time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8030,14.5184193688919,-28.659737801496,91.0000000172659,141.670530734049,90.7561367629017,51.3514914169876,90.377884685938,17.2613248040762,16.3214221471495,-25.912019741863,15.8825455846645,-26.7510006243105,2.36906221667911,2.27691116306511,2.75025628003138,5.02716744309649,2.12200735282649,0.0152344172242019,0,27.3689633145115,49.9999999687386,6,-20,2.5,438.036675923147,567.237711044269,417.779341251959,237.250198616806,288.587995022938,437.261282441792,5054.91322243172,0.0269321596841875,63.0693160097097,0.841226359235918,0.0323404324316527,17.2613248040762,6.26789994868507,0.673590500744982,0.709196155047436
8040,14.5184193687976,-28.6597378016473,91.000000016809,141.670530734683,90.7561367624323,51.351491417692,90.3778846854436,17.2613248053667,16.3214221471343,-25.9120197418916,15.8825455846306,-26.7510006243759,2.36906221790741,2.27691116422684,2.75025628148744,5.02716744571428,2.12200735283127,0.0152344172322495,0,27.3689633152073,49.9999999695601,6,-20,2.5,438.036675923178,567.237711045286,417.779341255672,237.250198620307,288.587995025526,437.261282442222,5054.91322258336,0.0269321596850249,63.069316011199,0.84122635927892,0.0323404324315391,17.2613248053667,6.26789994869431,0.673590500740785,0.709196155405684
8050,14.5184193687058,-28.6597378017961,91.0000000163648,141.670530735302,90.756136761976,51.3514914183794,90.377884684963,17.2613248066264,16.3214221471196,-25.9120197419195,15.8825455845976,-26.7510006244397,2.36906221787518,2.27691116417754,2.75025628147932,5.02716744565686,2.1220073528359,0.0152344172321872,0,27.3689633158847,49.99999997036,6,-20,2.5,438.036675923208,567.237711046277,417.779341259286,237.250198623716,288.587995028043,437.261282442638,5054.91322273102,0.0269321596858401,63.0693160126488,0.841226359319336,0.0323404324314858,17.2613248066264,6.26789994870335,0.673590500736682,0.70919615538682
8060,14.5184193686163,-28.6597378019415,91.0000000159324,141.670530735901,90.7561367615318,51.351491419048,90.377884684495,17.2613248078473,16.3214221471052,-25.9120197419467,15.8825455845655,-26.7510006245017,2.36906221784377,2.27691116412951,2.75025628147145,5.02716744560096,2.12200735284044,0.0152344172321265,0,27.3689633165445,49.9999999711392,6,-20,2.5,438.036675923236,567.237711047239,417.779341262806,237.250198627034,288.587995030496,437.261282443045,5054.91322287479,0.0269321596866337,63.0693160140602,0.84122635935816,0.0323404324313685,17.2613248078473,6.26789994871221,0.673590500732705,0.709196155368454
8070,14.5184193685292,-28.6597378020823,91.0000000155122,141.67053073649,90.7561367611,51.3514914196995,90.3778846840402,17.2613248090391,16.3214221470913,-25.9120197419731,15.8825455845342,-26.7510006245622,2.36906221907469,2.27691116529519,2.75025628292815,5.02716744822334,2.12200735284481,0.0152344172401792,0,27.3689633171866,49.9999999718979,6,-20,2.5,438.036675923264,567.23771104818,417.779341266232,237.250198630265,288.587995032884,437.261282443438,5054.91322301478,0.0269321596874065,63.0693160154341,0.841226359396643,0.0323404324312264,17.2613248090391,6.26789994872087,0.673590500728824,0.709196155728197
8080,14.5184193684444,-28.6597378022217,91.0000000151032,141.670530737059,90.7561367606798,51.3514914203347,90.3778846835976,17.2613248101979,16.3214221470776,-25.9120197419989,15.8825455845037,-26.751000624621,2.36906222030637,2.27691116646203,2.75025628438514,5.02716745084717,2.12200735284912,0.0152344172482335,0,27.368963317812,49.9999999726367,6,-20,2.5,438.036675923291,567.237711049092,417.77934126957,237.25019863341,288.587995035205,437.26128244382,5054.91322315109,0.0269321596881588,63.0693160167716,0.841226359432021,0.0323404324312015,17.2613248101979,6.2678999487293,0.673590500725029,0.709196156088398
8090,14.5184193683618,-28.6597378023563,91.0000000147051,141.670530737614,90.7561367602708,51.3514914209522,90.3778846831668,17.2613248113265,16.3214221470644,-25.912019742024,15.882545584474,-26.7510006246784,2.369062219016,2.2769111652054,2.75025628291344,5.02716744811884,2.12200735285327,0.0152344172400658,0,27.3689633184209,49.9999999733561,6,-20,2.5,438.036675923316,567.237711049982,417.779341272816,237.250198636472,288.587995037466,437.261282444195,5054.91322328382,0.0269321596888914,63.0693160180737,0.841226359467555,0.0323404324310843,17.2613248113265,6.26789994873754,0.673590500721348,0.709196155693823
8100,14.5184193682814,-28.659737802487,91.0000000143177,141.670530738158,90.7561367598727,51.3514914215543,90.3778846827474,17.2613248124263,16.3214221470515,-25.9120197420484,15.8825455844451,-26.7510006247342,2.36906222024928,2.27691116637467,2.7502562843708,5.02716745074547,2.12200735285732,0.0152344172481231,0,27.368963319014,49.9999999740567,6,-20,2.5,438.036675923342,567.237711050851,417.77934127598,237.250198639452,288.587995039668,437.261282444556,5054.91322341306,0.0269321596896046,63.0693160193415,0.8412263595024,0.0323404324310275,17.2613248124263,6.26789994874557,0.673590500717752,0.709196156054936
8110,14.5184193682031,-28.659737802614,91.0000000139406,141.670530738684,90.7561367594852,51.3514914221403,90.3778846823392,17.261324813499,16.3214221470389,-25.9120197420723,15.882545584417,-26.7510006247886,2.36906222022183,2.27691116633269,2.75025628436388,5.02716745069657,2.12200735286127,0.0152344172480701,0,27.3689633195912,49.9999999747389,6,-20,2.5,438.036675923367,567.237711051695,417.779341279059,237.250198642357,288.587995041812,437.261282444908,5054.9132235389,0.0269321596902991,63.0693160205758,0.841226359536734,0.0323404324309422,17.261324813499,6.2678999487534,0.673590500714265,0.709196156038867
8120,14.5184193681269,-28.6597378027375,91.0000000135736,141.670530739199,90.7561367591082,51.3514914227105,90.377884681942,17.2613248145395,16.3214221470266,-25.9120197420955,15.8825455843896,-26.7510006248415,2.36906221767225,2.2769111638671,2.75025628142834,5.02716744529544,2.12200735286511,0.0152344172317949,0,27.3689633201535,49.9999999754032,6,-20,2.5,438.036675923392,567.237711052518,417.779341282056,237.250198645184,288.587995043902,437.261282445253,5054.91322366142,0.0269321596909753,63.0693160217775,0.841226359570136,0.0323404324308854,17.2613248145395,6.26789994876102,0.673590500710866,0.709196155267975
8130,14.5184193680527,-28.659737802857,91.0000000132162,141.670530739702,90.756136758741,51.351491423266,90.3778846815552,17.261324815552,16.3214221470147,-25.912019742118,15.8825455843629,-26.751000624893,2.36906221890773,2.27691116503973,2.75025628288624,5.02716744792597,2.12200735286884,0.0152344172398563,0,27.3689633207006,49.99999997605,6,-20,2.5,438.036675923416,567.237711053322,417.779341284976,237.250198647934,288.587995045936,437.261282445589,5054.91322378073,0.0269321596916336,63.0693160229479,0.84122635960361,0.0323404324308285,17.261324815552,6.26789994876844,0.673590500707557,0.709196155630358
8140,14.5184193679804,-28.6597378029768,91.0000000128684,141.670530740185,90.7561367583836,51.3514914238069,90.3778846811786,17.2613248165367,16.3214221470031,-25.91201974214,15.8825455843369,-26.7510006249432,2.36906222014381,2.27691116621331,2.75025628434436,5.02716745055767,2.12200735287252,0.0152344172479193,0,27.3689633212336,49.9999999766799,6,-20,2.5,438.036675923437,567.237711054097,417.779341287817,237.25019865061,288.587995047911,437.261282445912,5054.91322389691,0.0269321596922747,63.0693160240867,0.841226359632685,0.0323404324307468,17.2613248165367,6.26789994877569,0.673590500704327,0.709196155993137
8150,14.51841936791,-28.6597378030881,91.0000000125301,141.670530740662,90.7561367580361,51.3514914243343,90.3778846808125,17.2613248175024,16.3214221469918,-25.9120197421614,15.8825455843116,-26.751000624992,2.36906221885772,2.27691116496328,2.75025628287371,5.02716744783699,2.12200735287608,0.0152344172397598,0,27.3689633217523,49.9999999772933,6,-20,2.5,438.036675923463,567.237711054859,417.779341290584,237.250198653221,288.587995049835,437.261282446227,5054.91322401003,0.0269321596928988,63.0693160251958,0.841226359666308,0.032340432430658,17.2613248175024,6.26789994878279,0.673590500701214,0.709196155601083
8160,14.5184193678415,-28.6597378032004,91.0000000122004,141.670530741125,90.7561367576972,51.3514914248473,90.3778846804555,17.2613248184396,16.3214221469808,-25.9120197421822,15.8825455842869,-26.7510006250396,2.36906221883376,2.27691116492655,2.75025628286772,5.02716744779427,2.12200735287951,0.0152344172397134,0,27.368963322258,49.9999999778906,6,-20,2.5,438.036675923483,567.237711055599,417.77934129328,237.25019865576,288.587995051711,437.261282446534,5054.91322412017,0.0269321596935066,63.0693160262757,0.84122635969516,0.0323404324305976,17.2613248184396,6.26789994878965,0.673590500698142,0.70919615558701
8170,14.5184193677748,-28.6597378033098,91.0000000118796,141.670530741574,90.7561367573677,51.3514914253463,90.3778846801083,17.2613248193476,16.3214221469701,-25.9120197422025,15.882545584263,-26.7510006250859,2.36906221628751,2.27691116246608,2.75025627993302,5.02716744239909,2.12200735288287,0.0152344172234448,0,27.3689633227497,49.999999978472,6,-20,2.5,438.036675923504,567.237711056319,417.779341295902,237.250198658234,288.587995053536,437.261282446832,5054.91322422741,0.0269321596940984,63.0693160273273,0.841226359723152,0.0323404324305159,17.2613248193476,6.26789994879635,0.673590500695156,0.709196154818071
8180,14.5184193677098,-28.659737803416,91.000000011567,141.670530742011,90.7561367570465,51.351491425833,90.3778846797699,17.2613248202347,16.3214221469596,-25.9120197422223,15.8825455842396,-26.7510006251311,2.36906221752621,2.27691116364362,2.75025628139175,5.02716744503536,2.12200735288614,0.0152344172315125,0,27.3689633232289,49.9999999790382,6,-20,2.5,438.036675923523,567.237711057018,417.779341298456,237.25019866064,288.587995055315,437.261282447126,5054.91322433183,0.0269321596946746,63.0693160283511,0.841226359750891,0.0323404324304235,17.2613248202347,6.26789994880288,0.673590500692268,0.709196155182351
8190,14.5184193676465,-28.6597378035167,91.000000011263,141.670530742441,90.756136756734,51.3514914263065,90.3778846794408,17.261324821101,16.3214221469495,-25.9120197422415,15.8825455842168,-26.751000625175,2.3690622187655,2.27691116482213,2.75025628285059,5.02716744767273,2.12200735288934,0.0152344172395814,0,27.3689633236953,49.9999999795896,6,-20,2.5,438.036675923546,567.237711057704,417.779341300944,237.250198662984,288.587995057047,437.261282447409,5054.91322443351,0.0269321596952357,63.069316029348,0.841226359780453,0.0323404324303738,17.261324821101,6.26789994880927,0.673590500689457,0.709196155546997
8200,14.5184193675849,-28.659737803618,91.0000000109666,141.670530742856,90.7561367564296,51.3514914267677,90.37788467912,17.2613248219402,16.3214221469396,-25.9120197422603,15.8825455841947,-26.7510006252178,2.36906221748248,2.27691116357677,2.75025628138077,5.02716744495754,2.12200735289246,0.015234417231428,0,27.3689633241494,49.9999999801265,6,-20,2.5,438.036675923566,567.237711058369,417.779341303365,237.250198665267,288.587995058729,437.261282447685,5054.91322453251,0.026932159695782,63.0693160303187,0.841226359805944,0.0323404324303134,17.2613248219402,6.26789994881545,0.673590500686689,0.70919615515673
8210,14.518419367525,-28.6597378037167,91.0000000106782,141.670530743262,90.7561367561333,51.351491427217,90.3778846788079,17.2613248227614,16.3214221469299,-25.9120197422785,15.8825455841731,-26.7510006252594,2.36906221620009,2.27691116233226,2.75025627991112,5.02716744224338,2.12200735289545,0.0152344172232756,0,27.3689633245917,49.9999999806492,6,-20,2.5,438.036675923583,567.237711059017,417.779341305724,237.250198667489,288.587995060374,437.261282447951,5054.91322462891,0.026932159696314,63.069316031264,0.841226359830788,0.0323404324302565,17.2613248227614,6.26789994882144,0.673590500683996,0.709196154766785
8220,14.5184193674666,-28.6597378038087,91.0000000103973,141.670530743655,90.7561367558447,51.3514914276541,90.3778846785038,17.2613248235587,16.3214221469206,-25.9120197422962,15.8825455841521,-26.7510006252999,2.36906221617959,2.27691116230097,2.75025627990601,5.02716744220698,2.12200735289845,0.0152344172232361,0,27.3689633250223,49.9999999811581,6,-20,2.5,438.036675923604,567.237711059647,417.77934130802,237.250198669652,288.587995061973,437.261282448217,5054.91322472277,0.0269321596968319,63.0693160321842,0.841226359859064,0.0323404324302317,17.2613248235587,6.26789994882731,0.673590500681428,0.709196154754815
8230,14.5184193674097,-28.6597378039014,91.000000010124,141.67053074404,90.7561367555638,51.3514914280795,90.3778846782079,17.2613248243389,16.3214221469114,-25.9120197423135,15.8825455841317,-26.7510006253394,2.36906221868257,2.27691116469528,2.75025628282978,5.02716744752505,2.12200735290129,0.0152344172394211,0,27.3689633254415,49.9999999816538,6,-20,2.5,438.036675923622,567.237711060261,417.779341310254,237.250198671762,288.587995063527,437.261282448469,5054.91322481416,0.0269321596973362,63.0693160330804,0.841226359883478,0.0323404324301464,17.2613248243389,6.26789994883305,0.67359050067889,0.709196155498384
8240,14.5184193673543,-28.6597378039942,91.0000000098573,141.670530744412,90.7561367552898,51.3514914284941,90.3778846779192,17.2613248250927,16.3214221469025,-25.9120197423304,15.8825455841118,-26.7510006253779,2.36906221614033,2.27691116224085,2.7502562798961,5.02716744213695,2.12200735290405,0.0152344172231601,0,27.3689633258498,49.9999999821365,6,-20,2.5,438.036675923637,567.237711060857,417.779341312432,237.250198673814,288.587995065046,437.261282448719,5054.91322490315,0.0269321596978273,63.069316033953,0.841226359904795,0.032340432430118,17.2613248250927,6.2678999488386,0.673590500676394,0.709196154731765
8250,14.5184193673004,-28.6597378040814,91.0000000095982,141.670530744776,90.7561367550236,51.3514914288975,90.3778846776388,17.2613248258262,16.3214221468939,-25.9120197423468,15.8825455840924,-26.7510006254153,2.36906221738291,2.27691116342433,2.7502562813558,5.02716744478013,2.12200735290676,0.0152344172312354,0,27.3689633262472,49.9999999826061,6,-20,2.5,438.036675923654,567.237711061439,417.779341314552,237.250198675811,288.587995066517,437.26128244896,5054.9132249898,0.0269321596983054,63.0693160348025,0.841226359928584,0.0323404324300327,17.2613248258262,6.26789994884402,0.673590500673997,0.709196155098322
8260,14.5184193672479,-28.6597378041659,91.0000000093458,141.67053074513,90.7561367547642,51.3514914292911,90.3778846773655,17.2613248265453,16.3214221468854,-25.9120197423627,15.8825455840735,-26.7510006254517,2.36906221736448,2.2769111633962,2.7502562813512,5.0271674447474,2.12200735290945,0.0152344172311999,0,27.3689633266342,49.9999999830637,6,-20,2.5,438.036675923673,567.237711062005,417.779341316617,237.250198677756,288.587995067954,437.261282449196,5054.91322507417,0.026932159698771,63.0693160356297,0.841226359952259,0.0323404324300043,17.2613248265453,6.2678999488493,0.673590500671668,0.709196155087554
8270,14.5184193671968,-28.65973780425,91.0000000090999,141.670530745475,90.7561367545116,51.3514914296736,90.3778846770994,17.2613248272448,16.3214221468772,-25.9120197423783,15.8825455840551,-26.7510006254872,2.36906221608518,2.27691116215644,2.75025627988231,5.02716744203875,2.122007352912,0.0152344172230535,0,27.3689633270111,49.999999983509,6,-20,2.5,438.036675923688,567.237711062557,417.779341318627,237.25019867965,288.587995069357,437.261282449425,5054.91322515632,0.0269321596992243,63.0693160364352,0.841226359973405,0.0323404324299759,17.2613248272448,6.26789994885442,0.673590500669374,0.709196154699434
8280,14.518419367147,-28.6597378043293,91.0000000088607,141.670530745812,90.7561367542658,51.3514914300461,90.3778846768404,17.2613248279263,16.3214221468692,-25.9120197423934,15.8825455840372,-26.7510006255218,2.36906221606773,2.27691116212981,2.75025627987791,5.02716744200772,2.12200735291453,0.0152344172230198,0,27.3689633273781,49.9999999839428,6,-20,2.5,438.036675923706,567.237711063096,417.779341320583,237.250198681496,288.587995070718,437.261282449652,5054.91322523631,0.0269321596996657,63.0693160372196,0.841226359996625,0.0323404324298906,17.2613248279263,6.26789994885945,0.673590500667161,0.709196154689228
8290,14.5184193670986,-28.6597378044079,91.0000000086276,141.670530746139,90.7561367540262,51.3514914304081,90.377884676588,17.2613248285858,16.3214221468614,-25.9120197424081,15.8825455840198,-26.7510006255554,2.36906221605079,2.27691116210387,2.75025627987371,5.02716744197759,2.12200735291699,0.015234417222987,0,27.3689633277352,49.9999999843653,6,-20,2.5,438.036675923721,567.23771106362,417.779341322487,237.250198683287,288.587995072042,437.261282449865,5054.9132253142,0.0269321597000955,63.0693160379833,0.841226360017799,0.0323404324298302,17.2613248285858,6.26789994886429,0.673590500664997,0.709196154679278
8300,14.5184193670512,-28.6597378044856,91.0000000084,141.670530746457,90.7561367537924,51.3514914307632,90.3778846763417,17.261324829234,16.3214221468538,-25.9120197424226,15.8825455840028,-26.7510006255883,2.36906221603422,2.27691116207847,2.75025627986954,5.02716744194801,2.12200735291935,0.015234417222955,0,27.3689633280843,49.9999999847777,6,-20,2.5,438.036675923734,567.237711064128,417.77934132435,237.250198685044,288.587995073339,437.26128245008,5054.91322539029,0.0269321597005154,63.0693160387293,0.841226360037695,0.0323404324298089,17.261324829234,6.26789994886907,0.673590500662899,0.709196154669562
8310,14.5184193670053,-28.6597378045592,91.000000008179,141.670530746769,90.7561367535652,51.3514914311067,90.3778846761024,17.2613248298608,16.3214221468464,-25.9120197424365,15.8825455839863,-26.7510006256202,2.36906221854098,2.27691116447862,2.75025628279425,5.02716744727288,2.12200735292167,0.0152344172391473,0,27.3689633284233,49.9999999851783,6,-20,2.5,438.036675923752,567.237711064627,417.779341326156,237.250198686751,288.587995074595,437.261282450285,5054.91322546417,0.0269321597009231,63.0693160394538,0.841226360058698,0.0323404324297485,17.2613248298608,6.26789994887367,0.67359050066084,0.709196155415365
8320,14.5184193669605,-28.6597378046318,91.0000000079638,141.670530747069,90.7561367533442,51.3514914314426,90.3778846758694,17.2613248304729,16.3214221468393,-25.9120197424501,15.8825455839702,-26.7510006256512,2.3690622185253,2.27691116445461,2.75025628279041,5.02716744724501,2.12200735292395,0.0152344172391171,0,27.3689633287532,49.9999999855682,6,-20,2.5,438.036675923765,567.237711065108,417.779341327917,237.250198688405,288.587995075821,437.261282450485,5054.91322553606,0.0269321597013198,63.0693160401588,0.841226360078281,0.0323404324297201,17.2613248304729,6.26789994887819,0.67359050065886,0.709196155406193
8330,14.5184193669169,-28.6597378047031,91.0000000077542,141.670530747362,90.7561367531288,51.3514914317683,90.3778846756426,17.261324831067,16.3214221468322,-25.9120197424634,15.8825455839545,-26.7510006256815,2.3690622210329,2.27691116685603,2.75025628571533,5.02716745257137,2.12200735292615,0.0152344172553111,0,27.3689633290741,49.9999999859477,6,-20,2.5,438.036675923779,567.237711065577,417.779341329627,237.250198690022,288.58799507701,437.261282450682,5054.91322560607,0.0269321597017061,63.0693160408451,0.841226360096691,0.0323404324296561,17.261324831067,6.26789994888257,0.673590500656922,0.709196156152491
8340,14.5184193668746,-28.6597378047724,91.0000000075502,141.670530747649,90.7561367529192,51.3514914320856,90.3778846754217,17.2613248316479,16.3214221468254,-25.9120197424762,15.8825455839393,-26.7510006257109,2.36906221849522,2.27691116440859,2.7502562827828,5.02716744719139,2.12200735292826,0.0152344172390589,0,27.3689633293868,49.9999999863172,6,-20,2.5,438.036675923792,567.237711066036,417.779341331294,237.250198691593,288.587995078172,437.26128245087,5054.91322567423,0.0269321597020822,63.0693160415134,0.841226360114693,0.0323404324296348,17.2613248316479,6.26789994888678,0.673590500655008,0.709196155388538
8350,14.5184193668333,-28.6597378048387,91.0000000073519,141.67053074793,90.7561367527155,51.3514914323948,90.3778846752071,17.2613248322097,16.3214221468188,-25.9120197424888,15.8825455839244,-26.7510006257396,2.36906221848077,2.27691116438648,2.75025628277922,5.0271674471657,2.12200735293036,0.0152344172390309,0,27.3689633296913,49.9999999866772,6,-20,2.5,438.036675923806,567.237711066484,417.779341332919,237.250198693121,288.5879950793,437.261282451055,5054.9132257406,0.0269321597024485,63.0693160421641,0.84122636013339,0.0323404324295851,17.2613248322097,6.26789994889096,0.673590500653169,0.709196155380064
8360,14.5184193667931,-28.6597378049036,91.0000000071585,141.670530748201,90.7561367525167,51.3514914326958,90.3778846749977,17.261324832761,16.3214221468123,-25.912019742501,15.88254558391,-26.7510006257675,2.36906221972813,2.27691116557732,2.75025628424007,5.02716744981739,2.12200735293238,0.0152344172471154,0,27.3689633299878,49.9999999870277,6,-20,2.5,438.036675923819,567.237711066918,417.779341334499,237.250198694612,288.587995080401,437.261282451236,5054.91322580523,0.0269321597028051,63.0693160427978,0.841226360151357,0.032340432429546,17.261324832761,6.26789994889499,0.673590500651381,0.70919615574943
8370,14.5184193667539,-28.6597378049686,91.0000000069701,141.670530748465,90.7561367523232,51.3514914329889,90.3778846747938,17.2613248332942,16.3214221468061,-25.9120197425129,15.8825455838959,-26.7510006257947,2.369062218453,2.27691116434396,2.75025628277225,5.02716744711621,2.12200735293434,0.0152344172389772,0,27.3689633302765,49.999999987369,6,-20,2.5,438.03667592383,567.23771106734,417.779341336039,237.250198696062,288.587995081473,437.261282451412,5054.91322586815,0.0269321597031523,63.0693160434147,0.841226360167074,0.0323404324295495,17.2613248332942,6.26789994889894,0.673590500649625,0.709196155363773
8380,14.5184193667158,-28.6597378050288,91.000000006787,141.670530748721,90.756136752135,51.3514914332742,90.3778846745955,17.2613248338167,16.3214221467999,-25.9120197425245,15.8825455838822,-26.7510006258212,2.36906221843961,2.27691116432355,2.75025628276885,5.0271674470924,2.12200735293629,0.0152344172389514,0,27.3689633305574,49.9999999877011,6,-20,2.5,438.036675923844,567.23771106775,417.779341337536,237.250198697476,288.587995082515,437.26128245158,5054.91322592942,0.0269321597034904,63.0693160440154,0.841226360185349,0.0323404324294927,17.2613248338167,6.26789994890277,0.673590500647955,0.709196155355956
8390,14.5184193666787,-28.6597378050907,91.0000000066083,141.670530748973,90.7561367519514,51.3514914335526,90.3778846744021,17.2613248343223,16.321422146794,-25.9120197425358,15.8825455838688,-26.751000625847,2.36906221842667,2.27691116430365,2.75025628276566,5.02716744706931,2.12200735293813,0.0152344172389262,0,27.3689633308312,49.9999999880247,6,-20,2.5,438.036675923854,567.237711068153,417.779341338998,237.25019869885,288.587995083533,437.261282451746,5054.91322598908,0.0269321597038196,63.0693160446004,0.841226360199926,0.0323404324294323,17.2613248343223,6.26789994890648,0.673590500646266,0.709196155348324
8400,14.5184193666425,-28.6597378051463,91.0000000064345,141.670530749217,90.7561367517728,51.3514914338231,90.377884674214,17.2613248348175,16.3214221467882,-25.9120197425468,15.8825455838558,-26.751000625872,2.36906221715254,2.27691116307194,2.75025628129801,5.02716744436995,2.12200735293997,0.01523441723079,0,27.3689633310977,49.9999999883398,6,-20,2.5,438.036675923868,567.237711068544,417.779341340419,237.250198700193,288.587995084518,437.26128245191,5054.91322604717,0.0269321597041402,63.06931604517,0.841226360218741,0.032340432429379,17.2613248348175,6.26789994891014,0.673590500644691,0.709196154963306
8410,14.5184193666073,-28.6597378052073,91.0000000062653,141.670530749453,90.756136751599,51.351491434086,90.3778846740308,17.261324835297,16.3214221467825,-25.9120197425575,15.8825455838432,-26.7510006258965,2.36906221840168,2.27691116426544,2.75025628275937,5.02716744702481,2.12200735294173,0.015234417238878,0,27.3689633313571,49.9999999886462,6,-20,2.5,438.036675923876,567.237711068921,417.779341341801,237.250198701494,288.587995085483,437.261282452069,5054.91322610373,0.0269321597044523,63.0693160457245,0.841226360230252,0.0323404324293541,17.261324835297,6.26789994891368,0.673590500643091,0.709196155333687
8420,14.5184193665731,-28.6597378052633,91.0000000061006,141.670530749684,90.7561367514297,51.351491434343,90.3778846738525,17.2613248357653,16.321422146777,-25.912019742568,15.8825455838309,-26.7510006259203,2.36906221838968,2.27691116424709,2.75025628275632,5.02716744700341,2.12200735294345,0.0152344172388548,0,27.3689633316098,49.999999988945,6,-20,2.5,438.036675923888,567.237711069291,417.779341343148,237.250198702766,288.587995086423,437.261282452222,5054.9132261588,0.0269321597047562,63.0693160462645,0.841226360244836,0.0323404324293222,17.2613248357653,6.2678999489171,0.673590500641552,0.709196155326648
8430,14.5184193665397,-28.6597378053156,91.0000000059403,141.670530749912,90.7561367512651,51.3514914345928,90.377884673679,17.2613248362187,16.3214221467717,-25.9120197425781,15.8825455838189,-26.7510006259434,2.36906221711659,2.27691116301688,2.75025628128901,5.02716744430589,2.12200735294513,0.0152344172307204,0,27.3689633318556,49.9999999892359,6,-20,2.5,438.036675923899,567.237711069654,417.77934134446,237.250198704,288.587995087335,437.261282452371,5054.91322621243,0.0269321597050521,63.0693160467904,0.84122636026115,0.0323404324292937,17.2613248362187,6.26789994892048,0.673590500640077,0.709196154942188
8440,14.5184193665072,-28.6597378053698,91.0000000057839,141.67053075013,90.7561367511043,51.3514914348359,90.3778846735097,17.2613248366609,16.3214221467664,-25.9120197425879,15.8825455838072,-26.751000625966,2.36906221836665,2.27691116421181,2.75025628275065,5.02716744696245,2.12200735294679,0.0152344172388102,0,27.3689633320955,49.999999989519,6,-20,2.5,438.036675923908,567.237711070003,417.779341345738,237.2501987052,288.587995088223,437.261282452517,5054.91322626464,0.0269321597053402,63.0693160473024,0.841226360273993,0.0323404324292689,17.2613248366609,6.26789994892374,0.673590500638622,0.709196155313135
8450,14.5184193664773,-28.6597378053583,91.0000000054136,141.670530750395,90.7561367507298,51.3514914350342,90.3778846731275,17.261324837092,16.3214221467614,-25.9120197425975,15.8825455837983,-26.7510006259832,2.36906222339818,2.2769111690375,2.75025628860713,5.02716745764463,2.12200735294899,0.0152344172712131,0,27.3689633322958,49.9999999897819,6,-20,2.5,438.036675923988,567.237711070521,417.779341347386,237.250198706401,288.587995090568,437.261282454944,5054.91322631551,0.0269321597056036,63.0693160479798,0.841226360347008,0.0323404324292333,17.261324837092,6.26789994891114,0.673590500635805,0.709196156816289
8460,14.5184193664429,-28.6597378054706,91.0000000053426,141.670530750413,90.7561367506546,51.3514914352505,90.3778846730439,17.2613248375275,16.3214221467539,-25.9120197426117,15.8825455837833,-26.7510006260121,2.36906221707912,2.2769111629607,2.75025628128073,5.02716744424144,2.12200735295149,0.0152344172306469,0,27.368963332537,49.9999999900209,6,-20,2.5,438.036675923933,567.237711070582,417.779341348354,237.250198707566,288.587995090316,437.261282453684,5054.91322636521,0.0269321597058696,63.0693160483746,0.841226360305541,0.0323404324292085,17.2613248375275,6.2678999489211,0.673590500635742,0.709196154922353
8470,14.5184193664125,-28.6597378055247,91.0000000052827,141.670530750695,90.7561367505909,51.3514914354964,90.3778846729723,17.2613248379354,16.3214221467489,-25.9120197426212,15.8825455837718,-26.7510006260342,2.36906221580969,2.27691116173596,2.75025627981283,5.02716744154879,2.12200735295195,0.0152344172225204,0,27.3689633327674,49.9999999902941,6,-20,2.5,438.036675923938,567.237711070959,417.7793413494,237.250198708667,288.587995090921,437.261282453416,5054.91322641355,0.0269321597061332,63.0693160487936,0.841226360314089,0.0323404324291801,17.2613248379354,6.2678999489301,0.673590500634505,0.709196154538812
8480,14.5184193663838,-28.6597378055714,91.000000005197,141.670530750958,90.7561367505015,51.351491435736,90.3778846728752,17.261324838329,16.3214221467447,-25.9120197426292,15.8825455837617,-26.7510006260539,2.36906221706269,2.27691116293488,2.75025628127475,5.02716744420963,2.12200735295278,0.0152344172306157,0,27.368963332986,49.9999999905673,6,-20,2.5,438.036675923947,567.237711071326,417.779341350487,237.250198709722,288.587995091654,437.261282453398,5054.91322646053,0.0269321597063924,63.0693160492204,0.841226360326594,0.0323404324291268,17.261324838329,6.26789994893659,0.673590500633181,0.70919615491056
8490,14.5184193663558,-28.6597378056153,91.0000000050926,141.670530751187,90.7561367503934,51.3514914359637,90.3778846727595,17.2613248387078,16.3214221467405,-25.9120197426369,15.8825455837518,-26.751000626073,2.36906221579232,2.27691116170844,2.75025627980828,5.02716744151672,2.12200735295397,0.0152344172224866,0,27.3689633331971,49.9999999908284,6,-20,2.5,438.036675923958,567.237711071662,417.779341351577,237.250198710742,288.587995092374,437.261282453403,5054.91322650621,0.0269321597066462,63.0693160496467,0.841226360340361,0.0323404324291232,17.2613248387078,6.26789994894149,0.673590500631923,0.709196154527181
8500,14.5184193663284,-28.6597378056622,91.0000000049769,141.670530751394,90.756136750274,51.3514914361789,90.3778846726327,17.2613248390793,16.3214221467364,-25.9120197426447,15.8825455837421,-26.7510006260918,2.3690622183061,2.27691116411894,2.75025628273505,5.02716744685399,2.12200735295524,0.0152344172386925,0,27.3689633334016,49.9999999910773,6,-20,2.5,438.036675923964,567.237711071976,417.779341352652,237.250198711743,288.587995093087,437.261282453438,5054.91322655066,0.0269321597068943,63.0693160500704,0.841226360349818,0.0323404324290664,17.2613248390793,6.26789994894535,0.67359050063066,0.70919615527677
8510,14.5184193663017,-28.6597378057023,91.0000000048541,141.670530751584,90.7561367501476,51.351491436385,90.3778846724992,17.2613248394433,16.3214221467324,-25.9120197426524,15.8825455837326,-26.7510006261101,2.36906221703542,2.27691116289234,2.75025628126848,5.02716744416082,2.1220073529566,0.0152344172305628,0,27.3689633336008,49.9999999913158,6,-20,2.5,438.036675923976,567.237711072274,417.779341353709,237.25019871273,288.587995093792,437.261282453492,5054.91322659392,0.0269321597071361,63.0693160504891,0.841226360364857,0.0323404324290664,17.2613248394433,6.26789994894841,0.673590500629484,0.709196154893644
8520,14.5184193662756,-28.6597378057442,91.0000000047286,141.670530751761,90.7561367500186,51.3514914365818,90.3778846723633,17.261324839796,16.3214221467284,-25.91201974266,15.8825455837233,-26.751000626128,2.36906221828765,2.27691116409066,2.75025628273075,5.02716744682141,2.12200735295801,0.0152344172386569,0,27.3689633337944,49.9999999915458,6,-20,2.5,438.036675923986,567.237711072556,417.77934135474,237.250198713692,288.587995094495,437.261282453567,5054.91322663604,0.0269321597073716,63.0693160509013,0.841226360376567,0.0323404324290593,17.261324839796,6.26789994895104,0.673590500628321,0.709196155265887
8530,14.5184193662502,-28.6597378057867,91.0000000046026,141.670530751928,90.7561367498893,51.3514914367726,90.3778846722271,17.2613248401457,16.3214221467244,-25.9120197426674,15.8825455837142,-26.7510006261455,2.36906221827865,2.27691116407677,2.7502562827286,5.02716744680537,2.1220073529593,0.0152344172386395,0,27.3689633339831,49.9999999917683,6,-20,2.5,438.036675923991,567.237711072827,417.779341355752,237.250198714638,288.587995095185,437.261282453653,5054.91322667705,0.0269321597076009,63.0693160513053,0.841226360386486,0.0323404324289811,17.2613248401457,6.26789994895333,0.673590500627173,0.709196155260631
8540,14.5184193662254,-28.6597378058254,91.0000000044782,141.670530752091,90.7561367497615,51.3514914369578,90.3778846720927,17.2613248404862,16.3214221467206,-25.9120197426747,15.8825455837054,-26.7510006261625,2.36906221826976,2.27691116406322,2.75025628272637,5.02716744678959,2.12200735296061,0.0152344172386223,0,27.3689633341669,49.9999999919838,6,-20,2.5,438.036675924,567.237711073092,417.779341356738,237.250198715567,288.58799509586,437.261282453748,5054.91322671698,0.0269321597078239,63.0693160517004,0.841226360398792,0.0323404324289811,17.2613248404862,6.26789994895546,0.673590500626077,0.70919615525552
8550,14.5184193662013,-28.6597378058675,91.0000000043556,141.670530752246,90.7561367496358,51.3514914371372,90.3778846719606,17.2613248408211,16.3214221467168,-25.9120197426818,15.8825455836968,-26.7510006261791,2.36906221699965,2.27691116283759,2.75025628125977,5.02716744409736,2.12200735296185,0.0152344172304939,0,27.3689633343459,49.9999999921935,6,-20,2.5,438.036675924007,567.237711073346,417.779341357698,237.250198716473,288.587995096529,437.261282453846,5054.91322675587,0.0269321597080409,63.0693160520862,0.841226360406324,0.0323404324289562,17.2613248408211,6.26789994895742,0.67359050062496,0.7091961548729
8560,14.5184193661778,-28.659737805906,91.0000000042364,141.670530752398,90.7561367495134,51.3514914373123,90.3778846718318,17.2613248411453,16.3214221467131,-25.9120197426888,15.8825455836884,-26.7510006261953,2.36906221825263,2.27691116403704,2.75025628272212,5.02716744675916,2.1220073529631,0.0152344172385893,0,27.3689633345201,49.9999999923978,6,-20,2.5,438.036675924015,567.237711073594,417.779341358635,237.250198717353,288.587995097175,437.261282453948,5054.91322679375,0.0269321597082519,63.0693160524622,0.841226360416304,0.0323404324289278,17.2613248411453,6.26789994895936,0.673590500623907,0.709196155245659
8570,14.5184193661549,-28.6597378059425,91.0000000041202,141.670530752544,90.7561367493941,51.3514914374819,90.3778846717065,17.2613248414613,16.3214221467095,-25.9120197426956,15.8825455836803,-26.7510006262111,2.36906221950582,2.27691116523686,2.75025628418442,5.02716744942128,2.1220073529643,0.0152344172466853,0,27.3689633346896,49.9999999925962,6,-20,2.5,438.036675924021,567.237711073835,417.779341359544,237.250198718212,288.587995097814,437.261282454058,5054.91322683063,0.0269321597084571,63.0693160528282,0.841226360426951,0.0323404324288994,17.2613248414613,6.26789994896124,0.673590500622901,0.70919615561856
8580,14.5184193661326,-28.6597378059775,91.0000000040072,141.670530752687,90.7561367492781,51.351491437648,90.3778846715846,17.261324841768,16.321422146706,-25.9120197427023,15.8825455836723,-26.7510006262265,2.3690622194978,2.27691116522463,2.75025628418245,5.02716744940708,2.12200735296549,0.0152344172466698,0,27.3689633348549,49.9999999927896,6,-20,2.5,438.036675924028,567.23771107407,417.779341360431,237.250198719045,288.587995098429,437.261282454159,5054.91322686655,0.0269321597086567,63.0693160531844,0.841226360437929,0.0323404324288994,17.261324841768,6.26789994896309,0.673590500621927,0.709196155613959
8590,14.5184193661108,-28.6597378060153,91.0000000038979,141.670530752828,90.756136749166,51.3514914378085,90.3778846714667,17.2613248420684,16.3214221467026,-25.9120197427088,15.8825455836645,-26.7510006262415,2.36906221696715,2.27691116278804,2.75025628125164,5.02716744403967,2.12200735296661,0.0152344172304313,0,27.3689633350157,49.9999999929778,6,-20,2.5,438.036675924034,567.237711074299,417.779341361291,237.250198719859,288.587995099034,437.26128245426,5054.91322690153,0.0269321597088509,63.069316053531,0.841226360444892,0.0323404324288425,17.2613248420684,6.26789994896497,0.673590500620935,0.709196154854229
8600,14.5184193660897,-28.6597378060441,91.0000000037922,141.670530752968,90.7561367490575,51.3514914379665,90.3778846713525,17.2613248423579,16.3214221466992,-25.9120197427152,15.8825455836569,-26.7510006262561,2.369062218221,2.27691116398891,2.7502562827141,5.02716744670301,2.12200735296773,0.0152344172385285,0,27.3689633351722,49.9999999931616,6,-20,2.5,438.036675924045,567.237711074527,417.77934136213,237.250198720652,288.58799509962,437.26128245436,5054.9132269356,0.0269321597090398,63.0693160538681,0.841226360459501,0.032340432428839,17.2613248423579,6.2678999489668,0.673590500620037,0.709196155227513
8610,14.5184193660691,-28.6597378060818,91.0000000036896,141.670530753103,90.7561367489521,51.3514914381205,90.3778846712417,17.2613248426428,16.3214221466959,-25.9120197427214,15.8825455836496,-26.7510006262704,2.36906221947513,2.27691116519003,2.75025628417675,5.02716744936679,2.12200735296879,0.0152344172466261,0,27.3689633353245,49.9999999933407,6,-20,2.5,438.036675924049,567.237711074746,417.779341362948,237.250198721418,288.58799510019,437.261282454456,5054.91322696877,0.0269321597092236,63.0693160541961,0.841226360464447,0.0323404324288106,17.2613248426428,6.26789994896862,0.673590500619068,0.709196155600864
8620,14.518419366049,-28.6597378061132,91.0000000035898,141.670530753234,90.7561367488497,51.3514914382691,90.3778846711339,17.2613248429205,16.3214221466927,-25.9120197427274,15.8825455836424,-26.7510006262842,2.36906221946796,2.27691116517915,2.75025628417491,5.02716744935405,2.12200735296983,0.0152344172466123,0,27.368963335473,49.9999999935151,6,-20,2.5,438.036675924056,567.237711074959,417.779341363741,237.250198722169,288.587995100743,437.26128245455,5054.91322700107,0.0269321597094024,63.0693160545151,0.841226360474337,0.0323404324287857,17.2613248429205,6.26789994897043,0.673590500618193,0.709196155596737
8630,14.5184193660294,-28.659737806146,91.0000000034938,141.670530753364,90.756136748751,51.351491438415,90.37788467103,17.261324843189,16.3214221466896,-25.9120197427333,15.8825455836353,-26.7510006262978,2.36906221946107,2.27691116516858,2.75025628417315,5.02716744934173,2.12200735297081,0.0152344172465989,0,27.3689633356173,49.9999999936851,6,-20,2.5,438.036675924062,567.237711075169,417.779341364513,237.250198722898,288.587995101284,437.261282454643,5054.91322703253,0.0269321597095764,63.0693160548254,0.841226360481869,0.0323404324287822,17.261324843189,6.26789994897228,0.673590500617304,0.709196155592708
8640,14.5184193660104,-28.6597378061776,91.0000000034,141.670530753489,90.7561367486547,51.3514914385572,90.3778846709286,17.2613248434499,16.3214221466866,-25.9120197427391,15.8825455836285,-26.751000626311,2.36906222071572,2.27691116637062,2.75025628563585,5.02716745200647,2.1220073529718,0.0152344172546977,0,27.3689633357581,49.9999999938506,6,-20,2.5,438.036675924068,567.23771107537,417.779341365266,237.250198723608,288.58799510181,437.261282454733,5054.91322706316,0.0269321597097458,63.0693160551272,0.841226360489429,0.0323404324288106,17.2613248434499,6.26789994897402,0.673590500616458,0.709196155966408
8650,14.5184193659918,-28.6597378062077,91.0000000033094,141.670530753613,90.7561367485618,51.3514914386952,90.3778846708308,17.261324843705,16.3214221466836,-25.9120197427447,15.8825455836218,-26.7510006263239,2.36906221818635,2.2769111639359,2.75025628270536,5.02716744664126,2.12200735297271,0.0152344172384615,0,27.3689633358948,49.9999999940118,6,-20,2.5,438.036675924072,567.23771107557,417.779341365996,237.250198724299,288.58799510232,437.261282454818,5054.91322709299,0.0269321597099107,63.0693160554208,0.841226360497622,0.0323404324287253,17.261324843705,6.26789994897581,0.673590500615631,0.709196155207354
8660,14.5184193659738,-28.6597378062347,91.0000000032212,141.670530753733,90.7561367484711,51.3514914388303,90.3778846707354,17.2613248439511,16.3214221466807,-25.9120197427501,15.8825455836154,-26.7510006263363,2.3690622169185,2.2769111627138,2.75025628123938,5.02716744395318,2.12200735297368,0.0152344172303375,0,27.3689633360283,49.999999994169,6,-20,2.5,438.03667592408,567.237711075764,417.779341366709,237.250198724969,288.587995102816,437.261282454899,5054.91322712203,0.0269321597100711,63.0693160557066,0.841226360507761,0.0323404324287537,17.2613248439511,6.26789994897751,0.67359050061485,0.709196154826033
8670,14.5184193659562,-28.6597378062663,91.000000003136,141.670530753852,90.7561367483836,51.3514914389618,90.3778846706431,17.2613248441914,16.3214221466779,-25.9120197427555,15.882545583609,-26.7510006263486,2.36906221817379,2.27691116391671,2.75025628270224,5.02716744661895,2.12200735297453,0.0152344172384373,0,27.3689633361581,49.9999999943221,6,-20,2.5,438.036675924084,567.237711075954,417.779341367402,237.250198725622,288.587995103298,437.261282454982,5054.91322715032,0.0269321597102274,63.0693160559845,0.841226360512422,0.0323404324286969,17.2613248441914,6.26789994897923,0.673590500614024,0.709196155200022
8680,14.518419365939,-28.6597378062938,91.0000000030526,141.670530753967,90.7561367482979,51.35149143909,90.377884670553,17.2613248444269,16.3214221466751,-25.9120197427607,15.8825455836029,-26.7510006263605,2.36906221690634,2.27691116269512,2.75025628123629,5.02716744393142,2.12200735297538,0.0152344172303138,0,27.3689633362845,49.9999999944713,6,-20,2.5,438.036675924089,567.237711076139,417.779341368077,237.25019872626,288.587995103768,437.261282455056,5054.91322717786,0.0269321597103794,63.0693160562551,0.84122636052021,0.0323404324286685,17.2613248444269,6.26789994898092,0.673590500613264,0.709196154818884
8690,14.5184193659224,-28.659737806318,91.0000000029718,141.670530754079,90.7561367482148,51.3514914392149,90.3778846704655,17.2613248446551,16.3214221466725,-25.9120197427658,15.8825455835969,-26.751000626372,2.36906221816188,2.27691116389855,2.75025628269925,5.0271674465978,2.12200735297627,0.0152344172384142,0,27.3689633364074,49.9999999946165,6,-20,2.5,438.036675924097,567.237711076319,417.779341368733,237.250198726877,288.587995104226,437.261282455136,5054.91322720468,0.0269321597105275,63.0693160565185,0.8412263605303,0.0323404324286969,17.2613248446551,6.26789994898252,0.67359050061255,0.709196155193086
8700,14.5184193659061,-28.6597378063459,91.0000000028933,141.670530754186,90.7561367481343,51.3514914393364,90.3778846703806,17.2613248448754,16.3214221466698,-25.9120197427707,15.882545583591,-26.7510006263833,2.36906221689473,2.27691116267744,2.75025628123339,5.02716744391083,2.12200735297709,0.0152344172302915,0,27.3689633365274,49.999999994758,6,-20,2.5,438.036675924102,567.237711076492,417.779341369372,237.250198727481,288.587995104673,437.26128245521,5054.91322723079,0.0269321597106716,63.0693160567748,0.841226360536009,0.032340432428672,17.2613248448754,6.26789994898415,0.673590500611817,0.709196154812129
8710,14.5184193658903,-28.6597378063718,91.0000000028171,141.670530754295,90.756136748056,51.3514914394542,90.3778846702982,17.2613248450932,16.3214221466673,-25.9120197427755,15.8825455835854,-26.7510006263943,2.36906221562777,2.2769111614566,2.75025627976759,5.02716744122419,2.12200735297787,0.015234417222169,0,27.368963336644,49.9999999948959,6,-20,2.5,438.036675924106,567.237711076664,417.779341369995,237.250198728067,288.587995105104,437.261282455278,5054.91322725621,0.0269321597108119,63.0693160570243,0.84122636054266,0.0323404324286116,17.2613248450932,6.26789994898572,0.673590500611102,0.709196154431259
8720,14.5184193658749,-28.6597378063982,91.0000000027426,141.670530754398,90.7561367479795,51.3514914395698,90.3778846702176,17.2613248453039,16.3214221466649,-25.9120197427802,15.8825455835798,-26.751000626405,2.36906221562236,2.27691116144832,2.75025627976627,5.02716744121459,2.12200735297867,0.0152344172221586,0,27.3689633367574,49.9999999950301,6,-20,2.5,438.036675924111,567.237711076829,417.779341370601,237.250198728637,288.587995105528,437.261282455352,5054.91322728097,0.0269321597109486,63.0693160572673,0.841226360547978,0.0323404324286116,17.2613248453039,6.26789994898724,0.6735905006104,0.70919615442809
8730,14.5184193658599,-28.659737806421,91.0000000026704,141.670530754499,90.7561367479053,51.3514914396824,90.3778846701394,17.2613248455086,16.3214221466624,-25.9120197427848,15.8825455835744,-26.7510006264154,2.36906221687854,2.27691116265265,2.75025628122935,5.027167443882,2.12200735297943,0.0152344172302602,0,27.3689633368683,49.9999999951607,6,-20,2.5,438.036675924117,567.237711076992,417.779341371191,237.250198729194,288.587995105938,437.26128245542,5054.91322730508,0.0269321597110816,63.0693160575037,0.841226360556078,0.0323404324286471,17.2613248455086,6.26789994898874,0.673590500609746,0.70919615480264
8740,14.5184193658453,-28.6597378064453,91.0000000026001,141.670530754595,90.756136747833,51.3514914397914,90.3778846700632,17.2613248457078,16.3214221466601,-25.9120197427892,15.8825455835692,-26.7510006264256,2.36906221813485,2.27691116385719,2.75025628269246,5.02716744654966,2.12200735298016,0.0152344172383621,0,27.3689633369758,49.9999999952879,6,-20,2.5,438.03667592412,567.237711077147,417.779341371764,237.250198729735,288.587995106342,437.261282455486,5054.91322732855,0.0269321597112111,63.0693160577339,0.841226360561819,0.0323404324286116,17.2613248457078,6.2678999489902,0.673590500609102,0.709196155177261
8750,14.5184193658311,-28.6597378064685,91.0000000025317,141.670530754693,90.7561367477627,51.3514914398972,90.3778846699892,17.261324845902,16.3214221466578,-25.9120197427935,15.8825455835641,-26.7510006264354,2.36906221812989,2.27691116384959,2.75025628269119,5.02716744654078,2.12200735298087,0.0152344172383524,0,27.3689633370806,49.9999999954117,6,-20,2.5,438.036675924126,567.237711077302,417.779341372323,237.250198730264,288.587995106728,437.261282455549,5054.9132273514,0.0269321597113372,63.069316057958,0.841226360567894,0.0323404324285832,17.261324845902,6.26789994899162,0.67359050060845,0.709196155174338
8760,14.5184193658172,-28.6597378064923,91.0000000024654,141.670530754787,90.7561367476946,51.3514914400018,90.3778846699174,17.2613248460901,16.3214221466556,-25.9120197427978,15.8825455835591,-26.7510006264451,2.36906221686366,2.27691116262982,2.75025628122558,5.02716744385539,2.12200735298152,0.0152344172302313,0,27.3689633371829,49.9999999955326,6,-20,2.5,438.036675924128,567.237711077453,417.779341372868,237.250198730776,288.587995107106,437.261282455613,5054.91322737366,0.02693215971146,63.0693160581761,0.841226360572652,0.0323404324285832,17.2613248460901,6.26789994899305,0.67359050060782,0.709196154793872
8770,14.5184193658037,-28.6597378065137,91.0000000024003,141.670530754878,90.7561367476276,51.351491440102,90.3778846698469,17.2613248462749,16.3214221466534,-25.9120197428018,15.8825455835543,-26.7510006264544,2.36906222064324,2.27691116625972,2.75025628561759,5.02716745187732,2.12200735298221,0.0152344172545574,0,27.3689633372821,49.9999999956501,6,-20,2.5,438.036675924132,567.237711077598,417.779341373397,237.250198731275,288.587995107475,437.26128245567,5054.91322739533,0.0269321597115796,63.0693160583887,0.841226360578986,0.0323404324285548,17.2613248462749,6.2678999489944,0.67359050060723,0.709196155923968
8780,14.5184193657906,-28.6597378065343,91.000000002337,141.670530754965,90.7561367475626,51.3514914402006,90.3778846697785,17.2613248464539,16.3214221466513,-25.9120197428059,15.8825455835495,-26.7510006264635,2.36906221685427,2.27691116261552,2.75025628122326,5.02716744383878,2.12200735298292,0.0152344172302133,0,27.3689633373791,49.9999999957642,6,-20,2.5,438.036675924138,567.237711077738,417.779341373915,237.250198731762,288.587995107835,437.261282455729,5054.91322741643,0.026932159711696,63.0693160585955,0.841226360585466,0.0323404324285832,17.2613248464539,6.26789994899569,0.673590500606655,0.709196154788417
8790,14.5184193657778,-28.6597378065547,91.0000000022756,141.670530755053,90.7561367474996,51.3514914402962,90.377884669712,17.2613248466286,16.3214221466492,-25.9120197428097,15.8825455835449,-26.7510006264724,2.36906221811125,2.27691116382108,2.75025628268654,5.02716744650762,2.12200735298356,0.0152344172383164,0,27.3689633374732,49.999999995876,6,-20,2.5,438.036675924142,567.237711077878,417.779341374417,237.250198732234,288.587995108183,437.261282455789,5054.91322743697,0.0269321597118094,63.0693160587969,0.841226360591378,0.0323404324284979,17.2613248466286,6.26789994899699,0.673590500606083,0.709196155163417
