time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8800,14.5184193657654,-28.6597378065728,91.0000000022158,141.670530755136,90.7561367474381,51.3514914403897,90.3778846696472,17.2613248468001,16.3214221466473,-25.9120197428135,15.8825455835405,-26.751000626481,2.36906221810685,2.27691116381438,2.75025628268547,5.02716744649985,2.12200735298422,0.015234417238308,0,27.3689633375649,49.9999999959842,6,-20,2.5,438.036675924148,567.237711078011,417.779341374907,237.250198732696,288.587995108526,437.261282455843,5054.91322745698,0.0269321597119197,63.069316058993,0.841226360598881,0.0323404324285264,17.2613248468001,6.26789994899823,0.673590500605557,0.709196155160871
8810,14.5184193657533,-28.6597378065929,91.0000000021576,141.670530755219,90.7561367473783,51.3514914404801,90.3778846695842,17.2613248469663,16.3214221466453,-25.9120197428172,15.8825455835361,-26.7510006264894,2.36906221810263,2.27691116380793,2.75025628268436,5.02716744649229,2.12200735298482,0.0152344172382997,0,27.3689633376544,49.99999999609,6,-20,2.5,438.036675924152,567.237711078143,417.779341375382,237.250198733146,288.587995108856,437.261282455898,5054.91322747646,0.0269321597120272,63.069316059184,0.84122636060377,0.0323404324285548,17.2613248469663,6.26789994899944,0.673590500605005,0.709196155158375
8820,14.5184193657415,-28.6597378066151,91.0000000021008,141.670530755299,90.75613674732,51.3514914405682,90.3778846695228,17.2613248471258,16.3214221466434,-25.9120197428208,15.8825455835319,-26.7510006264976,2.36906221809855,2.27691116380159,2.75025628268336,5.02716744648495,2.12200735298537,0.0152344172382917,0,27.3689633377413,49.9999999961927,6,-20,2.5,438.036675924153,567.237711078271,417.779341375847,237.250198733582,288.587995109181,437.26128245595,5054.91322749543,0.0269321597121319,63.0693160593699,0.841226360605816,0.0323404324285299,17.2613248471258,6.26789994900062,0.673590500604438,0.709196155155936
8830,14.51841936573,-28.6597378066326,91.0000000020454,141.670530755376,90.7561367472631,51.3514914406547,90.3778846694628,17.2613248472835,16.3214221466415,-25.9120197428243,15.8825455835277,-26.7510006265056,2.3690622180945,2.27691116379543,2.75025628268229,5.02716744647772,2.12200735298595,0.015234417238284,0,27.3689633378261,49.999999996293,6,-20,2.5,438.036675924158,567.237711078394,417.779341376299,237.250198734012,288.587995109494,437.261282456004,5054.91322751389,0.0269321597122338,63.069316059551,0.84122636061204,0.0323404324285264,17.2613248472835,6.26789994900177,0.673590500603946,0.709196155153589
8840,14.5184193657188,-28.6597378066511,91.0000000019918,141.67053075545,90.756136747208,51.3514914407382,90.3778846694048,17.2613248474373,16.3214221466398,-25.9120197428277,15.8825455835237,-26.7510006265134,2.36906221809057,2.27691116378944,2.75025628268136,5.02716744647079,2.12200735298654,0.0152344172382764,0,27.3689633379084,49.9999999963903,6,-20,2.5,438.03667592416,567.237711078513,417.779341376737,237.250198734423,288.587995109801,437.261282456055,5054.91322753187,0.026932159712333,63.0693160597273,0.84122636061662,0.0323404324284695,17.2613248474373,6.26789994900291,0.673590500603458,0.709196155151291
8850,14.5184193657079,-28.6597378066672,91.0000000019392,141.670530755524,90.756136747154,51.35149144082,90.3778846693479,17.2613248475858,16.321422146638,-25.912019742831,15.8825455835198,-26.7510006265209,2.36906221556385,2.27691116135885,2.7502562797516,5.02716744111045,2.12200735298712,0.0152344172220455,0,27.3689633379889,49.9999999964853,6,-20,2.5,438.036675924166,567.237711078631,417.779341377166,237.250198734826,288.587995110099,437.261282456104,5054.91322754937,0.0269321597124296,63.0693160598989,0.841226360622926,0.0323404324284695,17.2613248475858,6.267899949004,0.673590500602983,0.709196154393823
8860,14.5184193656973,-28.6597378066844,91.0000000018884,141.670530755596,90.7561367471017,51.3514914408992,90.3778846692928,17.2613248477319,16.3214221466363,-25.9120197428342,15.882545583516,-26.7510006265283,2.36906221808305,2.27691116377793,2.75025628267946,5.02716744645739,2.12200735298762,0.0152344172382619,0,27.368963338067,49.9999999965777,6,-20,2.5,438.036675924169,567.237711078747,417.779341377583,237.25019873522,288.587995110391,437.261282456152,5054.91322756642,0.0269321597125237,63.0693160600661,0.841226360627559,0.032340432428434,17.2613248477319,6.26789994900507,0.6735905006025,0.709196155146889
8870,14.518419365687,-28.6597378067006,91.0000000018388,141.670530755668,90.7561367470508,51.3514914409773,90.3778846692391,17.2613248478723,16.3214221466347,-25.9120197428373,15.8825455835123,-26.7510006265354,2.36906221807945,2.2769111637724,2.75025628267858,5.02716744645098,2.12200735298814,0.0152344172382548,0,27.3689633381433,49.9999999966677,6,-20,2.5,438.036675924172,567.237711078861,417.77934137799,237.250198735602,288.587995110672,437.261282456195,5054.91322758302,0.0269321597126153,63.0693160602289,0.841226360632589,0.0323404324284411,17.2613248478723,6.26789994900611,0.673590500602037,0.709196155144766
8880,14.5184193656769,-28.6597378067174,91.0000000017906,141.670530755735,90.7561367470012,51.3514914410524,90.3778846691869,17.2613248480091,16.321422146633,-25.9120197428404,15.8825455835086,-26.7510006265425,2.36906221933736,2.27691116497938,2.75025628414209,5.02716744912146,2.12200735298864,0.0152344172463598,0,27.3689633382173,49.9999999967553,6,-20,2.5,438.036675924175,567.237711078968,417.779341378386,237.250198735976,288.587995110945,437.261282456241,5054.91322759918,0.0269321597127044,63.0693160603873,0.841226360636544,0.0323404324284411,17.2613248480091,6.26789994900715,0.673590500601596,0.709196155520325
8890,14.5184193656671,-28.6597378067342,91.0000000017434,141.6705307558,90.7561367469527,51.3514914411246,90.3778846691358,17.2613248481463,16.3214221466315,-25.9120197428434,15.8825455835051,-26.7510006265493,2.36906221807248,2.27691116376179,2.75025628267676,5.02716744643856,2.12200735298913,0.0152344172382414,0,27.3689633382895,49.9999999968408,6,-20,2.5,438.036675924178,567.237711079073,417.779341378768,237.25019873634,288.587995111215,437.261282456283,5054.91322761492,0.0269321597127913,63.0693160605417,0.841226360639837,0.0323404324283842,17.2613248481463,6.26789994900813,0.67359050060115,0.709196155140689
8900,14.5184193656576,-28.6597378067514,91.0000000016976,141.670530755865,90.7561367469057,51.3514914411967,90.3778846690863,17.2613248482742,16.3214221466299,-25.9120197428463,15.8825455835017,-26.7510006265558,2.36906221680775,2.27691116254429,2.75025628121155,5.02716744375584,2.12200735298958,0.0152344172301232,0,27.3689633383597,49.9999999969239,6,-20,2.5,438.03667592418,567.237711079177,417.779341379145,237.250198736693,288.587995111476,437.261282456324,5054.91322763024,0.0269321597128759,63.0693160606919,0.841226360642366,0.0323404324284446,17.2613248482742,6.26789994900907,0.673590500600698,0.709196154761102
8910,14.5184193656483,-28.6597378067668,91.0000000016529,141.670530755926,90.7561367468598,51.3514914412663,90.3778846690379,17.2613248484001,16.3214221466284,-25.9120197428491,15.8825455834984,-26.7510006265623,2.36906221806592,2.27691116375167,2.7502562826752,5.02716744642687,2.12200735299008,0.0152344172382287,0,27.3689633384283,49.9999999970047,6,-20,2.5,438.036675924182,567.237711079275,417.77934137951,237.250198737034,288.587995111731,437.261282456369,5054.91322764516,0.0269321597129582,63.0693160608382,0.841226360646122,0.0323404324283878,17.2613248484001,6.26789994901001,0.67359050060029,0.709196155136818
8920,14.5184193656393,-28.659737806779,91.0000000016094,141.670530755987,90.756136746815,51.3514914413339,90.3778846689908,17.2613248485225,16.321422146627,-25.9120197428518,15.8825455834951,-26.7510006265686,2.36906221806272,2.27691116374683,2.75025628267436,5.02716744642119,2.12200735299055,0.0152344172382226,0,27.368963338495,49.9999999970835,6,-20,2.5,438.036675924187,567.237711079373,417.779341379865,237.250198737371,288.587995111975,437.261282456406,5054.91322765969,0.0269321597130384,63.0693160609807,0.841226360652513,0.0323404324283842,17.2613248485225,6.2678999490109,0.673590500599917,0.709196155134973
8930,14.5184193656304,-28.6597378067927,91.000000001567,141.670530756049,90.7561367467715,51.3514914413994,90.377884668945,17.261324848643,16.3214221466256,-25.9120197428545,15.882545583492,-26.7510006265747,2.36906221805968,2.27691116374214,2.75025628267358,5.02716744641572,2.12200735299096,0.0152344172382166,0,27.3689633385597,49.9999999971602,6,-20,2.5,438.03667592419,567.23771107947,417.779341380211,237.250198737697,288.587995112216,437.261282456446,5054.91322767384,0.0269321597131164,63.0693160611196,0.841226360656918,0.0323404324283594,17.261324848643,6.26789994901182,0.673590500599523,0.709196155133173
8940,14.5184193656219,-28.6597378068087,91.0000000015258,141.670530756104,90.7561367467291,51.3514914414637,90.3778846689003,17.2613248487596,16.3214221466242,-25.9120197428572,15.8825455834889,-26.7510006265807,2.36906221805665,2.27691116373751,2.75025628267287,5.02716744641038,2.12200735299143,0.0152344172382108,0,27.368963338623,49.999999997235,6,-20,2.5,438.036675924192,567.23771107956,417.779341380548,237.250198738013,288.587995112452,437.261282456488,5054.91322768761,0.0269321597131925,63.0693160612545,0.841226360658538,0.0323404324283842,17.2613248487596,6.26789994901265,0.673590500599124,0.7091961551314
8950,14.5184193656135,-28.6597378068213,91.0000000014854,141.67053075616,90.7561367466876,51.3514914415256,90.3778846688566,17.261324848875,16.3214221466229,-25.9120197428597,15.8825455834859,-26.7510006265864,2.36906221679226,2.27691116252067,2.75025628120774,5.02716744372841,2.12200735299188,0.0152344172300934,0,27.3689633386847,49.9999999973076,6,-20,2.5,438.036675924196,567.23771107965,417.779341380876,237.250198738321,288.587995112682,437.261282456524,5054.91322770102,0.0269321597132665,63.0693160613859,0.841226360663143,0.0323404324283558,17.261324848875,6.2678999490135,0.673590500598764,0.709196154752075
8960,14.5184193656054,-28.6597378068354,91.0000000014466,141.670530756218,90.7561367466478,51.351491441587,90.3778846688147,17.2613248489866,16.3214221466216,-25.9120197428621,15.882545583483,-26.7510006265921,2.36906221805094,2.27691116372874,2.75025628267139,5.02716744640014,2.12200735299221,0.0152344172381996,0,27.3689633387444,49.9999999973784,6,-20,2.5,438.036675924196,567.237711079741,417.779341381195,237.250198738624,288.587995112903,437.261282456561,5054.91322771408,0.0269321597133385,63.0693160615139,0.841226360665843,0.0323404324283594,17.2613248489866,6.26789994901432,0.673590500598378,0.709196155128019
8970,14.5184193655975,-28.659737806848,91.0000000014084,141.670530756268,90.7561367466086,51.3514914416461,90.3778846687733,17.2613248490943,16.3214221466203,-25.9120197428646,15.8825455834801,-26.7510006265976,2.3690622180481,2.27691116372444,2.75025628267072,5.02716744639516,2.12200735299266,0.0152344172381944,0,27.3689633388028,49.9999999974473,6,-20,2.5,438.036675924199,567.237711079822,417.779341381507,237.250198738917,288.587995113119,437.261282456597,5054.9132277268,0.0269321597134087,63.0693160616385,0.84122636066957,0.0323404324283558,17.2613248490943,6.2678999490151,0.673590500598048,0.709196155126403
8980,14.5184193655898,-28.6597378068606,91.0000000013716,141.670530756322,90.7561367465707,51.3514914417044,90.3778846687334,17.2613248491976,16.321422146619,-25.9120197428669,15.8825455834773,-26.7510006266029,2.36906221804544,2.27691116372036,2.75025628267001,5.02716744639037,2.12200735299302,0.0152344172381891,0,27.3689633388596,49.9999999975146,6,-20,2.5,438.036675924202,567.237711079908,417.779341381809,237.250198739204,288.587995113332,437.261282456633,5054.91322773918,0.026932159713477,63.0693160617599,0.8412263606727,0.0323404324283239,17.2613248491976,6.26789994901589,0.673590500597689,0.709196155124817
8990,14.5184193655823,-28.6597378068716,91.0000000013353,141.670530756372,90.7561367465335,51.3514914417601,90.3778846686941,17.261324849301,16.3214221466178,-25.9120197428692,15.8825455834746,-26.7510006266081,2.3690622180428,2.27691116371631,2.75025628266939,5.0271674463857,2.12200735299341,0.015234417238184,0,27.3689633389147,49.9999999975798,6,-20,2.5,438.036675924204,567.237711079988,417.779341382105,237.250198739481,288.587995113538,437.261282456665,5054.91322775124,0.0269321597135435,63.0693160618781,0.841226360677176,0.032340432428331,17.261324849301,6.26789994901663,0.673590500597377,0.709196155123282
9000,14.518419365575,-28.6597378068838,91.0000000013003,141.670530756421,90.7561367464975,51.3514914418149,90.3778846686562,17.261324849401,16.3214221466167,-25.9120197428714,15.882545583472,-26.7510006266132,2.36906221804025,2.27691116371241,2.75025628266875,5.02716744638116,2.12200735299378,0.0152344172381791,0,27.3689633389688,49.9999999976436,6,-20,2.5,438.036675924206,567.237711080067,417.779341382392,237.250198739751,288.587995113737,437.261282456697,5054.91322776298,0.0269321597136083,63.0693160619931,0.841226360680114,0.0323404324283842,17.261324849401,6.26789994901737,0.673590500597046,0.709196155121783
9010,14.5184193655679,-28.6597378068966,91.0000000012664,141.67053075647,90.7561367464626,51.3514914418682,90.3778846686195,17.2613248494967,16.3214221466155,-25.9120197428736,15.8825455834694,-26.7510006266182,2.36906221929921,2.27691116492099,2.75025628413253,5.02716744905353,2.12200735299413,0.0152344172462861,0,27.3689633390211,49.9999999977056,6,-20,2.5,438.036675924208,567.237711080144,417.77934138267,237.250198740013,288.587995113933,437.261282456731,5054.91322777441,0.0269321597136713,63.0693160621051,0.841226360681961,0.0323404324283629,17.2613248494967,6.2678999490181,0.673590500596712,0.709196155497939
9020,14.5184193655609,-28.6597378069077,91.000000001233,141.670530756516,90.7561367464282,51.3514914419201,90.3778846685833,17.2613248495916,16.3214221466144,-25.9120197428757,15.882545583467,-26.751000626623,2.36906221803532,2.27691116370489,2.75025628266747,5.02716744637236,2.12200735299448,0.0152344172381696,0,27.3689633390724,49.9999999977659,6,-20,2.5,438.036675924211,567.237711080218,417.779341382943,237.250198740274,288.587995114119,437.261282456763,5054.91322778553,0.0269321597137328,63.0693160622143,0.84122636068502,0.0323404324282919,17.2613248495916,6.26789994901882,0.67359050059641,0.709196155118901
9030,14.5184193655542,-28.6597378069163,91.0000000012002,141.670530756563,90.7561367463945,51.3514914419705,90.3778846685478,17.2613248496873,16.3214221466133,-25.9120197428777,15.8825455834645,-26.7510006266276,2.36906221929439,2.27691116491367,2.75025628413129,5.02716744904496,2.12200735299484,0.0152344172462767,0,27.368963339122,49.9999999978248,6,-20,2.5,438.036675924215,567.237711080293,417.779341383208,237.250198740523,288.587995114306,437.261282456791,5054.91322779637,0.0269321597137926,63.0693160623206,0.841226360690282,0.0323404324283025,17.2613248496873,6.26789994901945,0.673590500596123,0.709196155495143
9040,14.5184193655477,-28.6597378069271,91.0000000011687,141.670530756607,90.7561367463622,51.3514914420199,90.3778846685137,17.2613248497726,16.3214221466123,-25.9120197428797,15.8825455834622,-26.7510006266322,2.36906221929209,2.27691116491012,2.75025628413075,5.02716744904087,2.12200735299517,0.0152344172462723,0,27.3689633391704,49.9999999978822,6,-20,2.5,438.036675924218,567.237711080363,417.779341383468,237.250198740766,288.587995114486,437.261282456819,5054.91322780691,0.0269321597138508,63.0693160624241,0.841226360693014,0.0323404324282741,17.2613248497726,6.26789994902009,0.673590500595828,0.709196155493794
9050,14.5184193655412,-28.6597378069395,91.0000000011378,141.670530756648,90.7561367463305,51.3514914420677,90.3778846684803,17.261324849861,16.3214221466112,-25.9120197428817,15.8825455834599,-26.7510006266366,2.36906221802842,2.27691116369431,2.75025628266579,5.0271674463601,2.12200735299548,0.0152344172381562,0,27.3689633392176,49.9999999979375,6,-20,2.5,438.036675924217,567.23771108043,417.779341383719,237.250198741002,288.587995114659,437.261282456851,5054.91322781719,0.0269321597139075,63.0693160625247,0.841226360693838,0.0323404324282706,17.261324849861,6.26789994902077,0.673590500595542,0.709196155114856
9060,14.518419365535,-28.6597378069487,91.0000000011083,141.670530756692,90.7561367463002,51.3514914421141,90.3778846684483,17.2613248499491,16.3214221466102,-25.9120197428835,15.8825455834576,-26.7510006266409,2.36906221802627,2.27691116369101,2.75025628266521,5.02716744635622,2.12200735299577,0.015234417238152,0,27.3689633392632,49.9999999979918,6,-20,2.5,438.036675924219,567.237711080499,417.779341383964,237.250198741234,288.587995114828,437.261282456877,5054.9132278272,0.0269321597139627,63.0693160626228,0.841226360697476,0.0323404324283274,17.2613248499491,6.26789994902141,0.673590500595266,0.709196155113582
9070,14.518419365529,-28.6597378069574,91.0000000010791,141.670530756733,90.7561367462701,51.3514914421598,90.3778846684167,17.2613248500292,16.3214221466093,-25.9120197428854,15.8825455834555,-26.7510006266452,2.36906221928557,2.27691116490013,2.75025628412909,5.02716744902922,2.12200735299609,0.0152344172462597,0,27.368963339308,49.9999999980447,6,-20,2.5,438.036675924222,567.237711080565,417.779341384202,237.250198741458,288.587995114995,437.261282456902,5054.91322783694,0.0269321597140164,63.0693160627183,0.841226360701228,0.032340432428299,17.2613248500292,6.26789994902199,0.673590500595003,0.709196155489963
9080,14.5184193655231,-28.6597378069664,91.0000000010506,141.670530756773,90.7561367462409,51.3514914422039,90.377884668386,17.26132485011,16.3214221466083,-25.9120197428871,15.8825455834534,-26.7510006266492,2.36906221802204,2.2769111636846,2.75025628266416,5.02716744634876,2.12200735299641,0.0152344172381439,0,27.3689633393515,49.999999998096,6,-20,2.5,438.036675924226,567.237711080629,417.779341384434,237.250198741677,288.587995115158,437.261282456928,5054.91322784642,0.0269321597140688,63.0693160628113,0.841226360704354,0.0323404324282706,17.26132485011,6.26789994902257,0.673590500594737,0.709196155111132
9090,14.5184193655173,-28.6597378069773,91.0000000010229,141.67053075681,90.7561367462125,51.3514914422465,90.377884668356,17.2613248501896,16.3214221466074,-25.9120197428889,15.8825455834513,-26.7510006266532,2.3690622167586,2.27691116246913,2.75025628119926,5.0271674436684,2.12200735299669,0.0152344172300283,0,27.3689633393939,49.9999999981462,6,-20,2.5,438.036675924226,567.237711080689,417.779341384659,237.250198741889,288.587995115313,437.261282456959,5054.91322785565,0.0269321597141197,63.0693160629018,0.841226360705292,0.032340432428299,17.2613248501896,6.26789994902317,0.673590500594477,0.709196154732331
9100,14.5184193655117,-28.65973780699,91.000000000996,141.670530756846,90.7561367461848,51.3514914422886,90.3778846683269,17.2613248502659,16.3214221466065,-25.9120197428907,15.8825455834493,-26.7510006266571,2.36906221675666,2.27691116246612,2.75025628119881,5.02716744366493,2.12200735299697,0.0152344172300246,0,27.3689633394351,49.9999999981948,6,-20,2.5,438.036675924225,567.237711080747,417.779341384879,237.250198742094,288.587995115465,437.261282456981,5054.91322786464,0.0269321597141694,63.0693160629899,0.841226360704212,0.0323404324282421,17.2613248502659,6.26789994902374,0.673590500594201,0.709196154731168
9110,14.5184193655063,-28.6597378069948,91.0000000009698,141.670530756886,90.7561367461579,51.3514914423292,90.3778846682985,17.2613248503397,16.3214221466056,-25.9120197428923,15.8825455834473,-26.7510006266609,2.36906221675473,2.27691116246324,2.75025628119825,5.02716744366148,2.12200735299724,0.0152344172300208,0,27.3689633394754,49.9999999982423,6,-20,2.5,438.03667592423,567.237711080809,417.779341385093,237.250198742301,288.587995115615,437.261282457006,5054.9132278734,0.0269321597142177,63.0693160630758,0.841226360710518,0.0323404324282421,17.2613248503397,6.26789994902426,0.673590500593986,0.709196154730062
9120,14.518419365501,-28.6597378070046,91.0000000009439,141.670530756919,90.7561367461313,51.3514914423688,90.3778846682704,17.2613248504124,16.3214221466048,-25.9120197428939,15.8825455834454,-26.7510006266646,2.36906221927575,2.2769111648851,2.75025628412664,5.02716744901173,2.12200735299751,0.0152344172462407,0,27.3689633395144,49.9999999982886,6,-20,2.5,438.03667592423,567.237711080864,417.779341385302,237.250198742495,288.587995115759,437.261282457028,5054.91322788192,0.0269321597142647,63.0693160631594,0.841226360711715,0.0323404324282706,17.2613248504124,6.26789994902477,0.673590500593746,0.709196155484207
9130,14.5184193654958,-28.6597378070115,91.0000000009195,141.670530756955,90.7561367461062,51.3514914424074,90.377884668244,17.2613248504816,16.3214221466039,-25.9120197428955,15.8825455834435,-26.7510006266682,2.36906221675108,2.27691116245762,2.75025628119739,5.02716744365501,2.12200735299778,0.0152344172300137,0,27.3689633395525,49.9999999983336,6,-20,2.5,438.036675924233,567.237711080922,417.779341385505,237.250198742685,288.587995115902,437.261282457052,5054.91322789022,0.0269321597143105,63.0693160632408,0.841226360715432,0.0323404324282137,17.2613248504816,6.26789994902533,0.673590500593522,0.709196154727917
9140,14.5184193654908,-28.6597378070203,91.0000000008953,141.67053075699,90.7561367460813,51.3514914424453,90.3778846682178,17.2613248505494,16.3214221466031,-25.912019742897,15.8825455834417,-26.7510006266716,2.3690622192722,2.27691116487967,2.75025628412576,5.02716744900543,2.12200735299803,0.0152344172462338,0,27.3689633395895,49.9999999983774,6,-20,2.5,438.036675924233,567.237711080976,417.779341385702,237.250198742871,288.587995116036,437.261282457075,5054.91322789831,0.0269321597143551,63.06931606332,0.841226360716888,0.0323404324282421,17.2613248505494,6.26789994902582,0.673590500593297,0.709196155482119
9150,14.5184193654859,-28.659737807026,91.0000000008719,141.670530757023,90.7561367460573,51.3514914424815,90.3778846681925,17.2613248506202,16.3214221466024,-25.9120197428985,15.88254558344,-26.751000626675,2.369062218009,2.2769111636647,2.75025628266088,5.02716744632558,2.12200735299831,0.0152344172381188,0,27.3689633396257,49.99999999842,6,-20,2.5,438.036675924238,567.237711081029,417.779341385894,237.250198743054,288.587995116173,437.261282457096,5054.91322790618,0.0269321597143986,63.0693160633972,0.841226360721286,0.0323404324282741,17.2613248506202,6.26789994902633,0.673590500593096,0.709196155103509
9160,14.5184193654811,-28.6597378070374,91.0000000008487,141.670530757055,90.7561367460335,51.3514914425177,90.3778846681674,17.2613248506823,16.3214221466016,-25.9120197428999,15.8825455834383,-26.7510006266784,2.36906221800737,2.27691116366213,2.75025628266048,5.02716744632261,2.12200735299851,0.0152344172381155,0,27.3689633396608,49.9999999984616,6,-20,2.5,438.036675924236,567.23771108108,417.779341386082,237.250198743231,288.587995116304,437.261282457119,5054.91322791384,0.0269321597144408,63.0693160634723,0.841226360719762,0.0323404324282137,17.2613248506823,6.2678999490268,0.67359050059285,0.70919615510251
9170,14.5184193654765,-28.6597378070444,91.0000000008269,141.670530757087,90.756136746011,51.3514914425527,90.3778846681437,17.2613248507482,16.3214221466008,-25.9120197429014,15.8825455834366,-26.7510006266816,2.36906221800577,2.27691116365965,2.75025628266006,5.02716744631971,2.12200735299873,0.0152344172381124,0,27.3689633396949,49.9999999985021,6,-20,2.5,438.036675924239,567.237711081131,417.779341386265,237.250198743404,288.587995116431,437.261282457142,5054.91322792131,0.026932159714482,63.0693160635454,0.841226360722402,0.0323404324282421,17.2613248507482,6.26789994902729,0.673590500592638,0.709196155101558
9180,14.5184193654719,-28.6597378070523,91.0000000008049,141.670530757117,90.7561367459884,51.3514914425868,90.3778846681199,17.2613248508108,16.3214221466001,-25.9120197429027,15.8825455834349,-26.7510006266848,2.36906221800418,2.27691116365721,2.75025628265964,5.02716744631685,2.12200735299894,0.0152344172381093,0,27.3689633397284,49.9999999985416,6,-20,2.5,438.036675924239,567.237711081179,417.779341386443,237.250198743574,288.587995116555,437.261282457158,5054.91322792857,0.0269321597145221,63.0693160636167,0.841226360723827,0.0323404324282457,17.2613248508108,6.26789994902776,0.673590500592443,0.709196155100631
9190,14.5184193654676,-28.6597378070587,91.0000000007838,141.670530757147,90.7561367459668,51.3514914426193,90.3778846680972,17.2613248508679,16.3214221465994,-25.9120197429041,15.8825455834334,-26.7510006266878,2.36906221800264,2.27691116365487,2.75025628265926,5.02716744631414,2.12200735299917,0.0152344172381064,0,27.3689633397608,49.9999999985799,6,-20,2.5,438.036675924241,567.237711081227,417.779341386615,237.250198743735,288.587995116675,437.26128245718,5054.91322793565,0.0269321597145611,63.0693160636861,0.841226360726438,0.0323404324282457,17.2613248508679,6.26789994902816,0.673590500592245,0.709196155099729
9200,14.5184193654633,-28.6597378070676,91.0000000007632,141.670530757177,90.7561367459456,51.3514914426511,90.3778846680748,17.2613248509265,16.3214221465987,-25.9120197429054,15.8825455834318,-26.7510006266908,2.36906221800119,2.27691116365259,2.75025628265893,5.02716744631153,2.12200735299938,0.0152344172381034,0,27.3689633397925,49.9999999986173,6,-20,2.5,438.036675924241,567.237711081274,417.779341386784,237.250198743891,288.587995116792,437.2612824572,5054.91322794253,0.0269321597145992,63.0693160637536,0.841226360726406,0.0323404324282137,17.2613248509265,6.2678999490286,0.673590500592029,0.709196155098836
9210,14.5184193654591,-28.6597378070724,91.0000000007428,141.670530757205,90.7561367459246,51.3514914426831,90.3778846680527,17.2613248509851,16.321422146598,-25.9120197429066,15.8825455834303,-26.7510006266936,2.36906221926112,2.27691116486269,2.75025628412301,5.0271674489857,2.12200735299962,0.0152344172462123,0,27.3689633398234,49.9999999986537,6,-20,2.5,438.036675924244,567.23771108132,417.77934138695,237.250198744045,288.587995116908,437.261282457215,5054.91322794924,0.0269321597146362,63.0693160638194,0.841226360730133,0.0323404324282137,17.2613248509851,6.267899949029,0.67359050059186,0.70919615547561
9220,14.518419365455,-28.6597378070784,91.0000000007234,141.67053075723,90.7561367459047,51.351491442713,90.3778846680317,17.2613248510392,16.3214221465974,-25.9120197429079,15.8825455834289,-26.7510006266965,2.36906221799825,2.27691116364814,2.75025628265822,5.02716744630637,2.12200735299982,0.0152344172380979,0,27.3689633398532,49.9999999986892,6,-20,2.5,438.036675924245,567.237711081362,417.779341387108,237.250198744196,288.587995117018,437.261282457232,5054.91322795577,0.0269321597146722,63.0693160638835,0.841226360732495,0.0323404324281569,17.2613248510392,6.26789994902944,0.673590500591704,0.709196155097166
9230,14.5184193654511,-28.6597378070846,91.0000000007045,141.670530757258,90.7561367458852,51.3514914427425,90.3778846680112,17.2613248510922,16.3214221465967,-25.9120197429091,15.8825455834274,-26.7510006266992,2.36906221799685,2.27691116364605,2.75025628265782,5.02716744630386,2.12200735300003,0.0152344172380952,0,27.3689633398823,49.9999999987235,6,-20,2.5,438.036675924247,567.237711081404,417.779341387263,237.250198744345,288.587995117126,437.261282457254,5054.91322796213,0.0269321597147073,63.0693160639458,0.841226360734485,0.0323404324282102,17.2613248510922,6.26789994902982,0.673590500591528,0.70919615509635
9240,14.5184193654472,-28.6597378070924,91.0000000006859,141.670530757282,90.7561367458662,51.3514914427709,90.3778846679911,17.2613248511464,16.3214221465961,-25.9120197429102,15.8825455834261,-26.7510006267019,2.3690622179955,2.27691116364395,2.75025628265752,5.02716744630147,2.12200735300022,0.0152344172380926,0,27.3689633399107,49.9999999987571,6,-20,2.5,438.036675924247,567.237711081445,417.779341387415,237.250198744487,288.587995117232,437.26128245727,5054.91322796832,0.0269321597147414,63.0693160640066,0.841226360734652,0.0323404324281569,17.2613248511464,6.26789994903022,0.673590500591343,0.709196155095555
9250,14.5184193654435,-28.6597378070981,91.0000000006677,141.670530757308,90.7561367458474,51.3514914427994,90.3778846679714,17.2613248511977,16.3214221465955,-25.9120197429114,15.8825455834247,-26.7510006267045,2.36906221673274,2.27691116242957,2.75025628119275,5.02716744362233,2.12200735300041,0.0152344172299783,0,27.3689633399385,49.9999999987898,6,-20,2.5,438.036675924248,567.237711081485,417.779341387562,237.250198744627,288.587995117332,437.261282457287,5054.91322797435,0.0269321597147747,63.0693160640657,0.841226360736673,0.0323404324281853,17.2613248511977,6.26789994903057,0.673590500591182,0.709196154717163
9260,14.5184193654398,-28.6597378071032,91.0000000006507,141.670530757336,90.75613674583,51.3514914428267,90.377884667953,17.26132485125,16.3214221465949,-25.9120197429125,15.8825455834234,-26.7510006267071,2.36906221799293,2.27691116364005,2.75025628265682,5.02716744629687,2.12200735300058,0.0152344172380876,0,27.3689633399652,49.9999999988215,6,-20,2.5,438.036675924251,567.237711081528,417.779341387705,237.250198744762,288.587995117434,437.261282457303,5054.91322798022,0.026932159714807,63.0693160641231,0.841226360739057,0.0323404324281853,17.26132485125,6.26789994903099,0.673590500591011,0.709196155094042
9270,14.5184193654363,-28.6597378071097,91.0000000006334,141.670530757359,90.7561367458122,51.3514914428541,90.3778846679343,17.2613248512977,16.3214221465944,-25.9120197429136,15.8825455834221,-26.7510006267095,2.36906221673026,2.27691116242573,2.75025628119216,5.02716744361789,2.12200735300075,0.0152344172299734,0,27.3689633399915,49.9999999988526,6,-20,2.5,438.036675924251,567.237711081566,417.779341387847,237.250198744893,288.587995117531,437.26128245732,5054.91322798594,0.0269321597148386,63.0693160641791,0.84122636073991,0.0323404324282137,17.2613248512977,6.26789994903131,0.673590500590844,0.709196154715682
9280,14.5184193654328,-28.6597378071163,91.0000000006168,141.67053075738,90.7561367457951,51.3514914428802,90.3778846679163,17.2613248513443,16.3214221465938,-25.9120197429146,15.8825455834209,-26.7510006267119,2.36906221925189,2.27691116484858,2.75025628412065,5.02716744896923,2.12200735300094,0.0152344172461946,0,27.3689633400171,49.9999999988828,6,-20,2.5,438.036675924252,567.237711081601,417.779341387984,237.250198745023,288.587995117626,437.261282457337,5054.91322799151,0.0269321597148693,63.0693160642337,0.84122636074045,0.0323404324281853,17.2613248513443,6.26789994903168,0.673590500590689,0.709196155470211
9290,14.5184193654294,-28.6597378071191,91.0000000006006,141.670530757405,90.7561367457785,51.351491442905,90.3778846678987,17.2613248513886,16.3214221465933,-25.9120197429157,15.8825455834197,-26.7510006267143,2.36906221672786,2.27691116242209,2.75025628119154,5.02716744361363,2.12200735300111,0.0152344172299688,0,27.3689633400421,49.9999999989123,6,-20,2.5,438.036675924254,567.23771108164,417.779341388115,237.250198745146,288.58799511772,437.261282457351,5054.91322799693,0.0269321597148992,63.0693160642868,0.841226360744567,0.0323404324282066,17.2613248513886,6.26789994903203,0.67359050059056,0.709196154714293
9300,14.5184193654262,-28.6597378071251,91.0000000005848,141.670530757426,90.7561367457623,51.3514914429294,90.3778846678817,17.2613248514332,16.3214221465927,-25.9120197429167,15.8825455834185,-26.7510006267165,2.36906221672668,2.2769111624203,2.75025628119128,5.02716744361158,2.1220073530013,0.0152344172299666,0,27.3689633400661,49.999999998941,6,-20,2.5,438.036675924256,567.237711081674,417.779341388245,237.250198745267,288.587995117809,437.261282457366,5054.9132280022,0.0269321597149283,63.0693160643387,0.84122636074537,0.0323404324281569,17.2613248514332,6.26789994903233,0.673590500590409,0.709196154713613
9310,14.5184193654229,-28.6597378071313,91.0000000005694,141.670530757448,90.7561367457465,51.351491442953,90.377884667865,17.2613248514779,16.3214221465922,-25.9120197429177,15.8825455834173,-26.7510006267188,2.36906221798701,2.27691116363098,2.75025628265538,5.02716744628636,2.12200735300145,0.0152344172380762,0,27.3689633400897,49.9999999989686,6,-20,2.5,438.036675924256,567.237711081709,417.779341388369,237.250198745386,288.587995117897,437.261282457382,5054.91322800735,0.0269321597149567,63.069316064389,0.841226360745708,0.0323404324281569,17.2613248514779,6.26789994903269,0.673590500590258,0.709196155090576
9320,14.5184193654198,-28.6597378071367,91.0000000005545,141.670530757468,90.7561367457312,51.3514914429764,90.3778846678489,17.2613248515178,16.3214221465917,-25.9120197429186,15.8825455834162,-26.7510006267209,2.36906221672448,2.27691116241692,2.75025628119071,5.02716744360764,2.12200735300161,0.0152344172299623,0,27.3689633401127,49.999999998996,6,-20,2.5,438.036675924257,567.237711081741,417.779341388492,237.250198745501,288.587995117979,437.26128245739,5054.91322801235,0.0269321597149843,63.0693160644381,0.841226360746731,0.0323404324281853,17.2613248515178,6.267899949033,0.673590500590119,0.709196154712313
9330,14.5184193654189,-28.6597378063167,91.0000000004242,141.670530759005,90.756136745599,51.351491443004,90.3778846677166,17.2613248515534,16.3214221465956,-25.9120197429112,15.8825455834141,-26.751000626725,2.36906235548926,2.27691129579173,2.75025644226954,5.02716773806127,2.12200735299897,0.0152344181221948,0,27.3689633401149,49.9999999990425,6,-20,2.5,438.036675925206,567.237711083692,417.77934138892,237.25019874561,288.587995119901,437.261282458083,5054.91322801717,0.0269321597150075,63.0693160646742,0.841226361568708,0.0323404324281569,17.2613248515534,6.26789994902441,0.67359050058829,0.709196196251418
9340,14.518419365414,-28.6597378071439,91.0000000004038,141.67053075738,90.7561367455795,51.3514914429908,90.3778846676959,17.2613248515999,16.3214221465901,-25.9120197429217,15.8825455834146,-26.751000626724,2.36906222176432,2.27691116725764,2.75025628704917,5.02716745430681,2.12200735300355,0.0152344172623976,0,27.3689633401396,49.9999999990318,6,-20,2.5,438.036675924261,567.237711081712,417.779341388923,237.250198745738,288.587995118557,437.261282458346,5054.91322802198,0.0269321597150277,63.0693160646116,0.841226360751655,0.0323404324281888,17.2613248515999,6.26789994902513,0.67359050058976,0.709196156221209
9350,14.5184193654097,-28.6597378071547,91.0000000004493,141.670530757458,90.7561367456248,51.3514914430154,90.3778846677403,17.2613248516492,16.3214221465888,-25.9120197429241,15.8825455834119,-26.7510006267292,2.36906221419655,2.27691115998521,2.75025627826084,5.02716743824605,2.12200735300275,0.015234417213729,0,27.3689633401706,49.9999999990482,6,-20,2.5,438.036675924258,567.237711081784,417.779341388896,237.250198745858,288.587995118336,437.261282457752,5054.91322802672,0.0269321597150504,63.0693160646148,0.841226360749623,0.0323404324282066,17.2613248516492,6.26789994903012,0.67359050058972,0.709196153955115
9360,14.518419365407,-28.6597378071574,91.0000000004755,141.670530757525,90.7561367456506,51.3514914430489,90.3778846677655,17.261324851687,16.3214221465885,-25.9120197429247,15.882545583411,-26.7510006267311,2.36906221545828,2.27691116119779,2.75025627972477,5.02716744092256,2.12200735300238,0.0152344172218411,0,27.3689633401948,49.9999999990835,6,-20,2.5,438.036675924261,567.237711081852,417.779341388955,237.250198745953,288.587995118378,437.26128245767,5054.91322803128,0.0269321597150743,63.0693160646362,0.841226360752337,0.0323404324281356,17.261324851687,6.26789994903308,0.67359050058961,0.70919615433226
9370,14.5184193654046,-28.6597378071623,91.0000000004878,141.670530757574,90.7561367456626,51.3514914430806,90.3778846677768,17.2613248517191,16.3214221465884,-25.912019742925,15.8825455834102,-26.7510006267326,2.36906221671963,2.27691116240966,2.75025628118906,5.02716744359872,2.12200735300219,0.0152344172299526,0,27.3689633402161,49.9999999991169,6,-20,2.5,438.03667592426,567.237711081906,417.779341389038,237.25019874604,288.587995118423,437.261282457617,5054.91322803568,0.0269321597150987,63.0693160646634,0.841226360752501,0.0323404324281569,17.2613248517191,6.26789994903497,0.673590500589465,0.709196154709371
9380,14.5184193654021,-28.6597378071656,91.0000000004898,141.670530757609,90.7561367456643,51.3514914431067,90.3778846677778,17.2613248517499,16.3214221465882,-25.9120197429254,15.8825455834094,-26.7510006267341,2.36906221545773,2.27691116119641,2.75025627972468,5.02716744092108,2.12200735300224,0.0152344172218399,0,27.3689633402359,49.999999999146,6,-20,2.5,438.036675924261,567.237711081948,417.779341389129,237.250198746118,288.587995118466,437.261282457568,5054.91322803993,0.0269321597151232,63.0693160646951,0.841226360754263,0.0323404324281569,17.2613248517499,6.26789994903619,0.673590500589351,0.709196154331243
9390,14.5184193653997,-28.6597378071678,91.0000000004851,141.670530757636,90.7561367456592,51.3514914431299,90.377884667772,17.2613248517811,16.3214221465879,-25.9120197429258,15.8825455834086,-26.7510006267357,2.36906221797994,2.27691116362004,2.75025628265342,5.02716744627346,2.12200735300233,0.0152344172380621,0,27.3689633402553,49.999999999172,6,-20,2.5,438.036675924263,567.237711081984,417.779341389224,237.250198746203,288.587995118514,437.261282457536,5054.91322804405,0.0269321597151474,63.06931606473,0.841226360757048,0.0323404324281285,17.2613248517811,6.2678999490369,0.673590500589247,0.709196155085978
9400,14.5184193653973,-28.6597378071719,91.0000000004756,141.670530757654,90.7561367456494,51.3514914431507,90.3778846677615,17.2613248518135,16.3214221465876,-25.9120197429264,15.8825455834077,-26.7510006267373,2.36906221797913,2.27691116361873,2.7502562826533,5.02716744627203,2.12200735300246,0.0152344172380606,0,27.368963340274,49.9999999991954,6,-20,2.5,438.036675924263,567.23771108201,417.779341389322,237.250198746292,288.58799511857,437.261282457515,5054.91322804806,0.0269321597151711,63.069316064767,0.841226360758014,0.032340432428132,17.2613248518135,6.26789994903728,0.673590500589147,0.709196155085469
9410,14.5184193653949,-28.6597378071782,91.0000000004638,141.670530757669,90.7561367456373,51.3514914431695,90.3778846677487,17.2613248518429,16.3214221465873,-25.9120197429269,15.8825455834069,-26.7510006267388,2.36906221797829,2.27691116361737,2.75025628265317,5.02716744627055,2.12200735300258,0.015234417238059,0,27.3689633402921,49.9999999992172,6,-20,2.5,438.036675924262,567.237711082035,417.77934138942,237.250198746379,288.587995118626,437.261282457507,5054.91322805196,0.0269321597151942,63.069316064805,0.841226360756625,0.0323404324281285,17.2613248518429,6.2678999490375,0.673590500589015,0.709196155084958
9420,14.5184193653926,-28.6597378071801,91.0000000004506,141.670530757684,90.7561367456238,51.3514914431864,90.3778846677346,17.2613248518778,16.321422146587,-25.9120197429275,15.8825455834062,-26.7510006267403,2.36906221797737,2.27691116361604,2.75025628265294,5.02716744626897,2.12200735300275,0.0152344172380573,0,27.3689633403097,49.9999999992377,6,-20,2.5,438.036675924266,567.237711082061,417.779341389517,237.25019874647,288.587995118686,437.261282457507,5054.91322805576,0.0269321597152166,63.0693160648435,0.84122636075935,0.0323404324281,17.2613248518778,6.26789994903759,0.673590500588914,0.709196155084475
9430,14.5184193653903,-28.6597378071833,91.0000000004366,141.670530757696,90.7561367456094,51.351491443203,90.3778846677195,17.2613248519099,16.3214221465867,-25.9120197429281,15.8825455834054,-26.7510006267418,2.3690622192379,2.27691116482702,2.75025628411718,5.0271674489442,2.1220073530029,0.0152344172461673,0,27.3689633403272,49.9999999992575,6,-20,2.5,438.036675924266,567.237711082082,417.779341389612,237.250198746556,288.58799511875,437.261282457506,5054.91322805946,0.0269321597152384,63.0693160648817,0.841226360760917,0.0323404324281036,17.2613248519099,6.26789994903762,0.673590500588824,0.709196155461616
9440,14.5184193653882,-28.6597378071871,91.000000000423,141.670530757709,90.7561367455955,51.351491443219,90.377884667705,17.2613248519416,16.3214221465864,-25.9120197429286,15.8825455834047,-26.7510006267433,2.3690622179756,2.27691116361336,2.75025628265256,5.02716744626592,2.12200735300305,0.0152344172380538,0,27.3689633403438,49.9999999992763,6,-20,2.5,438.036675924268,567.237711082106,417.779341389704,237.25019874664,288.587995118816,437.261282457514,5054.91322806306,0.0269321597152594,63.0693160649194,0.841226360761539,0.0323404324281569,17.2613248519416,6.26789994903759,0.673590500588701,0.709196155083516
9450,14.518419365386,-28.6597378071931,91.0000000004093,141.670530757718,90.7561367455815,51.3514914432347,90.3778846676904,17.261324851973,16.3214221465861,-25.9120197429292,15.8825455834039,-26.7510006267447,2.36906221797474,2.27691116361198,2.75025628265239,5.02716744626437,2.12200735300316,0.0152344172380522,0,27.3689633403602,49.9999999992945,6,-20,2.5,438.036675924265,567.237711082124,417.779341389796,237.250198746725,288.587995118878,437.261282457521,5054.91322806658,0.0269321597152798,63.0693160649561,0.841226360760061,0.0323404324281853,17.261324851973,6.26789994903759,0.673590500588592,0.709196155083049
9460,14.5184193653839,-28.659737807197,91.000000000396,141.670530757729,90.7561367455679,51.3514914432498,90.3778846676762,17.2613248520024,16.3214221465858,-25.9120197429298,15.8825455834032,-26.7510006267461,2.36906221923533,2.27691116482308,2.75025628411656,5.02716744893963,2.12200735300327,0.0152344172461623,0,27.3689633403764,49.9999999993124,6,-20,2.5,438.036675924266,567.237711082144,417.779341389884,237.25019874681,288.58799511894,437.261282457537,5054.91322807001,0.0269321597152995,63.0693160649919,0.841226360760494,0.0323404324281,17.2613248520024,6.26789994903758,0.67359050058849,0.709196155460217
9470,14.5184193653818,-28.6597378071961,91.0000000003837,141.670530757741,90.7561367455553,51.3514914432649,90.3778846676631,17.2613248520327,16.3214221465855,-25.9120197429303,15.8825455834025,-26.7510006267475,2.36906221797304,2.2769111636095,2.75025628265194,5.02716744626144,2.12200735300344,0.015234417238049,0,27.3689633403916,49.9999999993298,6,-20,2.5,438.03667592427,567.237711082165,417.779341389969,237.25019874689,288.587995118998,437.261282457545,5054.91322807335,0.0269321597153186,63.0693160650267,0.841226360765631,0.0323404324281249,17.2613248520327,6.26789994903764,0.673590500588445,0.709196155082188
9480,14.5184193653798,-28.6597378072011,91.0000000003716,141.670530757751,90.756136745543,51.3514914432789,90.3778846676502,17.2613248520615,16.3214221465852,-25.9120197429309,15.8825455834017,-26.7510006267489,2.36906221797226,2.27691116360831,2.75025628265173,5.02716744626003,2.12200735300355,0.0152344172380475,0,27.3689633404068,49.9999999993469,6,-20,2.5,438.03667592427,567.237711082184,417.779341390052,237.250198746969,288.58799511906,437.261282457557,5054.9132280766,0.0269321597153371,63.0693160650603,0.841226360764811,0.032340432428132,17.2613248520615,6.26789994903767,0.673590500588333,0.709196155081756
9490,14.5184193653779,-28.6597378072039,91.0000000003604,141.670530757763,90.7561367455315,51.3514914432931,90.3778846676382,17.2613248520901,16.3214221465849,-25.9120197429315,15.8825455834011,-26.7510006267502,2.36906221797151,2.2769111636072,2.75025628265152,5.02716744625872,2.12200735300367,0.0152344172380461,0,27.3689633404214,49.9999999993636,6,-20,2.5,438.036675924271,567.237711082204,417.77934139013,237.250198747044,288.587995119117,437.261282457566,5054.91322807977,0.026932159715355,63.0693160650929,0.841226360765972,0.0323404324281249,17.2613248520901,6.26789994903772,0.673590500588245,0.709196155081346
9500,14.5184193653759,-28.6597378072062,91.0000000003491,141.670530757772,90.75613674552,51.3514914433068,90.3778846676261,17.261324852117,16.3214221465846,-25.912019742932,15.8825455834004,-26.7510006267515,2.36906221797076,2.27691116360605,2.75025628265139,5.02716744625744,2.12200735300379,0.0152344172380447,0,27.3689633404358,49.99999999938,6,-20,2.5,438.036675924271,567.237711082222,417.77934139021,237.250198747115,288.58799511917,437.261282457578,5054.91322808286,0.0269321597153724,63.0693160651245,0.8412263607676,0.0323404324281285,17.261324852117,6.26789994903781,0.673590500588181,0.709196155080956
9510,14.5184193653741,-28.6597378072129,91.000000000339,141.670530757785,90.7561367455096,51.3514914433208,90.3778846676153,17.2613248521422,16.3214221465843,-25.9120197429326,15.8825455833997,-26.7510006267528,2.36906221923157,2.27691116481737,2.7502562841156,5.02716744893297,2.12200735300383,0.0152344172461551,0,27.3689633404495,49.9999999993959,6,-20,2.5,438.036675924269,567.237711082242,417.779341390286,237.250198747188,288.587995119223,437.261282457586,5054.91322808586,0.0269321597153893,63.0693160651551,0.841226360764811,0.0323404324281,17.2613248521422,6.26789994903789,0.673590500588046,0.709196155458166
9520,14.5184193653723,-28.6597378072122,91.0000000003289,141.670530757794,90.7561367454992,51.3514914433339,90.3778846676044,17.2613248521694,16.3214221465841,-25.9120197429331,15.8825455833991,-26.751000626754,2.36906221923081,2.27691116481632,2.7502562841154,5.02716744893172,2.12200735300399,0.0152344172461538,0,27.3689633404633,49.9999999994114,6,-20,2.5,438.036675924272,567.237711082259,417.779341390358,237.250198747259,288.587995119278,437.261282457598,5054.9132280888,0.0269321597154057,63.0693160651847,0.841226360769188,0.0323404324281285,17.2613248521694,6.26789994903797,0.673590500588012,0.709196155457805
9530,14.5184193653705,-28.659737807215,91.0000000003196,141.670530757807,90.7561367454897,51.3514914433468,90.3778846675944,17.2613248521918,16.3214221465838,-25.9120197429336,15.8825455833985,-26.7510006267552,2.36906221796875,2.27691116360299,2.75025628265082,5.0271674462538,2.12200735300406,0.0152344172380407,0,27.3689633404763,49.9999999994268,6,-20,2.5,438.036675924273,567.237711082279,417.77934139043,237.250198747326,288.587995119326,437.26128245761,5054.91322809165,0.0269321597154216,63.0693160652134,0.841226360770065,0.0323404324281,17.2613248521918,6.26789994903811,0.673590500587928,0.709196155079816
9540,14.5184193653688,-28.6597378072187,91.0000000003104,141.670530757817,90.7561367454803,51.3514914433596,90.3778846675845,17.2613248522165,16.3214221465835,-25.9120197429341,15.8825455833978,-26.7510006267564,2.36906221544523,2.27691116117729,2.75025627972182,5.02716744089911,2.12200735300416,0.015234417221816,0,27.3689633404892,49.9999999994416,6,-20,2.5,438.036675924274,567.237711082297,417.779341390498,237.250198747392,288.587995119375,437.261282457617,5054.91322809443,0.0269321597154371,63.0693160652412,0.841226360769863,0.0323404324281213,17.2613248522165,6.26789994903821,0.673590500587834,0.709196154324213
9550,14.5184193653671,-28.6597378072217,91.0000000003019,141.670530757827,90.7561367454716,51.3514914433713,90.3778846675753,17.2613248522393,16.3214221465832,-25.9120197429347,15.8825455833972,-26.7510006267576,2.36906221796752,2.27691116360114,2.75025628265044,5.02716744625158,2.12200735300423,0.0152344172380384,0,27.3689633405017,49.9999999994561,6,-20,2.5,438.036675924273,567.237711082314,417.779341390563,237.250198747456,288.587995119422,437.261282457629,5054.91322809714,0.0269321597154521,63.0693160652681,0.841226360770349,0.0323404324281569,17.2613248522393,6.26789994903835,0.673590500587766,0.709196155079108
9560,14.5184193653654,-28.6597378072267,91.0000000002936,141.670530757835,90.7561367454631,51.3514914433838,90.3778846675664,17.2613248522642,16.321422146583,-25.9120197429351,15.8825455833967,-26.7510006267587,2.36906221796691,2.27691116360019,2.75025628265034,5.02716744625054,2.12200735300433,0.0152344172380373,0,27.3689633405137,49.9999999994703,6,-20,2.5,438.036675924272,567.237711082328,417.779341390628,237.250198747516,288.587995119468,437.261282457632,5054.91322809978,0.0269321597154668,63.0693160652943,0.841226360768761,0.0323404324281285,17.2613248522642,6.26789994903852,0.673590500587685,0.709196155078763
