time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10340,14.5184193652971,-28.6597378073449,90.9999999993118,141.670530757373,90.7561367444745,51.3514914434552,90.3778846665661,17.2613248530653,16.3214221465568,-25.9120197429847,15.8825455833644,-26.751000626821,2.36906212710178,2.27691107625524,2.75025617720504,5.02716725346029,2.1220073530154,0.0152344166539104,0,27.3689633408232,49.9999999996397,6,-20,2.5,438.036675924284,567.237711082277,417.779341393353,237.250198749805,288.587995122246,437.261282461509,5054.91322818684,0.0269321597157934,63.0693160665614,0.841226360791438,0.0323404324280396,17.2613248530653,6.26789994900038,0.673590500585458,0.709196127877633
10350,14.5184193652987,-28.6597378073431,90.9999999997765,141.670530757944,90.7561367449396,51.351491443618,90.3778846670313,17.261324853065,16.3214221465586,-25.9120197429812,15.8825455833649,-26.7510006268199,2.36906216369884,2.2769111114337,2.75025621967017,5.02716733110387,2.1220073530088,0.0152344168891783,0,27.3689633408623,49.9999999997718,6,-20,2.5,438.036675924284,567.237711082733,417.779341392779,237.25019874973,288.587995121837,437.261282460493,5054.9132281879,0.0269321597157845,63.0693160663012,0.841226360789765,0.0323404324280148,17.261324853065,6.2678999490317,0.673590500585298,0.709196138829643
10360,14.5184193653018,-28.6597378073361,91.0000000000686,141.670530758292,90.7561367452318,51.3514914437449,90.3778846673236,17.2613248530114,16.321422146562,-25.9120197429749,15.8825455833674,-26.7510006268153,2.36906218515268,2.27691113205489,2.75025624456694,5.02716737662183,2.12200735300574,0.0152344170270955,0,27.3689633408773,49.999999999887,6,-20,2.5,438.036675924285,567.237711083006,417.779341392507,237.250198749542,288.587995121479,437.2612824597,5054.9132281884,0.0269321597157893,63.0693160661224,0.841226360790557,0.0323404324280183,17.2613248530114,6.26789994905048,0.673590500585224,0.709196145249777
10370,14.518419365304,-28.6597378073305,91.0000000002368,141.670530758493,90.7561367454005,51.3514914438236,90.3778846674922,17.2613248529528,16.3214221465645,-25.9120197429702,15.8825455833692,-26.7510006268118,2.36906217758948,2.27691112478664,2.75025623578306,5.0271673605697,2.12200735300449,0.0152344169784349,0,27.3689633408845,49.9999999999602,6,-20,2.5,438.036675924287,567.237711083164,417.77934139237,237.250198749355,288.587995121154,437.261282459031,5054.91322818857,0.0269321597158019,63.0693160660081,0.841226360791588,0.0323404324280432,17.2613248529528,6.26789994906111,0.673590500585176,0.70919614298439
10380,14.5184193653054,-28.6597378073259,91.0000000003173,141.670530758592,90.7561367454808,51.3514914438653,90.3778846675724,17.2613248529081,16.3214221465663,-25.9120197429667,15.8825455833704,-26.7510006268093,2.36906219777509,2.27691114418719,2.75025625921572,5.02716740340292,2.12200735300415,0.0152344171082277,0,27.3689633408877,50.0000000000008,6,-20,2.5,438.036675924289,567.237711083242,417.779341392321,237.250198749222,288.587995120938,437.26128245857,5054.91322818854,0.026932159715818,63.0693160659485,0.841226360793232,0.0323404324280148,17.2613248529081,6.26789994906605,0.673590500585136,0.709196149026479
10390,14.5184193653064,-28.6597378073244,91.0000000003509,141.670530758622,90.7561367455142,51.3514914438848,90.3778846676056,17.2613248528845,16.3214221465676,-25.9120197429642,15.8825455833713,-26.7510006268076,2.3690622066061,2.27691115267464,2.75025626946788,5.02716742214252,2.12200735300421,0.0152344171650123,0,27.3689633408909,50.0000000000194,6,-20,2.5,438.036675924289,567.237711083262,417.779341392308,237.250198749151,288.587995120746,437.261282458171,5054.91322818844,0.0269321597158356,63.0693160659191,0.841226360792746,0.0323404324280112,17.2613248528845,6.26789994906793,0.673590500585159,0.70919615166989
10400,14.5184193653072,-28.6597378073209,91.0000000003507,141.67053075862,90.756136745514,51.3514914438907,90.377884667605,17.2613248528726,16.3214221465688,-25.912019742962,15.8825455833721,-26.7510006268061,2.36906220912892,2.27691115509905,2.75025627239735,5.0271674274964,2.1220073530044,0.0152344171812359,0,27.3689633408939,50.0000000000258,6,-20,2.5,438.03667592429,567.237711083259,417.779341392328,237.250198749128,288.587995120654,437.261282457923,5054.91322818831,0.026932159715853,63.0693160659155,0.841226360794508,0.0323404324280432,17.2613248528726,6.26789994906758,0.673590500585177,0.709196152425124
10410,14.5184193653078,-28.6597378073193,91.0000000003308,141.670530758593,90.7561367454939,51.3514914438876,90.3778846675847,17.2613248528742,16.3214221465698,-25.9120197429602,15.8825455833729,-26.7510006268046,2.36906221417392,2.2769111599474,2.75025627825533,5.02716743820274,2.12200735300474,0.0152344172136819,0,27.3689633408967,50.0000000000246,6,-20,2.5,438.036675924291,567.237711083236,417.779341392368,237.250198749133,288.587995120613,437.261282457771,5054.91322818819,0.0269321597158694,63.0693160659276,0.841226360794789,0.0323404324280716,17.2613248528742,6.26789994906595,0.673590500585178,0.709196153935547
10420,14.5184193653084,-28.6597378073198,91.0000000003005,141.670530758553,90.7561367454634,51.3514914438798,90.3778846675539,17.261324852881,16.3214221465706,-25.9120197429586,15.8825455833735,-26.7510006268033,2.3690622154343,2.27691116115826,2.75025627971973,5.02716744087799,2.12200735300504,0.015234417221792,0,27.3689633408995,50.000000000019,6,-20,2.5,438.03667592429,567.237711083203,417.779341392417,237.250198749164,288.587995120609,437.261282457688,5054.9132281881,0.0269321597158842,63.0693160659485,0.841226360793232,0.0323404324281036,17.261324852881,6.2678999490636,0.673590500585165,0.709196154313064
10430,14.5184193653088,-28.6597378073178,91.000000000266,141.670530758508,90.7561367454288,51.3514914438698,90.377884667519,17.261324852898,16.3214221465713,-25.9120197429573,15.8825455833741,-26.7510006268022,2.36906221921738,2.27691116479376,2.75025628411274,5.0271674489065,2.12200735300537,0.0152344172461253,0,27.3689633409022,50.0000000000113,6,-20,2.5,438.03667592429,567.237711083166,417.779341392467,237.250198749205,288.587995120627,437.26128245765,5054.91322818805,0.0269321597158972,63.0693160659737,0.841226360794341,0.0323404324280716,17.261324852898,6.26789994906105,0.673590500585193,0.709196155445826
10440,14.5184193653091,-28.6597378073163,91.0000000002308,141.670530758461,90.7561367453936,51.351491443859,90.3778846674835,17.2613248529122,16.3214221465719,-25.9120197429562,15.8825455833746,-26.7510006268012,2.36906221795468,2.27691116357977,2.75025628264808,5.02716744622785,2.12200735300571,0.0152344172380116,0,27.368963340905,50.000000000003,6,-20,2.5,438.036675924291,567.237711083128,417.779341392516,237.250198749248,288.587995120661,437.261282457641,5054.91322818804,0.0269321597159086,63.0693160660001,0.841226360795162,0.0323404324280716,17.2613248529122,6.2678999490585,0.673590500585218,0.709196155068107
10450,14.5184193653094,-28.6597378073169,91.0000000001978,141.670530758421,90.7561367453604,51.3514914438501,90.3778846674501,17.2613248529255,16.3214221465723,-25.9120197429553,15.8825455833751,-26.7510006268004,2.36906221921499,2.27691116479062,2.7502562841122,5.02716744890281,2.12200735300596,0.0152344172461214,0,27.3689633409074,49.9999999999948,6,-20,2.5,438.03667592429,567.237711083096,417.779341392565,237.250198749293,288.587995120701,437.261282457651,5054.91322818807,0.0269321597159183,63.0693160660258,0.841226360794025,0.0323404324281,17.2613248529255,6.26789994905609,0.673590500585198,0.709196155445611
10460,14.5184193653096,-28.6597378073139,91.0000000001677,141.670530758384,90.7561367453302,51.3514914438406,90.3778846674198,17.2613248529411,16.3214221465727,-25.9120197429545,15.8825455833754,-26.7510006267997,2.36906222047535,2.27691116600162,2.75025628557623,5.02716745157784,2.12200735300618,0.0152344172542315,0,27.36896334091,49.9999999999876,6,-20,2.5,438.036675924292,567.237711083066,417.779341392609,237.25019874934,288.587995120739,437.26128245767,5054.91322818814,0.0269321597159265,63.0693160660496,0.841226360796554,0.0323404324280716,17.2613248529411,6.26789994905393,0.67359050058523,0.709196155823148
10470,14.5184193653097,-28.6597378073155,91.0000000001412,141.67053075835,90.7561367453036,51.3514914438332,90.3778846673929,17.2613248529555,16.321422146573,-25.912019742954,15.8825455833757,-26.7510006267992,2.36906222047441,2.27691116600041,2.75025628557595,5.02716745157635,2.12200735300639,0.0152344172542299,0,27.3689633409121,49.9999999999813,6,-20,2.5,438.036675924291,567.237711083039,417.779341392646,237.250198749378,288.587995120778,437.261282457698,5054.91322818824,0.0269321597159333,63.0693160660711,0.84122636079465,0.0323404324280716,17.2613248529555,6.26789994905207,0.673590500585217,0.709196155823045
10480,14.5184193653098,-28.6597378073152,91.0000000001183,141.670530758322,90.7561367452807,51.3514914438268,90.3778846673699,17.2613248529701,16.3214221465733,-25.9120197429534,15.8825455833759,-26.7510006267987,2.36906221921217,2.27691116478697,2.75025628411121,5.02716744889819,2.12200735300653,0.0152344172461168,0,27.3689633409143,49.9999999999757,6,-20,2.5,438.036675924291,567.237711083017,417.779341392681,237.250198749418,288.587995120814,437.26128245772,5054.91322818836,0.0269321597159391,63.0693160660901,0.841226360794817,0.0323404324280716,17.2613248529701,6.26789994905045,0.673590500585217,0.709196155445341
10490,14.5184193653098,-28.659737807316,91.000000000099,141.670530758299,90.7561367452614,51.3514914438213,90.3778846673504,17.2613248529811,16.3214221465735,-25.9120197429531,15.8825455833761,-26.7510006267984,2.36906221795008,2.27691116357375,2.75025628264654,5.02716744622029,2.12200735300665,0.0152344172380039,0,27.3689633409163,49.9999999999715,6,-20,2.5,438.03667592429,567.237711082999,417.779341392707,237.250198749449,288.587995120848,437.261282457748,5054.91322818851,0.0269321597159439,63.0693160661064,0.841226360793939,0.0323404324281,17.2613248529811,6.26789994904912,0.673590500585209,0.709196155067642
10500,14.5184193653098,-28.6597378073166,91.0000000000828,141.670530758279,90.756136745245,51.3514914438163,90.377884667334,17.2613248529866,16.3214221465736,-25.9120197429529,15.8825455833762,-26.7510006267981,2.36906221921093,2.27691116478535,2.75025628411079,5.02716744889614,2.12200735300678,0.0152344172461148,0,27.368963340918,49.9999999999681,6,-20,2.5,438.03667592429,567.237711082983,417.779341392733,237.250198749473,288.587995120873,437.26128245777,5054.91322818867,0.026932159715948,63.0693160661204,0.841226360793343,0.0323404324280716,17.2613248529866,6.267899949048,0.673590500585204,0.709196155445197
10510,14.5184193653098,-28.659737807317,91.0000000000696,141.670530758264,90.7561367452319,51.351491443813,90.3778846673207,17.2613248529978,16.3214221465737,-25.9120197429526,15.8825455833763,-26.7510006267979,2.36906221921045,2.27691116478474,2.75025628411056,5.0271674488953,2.12200735300685,0.015234417246114,0,27.3689633409195,49.9999999999655,6,-20,2.5,438.03667592429,567.237711082971,417.779341392753,237.2501987495,288.587995120902,437.261282457791,5054.91322818884,0.0269321597159514,63.0693160661323,0.841226360793055,0.0323404324281036,17.2613248529978,6.26789994904709,0.673590500585194,0.709196155445133
10520,14.5184193653098,-28.6597378073147,91.000000000059,141.670530758254,90.7561367452212,51.351491443811,90.37788466731,17.2613248530017,16.3214221465738,-25.9120197429525,15.8825455833764,-26.7510006267978,2.36906221921002,2.27691116478423,2.7502562841104,5.02716744889464,2.12200735300695,0.0152344172461133,0,27.3689633409212,49.9999999999636,6,-20,2.5,438.036675924293,567.237711082964,417.779341392772,237.25019874952,288.587995120923,437.261282457811,5054.91322818902,0.0269321597159543,63.0693160661422,0.841226360795446,0.0323404324280361,17.2613248530017,6.26789994904636,0.673590500585204,0.709196155445088
10530,14.5184193653097,-28.6597378073138,91.0000000000503,141.670530758243,90.7561367452125,51.3514914438082,90.3778846673012,17.2613248530092,16.3214221465739,-25.9120197429524,15.8825455833764,-26.7510006267977,2.36906221920969,2.27691116478383,2.75025628411025,5.02716744889408,2.12200735300702,0.0152344172461128,0,27.3689633409223,49.9999999999623,6,-20,2.5,438.036675924292,567.237711082955,417.779341392785,237.250198749538,288.58799512094,437.261282457827,5054.91322818921,0.0269321597159567,63.0693160661506,0.841226360796469,0.0323404324280716,17.2613248530092,6.26789994904581,0.673590500585229,0.709196155445049
10540,14.5184193653096,-28.6597378073161,91.0000000000434,141.670530758236,90.7561367452056,51.3514914438082,90.3778846672942,17.2613248530129,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267977,2.36906221668658,2.27691116235873,2.75025628118134,5.02716744354007,2.12200735300703,0.0152344172298888,0,27.3689633409238,49.9999999999615,6,-20,2.5,438.036675924291,567.237711082951,417.7793413928,237.250198749553,288.587995120955,437.261282457839,5054.9132281894,0.0269321597159589,63.0693160661578,0.841226360794394,0.0323404324280432,17.2613248530129,6.26789994904537,0.673590500585192,0.709196154689753
10550,14.5184193653095,-28.6597378073139,91.0000000000379,141.670530758232,90.7561367452,51.3514914438068,90.3778846672886,17.261324853018,16.3214221465739,-25.9120197429523,15.8825455833765,-26.7510006267977,2.36906221920923,2.2769111647832,2.75025628411009,5.0271674488933,2.1220073530071,0.0152344172461119,0,27.3689633409249,49.9999999999611,6,-20,2.5,438.036675924293,567.237711082948,417.779341392811,237.250198749564,288.587995120969,437.261282457851,5054.91322818959,0.0269321597159607,63.0693160661637,0.841226360796693,0.0323404324280432,17.261324853018,6.26789994904504,0.673590500585211,0.709196155444965
10560,14.5184193653094,-28.6597378073162,91.0000000000334,141.670530758227,90.7561367451955,51.3514914438062,90.3778846672841,17.2613248530226,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267977,2.3690622204705,2.27691116599535,2.7502562855744,5.02716745156975,2.12200735300711,0.0152344172542234,0,27.3689633409261,49.9999999999612,6,-20,2.5,438.036675924292,567.237711082945,417.77934139282,237.250198749576,288.58799512098,437.26128245786,5054.91322818979,0.0269321597159624,63.0693160661687,0.841226360794622,0.0323404324280432,17.2613248530226,6.26789994904477,0.673590500585183,0.70919615582254
10570,14.5184193653093,-28.6597378073162,91.00000000003,141.670530758224,90.7561367451921,51.3514914438064,90.3778846672806,17.2613248530267,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267977,2.36906221668608,2.27691116235805,2.75025628118112,5.02716744353917,2.12200735300711,0.0152344172298879,0,27.3689633409271,49.9999999999612,6,-20,2.5,438.03667592429,567.237711082943,417.779341392828,237.250198749585,288.587995120987,437.261282457866,5054.91322818998,0.0269321597159639,63.0693160661731,0.841226360794849,0.0323404324280716,17.2613248530267,6.26789994904458,0.673590500585188,0.709196154689647
10580,14.5184193653092,-28.6597378073168,91.0000000000272,141.670530758221,90.7561367451892,51.3514914438064,90.3778846672777,17.2613248530274,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221794738,2.27691116357024,2.75025628264553,5.02716744621577,2.12200735300716,0.0152344172379995,0,27.3689633409281,49.9999999999616,6,-20,2.5,438.03667592429,567.237711082941,417.779341392835,237.25019874959,288.587995120999,437.261282457872,5054.91322819017,0.0269321597159652,63.0693160661768,0.841226360794593,0.0323404324280716,17.2613248530274,6.26789994904443,0.67359050058518,0.709196155067236
10590,14.5184193653091,-28.6597378073151,91.0000000000251,141.670530758222,90.7561367451872,51.3514914438065,90.3778846672756,17.2613248530319,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794727,2.27691116357016,2.75025628264542,5.02716744621557,2.12200735300717,0.0152344172379992,0,27.3689633409292,49.9999999999623,6,-20,2.5,438.036675924293,567.237711082943,417.779341392841,237.250198749601,288.587995121004,437.261282457879,5054.91322819036,0.0269321597159665,63.0693160661799,0.841226360796526,0.0323404324280716,17.2613248530319,6.26789994904433,0.67359050058518,0.70919615506721
10600,14.518419365309,-28.6597378073161,91.0000000000231,141.670530758221,90.7561367451851,51.3514914438077,90.3778846672735,17.2613248530341,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221920866,2.27691116478236,2.75025628410985,5.02716744889221,2.12200735300715,0.0152344172461108,0,27.3689633409304,49.999999999963,6,-20,2.5,438.036675924291,567.237711082942,417.77934139285,237.250198749606,288.587995121009,437.261282457878,5054.91322819054,0.0269321597159677,63.0693160661827,0.841226360795645,0.0323404324280681,17.2613248530341,6.26789994904423,0.673590500585175,0.709196155444799
10610,14.5184193653088,-28.6597378073171,91.0000000000219,141.670530758218,90.7561367451839,51.3514914438079,90.3778846672722,17.2613248530358,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794711,2.27691116356988,2.75025628264542,5.0271674462153,2.12200735300719,0.015234417237999,0,27.3689633409308,49.9999999999636,6,-20,2.5,438.036675924291,567.23771108294,417.779341392854,237.250198749611,288.587995121014,437.261282457886,5054.91322819072,0.0269321597159687,63.0693160661851,0.841226360794963,0.0323404324281,17.2613248530358,6.26789994904424,0.67359050058518,0.709196155067159
10620,14.5184193653087,-28.6597378073177,91.0000000000208,141.670530758217,90.7561367451828,51.3514914438082,90.3778846672711,17.2613248530374,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267981,2.36906221794705,2.2769111635698,2.75025628264537,5.02716744621517,2.1220073530072,0.015234417237999,0,27.3689633409318,49.9999999999644,6,-20,2.5,438.036675924291,567.23771108294,417.779341392859,237.250198749618,288.587995121017,437.261282457886,5054.9132281909,0.0269321597159698,63.0693160661874,0.841226360794593,0.0323404324281,17.2613248530374,6.2678999490442,0.67359050058517,0.709196155067136
10630,14.5184193653086,-28.6597378073176,91.0000000000199,141.67053075822,90.7561367451818,51.3514914438092,90.3778846672701,17.2613248530379,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264539,5.02716744621514,2.12200735300722,0.0152344172379988,0,27.3689633409328,49.9999999999653,6,-20,2.5,438.036675924292,567.237711082943,417.779341392864,237.25019874962,288.587995121021,437.261282457888,5054.91322819108,0.0269321597159708,63.0693160661894,0.841226360794877,0.0323404324280965,17.2613248530379,6.26789994904419,0.673590500585152,0.709196155067108
10640,14.5184193653085,-28.6597378073184,91.0000000000192,141.670530758219,90.756136745181,51.3514914438098,90.3778846672694,17.2613248530409,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794695,2.27691116356966,2.75025628264532,5.02716744621498,2.1220073530072,0.0152344172379988,0,27.3689633409335,49.999999999966,6,-20,2.5,438.036675924291,567.237711082942,417.779341392868,237.250198749628,288.587995121026,437.261282457889,5054.91322819124,0.0269321597159717,63.0693160661911,0.841226360794337,0.0323404324280752,17.2613248530409,6.26789994904418,0.673590500585152,0.709196155067087
10650,14.5184193653085,-28.6597378073161,91.0000000000184,141.670530758221,90.7561367451803,51.3514914438108,90.3778846672686,17.2613248530425,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221668547,2.27691116235726,2.75025628118092,5.02716744353818,2.12200735300723,0.0152344172298868,0,27.3689633409342,49.9999999999669,6,-20,2.5,438.036675924293,567.237711082946,417.779341392872,237.25019874963,288.587995121031,437.26128245789,5054.91322819141,0.0269321597159726,63.0693160661929,0.841226360796753,0.0323404324281,17.2613248530425,6.26789994904413,0.673590500585155,0.709196154689444
10660,14.5184193653083,-28.6597378073156,91.0000000000178,141.670530758221,90.7561367451797,51.3514914438115,90.377884667268,17.2613248530446,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221794685,2.27691116356955,2.75025628264534,5.02716744621488,2.12200735300725,0.0152344172379986,0,27.3689633409349,49.9999999999677,6,-20,2.5,438.036675924293,567.237711082945,417.779341392877,237.250198749633,288.587995121032,437.261282457891,5054.91322819157,0.0269321597159735,63.0693160661947,0.841226360797432,0.0323404324280396,17.2613248530446,6.26789994904417,0.673590500585175,0.709196155067058
10670,14.5184193653083,-28.6597378073174,91.0000000000171,141.670530758223,90.756136745179,51.3514914438118,90.3778846672672,17.2613248530425,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794686,2.2769111635695,2.75025628264531,5.02716744621481,2.12200735300721,0.0152344172379984,0,27.3689633409356,49.9999999999685,6,-20,2.5,438.036675924292,567.237711082948,417.779341392882,237.250198749639,288.587995121035,437.261282457892,5054.91322819172,0.0269321597159744,63.0693160661964,0.841226360795844,0.0323404324280432,17.2613248530425,6.26789994904412,0.673590500585135,0.709196155067018
10680,14.5184193653081,-28.6597378073148,91.0000000000164,141.670530758223,90.7561367451783,51.3514914438126,90.3778846672664,17.2613248530487,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906221920821,2.27691116478183,2.75025628410969,5.02716744889152,2.12200735300726,0.0152344172461101,0,27.3689633409364,49.9999999999694,6,-20,2.5,438.036675924294,567.237711082949,417.779341392884,237.250198749642,288.587995121036,437.261282457893,5054.91322819187,0.0269321597159752,63.0693160661979,0.841226360798714,0.0323404324280787,17.2613248530487,6.26789994904416,0.673590500585167,0.709196155444641
10690,14.518419365308,-28.6597378073179,91.000000000016,141.670530758222,90.7561367451778,51.3514914438134,90.3778846672659,17.2613248530473,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221668532,2.276911162357,2.75025628118092,5.02716744353791,2.12200735300725,0.0152344172298866,0,27.368963340937,49.9999999999701,6,-20,2.5,438.036675924292,567.237711082947,417.779341392889,237.250198749643,288.587995121044,437.261282457895,5054.91322819202,0.026932159715976,63.0693160661995,0.841226360795787,0.0323404324281,17.2613248530473,6.26789994904418,0.673590500585144,0.70919615468937
10700,14.5184193653079,-28.6597378073187,91.0000000000154,141.670530758223,90.7561367451773,51.3514914438135,90.3778846672654,17.2613248530491,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668531,2.27691116235696,2.75025628118088,5.02716744353783,2.12200735300723,0.0152344172298865,0,27.3689633409377,49.9999999999707,6,-20,2.5,438.036675924291,567.237711082949,417.779341392893,237.250198749649,288.587995121044,437.261282457894,5054.91322819217,0.0269321597159768,63.0693160662009,0.841226360795105,0.0323404324281,17.2613248530491,6.26789994904418,0.673590500585129,0.709196154689346
10710,14.5184193653079,-28.6597378073196,91.0000000000152,141.670530758225,90.7561367451771,51.351491443815,90.3778846672652,17.2613248530506,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221794671,2.2769111635693,2.75025628264526,5.02716744621456,2.12200735300724,0.0152344172379982,0,27.3689633409381,49.9999999999715,6,-20,2.5,438.036675924292,567.237711082951,417.779341392895,237.250198749653,288.587995121047,437.261282457896,5054.91322819231,0.0269321597159775,63.0693160662023,0.841226360794508,0.0323404324280716,17.2613248530506,6.26789994904417,0.673590500585102,0.709196155066939
10720,14.5184193653078,-28.6597378073202,91.000000000015,141.670530758224,90.7561367451769,51.3514914438152,90.3778846672649,17.2613248530512,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794672,2.27691116356925,2.75025628264527,5.02716744621452,2.12200735300721,0.0152344172379982,0,27.3689633409389,49.9999999999723,6,-20,2.5,438.03667592429,567.237711082951,417.779341392899,237.250198749655,288.587995121047,437.261282457895,5054.91322819245,0.0269321597159783,63.0693160662034,0.84122636079411,0.0323404324280681,17.2613248530512,6.26789994904419,0.673590500585103,0.709196155066922
10730,14.5184193653077,-28.6597378073196,91.0000000000145,141.670530758224,90.7561367451763,51.3514914438158,90.3778846672643,17.2613248530542,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794665,2.2769111635692,2.75025628264526,5.02716744621446,2.12200735300725,0.0152344172379981,0,27.3689633409396,49.9999999999731,6,-20,2.5,438.036675924291,567.237711082951,417.779341392901,237.250198749658,288.58799512105,437.261282457897,5054.91322819258,0.026932159715979,63.0693160662047,0.84122636079487,0.0323404324280716,17.2613248530542,6.2678999490442,0.673590500585112,0.709196155066909
10740,14.5184193653076,-28.6597378073204,91.0000000000141,141.670530758227,90.7561367451759,51.3514914438167,90.3778846672639,17.2613248530549,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906221920809,2.27691116478155,2.75025628410963,5.02716744889118,2.12200735300722,0.0152344172461098,0,27.3689633409401,49.9999999999738,6,-20,2.5,438.036675924291,567.237711082954,417.779341392904,237.250198749662,288.587995121053,437.261282457898,5054.91322819272,0.0269321597159797,63.069316066206,0.841226360794192,0.0323404324280716,17.2613248530549,6.26789994904422,0.673590500585091,0.709196155444509
10750,14.5184193653075,-28.6597378073205,91.0000000000132,141.670530758227,90.7561367451757,51.3514914438166,90.3778846672637,17.2613248530531,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906216622771,2.27691111386196,2.75025622260451,5.02716733646647,2.12200735300725,0.0152344169054158,0,27.3689633409406,49.9999999999745,6,-20,2.5,438.036675924291,567.237711082956,417.779341392908,237.250198749661,288.587995121053,437.261282457898,5054.91322819284,0.0269321597159804,63.0693160662072,0.841226360794252,0.0323404324280645,17.2613248530531,6.2678999490442,0.673590500585078,0.709196139584431
10760,14.5184193653074,-28.6597378073187,91.0000000000135,141.670530758229,90.7561367451754,51.3514914438181,90.3778846672633,17.2613248530562,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794662,2.27691116356912,2.75025628264525,5.02716744621437,2.12200735300724,0.0152344172379979,0,27.3689633409413,49.9999999999753,6,-20,2.5,438.036675924292,567.237711082957,417.77934139291,237.250198749665,288.587995121059,437.261282457897,5054.91322819297,0.026932159715981,63.0693160662084,0.841226360796156,0.0323404324280432,17.2613248530562,6.26789994904426,0.673590500585104,0.709196155066868
10770,14.5184193653074,-28.6597378073205,91.0000000000134,141.670530758228,90.7561367451752,51.3514914438184,90.3778846672632,17.2613248530571,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794657,2.27691116356905,2.75025628264521,5.02716744621427,2.12200735300724,0.0152344172379979,0,27.3689633409417,49.9999999999759,6,-20,2.5,438.036675924292,567.237711082956,417.779341392914,237.250198749671,288.58799512106,437.261282457901,5054.91322819309,0.0269321597159817,63.0693160662095,0.841226360794597,0.0323404324280467,17.2613248530571,6.26789994904426,0.673590500585084,0.709196155066841
10780,14.5184193653073,-28.6597378073187,91.0000000000128,141.67053075823,90.7561367451745,51.351491443819,90.3778846672625,17.2613248530587,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.36906221920799,2.2769111647814,2.75025628410961,5.02716744889101,2.12200735300724,0.0152344172461096,0,27.3689633409424,49.9999999999767,6,-20,2.5,438.036675924292,567.237711082959,417.779341392917,237.250198749674,288.587995121061,437.261282457899,5054.91322819321,0.0269321597159823,63.0693160662106,0.841226360796501,0.0323404324280752,17.2613248530587,6.26789994904426,0.673590500585097,0.709196155444458
10790,14.5184193653072,-28.6597378073197,91.0000000000125,141.670530758227,90.7561367451743,51.3514914438192,90.3778846672622,17.2613248530606,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.36906221668505,2.27691116235659,2.75025628118082,5.02716744353741,2.12200735300728,0.0152344172298861,0,27.368963340943,49.9999999999771,6,-20,2.5,438.036675924292,567.237711082956,417.779341392919,237.250198749674,288.587995121062,437.261282457899,5054.91322819332,0.0269321597159829,63.0693160662116,0.841226360795673,0.0323404324280432,17.2613248530606,6.26789994904428,0.673590500585099,0.709196154689203
10800,14.5184193653072,-28.6597378073193,91.0000000000122,141.67053075823,90.756136745174,51.3514914438204,90.3778846672619,17.2613248530587,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794649,2.27691116356895,2.75025628264522,5.02716744621417,2.12200735300727,0.0152344172379977,0,27.3689633409435,49.9999999999777,6,-20,2.5,438.036675924293,567.23771108296,417.779341392923,237.250198749677,288.587995121064,437.261282457902,5054.91322819343,0.0269321597159835,63.0693160662127,0.841226360796185,0.0323404324280716,17.2613248530587,6.26789994904426,0.673590500585082,0.709196155066802
10810,14.5184193653071,-28.6597378073207,91.0000000000122,141.670530758231,90.756136745174,51.3514914438205,90.3778846672619,17.2613248530602,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920795,2.2769111647813,2.75025628410964,5.02716744889095,2.12200735300725,0.0152344172461095,0,27.3689633409438,49.9999999999784,6,-20,2.5,438.03667592429,567.23771108296,417.779341392924,237.250198749677,288.587995121065,437.261282457897,5054.91322819354,0.0269321597159841,63.0693160662137,0.841226360794899,0.0323404324280396,17.2613248530602,6.2678999490443,0.673590500585075,0.709196155444408
10820,14.518419365307,-28.6597378073201,91.0000000000117,141.67053075823,90.7561367451735,51.3514914438212,90.3778846672613,17.2613248530603,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.369062216685,2.27691116235649,2.75025628118082,5.02716744353731,2.12200735300728,0.0152344172298859,0,27.3689633409443,49.9999999999791,6,-20,2.5,438.036675924292,567.23771108296,417.779341392928,237.250198749681,288.587995121067,437.261282457898,5054.91322819364,0.0269321597159847,63.0693160662147,0.841226360795638,0.0323404324280432,17.2613248530603,6.26789994904431,0.673590500585081,0.709196154689159
10830,14.5184193653069,-28.6597378073212,91.0000000000115,141.670530758228,90.7561367451732,51.3514914438215,90.3778846672611,17.2613248530632,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267993,2.36906221920785,2.27691116478118,2.75025628410962,5.02716744889081,2.12200735300728,0.0152344172461095,0,27.3689633409448,49.9999999999793,6,-20,2.5,438.036675924291,567.237711082958,417.77934139293,237.250198749684,288.58799512107,437.261282457902,5054.91322819374,0.0269321597159853,63.0693160662155,0.841226360794764,0.0323404324280787,17.2613248530632,6.26789994904434,0.673590500585086,0.709196155444389
10840,14.5184193653069,-28.6597378073208,91.0000000000113,141.670530758229,90.756136745173,51.3514914438222,90.3778846672608,17.2613248530631,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920782,2.27691116478116,2.7502562841096,5.02716744889076,2.12200735300729,0.0152344172461094,0,27.3689633409454,49.9999999999798,6,-20,2.5,438.036675924291,567.237711082959,417.779341392931,237.250198749687,288.587995121072,437.2612824579,5054.91322819384,0.0269321597159858,63.0693160662165,0.84122636079525,0.0323404324280432,17.2613248530631,6.26789994904433,0.673590500585085,0.709196155444373
10850,14.5184193653069,-28.6597378073213,91.0000000000109,141.670530758231,90.7561367451726,51.3514914438223,90.3778846672604,17.2613248530644,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920784,2.27691116478116,2.75025628410961,5.02716744889077,2.12200735300727,0.0152344172461093,0,27.3689633409458,49.9999999999805,6,-20,2.5,438.036675924291,567.237711082962,417.779341392934,237.250198749687,288.587995121074,437.261282457898,5054.91322819394,0.0269321597159864,63.0693160662175,0.841226360794874,0.0323404324281,17.2613248530644,6.2678999490443,0.673590500585064,0.709196155444351
10860,14.5184193653068,-28.6597378073195,91.0000000000108,141.670530758233,90.7561367451725,51.3514914438227,90.3778846672603,17.2613248530659,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794635,2.27691116356877,2.75025628264515,5.02716744621393,2.12200735300729,0.0152344172379975,0,27.368963340946,49.9999999999812,6,-20,2.5,438.036675924294,567.237711082964,417.779341392936,237.250198749692,288.587995121074,437.261282457897,5054.91322819403,0.0269321597159869,63.0693160662184,0.841226360796728,0.0323404324280681,17.2613248530659,6.26789994904434,0.673590500585073,0.709196155066732
10870,14.5184193653067,-28.6597378073195,91.0000000000104,141.670530758231,90.7561367451722,51.3514914438229,90.37788466726,17.2613248530647,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.2769111635687,2.75025628264521,5.0271674462139,2.12200735300731,0.0152344172379975,0,27.3689633409466,49.9999999999814,6,-20,2.5,438.036675924292,567.237711082962,417.779341392939,237.250198749692,288.587995121075,437.261282457901,5054.91322819412,0.0269321597159874,63.0693160662193,0.841226360796892,0.0323404324281,17.2613248530647,6.26789994904435,0.673590500585094,0.709196155066725
10880,14.5184193653067,-28.6597378073189,91.0000000000101,141.670530758234,90.7561367451718,51.3514914438234,90.3778846672596,17.2613248530661,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221668489,2.27691116235633,2.75025628118073,5.02716744353707,2.12200735300728,0.0152344172298856,0,27.3689633409471,49.9999999999821,6,-20,2.5,438.036675924293,567.237711082966,417.779341392941,237.250198749697,288.587995121076,437.2612824579,5054.91322819421,0.0269321597159879,63.0693160662202,0.841226360797464,0.0323404324281,17.2613248530661,6.26789994904433,0.673590500585075,0.709196154689089
10890,14.5184193653066,-28.6597378073188,91.0000000000098,141.670530758233,90.7561367451715,51.351491443824,90.3778846672592,17.2613248530658,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221668485,2.2769111623563,2.75025628118076,5.02716744353706,2.12200735300732,0.0152344172298856,0,27.3689633409473,49.9999999999823,6,-20,2.5,438.036675924294,567.237711082965,417.779341392942,237.250198749696,288.58799512108,437.261282457902,5054.9132281943,0.0269321597159884,63.0693160662211,0.841226360797769,0.0323404324281071,17.2613248530658,6.26789994904435,0.673590500585083,0.709196154689083
10900,14.5184193653066,-28.659737807321,91.0000000000094,141.670530758233,90.756136745171,51.3514914438241,90.3778846672588,17.2613248530681,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668482,2.27691116235625,2.75025628118075,5.027167443537,2.12200735300731,0.0152344172298856,0,27.3689633409477,49.9999999999829,6,-20,2.5,438.036675924293,567.237711082965,417.779341392945,237.250198749699,288.587995121082,437.261282457902,5054.91322819438,0.0269321597159889,63.069316066222,0.841226360795758,0.0323404324280716,17.2613248530681,6.26789994904433,0.673590500585052,0.70919615468906
10910,14.5184193653065,-28.6597378073207,91.0000000000091,141.670530758232,90.7561367451708,51.3514914438245,90.3778846672585,17.2613248530709,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794622,2.27691116356858,2.75025628264515,5.02716744621373,2.12200735300733,0.0152344172379974,0,27.368963340948,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082964,417.779341392947,237.250198749702,288.587995121083,437.261282457902,5054.91322819446,0.0269321597159894,63.0693160662228,0.841226360796121,0.0323404324280716,17.2613248530709,6.26789994904435,0.67359050058507,0.709196155066679
10920,14.5184193653065,-28.6597378073226,91.0000000000089,141.670530758232,90.7561367451706,51.3514914438252,90.3778846672583,17.2613248530693,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267996,2.36906221794624,2.27691116356856,2.75025628264511,5.02716744621367,2.12200735300728,0.0152344172379973,0,27.3689633409485,49.9999999999836,6,-20,2.5,438.036675924291,567.237711082964,417.779341392949,237.250198749706,288.587995121084,437.261282457904,5054.91322819454,0.0269321597159898,63.0693160662235,0.841226360794391,0.0323404324280752,17.2613248530693,6.26789994904434,0.673590500585048,0.709196155066653
10930,14.5184193653065,-28.6597378073201,91.0000000000087,141.670530758235,90.7561367451703,51.3514914438256,90.377884667258,17.2613248530713,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794623,2.27691116356855,2.75025628264514,5.02716744621369,2.1220073530073,0.0152344172379972,0,27.3689633409489,49.9999999999844,6,-20,2.5,438.036675924293,567.237711082968,417.779341392952,237.250198749705,288.587995121084,437.2612824579,5054.91322819462,0.0269321597159902,63.0693160662244,0.841226360796867,0.0323404324280432,17.2613248530713,6.26789994904432,0.673590500585054,0.70919615506665
10940,14.5184193653064,-28.65973780732,91.0000000000085,141.670530758236,90.7561367451701,51.3514914438256,90.3778846672578,17.261324853074,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221668478,2.27691116235618,2.75025628118069,5.02716744353687,2.1220073530073,0.0152344172298854,0,27.3689633409492,49.9999999999846,6,-20,2.5,438.036675924293,567.237711082968,417.779341392952,237.250198749708,288.587995121086,437.261282457901,5054.9132281947,0.0269321597159906,63.0693160662252,0.841226360797037,0.0323404324280432,17.261324853074,6.26789994904435,0.673590500585061,0.709196154689023
10950,14.5184193653063,-28.6597378073186,91.0000000000083,141.670530758236,90.75613674517,51.351491443826,90.3778846672576,17.2613248530737,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794619,2.27691116356852,2.75025628264509,5.02716744621361,2.12200735300731,0.0152344172379972,0,27.3689633409496,49.9999999999848,6,-20,2.5,438.036675924293,567.237711082969,417.779341392954,237.25019874971,288.587995121088,437.261282457902,5054.91322819477,0.0269321597159911,63.0693160662259,0.841226360798515,0.0323404324280432,17.2613248530737,6.26789994904438,0.673590500585078,0.709196155066649
10960,14.5184193653063,-28.6597378073219,91.0000000000079,141.670530758233,90.7561367451695,51.3514914438267,90.3778846672572,17.2613248530706,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668472,2.27691116235606,2.75025628118072,5.02716744353679,2.12200735300731,0.0152344172298854,0,27.3689633409499,49.9999999999854,6,-20,2.5,438.036675924291,567.237711082966,417.779341392957,237.250198749711,288.587995121089,437.261282457904,5054.91322819485,0.0269321597159915,63.0693160662266,0.841226360795392,0.0323404324280716,17.2613248530706,6.26789994904435,0.673590500585051,0.709196154688998
10970,14.5184193653063,-28.6597378073196,91.0000000000076,141.670530758237,90.7561367451692,51.3514914438269,90.3778846672569,17.2613248530723,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668471,2.2769111623561,2.75025628118068,5.02716744353678,2.12200735300732,0.0152344172298853,0,27.3689633409503,49.999999999986,6,-20,2.5,438.036675924295,567.237711082971,417.779341392958,237.250198749713,288.58799512109,437.261282457903,5054.91322819492,0.0269321597159918,63.0693160662273,0.841226360797748,0.0323404324280716,17.2613248530723,6.26789994904433,0.673590500585046,0.709196154688996
10980,14.5184193653062,-28.6597378073216,91.0000000000077,141.670530758235,90.7561367451694,51.3514914438269,90.377884667257,17.2613248530724,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622166847,2.27691116235607,2.75025628118065,5.02716744353672,2.1220073530073,0.0152344172298854,0,27.3689633409506,49.9999999999862,6,-20,2.5,438.036675924292,567.237711082968,417.779341392959,237.250198749717,288.587995121092,437.261282457902,5054.91322819499,0.0269321597159922,63.0693160662279,0.841226360795904,0.0323404324280681,17.2613248530724,6.26789994904438,0.673590500585049,0.709196154688987
10990,14.5184193653062,-28.6597378073205,91.0000000000076,141.670530758237,90.7561367451692,51.3514914438277,90.3778846672569,17.261324853074,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267998,2.36906221668469,2.27691116235604,2.75025628118071,5.02716744353675,2.12200735300732,0.0152344172298853,0,27.3689633409508,49.9999999999865,6,-20,2.5,438.036675924293,567.23771108297,417.779341392961,237.250198749715,288.587995121091,437.261282457904,5054.91322819505,0.0269321597159926,63.0693160662285,0.841226360797009,0.0323404324280467,17.261324853074,6.26789994904438,0.673590500585052,0.709196154688979
11000,14.5184193653061,-28.6597378073229,91.0000000000073,141.670530758234,90.7561367451689,51.3514914438281,90.3778846672565,17.2613248530756,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794611,2.27691116356835,2.75025628264513,5.02716744621348,2.12200735300732,0.0152344172379971,0,27.3689633409511,49.9999999999869,6,-20,2.5,438.036675924291,567.237711082967,417.779341392963,237.250198749716,288.587995121093,437.261282457904,5054.91322819512,0.0269321597159929,63.0693160662291,0.841226360794764,0.0323404324280716,17.2613248530756,6.2678999490444,0.673590500585042,0.709196155066585
11010,14.5184193653061,-28.6597378073211,91.0000000000071,141.670530758236,90.7561367451687,51.3514914438281,90.3778846672564,17.2613248530751,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267999,2.36906221920753,2.27691116478073,2.75025628410952,5.02716744889025,2.12200735300733,0.0152344172461088,0,27.3689633409514,49.9999999999872,6,-20,2.5,438.036675924293,567.23771108297,417.779341392964,237.250198749718,288.587995121093,437.261282457902,5054.91322819518,0.0269321597159933,63.0693160662298,0.841226360796554,0.0323404324280716,17.2613248530751,6.26789994904438,0.673590500585043,0.709196155444203
11020,14.5184193653061,-28.6597378073205,91.0000000000069,141.670530758237,90.7561367451685,51.3514914438284,90.3778846672561,17.2613248530763,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906222046894,2.27691116599309,2.7502562855739,5.02716745156699,2.12200735300734,0.0152344172542205,0,27.3689633409517,49.9999999999876,6,-20,2.5,438.036675924294,567.237711082971,417.779341392966,237.25019874972,288.587995121094,437.261282457902,5054.91322819524,0.0269321597159936,63.0693160662305,0.841226360797268,0.0323404324280432,17.2613248530763,6.26789994904437,0.673590500585047,0.709196155821816
11030,14.518419365306,-28.6597378073214,91.000000000007,141.670530758236,90.7561367451686,51.3514914438285,90.3778846672562,17.261324853077,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.27691116356832,2.7502562826451,5.02716744621342,2.12200735300731,0.015234417237997,0,27.3689633409518,49.9999999999879,6,-20,2.5,438.036675924291,567.23771108297,417.779341392967,237.250198749721,288.587995121097,437.261282457905,5054.9132281953,0.026932159715994,63.069316066231,0.841226360796441,0.0323404324281,17.261324853077,6.26789994904442,0.673590500585051,0.709196155066569
11040,14.518419365306,-28.6597378073209,91.0000000000066,141.670530758236,90.7561367451682,51.351491443829,90.3778846672558,17.2613248530781,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794604,2.27691116356828,2.7502562826451,5.02716744621338,2.12200735300734,0.015234417237997,0,27.3689633409523,49.9999999999882,6,-20,2.5,438.036675924292,567.23771108297,417.779341392969,237.250198749723,288.587995121096,437.261282457903,5054.91322819537,0.0269321597159943,63.0693160662316,0.841226360797037,0.0323404324281,17.2613248530781,6.26789994904439,0.673590500585053,0.709196155066562
11050,14.5184193653059,-28.659737807321,91.0000000000064,141.670530758238,90.756136745168,51.3514914438296,90.3778846672556,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794604,2.27691116356829,2.7502562826451,5.02716744621339,2.12200735300735,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924294,567.237711082972,417.77934139297,237.250198749723,288.587995121098,437.261282457904,5054.91322819542,0.0269321597159946,63.069316066232,0.841226360796981,0.0323404324280645,17.2613248530765,6.26789994904442,0.67359050058504,0.709196155066555
11060,14.5184193653059,-28.6597378073219,91.0000000000065,141.670530758239,90.7561367451681,51.3514914438298,90.3778846672556,17.2613248530802,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356827,2.75025628264507,5.02716744621334,2.12200735300732,0.0152344172379969,0,27.3689633409527,49.999999999989,6,-20,2.5,438.036675924293,567.237711082973,417.779341392972,237.250198749727,288.587995121098,437.261282457902,5054.91322819548,0.0269321597159949,63.0693160662326,0.841226360796185,0.0323404324281,17.2613248530802,6.26789994904443,0.673590500585029,0.709196155066542
11070,14.5184193653058,-28.6597378073213,91.0000000000061,141.670530758237,90.7561367451677,51.3514914438294,90.3778846672552,17.2613248530764,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794599,2.27691116356822,2.75025628264514,5.02716744621337,2.12200735300739,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924294,567.237711082971,417.779341392973,237.250198749723,288.5879951211,437.261282457905,5054.91322819553,0.0269321597159952,63.0693160662331,0.84122636079692,0.0323404324280716,17.2613248530764,6.26789994904444,0.673590500585047,0.709196155066544
11080,14.5184193653058,-28.6597378073209,91.0000000000059,141.670530758238,90.7561367451675,51.3514914438299,90.377884667255,17.2613248530791,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221542314,2.27691116114349,2.75025627971626,5.02716744085975,2.12200735300733,0.0152344172217733,0,27.3689633409534,49.9999999999894,6,-20,2.5,438.036675924293,567.237711082973,417.779341392974,237.250198749728,288.587995121099,437.261282457901,5054.91322819559,0.0269321597159956,63.0693160662337,0.841226360797293,0.0323404324280716,17.2613248530791,6.26789994904443,0.673590500585041,0.709196154311293
11090,14.5184193653058,-28.6597378073215,91.0000000000059,141.670530758239,90.7561367451675,51.3514914438306,90.377884667255,17.2613248530786,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794603,2.27691116356821,2.7502562826451,5.02716744621331,2.12200735300732,0.0152344172379968,0,27.3689633409536,49.9999999999898,6,-20,2.5,438.036675924292,567.237711082974,417.779341392976,237.250198749728,288.587995121102,437.261282457905,5054.91322819564,0.0269321597159958,63.0693160662342,0.841226360796728,0.0323404324280965,17.2613248530786,6.26789994904443,0.673590500585032,0.709196155066523
11100,14.5184193653057,-28.6597378073214,91.000000000006,141.670530758238,90.7561367451676,51.3514914438309,90.3778846672551,17.2613248530791,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.369062217946,2.27691116356819,2.75025628264511,5.0271674462133,2.12200735300735,0.0152344172379969,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749728,288.587995121102,437.261282457904,5054.91322819569,0.0269321597159961,63.0693160662347,0.841226360797009,0.0323404324281036,17.2613248530791,6.26789994904448,0.673590500585046,0.709196155066527
