time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11110,14.5184193653057,-28.659737807323,91.0000000000056,141.670530758239,90.7561367451672,51.3514914438306,90.3778846672547,17.261324853078,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221668455,2.2769111623558,2.75025628118068,5.02716744353649,2.12200735300734,0.0152344172298851,0,27.3689633409539,49.9999999999903,6,-20,2.5,438.036675924292,567.237711082973,417.779341392978,237.25019874973,288.587995121103,437.261282457904,5054.91322819574,0.0269321597159964,63.0693160662352,0.841226360795503,0.0323404324281036,17.261324853078,6.26789994904445,0.673590500585024,0.70919615468889
11120,14.5184193653057,-28.6597378073234,91.0000000000053,141.670530758238,90.7561367451668,51.351491443831,90.3778846672544,17.2613248530823,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794599,2.27691116356814,2.75025628264507,5.02716744621321,2.12200735300732,0.0152344172379968,0,27.3689633409541,49.9999999999906,6,-20,2.5,438.036675924291,567.237711082973,417.77934139298,237.250198749733,288.587995121102,437.261282457906,5054.91322819579,0.0269321597159967,63.0693160662357,0.841226360795162,0.0323404324280432,17.2613248530823,6.26789994904443,0.673590500585017,0.709196155066498
11130,14.5184193653057,-28.6597378073236,91.0000000000053,141.670530758238,90.7561367451668,51.3514914438315,90.3778846672543,17.2613248530808,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794598,2.27691116356814,2.75025628264506,5.0271674462132,2.12200735300732,0.0152344172379968,0,27.3689633409543,49.9999999999908,6,-20,2.5,438.036675924292,567.237711082974,417.779341392981,237.250198749734,288.587995121103,437.261282457905,5054.91322819583,0.0269321597159969,63.0693160662362,0.841226360794959,0.0323404324281,17.2613248530808,6.26789994904443,0.673590500585006,0.709196155066491
11140,14.5184193653057,-28.6597378073199,91.000000000005,141.670530758241,90.7561367451665,51.3514914438314,90.3778846672541,17.2613248530801,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668449,2.27691116235577,2.75025628118067,5.02716744353644,2.12200735300737,0.0152344172298849,0,27.3689633409547,49.999999999991,6,-20,2.5,438.036675924295,567.237711082976,417.779341392982,237.250198749733,288.587995121105,437.261282457906,5054.91322819588,0.0269321597159972,63.0693160662367,0.841226360798657,0.0323404324281,17.2613248530801,6.26789994904441,0.673590500585038,0.709196154688877
11150,14.5184193653056,-28.6597378073226,91.000000000005,141.670530758241,90.7561367451665,51.3514914438317,90.3778846672541,17.2613248530826,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794595,2.27691116356811,2.75025628264507,5.02716744621318,2.12200735300734,0.0152344172379967,0,27.3689633409548,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749736,288.587995121106,437.261282457905,5054.91322819593,0.0269321597159974,63.0693160662371,0.841226360795989,0.0323404324280716,17.2613248530826,6.26789994904446,0.673590500585013,0.709196155066484
11160,14.5184193653056,-28.6597378073218,91.0000000000047,141.67053075824,90.7561367451663,51.3514914438319,90.3778846672538,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668448,2.27691116235571,2.75025628118067,5.02716744353638,2.12200735300736,0.015234417229885,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082975,417.779341392984,237.250198749736,288.587995121107,437.261282457906,5054.91322819597,0.0269321597159977,63.0693160662376,0.841226360797037,0.0323404324280396,17.2613248530803,6.26789994904443,0.673590500585026,0.709196154688865
11170,14.5184193653056,-28.6597378073218,91.0000000000047,141.670530758241,90.7561367451662,51.3514914438316,90.3778846672537,17.2613248530845,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794593,2.2769111635681,2.75025628264503,5.02716744621314,2.12200735300734,0.0152344172379967,0,27.3689633409552,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082976,417.779341392984,237.250198749738,288.587995121108,437.261282457906,5054.91322819601,0.0269321597159979,63.069316066238,0.841226360797002,0.0323404324280396,17.2613248530845,6.26789994904443,0.673590500585021,0.709196155066477
11180,14.5184193653055,-28.6597378073218,91.0000000000045,141.670530758241,90.756136745166,51.3514914438322,90.3778846672535,17.2613248530841,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920735,2.27691116478044,2.75025628410948,5.02716744888992,2.12200735300735,0.0152344172461084,0,27.3689633409555,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082976,417.779341392986,237.250198749737,288.58799512111,437.261282457906,5054.91322819606,0.0269321597159981,63.0693160662384,0.841226360797009,0.0323404324280396,17.2613248530841,6.26789994904446,0.673590500585028,0.709196155444094
11190,14.5184193653055,-28.6597378073219,91.0000000000043,141.670530758241,90.7561367451658,51.3514914438325,90.3778846672533,17.2613248530809,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794591,2.27691116356805,2.75025628264507,5.02716744621312,2.12200735300735,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082977,417.779341392988,237.250198749739,288.587995121112,437.261282457906,5054.91322819609,0.0269321597159983,63.0693160662387,0.841226360797037,0.0323404324280716,17.2613248530809,6.26789994904445,0.673590500585017,0.709196155066467
11200,14.5184193653055,-28.6597378073225,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438328,90.3778846672534,17.2613248530834,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920736,2.27691116478042,2.75025628410945,5.02716744888987,2.12200735300732,0.0152344172461084,0,27.3689633409558,49.9999999999925,6,-20,2.5,438.036675924292,567.237711082977,417.779341392988,237.250198749741,288.58799512111,437.261282457906,5054.91322819613,0.0269321597159986,63.0693160662391,0.841226360796469,0.0323404324280432,17.2613248530834,6.26789994904446,0.673590500585012,0.70919615544408
11210,14.5184193653055,-28.659737807322,91.0000000000042,141.670530758241,90.7561367451657,51.351491443833,90.3778846672532,17.261324853081,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356804,2.75025628264506,5.0271674462131,2.12200735300735,0.0152344172379966,0,27.3689633409558,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082978,417.779341392989,237.250198749741,288.587995121111,437.261282457908,5054.91322819617,0.0269321597159988,63.0693160662395,0.841226360797009,0.0323404324280716,17.261324853081,6.26789994904444,0.673590500585012,0.709196155066455
11220,14.5184193653055,-28.6597378073214,91.000000000004,141.670530758243,90.7561367451655,51.3514914438332,90.3778846672529,17.2613248530824,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794591,2.27691116356803,2.75025628264506,5.02716744621309,2.12200735300734,0.0152344172379965,0,27.3689633409561,49.9999999999928,6,-20,2.5,438.036675924293,567.23771108298,417.779341392991,237.250198749742,288.587995121109,437.261282457902,5054.9132281962,0.026932159715999,63.0693160662399,0.841226360797521,0.0323404324280716,17.2613248530824,6.26789994904443,0.67359050058501,0.70919615506645
11230,14.5184193653054,-28.6597378073234,91.000000000004,141.67053075824,90.7561367451655,51.3514914438331,90.3778846672529,17.2613248530834,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356799,2.75025628264505,5.02716744621304,2.12200735300737,0.0152344172379966,0,27.3689633409561,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749743,288.587995121112,437.261282457909,5054.91322819624,0.0269321597159992,63.0693160662401,0.841226360795645,0.0323404324280432,17.2613248530834,6.26789994904447,0.673590500585009,0.709196155066444
11240,14.5184193653054,-28.6597378073244,91.0000000000036,141.670530758239,90.7561367451651,51.351491443833,90.3778846672525,17.2613248530828,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356796,2.7502562826451,5.02716744621306,2.12200735300738,0.0152344172379966,0,27.3689633409565,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082975,417.779341392992,237.250198749741,288.587995121113,437.261282457907,5054.91322819627,0.0269321597159994,63.0693160662405,0.841226360794792,0.0323404324281,17.2613248530828,6.26789994904444,0.673590500584997,0.709196155066434
11250,14.5184193653053,-28.6597378073222,91.0000000000035,141.670530758238,90.756136745165,51.3514914438331,90.3778846672525,17.2613248530852,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794581,2.27691116356795,2.75025628264504,5.02716744621299,2.12200735300738,0.0152344172379966,0,27.3689633409566,49.9999999999932,6,-20,2.5,438.036675924293,567.237711082975,417.779341392992,237.250198749745,288.587995121115,437.261282457908,5054.91322819631,0.0269321597159995,63.0693160662408,0.841226360797009,0.0323404324280787,17.2613248530852,6.26789994904448,0.673590500585033,0.709196155066446
11260,14.5184193653054,-28.6597378073234,91.0000000000036,141.670530758241,90.756136745165,51.3514914438335,90.3778846672525,17.2613248530857,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356799,2.75025628264501,5.027167446213,2.12200735300736,0.0152344172379965,0,27.3689633409567,49.9999999999935,6,-20,2.5,438.036675924293,567.237711082978,417.779341392992,237.250198749746,288.587995121114,437.261282457906,5054.91322819634,0.0269321597159997,63.0693160662411,0.841226360795758,0.0323404324280787,17.2613248530857,6.26789994904444,0.673590500584996,0.709196155066425
11270,14.5184193653053,-28.6597378073208,91.0000000000037,141.670530758243,90.7561367451652,51.3514914438334,90.3778846672526,17.2613248530855,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668439,2.27691116235562,2.75025628118057,5.02716744353619,2.12200735300736,0.0152344172298848,0,27.3689633409569,49.9999999999938,6,-20,2.5,438.036675924295,567.237711082979,417.779341392993,237.250198749749,288.587995121114,437.261282457906,5054.91322819637,0.0269321597159999,63.0693160662414,0.841226360798458,0.0323404324280787,17.2613248530855,6.26789994904449,0.673590500585026,0.709196154688823
11280,14.5184193653053,-28.6597378073228,91.0000000000033,141.670530758241,90.7561367451648,51.351491443834,90.3778846672522,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356796,2.75025628264504,5.02716744621299,2.12200735300737,0.0152344172379965,0,27.3689633409571,49.9999999999938,6,-20,2.5,438.036675924292,567.237711082978,417.779341392994,237.250198749746,288.587995121115,437.261282457905,5054.9132281964,0.0269321597160001,63.0693160662418,0.841226360796469,0.0323404324280787,17.2613248530881,6.26789994904447,0.673590500585012,0.709196155066426
11290,14.5184193653053,-28.6597378073224,91.000000000003,141.670530758242,90.7561367451645,51.3514914438338,90.3778846672519,17.261324853086,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264507,5.02716744621301,2.12200735300738,0.0152344172379965,0,27.3689633409572,49.999999999994,6,-20,2.5,438.036675924293,567.237711082979,417.779341392996,237.250198749745,288.587995121114,437.261282457904,5054.91322819643,0.0269321597160002,63.0693160662422,0.841226360796838,0.0323404324280787,17.261324853086,6.26789994904445,0.673590500585008,0.709196155066424
11300,14.5184193653053,-28.6597378073221,91.0000000000032,141.670530758243,90.7561367451647,51.3514914438339,90.3778846672521,17.2613248530852,16.3214221465734,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920726,2.27691116478031,2.75025628410946,5.02716744888977,2.12200735300737,0.0152344172461082,0,27.3689633409573,49.9999999999943,6,-20,2.5,438.036675924293,567.23771108298,417.779341392996,237.250198749747,288.587995121114,437.261282457903,5054.91322819646,0.0269321597160004,63.0693160662425,0.841226360797236,0.0323404324280787,17.2613248530852,6.26789994904446,0.673590500585007,0.709196155444039
11310,14.5184193653053,-28.6597378073228,91.0000000000028,141.67053075824,90.7561367451643,51.351491443834,90.3778846672517,17.2613248530838,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356788,2.75025628264502,5.0271674462129,2.12200735300735,0.0152344172379965,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082977,417.779341392998,237.250198749751,288.587995121116,437.261282457907,5054.91322819648,0.0269321597160005,63.0693160662427,0.841226360796664,0.0323404324280681,17.2613248530838,6.26789994904443,0.673590500585013,0.709196155066415
11320,14.5184193653052,-28.659737807324,91.0000000000028,141.67053075824,90.7561367451643,51.3514914438343,90.3778846672517,17.2613248530871,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668437,2.27691116235552,2.75025628118063,5.02716744353615,2.12200735300736,0.0152344172298847,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924291,567.237711082977,417.779341392997,237.250198749749,288.587995121117,437.261282457908,5054.91322819651,0.0269321597160007,63.0693160662429,0.841226360795524,0.0323404324281,17.2613248530871,6.26789994904448,0.673590500585004,0.709196154688788
11330,14.5184193653052,-28.6597378073226,91.000000000003,141.670530758242,90.7561367451645,51.3514914438346,90.3778846672519,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794581,2.2769111635679,2.75025628264503,5.02716744621293,2.12200735300736,0.0152344172379965,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924293,567.23771108298,417.779341392999,237.25019874975,288.587995121118,437.261282457906,5054.91322819654,0.0269321597160008,63.0693160662431,0.84122636079687,0.0323404324280432,17.2613248530866,6.26789994904449,0.673590500585006,0.709196155066414
11340,14.5184193653052,-28.6597378073234,91.0000000000028,141.670530758242,90.7561367451643,51.3514914438343,90.3778846672516,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356787,2.75025628264502,5.0271674462129,2.12200735300735,0.0152344172379964,0,27.3689633409579,49.9999999999947,6,-20,2.5,438.036675924292,567.237711082979,417.779341393,237.250198749752,288.587995121118,437.261282457907,5054.91322819656,0.026932159716001,63.0693160662433,0.841226360796156,0.0323404324280432,17.2613248530877,6.26789994904448,0.673590500585001,0.709196155066402
11350,14.5184193653052,-28.6597378073241,91.0000000000025,141.67053075824,90.756136745164,51.3514914438344,90.3778846672514,17.2613248530887,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794578,2.27691116356784,2.75025628264501,5.02716744621285,2.12200735300736,0.0152344172379965,0,27.3689633409581,49.9999999999948,6,-20,2.5,438.036675924291,567.237711082976,417.779341392999,237.250198749753,288.587995121118,437.261282457908,5054.91322819659,0.0269321597160011,63.0693160662436,0.841226360795503,0.0323404324280716,17.2613248530887,6.26789994904446,0.673590500585007,0.709196155066398
11360,14.5184193653052,-28.6597378073227,91.0000000000026,141.670530758243,90.7561367451641,51.3514914438351,90.3778846672514,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668434,2.2769111623555,2.75025628118063,5.02716744353613,2.12200735300738,0.0152344172298846,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924294,567.23771108298,417.779341393001,237.250198749751,288.58799512112,437.261282457906,5054.91322819661,0.0269321597160013,63.0693160662439,0.84122636079681,0.0323404324280432,17.2613248530866,6.26789994904446,0.673590500584998,0.709196154688776
11370,14.5184193653052,-28.6597378073231,91.0000000000027,141.670530758243,90.7561367451642,51.3514914438351,90.3778846672516,17.2613248530891,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356787,2.75025628264502,5.02716744621289,2.12200735300736,0.0152344172379964,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924293,567.23771108298,417.779341393001,237.250198749753,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160014,63.0693160662441,0.841226360796526,0.0323404324280716,17.2613248530891,6.26789994904447,0.673590500584996,0.709196155066394
11380,14.5184193653051,-28.6597378073232,91.0000000000025,141.670530758243,90.756136745164,51.3514914438348,90.3778846672514,17.2613248530877,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920722,2.27691116478024,2.75025628410944,5.02716744888967,2.12200735300736,0.0152344172461081,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924293,567.237711082981,417.779341393001,237.250198749752,288.587995121119,437.261282457907,5054.91322819665,0.0269321597160015,63.0693160662443,0.841226360796469,0.0323404324280432,17.2613248530877,6.2678999490445,0.673590500584995,0.709196155444014
11390,14.5184193653051,-28.6597378073221,91.0000000000023,141.670530758242,90.7561367451637,51.3514914438343,90.3778846672511,17.2613248530882,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794575,2.27691116356785,2.75025628264495,5.02716744621281,2.12200735300736,0.0152344172379964,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393,237.250198749757,288.58799512112,437.261282457908,5054.91322819668,0.0269321597160016,63.0693160662445,0.841226360797549,0.0323404324280716,17.2613248530882,6.26789994904449,0.673590500585018,0.709196155066398
11400,14.5184193653051,-28.6597378073227,91.0000000000026,141.670530758244,90.7561367451641,51.351491443836,90.3778846672515,17.2613248530869,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356784,2.75025628264509,5.02716744621293,2.12200735300738,0.0152344172379964,0,27.3689633409583,49.9999999999954,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.25019874975,288.58799512112,437.26128245791,5054.9132281967,0.0269321597160017,63.0693160662446,0.841226360796981,0.0323404324281,17.2613248530869,6.26789994904451,0.673590500584999,0.709196155066392
11410,14.5184193653051,-28.6597378073236,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438354,90.3778846672511,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356784,2.75025628264506,5.0271674462129,2.12200735300736,0.0152344172379963,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082982,417.779341393004,237.250198749752,288.587995121119,437.261282457907,5054.91322819672,0.0269321597160018,63.0693160662449,0.841226360796071,0.0323404324280716,17.2613248530869,6.26789994904449,0.673590500584985,0.709196155066379
11420,14.5184193653051,-28.6597378073236,91.0000000000022,141.670530758241,90.7561367451637,51.3514914438352,90.377884667251,17.2613248530885,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356781,2.75025628264501,5.02716744621282,2.12200735300737,0.0152344172379964,0,27.3689633409585,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082979,417.779341393003,237.250198749756,288.58799512112,437.261282457906,5054.91322819674,0.0269321597160019,63.0693160662451,0.841226360796213,0.0323404324280645,17.2613248530885,6.26789994904448,0.673590500585,0.709196155066381
11430,14.5184193653051,-28.6597378073228,91.0000000000023,141.670530758243,90.7561367451637,51.3514914438356,90.3778846672511,17.2613248530898,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478019,2.75025628410944,5.02716744888963,2.12200735300738,0.0152344172461081,0,27.3689633409587,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082981,417.779341393004,237.250198749754,288.587995121122,437.261282457909,5054.91322819676,0.0269321597160021,63.0693160662453,0.841226360797005,0.0323404324280645,17.2613248530898,6.26789994904449,0.673590500584999,0.709196155444001
11440,14.5184193653051,-28.6597378073233,91.0000000000022,141.670530758244,90.7561367451637,51.3514914438352,90.3778846672511,17.2613248530896,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221542293,2.27691116114311,2.75025627971614,5.02716744085926,2.12200735300732,0.0152344172217728,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924291,567.237711082982,417.779341393003,237.250198749758,288.587995121122,437.261282457908,5054.91322819678,0.0269321597160022,63.0693160662455,0.841226360796469,0.0323404324280645,17.2613248530896,6.26789994904448,0.673590500584993,0.709196154311132
11450,14.5184193653051,-28.6597378073233,91.0000000000019,141.670530758242,90.7561367451634,51.351491443835,90.3778846672508,17.2613248530888,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356781,2.75025628264502,5.02716744621283,2.12200735300737,0.0152344172379963,0,27.3689633409589,49.9999999999959,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749755,288.587995121122,437.261282457907,5054.9132281968,0.0269321597160023,63.0693160662457,0.841226360796441,0.0323404324280645,17.2613248530888,6.26789994904446,0.673590500584998,0.70919615506637
11460,14.5184193653051,-28.6597378073244,91.0000000000021,141.670530758242,90.7561367451635,51.3514914438355,90.3778846672509,17.26132485309,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794575,2.2769111635678,2.75025628264502,5.02716744621282,2.12200735300737,0.0152344172379963,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924291,567.23771108298,417.779341393004,237.250198749756,288.587995121122,437.261282457907,5054.91322819682,0.0269321597160024,63.0693160662458,0.841226360795417,0.0323404324280503,17.26132485309,6.26789994904447,0.673590500584986,0.709196155066361
11470,14.5184193653051,-28.6597378073226,91.0000000000021,141.670530758244,90.7561367451636,51.3514914438364,90.3778846672509,17.2613248530898,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920717,2.27691116478016,2.75025628410943,5.02716744888959,2.12200735300738,0.0152344172461081,0,27.3689633409589,49.9999999999962,6,-20,2.5,438.036675924294,567.237711082982,417.779341393007,237.250198749757,288.587995121121,437.261282457906,5054.91322819684,0.0269321597160025,63.069316066246,0.841226360797211,0.0323404324280645,17.2613248530898,6.26789994904447,0.673590500584996,0.709196155443991
11480,14.518419365305,-28.6597378073242,91.0000000000017,141.670530758241,90.7561367451632,51.3514914438354,90.3778846672505,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794572,2.27691116356777,2.75025628264501,5.02716744621278,2.12200735300737,0.0152344172379963,0,27.3689633409591,49.9999999999962,6,-20,2.5,438.036675924291,567.237711082979,417.779341393006,237.250198749758,288.587995121124,437.261282457909,5054.91322819685,0.0269321597160025,63.0693160662461,0.841226360795673,0.0323404324280716,17.2613248530909,6.26789994904449,0.673590500584999,0.709196155066364
11490,14.518419365305,-28.6597378073223,91.000000000002,141.670530758244,90.7561367451635,51.3514914438363,90.3778846672508,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920716,2.27691116478016,2.75025628410942,5.02716744888959,2.12200735300738,0.015234417246108,0,27.3689633409592,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393007,237.250198749758,288.587995121123,437.261282457909,5054.91322819687,0.0269321597160026,63.0693160662462,0.841226360797549,0.0323404324280716,17.2613248530907,6.26789994904451,0.673590500584998,0.709196155443989
11500,14.518419365305,-28.6597378073223,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438362,90.3778846672507,17.2613248530903,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794572,2.2769111635678,2.75025628264499,5.02716744621279,2.12200735300738,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924294,567.237711082983,417.779341393006,237.250198749759,288.587995121123,437.261282457907,5054.91322819688,0.0269321597160027,63.0693160662464,0.841226360797549,0.0323404324280503,17.2613248530903,6.2678999490445,0.673590500584998,0.70919615506637
11510,14.518419365305,-28.6597378073242,91.0000000000018,141.670530758244,90.7561367451633,51.351491443836,90.3778846672506,17.2613248530885,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794575,2.27691116356779,2.750256282645,5.0271674462128,2.12200735300736,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082982,417.779341393006,237.250198749758,288.587995121123,437.261282457906,5054.9132281969,0.0269321597160028,63.0693160662465,0.841226360795609,0.0323404324281071,17.2613248530885,6.26789994904449,0.673590500584981,0.709196155066357
11520,14.518419365305,-28.6597378073242,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438363,90.3778846672507,17.26132485309,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668431,2.2769111623554,2.75025628118061,5.02716744353601,2.12200735300735,0.0152344172298845,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924291,567.237711082982,417.779341393008,237.250198749759,288.587995121125,437.261282457909,5054.91322819692,0.0269321597160029,63.0693160662466,0.84122636079573,0.0323404324280716,17.26132485309,6.2678999490445,0.673590500584985,0.709196154688732
11530,14.518419365305,-28.659737807322,91.0000000000019,141.670530758244,90.7561367451633,51.3514914438364,90.3778846672507,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264508,5.02716744621284,2.12200735300742,0.0152344172379963,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924294,567.237711082981,417.779341393008,237.250198749755,288.587995121124,437.261282457908,5054.91322819693,0.026932159716003,63.0693160662467,0.841226360797975,0.0323404324280432,17.261324853089,6.2678999490445,0.673590500585013,0.709196155066365
11540,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758244,90.7561367451634,51.351491443836,90.3778846672507,17.2613248530912,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668427,2.2769111623554,2.75025628118057,5.02716744353596,2.12200735300737,0.0152344172298845,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924293,567.237711082981,417.779341393007,237.250198749761,288.587995121124,437.26128245791,5054.91322819695,0.0269321597160031,63.0693160662469,0.841226360796245,0.0323404324281,17.2613248530912,6.2678999490445,0.67359050058499,0.709196154688731
11550,14.518419365305,-28.6597378073238,91.0000000000016,141.670530758244,90.7561367451631,51.3514914438368,90.3778846672504,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.750256282645,5.02716744621275,2.12200735300737,0.0152344172379963,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.250198749761,288.587995121125,437.261282457909,5054.91322819696,0.0269321597160032,63.0693160662471,0.84122636079627,0.0323404324281,17.2613248530899,6.26789994904448,0.673590500584986,0.709196155066351
11560,14.518419365305,-28.6597378073237,91.0000000000016,141.670530758243,90.7561367451631,51.3514914438364,90.3778846672504,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668425,2.27691116235538,2.75025628118058,5.02716744353596,2.12200735300739,0.0152344172298846,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924293,567.23771108298,417.779341393008,237.250198749761,288.587995121124,437.261282457907,5054.91322819697,0.0269321597160032,63.0693160662471,0.84122636079633,0.0323404324281,17.2613248530895,6.26789994904448,0.673590500584996,0.709196154688733
11570,14.518419365305,-28.6597378073227,91.0000000000016,141.670530758245,90.756136745163,51.3514914438363,90.3778846672503,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478015,2.75025628410941,5.02716744888956,2.1220073530074,0.015234417246108,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.779341393008,237.250198749759,288.587995121126,437.261282457909,5054.91322819699,0.0269321597160033,63.0693160662473,0.841226360797268,0.0323404324280432,17.2613248530905,6.26789994904448,0.673590500584989,0.70919615544397
11580,14.5184193653049,-28.6597378073263,91.0000000000018,141.670530758245,90.7561367451632,51.3514914438363,90.3778846672506,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794576,2.27691116356777,2.75025628264499,5.02716744621276,2.12200735300733,0.0152344172379963,0,27.3689633409597,49.9999999999971,6,-20,2.5,438.036675924291,567.237711082983,417.779341393009,237.250198749761,288.587995121125,437.261282457908,5054.913228197,0.0269321597160034,63.0693160662474,0.841226360793769,0.0323404324281,17.2613248530906,6.26789994904454,0.673590500584955,0.709196155066338
11590,14.5184193653049,-28.659737807325,91.0000000000018,141.670530758241,90.7561367451632,51.3514914438371,90.3778846672506,17.2613248530908,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264498,5.0271674462127,2.12200735300737,0.0152344172379964,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924291,567.237711082979,417.779341393009,237.250198749763,288.587995121126,437.26128245791,5054.91322819702,0.0269321597160035,63.0693160662475,0.841226360795154,0.0323404324281036,17.2613248530908,6.26789994904454,0.673590500584994,0.709196155066347
11600,14.5184193653049,-28.6597378073238,91.000000000002,141.670530758245,90.7561367451634,51.3514914438364,90.3778846672507,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356778,2.75025628264497,5.02716744621275,2.12200735300736,0.0152344172379963,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924293,567.237711082984,417.779341393009,237.250198749762,288.587995121125,437.261282457906,5054.91322819703,0.0269321597160035,63.0693160662476,0.841226360796359,0.0323404324280716,17.261324853089,6.26789994904455,0.673590500584979,0.709196155066347
11610,14.5184193653049,-28.6597378073238,91.0000000000015,141.670530758244,90.756136745163,51.3514914438369,90.3778846672503,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300739,0.0152344172379963,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749761,288.587995121125,437.261282457907,5054.91322819704,0.0269321597160036,63.0693160662478,0.841226360796327,0.0323404324280716,17.2613248530895,6.26789994904452,0.673590500584988,0.709196155066346
11620,14.5184193653049,-28.6597378073238,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438367,90.3778846672501,17.2613248530911,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235535,2.75025628118061,5.02716744353595,2.1220073530074,0.0152344172298845,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.250198749761,288.587995121126,437.261282457909,5054.91322819706,0.0269321597160037,63.0693160662479,0.841226360796295,0.0323404324280467,17.2613248530911,6.26789994904451,0.67359050058499,0.70919615468872
11630,14.5184193653049,-28.659737807322,91.0000000000014,141.670530758243,90.7561367451628,51.3514914438371,90.3778846672501,17.2613248530936,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235535,2.7502562811806,5.02716744353594,2.1220073530074,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749762,288.587995121125,437.261282457906,5054.91322819707,0.0269321597160037,63.069316066248,0.841226360798089,0.0323404324280716,17.2613248530936,6.26789994904451,0.67359050058501,0.709196154688729
11640,14.5184193653049,-28.6597378073239,91.0000000000016,141.670530758245,90.7561367451631,51.3514914438366,90.3778846672504,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920717,2.27691116478012,2.75025628410939,5.02716744888951,2.12200735300734,0.015234417246108,0,27.36896334096,49.9999999999975,6,-20,2.5,438.036675924291,567.237711082983,417.77934139301,237.250198749762,288.587995121125,437.261282457907,5054.91322819708,0.0269321597160038,63.0693160662481,0.841226360796298,0.0323404324280467,17.2613248530889,6.26789994904452,0.673590500584987,0.709196155443958
11650,14.5184193653049,-28.6597378073224,91.0000000000016,141.670530758245,90.756136745163,51.3514914438373,90.3778846672503,17.2613248530919,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542279,2.27691116114299,2.75025627971617,5.02716744085916,2.1220073530074,0.0152344172217727,0,27.3689633409601,49.9999999999976,6,-20,2.5,438.036675924294,567.237711082984,417.779341393011,237.250198749763,288.587995121126,437.261282457908,5054.9132281971,0.0269321597160039,63.0693160662482,0.841226360797691,0.0323404324280716,17.2613248530919,6.26789994904452,0.673590500584994,0.7091961543111
11660,14.5184193653049,-28.6597378073233,91.0000000000014,141.670530758245,90.7561367451629,51.3514914438371,90.3778846672502,17.2613248530917,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.2769111647801,2.75025628410938,5.02716744888948,2.12200735300738,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393011,237.250198749764,288.587995121127,437.261282457908,5054.9132281971,0.0269321597160039,63.0693160662483,0.84122636079681,0.0323404324280467,17.2613248530917,6.26789994904451,0.673590500584987,0.709196155443958
11670,14.5184193653049,-28.659737807324,91.0000000000015,141.670530758244,90.756136745163,51.3514914438376,90.3778846672503,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478008,2.75025628410941,5.02716744888949,2.12200735300738,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819711,0.026932159716004,63.0693160662484,0.841226360796213,0.0323404324280716,17.261324853092,6.26789994904452,0.67359050058498,0.709196155443953
11680,14.5184193653049,-28.6597378073229,91.0000000000011,141.670530758244,90.7561367451626,51.3514914438371,90.3778846672498,17.2613248530904,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.2769111635677,2.75025628264503,5.02716744621274,2.1220073530074,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749761,288.587995121127,437.261282457907,5054.91322819712,0.0269321597160041,63.0693160662486,0.841226360797322,0.0323404324280716,17.2613248530904,6.26789994904449,0.673590500584994,0.709196155066334
11690,14.5184193653049,-28.6597378073241,91.000000000001,141.670530758246,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530924,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356773,2.75025628264501,5.02716744621274,2.12200735300737,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082985,417.779341393012,237.250198749762,288.587995121125,437.261282457908,5054.91322819713,0.0269321597160041,63.0693160662486,0.841226360796128,0.0323404324280467,17.2613248530924,6.26789994904448,0.673590500584967,0.709196155066327
11700,14.5184193653049,-28.6597378073217,91.000000000001,141.670530758244,90.7561367451625,51.3514914438375,90.3778846672498,17.2613248530926,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.2769111635677,2.75025628264499,5.02716744621269,2.12200735300741,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082983,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819714,0.0269321597160042,63.0693160662487,0.841226360798515,0.0323404324280716,17.2613248530926,6.26789994904448,0.673590500585008,0.709196155066338
11710,14.5184193653049,-28.6597378073229,91.0000000000014,141.670530758246,90.7561367451628,51.3514914438376,90.3778846672501,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356772,2.750256282645,5.02716744621272,2.12200735300736,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082985,417.779341393013,237.250198749764,288.587995121127,437.261282457909,5054.91322819715,0.0269321597160042,63.0693160662488,0.841226360797357,0.0323404324281036,17.2613248530915,6.26789994904451,0.673590500584985,0.70919615506633
11720,14.5184193653049,-28.6597378073245,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438377,90.3778846672498,17.2613248530941,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235533,2.7502562811806,5.02716744353593,2.12200735300738,0.0152344172298844,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.250198749763,288.587995121126,437.261282457907,5054.91322819716,0.0269321597160043,63.069316066249,0.841226360795702,0.0323404324280716,17.2613248530941,6.26789994904449,0.673590500584969,0.709196154688698
11730,14.5184193653048,-28.6597378073255,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438371,90.3778846672499,17.2613248530891,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264507,5.02716744621276,2.1220073530074,0.0152344172379962,0,27.3689633409605,49.9999999999981,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749759,288.587995121128,437.261282457908,5054.91322819717,0.0269321597160043,63.0693160662491,0.841226360794792,0.0323404324280716,17.2613248530891,6.26789994904453,0.673590500584967,0.70919615506632
11740,14.5184193653048,-28.6597378073238,91.000000000001,141.670530758244,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794563,2.27691116356767,2.75025628264501,5.02716744621268,2.12200735300741,0.0152344172379962,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749764,288.587995121127,437.261282457907,5054.91322819718,0.0269321597160044,63.0693160662491,0.841226360796501,0.0323404324280716,17.2613248530906,6.26789994904452,0.67359050058499,0.709196155066327
11750,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530885,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356768,2.75025628264504,5.02716744621272,2.12200735300742,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749761,288.587995121129,437.261282457909,5054.91322819718,0.0269321597160044,63.0693160662493,0.841226360796636,0.0323404324280716,17.2613248530885,6.26789994904451,0.673590500584989,0.709196155066328
11760,14.5184193653048,-28.6597378073224,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530929,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356767,2.750256282645,5.02716744621267,2.1220073530074,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749765,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,63.0693160662494,0.841226360797833,0.0323404324280716,17.2613248530929,6.26789994904451,0.673590500585003,0.709196155066333
11770,14.5184193653048,-28.6597378073248,91.000000000001,141.670530758245,90.7561367451625,51.3514914438374,90.3778846672498,17.2613248530925,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356769,2.75025628264498,5.02716744621267,2.12200735300737,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121128,437.261282457908,5054.9132281972,0.0269321597160045,63.0693160662494,0.841226360795446,0.0323404324280716,17.2613248530925,6.26789994904452,0.673590500584976,0.709196155066319
11780,14.5184193653048,-28.6597378073251,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672495,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356768,2.75025628264501,5.02716744621269,2.12200735300738,0.0152344172379962,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749764,288.587995121129,437.26128245791,5054.91322819721,0.0269321597160045,63.0693160662494,0.841226360795226,0.0323404324281,17.2613248530914,6.26789994904451,0.673590500584963,0.709196155066317
11790,14.5184193653048,-28.6597378073232,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438378,90.3778846672494,17.2613248530933,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356767,2.750256282645,5.02716744621267,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749765,288.587995121131,437.26128245791,5054.91322819721,0.0269321597160046,63.0693160662495,0.841226360797126,0.0323404324281,17.2613248530933,6.2678999490445,0.673590500584987,0.709196155066322
11800,14.5184193653048,-28.6597378073234,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530902,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356766,2.75025628264505,5.02716744621271,2.12200735300742,0.0152344172379962,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749763,288.587995121129,437.261282457908,5054.91322819722,0.0269321597160046,63.0693160662496,0.841226360796892,0.0323404324281,17.2613248530902,6.26789994904452,0.673590500584987,0.709196155066324
11810,14.5184193653048,-28.6597378073237,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438377,90.3778846672496,17.2613248530951,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622166842,2.27691116235531,2.75025628118059,5.0271674435359,2.12200735300741,0.0152344172298844,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393014,237.250198749764,288.587995121132,437.26128245791,5054.91322819723,0.0269321597160046,63.0693160662497,0.8412263607967,0.0323404324281,17.2613248530951,6.26789994904452,0.673590500584987,0.709196154688699
11820,14.5184193653048,-28.6597378073232,91.0000000000005,141.670530758245,90.7561367451619,51.3514914438377,90.3778846672492,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920711,2.27691116478002,2.75025628410943,5.02716744888945,2.12200735300737,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393017,237.250198749765,288.587995121129,437.261282457909,5054.91322819724,0.0269321597160047,63.0693160662498,0.841226360797172,0.0323404324280716,17.2613248530907,6.26789994904449,0.673590500584984,0.70919615544394
11830,14.5184193653048,-28.6597378073246,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356767,2.75025628264499,5.02716744621265,2.12200735300738,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749766,288.587995121131,437.261282457909,5054.91322819724,0.0269321597160047,63.0693160662499,0.841226360795787,0.0323404324280716,17.2613248530935,6.2678999490445,0.673590500584971,0.709196155066315
11840,14.5184193653048,-28.6597378073234,91.0000000000005,141.670530758244,90.7561367451619,51.3514914438377,90.3778846672492,17.2613248530902,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356764,2.75025628264504,5.02716744621268,2.12200735300743,0.0152344172379962,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749763,288.587995121129,437.26128245791,5054.91322819725,0.0269321597160047,63.06931606625,0.841226360797005,0.0323404324280716,17.2613248530902,6.26789994904449,0.673590500584985,0.70919615506632
11850,14.5184193653048,-28.6597378073226,91.0000000000007,141.670530758244,90.7561367451621,51.3514914438377,90.3778846672494,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668417,2.27691116235527,2.7502562811806,5.02716744353587,2.12200735300742,0.0152344172298844,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749766,288.58799512113,437.26128245791,5054.91322819726,0.0269321597160048,63.06931606625,0.841226360797751,0.0323404324280716,17.261324853093,6.2678999490445,0.673590500584998,0.7091961546887
11860,14.5184193653047,-28.6597378073248,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438381,90.3778846672496,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794564,2.27691116356766,2.75025628264497,5.02716744621263,2.12200735300738,0.0152344172379962,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082983,417.779341393015,237.250198749768,288.587995121129,437.26128245791,5054.91322819726,0.0269321597160048,63.06931606625,0.841226360795705,0.0323404324280432,17.2613248530932,6.26789994904456,0.67359050058498,0.709196155066317
11870,14.5184193653048,-28.6597378073243,91.0000000000007,141.670530758244,90.7561367451621,51.3514914438378,90.3778846672494,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920708,2.27691116478002,2.75025628410942,5.02716744888944,2.1220073530074,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.587995121131,437.261282457911,5054.91322819727,0.0269321597160048,63.06931606625,0.84122636079616,0.0323404324280432,17.2613248530932,6.2678999490445,0.673590500584972,0.70919615544393
