time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,0,0,0,0,0,0,0,0,0,6,-20,2.5,254.696408307363,254.696408307363,254.696408307363,254.696408307363,254.696408307363,254.696408307363,2000,0.025,25.326220398333,0.0458138978759166,0.0458138978759166,0,1,0.831883115995055,0
10,19.8059438434656,-15.6772925542243,60.208666441866,72.4291042648598,60.0929491340657,22.1027762284053,59.9167422825777,9.41037512273147,20.4364439080241,-18.2596676185505,20.2818131125527,-19.0046099461338,0.727929029723195,1.36165330001855,1.29694913841251,2.65860243843106,3.6522824751776,0.0094868864047035,0,10.1618502221058,18.650519591196,6,-20,2.5,442.411010936892,501.480448015372,357.950395906448,221.240722881431,437.758294621583,420.435510717457,2000,0.025,48.8118487938264,4.14248345698226,0.0414676398068856,9.41037512273147,3.03992917064289,0.831883115995055,0.832675101866629
10,19.8059438434656,-15.6772925542243,60.208666441866,72.429104264859,60.0929491340657,22.1027762284053,59.9167422825777,9.41037512273147,20.4364439080241,-18.2596676185505,20.2818131125527,-19.0046099461338,0.727929030149695,1.36165330081635,1.29694913917238,2.65860243998874,3.65228247517757,0.009486886410262,0,10.1618502221059,18.6505195911959,6,-20,2.5,442.411010936892,501.480448015372,357.950395906448,221.240722881432,437.758294621583,420.435510717458,2000,0.025,48.8118487938264,4.14248345698226,0.0414676398068856,9.41037512273147,3.03992917064289,0.831883115995055,0.832675102354505
20,17.9202714865393,-22.4202127182754,62.3801550504784,75.8537609458731,62.2777224094748,23.6450809940384,62.0894067090102,5.86583308005657,18.5046737506967,-21.9688202468532,18.3396391295015,-22.2545564277228,0.752448198569854,1.01915391227377,1.49610541133873,2.5152593236125,3.34276742025982,0.0086079567299285,0,13.2141961149642,22.9462911972965,6,-20,2.5,438.026624964966,503.971266160156,385.574538080619,211.769597108159,284.164149533308,375.817253217314,2000,0.025,48.6837192083845,0.606378009089092,0.0382039231474778,5.86583308005657,3.48098270148055,0.83000239960368,0.814878406120275
20,17.9202714865393,-22.4202127182745,62.3801550504784,75.8537609458728,62.2777224094748,23.6450809940384,62.0894067090102,5.86583308005657,18.5046737506967,-21.9688202468532,18.3396391295015,-22.2545564277228,0.752448198569851,1.01915391227377,1.49610541133873,2.51525932361249,3.34276742025982,0.0086079567299285,0,13.2141961149642,22.9462911972965,6,-20,2.5,438.026624964966,503.971266160156,385.574538080619,211.769597108159,284.164149533307,375.817253217314,2000,0.025,48.6837192083845,0.606378009089951,0.0382039231474778,5.86583308005657,3.48098270148055,0.830002399603706,0.81487840612028
30,17.3882468508566,-23.6166107564932,60.8923969302717,75.104088671463,60.7926025556425,23.9943792377043,60.5895538541599,5.98789818186606,17.9816843783429,-22.8808692198887,17.8002552275948,-23.2018224520366,0.738341122612135,0.785658022687767,1.65410526169918,2.43976328438695,3.30438493762266,0.0083526018126398,0,14.5238515564461,22.9264856083113,6,-20,2.5,437.722557728576,504.344323683619,410.282851544621,212.248119517044,259.779785628672,363.473455967992,2000,0.025,52.9382836168169,0.359280528093851,0.0370923588669463,5.98789818186606,3.5019284837949,0.825587791056701,0.814155869626955
30.0000000000001,17.3882468508566,-23.6166107564932,60.8923969302717,75.104088671463,60.7926025556425,23.9943792377043,60.5895538541599,5.98789818186447,17.9816843783429,-22.8808692198887,17.8002552275948,-23.2018224520366,0.738341122612135,0.785658022687759,1.65410526169923,2.43976328438699,3.30438493762272,0.0083526018126398,0,14.5238515564461,22.9264856083113,6,-20,2.5,437.722557728576,504.344323683619,410.282851544622,212.248119517039,259.779785628672,363.473455967992,2000,0.025,52.9382836168169,0.359280528093851,0.0370923588669463,5.98789818186447,3.5019284837949,0.825587791056701,0.814155869626955
40,17.3063024528204,-23.8169004768203,59.2596817227508,72.8369874597529,59.1558991033261,23.3857895128275,58.9434707797741,8.03470167169218,17.9088111276763,-23.0094962655974,17.7228200117753,-23.3395386708856,0.723756457960443,0.740645918873889,1.65229741211174,2.39294333098563,3.30628252731448,0.0083914658397712,0,14.9546083531808,22.5014678915582,6,-20,2.5,437.657600907577,502.895583336736,414.633778663277,217.731658859523,259.10198720891,363.031385619488,2000,0.025,58.3447101547999,0.30709099502883,0.036926398826779,8.03470167169218,3.42416769175863,0.825666340384252,0.821605615984583
40.0000000000001,17.3063024528204,-23.8169004768203,59.2596817227508,72.8369874597525,59.1558991033261,23.3857895128273,58.943470779774,8.03470167168945,17.9088111276763,-23.0094962655974,17.7228200117753,-23.3395386708856,0.723756458490255,0.740645919416064,1.65229741332128,2.39294333273735,3.30628252731449,0.008391465845914,0,14.9546083531808,22.5014678915582,6,-20,2.5,437.657600907577,502.895583336736,414.633778663277,217.731658859524,259.10198720891,363.031385619488,2000,0.025,58.3447101547999,0.30709099502883,0.036926398826779,8.03470167168945,3.42416769175863,0.825666340384252,0.821605616586023
50,17.3157664079002,-23.8106368436836,57.7556053847204,70.426276782015,57.6482559747878,22.9511240676271,57.4187226136066,11.0541265678356,17.9231607241777,-22.984137272061,17.7388821320126,-23.3109357148112,0.708031437798241,0.698427606739439,1.62912996796723,2.32755757470667,3.28736472768026,0.0084645536449818,0,15.000495478857,22.1234046812973,6,-20,2.5,437.644291158222,501.173491759825,418.661449656636,226.196490924517,266.235177584855,370.901939567682,2000,0.025,63.5533721064141,0.296223955625408,0.0369616220075137,11.0541265678356,3.33543454122653,0.82717471057226,0.828221362976902
50.0000000000001,17.3157664079002,-23.8106368436836,57.7556053847204,70.426276782016,57.6482559747877,22.9511240676272,57.4187226136066,11.0541265678365,17.9231607241777,-22.984137272061,17.7388821320126,-23.3109357148112,0.708031438298345,0.698427607232763,1.62912996911789,2.32755757635065,3.28736472768019,0.0084645536509604,0,15.000495478857,22.1234046812973,6,-20,2.5,437.644291158222,501.173491759826,418.661449656635,226.196490924518,266.235177584855,370.901939567682,2000,0.025,63.5533721064141,0.296223955625408,0.0369616220075137,11.0541265678365,3.33543454122653,0.827174710572247,0.828221363561883
60,17.3559841370476,-23.7462674230144,56.5868912430931,68.4128714276292,56.4763324627762,22.5070028642866,56.231539505952,14.2430772640565,17.9651265795944,-22.9100607165444,17.7853696829895,-23.2282609618877,0.695485192823191,0.670286439001307,1.58322006896401,2.25350650796532,3.24019336604082,0.008543459125551,0,14.8756740297509,21.7107577921,6,-20,2.5,437.634276538265,499.675220440977,421.219125649504,235.905420076892,276.559347079008,382.281674857026,2000,0.025,68.0062139343299,0.287871880643792,0.0370613445850196,14.2430772640565,3.26036776689052,0.828683091145496,0.833883335160596
60.0000000000001,17.3559841370476,-23.7462674230144,56.5868912430931,68.4128714276292,56.4763324627762,22.5070028642865,56.231539505952,14.2430772640581,17.9651265795944,-22.9100607165444,17.7853696829895,-23.2282609618877,0.695485192823191,0.670286439001307,1.58322006896404,2.25350650796534,3.24019336604085,0.008543459125551,0,14.8756740297509,21.7107577921,6,-20,2.5,437.634276538265,499.675220440977,421.219125649504,235.905420076889,276.559347079008,382.281674857026,2000,0.025,68.0062139343299,0.287871880643792,0.0370613445850196,14.2430772640581,3.26036776689052,0.828683091145496,0.833883335160596
70,17.4027538917531,-23.6698372436906,55.6465643916554,66.730336390109,55.5327201910586,22.0303594592253,55.2696837225756,17.0916969193239,18.0127050535436,-22.8262332131136,17.8377699110013,-23.1352625507501,0.685665346159329,0.651569018725944,1.52731205504834,2.17888107377429,3.17776169669216,0.0086226065435517,0,14.5769141044509,21.2631043085487,6,-20,2.5,437.624639852574,498.402886078561,422.83768251338,245.708870322533,287.246749193294,393.880690016863,2000,0.025,71.5131311971368,0.279888440224454,0.0371715723013963,17.0916969193239,3.1975723346881,0.829955678640368,0.839215416651383
70.0000000000001,17.4027538917531,-23.6698372436906,55.6465643916554,66.7303363901096,55.5327201910586,22.0303594592253,55.2696837225756,17.0916969193245,18.0127050535436,-22.8262332131136,17.8377699110013,-23.1352625507501,0.685665345704287,0.65156901829353,1.52731205403474,2.17888107232827,3.17776169669215,0.0086226065378293,0,14.5769141044509,21.2631043085488,6,-20,2.5,437.624639852574,498.402886078561,422.83768251338,245.708870322534,287.246749193294,393.880690016863,2000,0.025,71.5131311971368,0.279888440224454,0.0371715723013963,17.0916969193245,3.1975723346881,0.829955678640368,0.839215416094437
80,17.435319369386,-23.6198037217761,55.2216732767925,65.9008320732528,55.1070038237147,21.7184365901236,54.8464056114024,18.2039590785098,18.040002107496,-22.7782115036798,17.8731242472634,-23.072628105649,0.680217059040624,0.644740776949229,1.48125583056354,2.12599660751277,3.12546793594278,0.0086585469644359,0,14.4636594617608,20.9490489274063,6,-20,2.5,437.61403887636,497.742469211247,423.279539161039,252.205127178563,297.414647481051,407.979167915096,2000,0.025,74.0352491627372,0.271243478713757,0.0372474566804897,18.2039590785098,3.16723038487922,0.830999634310621,0.8410265381215
80.0000000000002,17.435319369386,-23.6198037217761,55.2216732767925,65.9008320732528,55.1070038237147,21.7184365901236,54.8464056114024,18.2039590785098,18.040002107496,-22.7782115036798,17.8731242472634,-23.072628105649,0.680217059040624,0.644740776949229,1.48125583056354,2.12599660751277,3.12546793594278,0.0086585469644359,0,14.4636594617608,20.9490489274063,6,-20,2.5,437.61403887636,497.742469211247,423.279539161039,252.205127178563,297.414647481051,407.979167915096,2000,0.025,74.0352491627372,0.271243478713757,0.0372474566804897,18.2039590785098,3.16723038487922,0.830999634310621,0.8410265381215
90,17.436617518943,-23.6262349470455,55.1043978320385,65.6861963605617,54.9893447265024,21.6097317066226,54.7261654850847,18.1111965924516,18.0338487749111,-22.7890320315285,17.8748092450274,-23.069645183068,0.678932976484519,0.643439347147685,1.45588112772805,2.09932047487573,3.09208794916091,0.0086669199290616,0,14.4042000581007,20.8446868039376,6,-20,2.5,437.603203510455,497.579228403015,423.338396318005,255.357021199235,304.977749951501,421.860588065791,2000,0.025,75.464998356629,0.262474833550471,0.0372510853836161,18.1111965924516,3.16026877186321,0.831249230488679,0.841715707737717
90.0000000000002,17.436617518943,-23.6262349470455,55.1043978320385,65.6861963605617,54.9893447265024,21.6097317066226,54.7261654850847,18.1111965924516,18.0338487749111,-22.7890320315285,17.8748092450274,-23.069645183068,0.678932976484519,0.643439347147685,1.45588112772805,2.09932047487573,3.09208794916091,0.0086669199290616,0,14.4042000581007,20.8446868039376,6,-20,2.5,437.603203510455,497.579228403015,423.338396318005,255.357021199236,304.977749951501,421.860588065791,2000,0.025,75.464998356629,0.262474833550471,0.0372510853836161,18.1111965924516,3.16026877186321,0.831249230488679,0.841715707737717
100,17.4298589323762,-23.643282435817,54.998440589215,65.5221325544709,54.8831963760618,21.5253229954234,54.6190822128584,18.028449532994,18.0238817222943,-22.8065645799693,17.8682523642665,-23.0812538721091,0.677740877587391,0.64181599668399,1.44404322050686,2.08585921719085,3.07766476269817,0.0086684427072498,0,14.3445756041838,20.7620735854086,6,-20,2.5,437.597167615102,497.470644705922,423.430125738518,256.843892285175,308.505334671216,428.618192756104,2000,0.025,76.192513527072,0.257598106240522,0.0372369673361241,18.028449532994,3.15541513001317,0.831395143823302,0.842168430150545
100,17.4298589323762,-23.643282435817,54.998440589215,65.5221325544709,54.8831963760618,21.5253229954234,54.6190822128584,18.028449532994,18.0238817222943,-22.8065645799693,17.8682523642665,-23.0812538721091,0.677740877587391,0.64181599668399,1.44404322050686,2.08585921719085,3.07766476269817,0.0086684427072498,0,14.3445756041838,20.7620735854086,6,-20,2.5,437.597167615102,497.470644705922,423.430125738518,256.843892285175,308.505334671216,428.618192756104,2000,0.025,76.192513527072,0.257598106240522,0.0372369673361241,18.028449532994,3.15541513001317,0.831395143823302,0.842168430150545
110,17.421779645611,-23.6602556462873,54.9226108845786,65.4160448234597,54.8072840083298,21.4603182618683,54.5427496784713,17.9693875795037,18.0141707342636,-22.823653417449,17.8602322668361,-23.0954573520745,0.676881987695789,0.640727478914562,1.43739511318293,2.07812259209749,3.07014018672848,0.0086672739458233,0,14.3002731940945,20.6983965046283,6,-20,2.5,437.594164876048,497.407724041876,423.482810289343,257.641148635669,310.439880831282,432.245892249857,2000,0.025,76.5936310545111,0.255178495327275,0.0372197134051042,17.9693875795037,3.15252586141021,0.83147765344622,0.842442601106041
110,17.421779645611,-23.6602556462873,54.9226108845786,65.4160448234597,54.8072840083298,21.4603182618683,54.5427496784713,17.9693875795037,18.0141707342636,-22.823653417449,17.8602322668361,-23.0954573520745,0.676881987695789,0.640727478914562,1.43739511318293,2.07812259209749,3.07014018672848,0.0086672739458233,0,14.3002731940945,20.6983965046283,6,-20,2.5,437.594164876048,497.407724041876,423.482810289343,257.641148635669,310.439880831282,432.245892249857,2000,0.025,76.5936310545111,0.255178495327275,0.0372197134051042,17.9693875795037,3.15252586141021,0.83147765344622,0.842442601106041
120,17.4137282842735,-23.6759429129896,54.8711037553786,65.3522000547282,54.7557566435364,21.4144323406774,54.4910539167044,17.9293512240179,18.0052328925186,-22.8393875654628,17.8521444599842,-23.109785445576,0.676295841383909,0.639998539176559,1.43347678914499,2.07347532832155,3.06592943715073,0.0086647904745017,0,14.2695827320155,20.6533670540584,6,-20,2.5,437.592692535865,497.375682022545,423.513706818423,258.076724428214,311.57788528301,434.254516303119,2000,0.025,76.8227460269868,0.253999448095637,0.0372023414527689,17.9293512240179,3.15102560805047,0.831521490055716,0.842596161801469
120,17.4137282842735,-23.6759429129896,54.8711037553786,65.3522000547282,54.7557566435364,21.4144323406774,54.4910539167044,17.9293512240179,18.0052328925186,-22.8393875654628,17.8521444599842,-23.109785445576,0.676295841383909,0.639998539176559,1.43347678914499,2.07347532832155,3.06592943715073,0.0086647904745017,0,14.2695827320155,20.6533670540584,6,-20,2.5,437.592692535865,497.375682022545,423.513706818423,258.076724428214,311.57788528301,434.254516303119,2000,0.025,76.8227460269868,0.253999448095637,0.0372023414527689,17.9293512240179,3.15102560805047,0.831521490055716,0.842596161801469
130,17.4034725502418,-23.6943921849686,54.8348793667166,65.3207769481182,54.7195723437427,21.3821145401017,54.4548787839008,17.9013172936204,17.9945547381389,-22.8581926885482,17.8417102621061,-23.1282772888517,0.675869621551953,0.639426378539196,1.43079440686171,2.0702207854009,3.06304754554169,0.0086601523786079,0,14.2477493637175,20.6214762975239,6,-20,2.5,437.592715405984,497.370638935674,423.535173855557,258.319327261909,312.375405048068,435.120268788035,2000,0.025,76.9617181246668,0.254037707516204,0.0371799902985437,17.9013172936204,3.15080103746047,0.831555455833747,0.842658872132821
130,17.4034725502418,-23.6943921849686,54.8348793667166,65.3207769481182,54.7195723437427,21.3821145401017,54.4548787839008,17.9013172936204,17.9945547381389,-22.8581926885482,17.8417102621061,-23.1282772888517,0.675869621551953,0.639426378539196,1.43079440686171,2.0702207854009,3.06304754554169,0.0086601523786079,0,14.2477493637175,20.6214762975239,6,-20,2.5,437.592715405984,497.370638935674,423.535173855557,258.319327261909,312.375405048068,435.120268788035,2000,0.025,76.9617181246668,0.254037707516204,0.0371799902985437,17.9013172936204,3.15080103746047,0.831555455833747,0.842658872132821
140,17.3923239625099,-23.7143534628797,54.8058399614306,65.3056064027924,54.6906030694629,21.357003219736,54.4260169192884,17.8789403820889,17.9830921941009,-22.8783881684719,17.8303331581477,-23.1484491000957,0.67553995036379,0.638920275761713,1.42881431101303,2.06773458677474,3.06086203437892,0.0086545150329494,0,14.2300401107685,20.5964851746301,6,-20,2.5,437.592861700821,497.379590121613,423.554508839852,258.459837957283,312.942197880499,435.74503795943,2000,0.025,77.0551465503699,0.254182529470313,0.0371557256503365,17.8789403820889,3.15115105258892,0.831548738949466,0.842669793040183
140,17.3923239625099,-23.7143534628797,54.8058399614306,65.3056064027924,54.6906030694629,21.357003219736,54.4260169192884,17.8789403820889,17.9830921941009,-22.8783881684719,17.8303331581477,-23.1484491000957,0.67553995036379,0.638920275761713,1.42881431101303,2.06773458677474,3.06086203437892,0.0086545150329494,0,14.2300401107685,20.5964851746301,6,-20,2.5,437.592861700821,497.379590121613,423.554508839852,258.459837957283,312.942197880499,435.74503795943,2000,0.025,77.0551465503699,0.254182529470313,0.0371557256503365,17.8789403820889,3.15115105258892,0.831548738949466,0.842669793040183
150,17.3831311744325,-23.7309718793269,54.7823395390677,65.2940179285953,54.6671632993555,21.3366115423106,54.4026859189977,17.8608448862656,17.9736837823251,-22.8949717857029,17.8209539187998,-23.1650856411173,0.675276264339148,0.638510761103853,1.42740965251984,2.06592041362369,3.05937069422318,0.0086498248246326,0,14.2155826945444,20.5761855116739,6,-20,2.5,437.592790068525,497.387728151774,423.569960272183,258.548161396566,313.3113849826,436.173087265977,2000,0.025,77.1204907005005,0.254150103719411,0.0371358286508396,17.8608448862656,3.15146557828677,0.831535737461746,0.84267366422959
150,17.3831311744325,-23.7309718793269,54.7823395390677,65.2940179285953,54.6671632993555,21.3366115423106,54.4026859189977,17.8608448862656,17.9736837823251,-22.8949717857029,17.8209539187998,-23.1650856411173,0.675276264339148,0.638510761103853,1.42740965251984,2.06592041362369,3.05937069422318,0.0086498248246326,0,14.2155826945444,20.5761855116739,6,-20,2.5,437.592790068525,497.387728151774,423.569960272183,258.548161396566,313.3113849826,436.173087265977,2000,0.025,77.1204907005005,0.254150103719411,0.0371358286508396,17.8608448862656,3.15146557828677,0.831535737461746,0.84267366422959
160,17.3761660760649,-23.7436133574576,54.7640182266042,65.2844150425734,54.648887629487,21.3204748082685,54.3844963662208,17.8467329338459,17.9665658922688,-22.9075223954465,17.8138511109578,-23.1776885224739,0.675071245501163,0.638199721746851,1.42640417318112,2.06460389492798,3.05834963151962,0.0086462886049708,0,14.2042604594071,20.5601407535992,6,-20,2.5,437.592676268428,497.393337549515,423.581352904457,258.608352539761,313.565198350279,436.480527499297,2000,0.025,77.1677202836645,0.254079613213406,0.0371208375041192,17.8467329338459,3.15167442500678,0.831524815299619,0.842677961144785
160,17.3761660760649,-23.7436133574576,54.7640182266042,65.2844150425734,54.648887629487,21.3204748082685,54.3844963662208,17.8467329338459,17.9665658922688,-22.9075223954465,17.8138511109578,-23.1776885224739,0.675071245501163,0.638199721746851,1.42640417318112,2.06460389492798,3.05834963151962,0.0086462886049708,0,14.2042604594071,20.5601407535992,6,-20,2.5,437.592676268428,497.393337549515,423.581352904457,258.608352539761,313.565198350279,436.480527499297,2000,0.025,77.1677202836645,0.254079613213406,0.0371208375041192,17.8467329338459,3.15167442500678,0.831524815299619,0.842677961144785
170,17.3710982674026,-23.7528408554009,54.7501871183768,65.2766034952864,54.6350890358458,21.3081375431898,54.3707602499998,17.8360736709899,17.9613862179213,-22.9166578016728,17.8086858823747,-23.186855719812,0.674916755705796,0.637971023158072,1.42568261251751,2.06365363567559,3.05764172874552,0.008643737244422,0,14.1956936421321,20.5478881430985,6,-20,2.5,437.592558328006,497.39684476757,423.589531435623,258.651314064712,313.744221577455,436.710238684222,2000,0.025,77.2021833575587,0.254001093585089,0.0371099825588885,17.8360736709899,3.15179767425052,0.831516704868853,0.842682997526227
170,17.3710982674026,-23.7528408554009,54.7501871183768,65.2766034952864,54.6350890358458,21.3081375431898,54.3707602499998,17.8360736709899,17.9613862179213,-22.9166578016728,17.8086858823747,-23.186855719812,0.674916755705796,0.637971023158072,1.42568261251751,2.06365363567559,3.05764172874552,0.008643737244422,0,14.1956936421321,20.5478881430985,6,-20,2.5,437.592558328006,497.39684476757,423.589531435623,258.651314064712,313.744221577455,436.710238684222,2000,0.025,77.2021833575587,0.254001093585089,0.0371099825588885,17.8360736709899,3.15179767425052,0.831516704868853,0.842682997526227
180,17.3675415810821,-23.7593434253437,54.7400241977146,65.2703619962232,54.6249481793016,21.2989783494214,54.3606620014158,17.828236066359,17.9577468091581,-22.9230778212608,17.8050632048912,-23.1932863484067,0.674803247008571,0.637807099957456,1.42517004207524,2.06297714203269,3.05715354983538,0.0086419645608646,0,14.1893913988832,20.5388025917465,6,-20,2.5,437.592443484535,497.398772513852,423.595287731494,258.682549194106,313.869910170374,436.884436232624,2000,0.025,77.2271928576856,0.253920622611219,0.0371023947823232,17.828236066359,3.15185796113718,0.831510994238148,0.842688102370739
180,17.3675415810821,-23.7593434253437,54.7400241977146,65.2703619962232,54.6249481793016,21.2989783494214,54.3606620014158,17.828236066359,17.9577468091581,-22.9230778212608,17.8050632048912,-23.1932863484067,0.674803247008571,0.637807099957456,1.42517004207524,2.06297714203269,3.05715354983538,0.0086419645608646,0,14.1893913988832,20.5388025917465,6,-20,2.5,437.592443484535,497.398772513852,423.595287731494,258.682549194106,313.869910170374,436.884436232624,2000,0.025,77.2271928576856,0.253920622611219,0.0371023947823232,17.828236066359,3.15185796113718,0.831510994238148,0.842688102370739
190,17.3651454084141,-23.7637479876975,54.7327575793184,65.2654527457612,54.617695678683,21.2923641678724,54.3534366528367,17.8226275118172,17.9552899773406,-22.9274122939079,17.8026246941949,-23.1976154849551,0.674722026127844,0.637693048704794,1.42481336158536,2.06250641029016,3.05682389253936,0.0086407869010023,0,14.1848825549445,20.5322505628405,6,-20,2.5,437.592337155616,497.399572864781,423.59922851989,258.705292596059,313.95649635805,437.015885291686,2000,0.025,77.2450773668625,0.253843231750832,0.0370972997132561,17.8226275118172,3.1518744180972,0.831507231222991,0.842693003355946
190,17.3651454084141,-23.7637479876975,54.7327575793184,65.2654527457612,54.617695678683,21.2923641678724,54.3534366528367,17.8226275118172,17.9552899773406,-22.9274122939079,17.8026246941949,-23.1976154849551,0.674722026127844,0.637693048704794,1.42481336158536,2.06250641029016,3.05682389253936,0.0086407869010023,0,14.1848825549445,20.5322505628405,6,-20,2.5,437.592337155616,497.399572864781,423.59922851989,258.705292596059,313.95649635805,437.015885291686,2000,0.025,77.2450773668625,0.253843231750832,0.0370972997132561,17.8226275118172,3.1518744180972,0.831507231222991,0.842693003355946
200,17.3636030030458,-23.7666024226398,54.72771506535,65.2616764775619,54.6126615778822,21.287725502181,54.3484184867772,17.8187318979872,17.9537039904675,-22.930210612068,17.8010568336102,-23.2003991628511,0.674665706066345,0.637616491858215,1.42457184702129,2.0621883388795,3.05660762113305,0.008640045355633,0,14.1817531895485,20.527662785485,6,-20,2.5,437.5922451059,497.399649724283,423.601832049343,258.72169677407,314.014762602572,437.113175506069,2000,0.025,77.2576038615642,0.253774408870868,0.0370940292692978,17.8187318979872,3.15186399134731,0.831504977639817,0.842697639335406
200,17.3636030030458,-23.7666024226398,54.72771506535,65.2616764775619,54.6126615778822,21.287725502181,54.3484184867772,17.8187318979872,17.9537039904675,-22.930210612068,17.8010568336102,-23.2003991628511,0.674665706066345,0.637616491858215,1.42457184702129,2.0621883388795,3.05660762113305,0.008640045355633,0,14.1817531895485,20.527662785485,6,-20,2.5,437.5922451059,497.399649724283,423.601832049343,258.72169677407,314.014762602572,437.113175506069,2000,0.025,77.2576038615642,0.253774408870868,0.0370940292692978,17.8187318979872,3.15186399134731,0.831504977639817,0.842697639335406
210,17.3626560696725,-23.7683689699425,54.7243272169798,65.2588625255086,54.6092783408934,21.2845733096661,54.3450436855868,17.8161118720411,17.9527265978496,-22.9319352176755,17.8000956779963,-23.2021057453144,0.674627845348617,0.637566933897887,1.42441277076739,2.06197970466527,3.05646990245375,0.00863960331271,0,14.1796510983032,20.5245506243133,6,-20,2.5,437.592171226522,497.399342900822,423.603485519276,258.73332664614,314.053094061608,437.183108796155,2000,0.025,77.2661645770765,0.253718130291759,0.0370920265322638,17.8161118720411,3.15184076660755,0.831503802622364,0.842701679801623
210.000000000001,17.3626560696725,-23.7683689699425,54.7243272169798,65.2588625255086,54.6092783408934,21.2845733096661,54.3450436855868,17.8161118720411,17.9527265978496,-22.9319352176755,17.8000956779963,-23.2021057453144,0.674627845348617,0.637566933897887,1.42441277076739,2.06197970466527,3.05646990245375,0.00863960331271,0,14.1796510983032,20.5245506243133,6,-20,2.5,437.592171226522,497.399342900822,423.603485519276,258.73332664614,314.053094061608,437.183108796155,2000,0.025,77.2661645770765,0.253718130291759,0.0370920265322638,17.8161118720411,3.15184076660755,0.831503802622364,0.842701679801623
220,17.3621002544297,-23.7694153099843,54.7221247090295,65.2568462497929,54.6070781250484,21.2825000233257,54.3428473602404,17.8144066863774,17.9521501338619,-22.9329524192009,17.7995325224937,-23.2031056881661,0.674603864962357,0.63753660231037,1.4243121138724,2.06184871618277,3.05638438092527,0.0086393622780037,0,14.1782852269266,20.5225073348467,6,-20,2.5,437.592116229533,497.398901448191,423.604496051676,258.741388331472,314.077838375581,437.231682521915,2000,0.025,77.271864061377,0.25367568726492,0.0370908538730781,17.8144066863774,3.15181480967822,0.831503314479736,0.84270578543577
220.000000000001,17.3621002544297,-23.7694153099843,54.7221247090295,65.2568462497929,54.6070781250484,21.2825000233257,54.3428473602404,17.8144066863774,17.9521501338619,-22.9329524192009,17.7995325224937,-23.2031056881661,0.674603864962357,0.63753660231037,1.4243121138724,2.06184871618277,3.05638438092527,0.0086393622780037,0,14.1782852269266,20.5225073348467,6,-20,2.5,437.592116229533,497.398901448191,423.604496051676,258.741388331472,314.077838375581,437.231682521915,2000,0.025,77.271864061377,0.25367568726492,0.0370908538730781,17.8144066863774,3.15181480967822,0.831503314479736,0.84270578543577
230,17.3617862532546,-23.7700121772572,54.7207366081431,65.2554613146237,54.605691034754,21.2811788204546,54.3414617060768,17.8133308625397,17.9518225433825,-22.9335304810189,17.7992150385989,-23.2036694247459,0.674588327744776,0.637517876840401,1.42424813987547,2.06176601671587,3.05633218352381,0.0086392283972627,0,14.1774251595658,20.5212074697292,6,-20,2.5,437.59207806994,497.398475335767,423.605093852486,258.746836334173,314.093576827565,437.264271245997,2000,0.025,77.2755623990915,0.253645970022063,0.0370901930302807,17.8133308625397,3.1517918611563,0.831503202601555,0.842708289432748
230.000000000001,17.3617862532546,-23.7700121772572,54.7207366081431,65.2554613146237,54.605691034754,21.2811788204546,54.3414617060768,17.8133308625397,17.9518225433825,-22.9335304810189,17.7992150385989,-23.2036694247459,0.674588327744776,0.637517876840401,1.42424813987547,2.06176601671587,3.05633218352381,0.0086392283972627,0,14.1774251595658,20.5212074697292,6,-20,2.5,437.59207806994,497.398475335767,423.605093852486,258.746836334173,314.093576827565,437.264271245997,2000,0.025,77.2755623990915,0.253645970022063,0.0370901930302807,17.8133308625397,3.1517918611563,0.831503202601555,0.842708289432748
240,17.3616138921201,-23.7703431383546,54.7198852897437,65.2545478842462,54.6048400910653,21.2803606126994,54.3406110477533,17.8126703994845,17.9516414726708,-22.9338499993875,17.7990411710701,-23.2039781536398,0.674578860816901,0.637506891752485,1.42420890601437,2.06171579776685,3.05630063069298,0.0086391602742093,0,14.1768982950772,20.5204037015745,6,-20,2.5,437.592053016507,497.398131051062,423.605439224791,258.750423134155,314.103464278397,437.28545127496,2000,0.025,77.2779058928745,0.25362633141085,0.0370898312030157,17.8126703994845,3.15177411672422,0.831503256784039,0.842710164964838
240.000000000001,17.3616138921201,-23.7703431383546,54.7198852897437,65.2545478842462,54.6048400910653,21.2803606126994,54.3406110477533,17.8126703994845,17.9516414726708,-22.9338499993875,17.7990411710701,-23.2039781536398,0.674578860816901,0.637506891752485,1.42420890601437,2.06171579776685,3.05630063069298,0.0086391602742093,0,14.1768982950772,20.5204037015745,6,-20,2.5,437.592053016507,497.398131051062,423.605439224791,258.750423134155,314.103464278397,437.28545127496,2000,0.025,77.2779058928745,0.25362633141085,0.0370898312030157,17.8126703994845,3.15177411672422,0.831503256784039,0.842710164964838
250,17.3615209903375,-23.7705233248919,54.7193747594115,65.2539667765349,54.6043296567386,21.2798660714605,54.3401004597811,17.8122739678975,17.9515431140226,-22.934023564608,17.7989476881654,-23.2041441479957,0.674572830626619,0.637500195080657,1.42418436746627,2.06168456254692,3.05628164809395,0.0086391217844249,0,14.1765827681662,20.5199185102782,6,-20,2.5,437.592037291819,497.397881422164,423.605635984673,258.75272581574,314.109602941287,437.298843974331,2000,0.025,77.2793598453771,0.253613947064025,0.037089636683163,17.8122739678975,3.15176157606614,0.831503359020361,0.842710990892307
250.000000000001,17.3615209903375,-23.7705233248919,54.7193747594115,65.2539667765349,54.6043296567386,21.2798660714605,54.3401004597811,17.8122739678975,17.9515431140226,-22.934023564608,17.7989476881654,-23.2041441479957,0.674572830626619,0.637500195080657,1.42418436746627,2.06168456254692,3.05628164809395,0.0086391217844249,0,14.1765827681662,20.5199185102782,6,-20,2.5,437.592037291819,497.397881422164,423.605635984673,258.75272581574,314.109602941287,437.298843974331,2000,0.025,77.2793598453771,0.253613947064025,0.037089636683163,17.8122739678975,3.15176157606614,0.831503359020361,0.842710990892307
260,17.3614713341239,-23.7706205782178,54.7190737416474,65.2536077457831,54.6040286316163,21.2795727776909,54.3397991765852,17.8120400437024,17.9514901023199,-22.9341171101892,17.7988978453784,-23.2042326523605,0.674569397979808,0.637496468759101,1.42416992075825,2.06166638951735,3.05627026024543,0.0086391040553674,0,14.1763970000871,20.5196310583621,6,-20,2.5,437.592027723083,497.397712997889,423.605747456852,258.754171225007,314.113369404022,437.30712390528,2000,0.025,77.2802460927635,0.25360638465974,0.0370895329765233,17.8120400437024,3.15175325227749,0.831503455893516,0.842711703388849
260.000000000001,17.3614713341239,-23.7706205782178,54.7190737416474,65.2536077457831,54.6040286316163,21.2795727776909,54.3397991765852,17.8120400437024,17.9514901023199,-22.9341171101892,17.7988978453784,-23.2042326523605,0.674569397979808,0.637496468759101,1.42416992075825,2.06166638951735,3.05627026024543,0.0086391040553674,0,14.1763970000871,20.5196310583621,6,-20,2.5,437.592027723083,497.397712997889,423.605747456852,258.754171225007,314.113369404022,437.30712390528,2000,0.025,77.2802460927635,0.25360638465974,0.0370895329765233,17.8120400437024,3.15175325227749,0.831503455893516,0.842711703388849
270,17.3614447970091,-23.7706730268609,54.7188983852022,65.2533909031496,54.6038532405555,21.279401250285,54.3396235529175,17.8119036843964,17.9514615332392,-22.9341675238842,17.7988712717205,-23.2042798384924,0.674567724613696,0.637494653110542,1.42416202810048,2.06165668121102,3.05626344988811,0.0086390994982596,0,14.1762889400352,20.51946308154,6,-20,2.5,437.592022023447,497.397604922414,423.605810622676,258.755061029229,314.115653356911,437.312151362426,2000,0.025,77.2807785181864,0.253601868429062,0.0370894776872284,17.8119036843964,3.15174796942181,0.831503530326766,0.842712560646966
270.000000000001,17.3614447970091,-23.7706730268609,54.7188983852022,65.2533909031496,54.6038532405555,21.279401250285,54.3396235529175,17.8119036843964,17.9514615332392,-22.9341675238842,17.7988712717205,-23.2042798384924,0.674567724613696,0.637494653110542,1.42416202810048,2.06165668121102,3.05626344988811,0.0086390994982596,0,14.1762889400352,20.51946308154,6,-20,2.5,437.592022023447,497.397604922414,423.605810622676,258.755061029229,314.115653356911,437.312151362426,2000,0.025,77.2807785181864,0.253601868429062,0.0370894776872284,17.8119036843964,3.15174796942181,0.831503530326766,0.842712560646966
280,17.3614305484998,-23.7707014190967,54.7187971039097,65.253262174399,54.6037519253537,21.2793019468178,54.3395220643423,17.8118248855663,17.951446069942,-22.9341948108198,17.7988570343666,-23.2043051194007,0.674566593009056,0.637493467901769,1.42415701975354,2.06165048765531,3.05625939532352,0.0086390954733624,0,14.1762266138309,20.5193658920228,6,-20,2.5,437.59201867795,497.397537985865,423.605846498324,258.755599832484,314.117022822156,437.315159640712,2000,0.025,77.2810945799391,0.253599212450581,0.0370894480654513,17.8118248855663,3.15174472236321,0.831503581770394,0.842712865438289
280.000000000001,17.3614305484998,-23.7707014190967,54.7187971039097,65.253262174399,54.6037519253537,21.2793019468178,54.3395220643423,17.8118248855663,17.951446069942,-22.9341948108198,17.7988570343666,-23.2043051194007,0.674566593009056,0.637493467901769,1.42415701975354,2.06165048765531,3.05625939532352,0.0086390954733624,0,14.1762266138309,20.5193658920228,6,-20,2.5,437.59201867795,497.397537985865,423.605846498324,258.755599832484,314.117022822156,437.315159640712,2000,0.025,77.2810945799391,0.253599212450581,0.0370894480654513,17.8118248855663,3.15174472236321,0.831503581770394,0.842712865438289
290,17.3614228482759,-23.7707168868027,54.7187390046127,65.2531867795453,54.6036938003991,21.2792449149608,54.3394638219785,17.8117796643633,17.9514376518867,-22.9342096655461,17.7988493546188,-23.20431875614,0.674565955071787,0.637492806161671,1.42415411420497,2.06164692036664,3.05625699735653,0.0086390936259018,0,14.1761909055193,20.5193100988406,6,-20,2.5,437.592016717083,497.397497580047,423.60586691056,258.755921317303,314.117834616894,437.316936991715,2000,0.025,77.2812801982841,0.253597653219487,0.0370894320873809,17.8117796643633,3.15174277378116,0.831503615013672,0.84271306128261
290.000000000001,17.3614228482759,-23.7707168868027,54.7187390046127,65.2531867795453,54.6036938003991,21.2792449149608,54.3394638219785,17.8117796643633,17.9514376518867,-22.9342096655461,17.7988493546188,-23.20431875614,0.674565955071787,0.637492806161671,1.42415411420497,2.06164692036664,3.05625699735653,0.0086390936259018,0,14.1761909055193,20.5193100988406,6,-20,2.5,437.592016717083,497.397497580047,423.60586691056,258.755921317303,314.117834616894,437.316936991715,2000,0.025,77.2812801982841,0.253597653219487,0.0370894320873809,17.8117796643633,3.15174277378116,0.831503615013672,0.84271306128261
300,17.3614186376508,-23.7707253741603,54.7187056903627,65.2531429036465,54.6036604687227,21.2792122002222,54.3394304149347,17.8117537260666,17.9514330193744,-22.9342178402038,17.7988451617178,-23.204326201373,0.674565592817806,0.637492433231933,1.42415242671755,2.06164485994948,3.05625558418648,0.008639092749422,0,14.1761704522817,20.5192781046376,6,-20,2.5,437.592015608649,497.397473576752,423.605878588426,258.756111601862,314.118312953112,437.317980913161,2000,0.025,77.2813887173246,0.253596771275568,0.0370894233639021,17.8117537260666,3.15174161929931,0.831503635869658,0.842713181222305
300.000000000001,17.3614186376508,-23.7707253741603,54.7187056903627,65.2531429036465,54.6036604687227,21.2792122002222,54.3394304149347,17.8117537260666,17.9514330193744,-22.9342178402038,17.7988451617178,-23.204326201373,0.674565592817806,0.637492433231933,1.42415242671755,2.06164485994948,3.05625558418648,0.008639092749422,0,14.1761704522817,20.5192781046376,6,-20,2.5,437.592015608649,497.397473576752,423.605878588426,258.756111601862,314.118312953112,437.317980913161,2000,0.025,77.2813887173246,0.253596771275568,0.0370894233639021,17.8117537260666,3.15174161929931,0.831503635869658,0.842713181222305
310,17.3614163202891,-23.770730077091,54.718686640111,65.253117510267,54.6036414074288,21.2791934936454,54.3394113069035,17.8117388899746,17.9514304558605,-22.9342223638511,17.7988428571699,-23.2043302935036,0.674558931090658,0.637486121192742,1.42413782065765,2.06162394185039,3.05625475674462,0.0086390096461263,0,14.1761587669943,20.5192598145277,6,-20,2.5,437.592014959338,497.397459457608,423.605885271951,258.756223216506,314.118592546493,437.318589555436,2000,0.025,77.2814517574157,0.253596254064689,0.0370894185692272,17.8117388899746,3.15174094271128,0.83150364849889,0.842705187635931
310.000000000001,17.3614163202891,-23.770730077091,54.718686640111,65.253117510267,54.6036414074288,21.2791934936454,54.3394113069035,17.8117388899746,17.9514304558605,-22.9342223638511,17.7988428571699,-23.2043302935036,0.674558931090658,0.637486121192742,1.42413782065765,2.06162394185039,3.05625475674462,0.0086390096461263,0,14.1761587669943,20.5192598145277,6,-20,2.5,437.592014959338,497.397459457608,423.605885271951,258.756223216506,314.118592546493,437.318589555436,2000,0.025,77.2814517574157,0.253596254064689,0.0370894185692272,17.8117388899746,3.15174094271128,0.83150364849889,0.842705187635931
320,17.3614144996272,-23.7707335465397,54.7186756144662,65.2531039065387,54.6036303800536,21.2791827198885,54.3394002601588,17.8117303129238,17.9514285291869,-22.9342257637127,17.7988410255226,-23.2043335459161,0.674561418286298,0.637488457174644,1.42414271907145,2.06163117624609,3.0562542125276,0.0086390425619994,0,14.1761520167883,20.5192492743383,6,-20,2.5,437.592014727446,497.397452701697,423.605889273272,258.756288307555,314.118773287684,437.318848601432,2000,0.025,77.2814885729477,0.253596073175395,0.0370894147584053,17.8117303129238,3.15174063816293,0.831503662570658,0.84270848864843
320.000000000001,17.3614144996272,-23.7707335465397,54.7186756144662,65.2531039065387,54.6036303800536,21.2791827198885,54.3394002601588,17.8117303129238,17.9514285291869,-22.9342257637127,17.7988410255226,-23.2043335459161,0.674561418286298,0.637488457174644,1.42414271907145,2.06163117624609,3.0562542125276,0.0086390425619994,0,14.1761520167883,20.5192492743383,6,-20,2.5,437.592014727446,497.397452701697,423.605889273272,258.756288307555,314.118773287684,437.318848601432,2000,0.025,77.2814885729477,0.253596073175395,0.0370894147584053,17.8117303129238,3.15174063816293,0.831503662570658,0.84270848864843
330,17.3614116431959,-23.7707385380927,54.7186678785719,65.2530994986478,54.6036226613623,21.2791756885036,54.339392565585,17.8117243386063,17.9514256137168,-22.9342309084327,17.7988381105899,-23.2043387218934,0.674559702977393,0.63748679575475,1.42413876195111,2.06162555770586,3.05625365494883,0.008639020317028,0,14.1761472834113,20.5192422967847,6,-20,2.5,437.592014921022,497.397454614729,423.605893493126,258.75632610132,314.118937241865,437.318996839767,2000,0.025,77.2815133289636,0.253596241034103,0.0370894086938449,17.8117243386063,3.15174071113144,0.831503664784767,0.842706463269432
330.000000000001,17.3614116431959,-23.7707385380927,54.7186678785719,65.2530994986478,54.6036226613623,21.2791756885036,54.339392565585,17.8117243386063,17.9514256137168,-22.9342309084327,17.7988381105899,-23.2043387218934,0.674559702977393,0.63748679575475,1.42413876195111,2.06162555770586,3.05625365494883,0.008639020317028,0,14.1761472834113,20.5192422967847,6,-20,2.5,437.592014921022,497.397454614729,423.605893493126,258.75632610132,314.118937241865,437.318996839767,2000,0.025,77.2815133289636,0.253596241034103,0.0370894086938449,17.8117243386063,3.15174071113144,0.831503664784767,0.842706463269432
340,17.3614090644192,-23.7707431632411,54.7186615522102,65.2530967358459,54.6036163524464,21.279170184709,54.3393862882109,17.8117194646483,17.9514229888508,-22.9342355403451,17.7988354780756,-23.2043433963874,0.674565249085445,0.63749199332132,1.42415023408324,2.06164222740456,3.05625323895601,0.0086390909251003,0,14.1761433842767,20.5192368102501,6,-20,2.5,437.592014949183,497.397457269661,423.60589761966,258.756349625502,314.119042914314,437.319113086635,2000,0.025,77.2815308377828,0.253596273786115,0.0370894032168394,17.8117194646483,3.15174081488303,0.831503660936099,0.842713480531191
340.000000000001,17.3614090644192,-23.7707431632411,54.7186615522102,65.2530967358459,54.6036163524464,21.279170184709,54.3393862882109,17.8117194646483,17.9514229888508,-22.9342355403451,17.7988354780756,-23.2043433963874,0.674565249085445,0.63749199332132,1.42415023408324,2.06164222740456,3.05625323895601,0.0086390909251003,0,14.1761433842767,20.5192368102501,6,-20,2.5,437.592014949183,497.397457269661,423.60589761966,258.756349625502,314.119042914314,437.319113086635,2000,0.025,77.2815308377828,0.253596273786115,0.0370894032168394,17.8117194646483,3.15174081488303,0.831503660936099,0.842713480531191
350,17.3614071130945,-23.7707466945482,54.7186565402099,65.2530942699595,54.6036113535368,21.2791657854419,54.339381314379,17.8117156028027,17.9514210057487,-22.9342390397831,17.7988334876288,-23.2043469307774,0.674564216986259,0.637490984998015,1.42414789858023,2.06163888357824,3.05625295807862,0.0086390774267009,0,14.176140280915,20.5192324322497,6,-20,2.5,437.592014931591,497.397459014134,423.60590078273,258.756365555903,314.119111911202,437.319195426874,2000,0.025,77.281543511964,0.253596267048231,0.0370893990757111,17.8117156028027,3.15174088043471,0.831503657581828,0.842712261729949
350.000000000001,17.3614071130945,-23.7707466945482,54.7186565402099,65.2530942699595,54.6036113535368,21.2791657854419,54.339381314379,17.8117156028027,17.9514210057487,-22.9342390397831,17.7988334876288,-23.2043469307774,0.674564216986259,0.637490984998015,1.42414789858023,2.06163888357824,3.05625295807862,0.0086390774267009,0,14.176140280915,20.5192324322497,6,-20,2.5,437.592014931591,497.397459014134,423.60590078273,258.756365555903,314.119111911202,437.319195426874,2000,0.025,77.281543511964,0.253596267048231,0.0370893990757111,17.8117156028027,3.15174088043471,0.831503657581828,0.842712261729949
360,17.3614056794983,-23.7707492914445,54.7186527245025,65.253092230203,54.6036075472089,21.2791623884806,54.3393775263047,17.8117126616178,17.9514195495501,-22.9342416094325,17.7988320259531,-23.2043495262411,0.674564721276156,0.637491438293775,1.42414885385447,2.06164029214825,3.05625276140738,0.0086390837053481,0,14.1761379142879,20.5192290565823,6,-20,2.5,437.592014915555,497.397460131834,423.605903059742,258.756377065123,314.119161356904,437.319255121006,2000,0.025,77.2815528757096,0.253596259577108,0.0370893960346734,17.8117126616178,3.15174092090473,0.83150365533475,0.842712946113849
360.000000000001,17.3614056794983,-23.7707492914445,54.7186527245025,65.253092230203,54.6036075472089,21.2791623884806,54.3393775263047,17.8117126616178,17.9514195495501,-22.9342416094325,17.7988320259531,-23.2043495262411,0.674564721276156,0.637491438293775,1.42414885385447,2.06164029214825,3.05625276140738,0.0086390837053481,0,14.1761379142879,20.5192290565823,6,-20,2.5,437.592014915555,497.397460131834,423.605903059742,258.756377065123,314.119161356904,437.319255121006,2000,0.025,77.2815528757096,0.253596259577108,0.0370893960346734,17.8117126616178,3.15174092090473,0.83150365533475,0.842712946113849
370,17.3614046218785,-23.7707512065973,54.718649870624,65.2530906590912,54.603604700202,21.2791598296328,54.339374692657,17.8117104614808,17.9514184753953,-22.9342435049168,17.7988309477907,-23.2043514407094,0.67456442018886,0.637491136982831,1.42414813879087,2.0616392757737,3.0562526188329,0.0086390797246249,0,14.1761361432394,20.5192265152372,6,-20,2.5,437.592014904563,497.39746090884,423.605904712672,258.756385529342,314.119197878569,437.319299143896,2000,0.025,77.2815598164244,0.253596254744259,0.0370893937915469,17.8117104614808,3.15174094852145,0.831503653771187,0.842712610873297
370.000000000001,17.3614046218785,-23.7707512065973,54.718649870624,65.2530906590912,54.603604700202,21.2791598296328,54.339374692657,17.8117104614808,17.9514184753953,-22.9342435049168,17.7988309477907,-23.2043514407094,0.67456442018886,0.637491136982831,1.42414813879087,2.0616392757737,3.0562526188329,0.0086390797246249,0,14.1761361432394,20.5192265152372,6,-20,2.5,437.592014904563,497.39746090884,423.605904712672,258.756385529342,314.119197878569,437.319299143896,2000,0.025,77.2815598164244,0.253596254744259,0.0370893937915469,17.8117104614808,3.15174094852145,0.831503653771187,0.842712610873297
380,17.3614038410134,-23.7707526204611,54.7186477527189,65.2530894812036,54.6036025873454,21.2791579254572,54.3393725896326,17.8117088286238,17.9514176822844,-22.934244904463,17.7988301518104,-23.2043528541132,0.674564612438446,0.637491306399356,1.42414848636575,2.06163979276511,3.05625251421447,0.0086390820967358,0,14.1761348286461,20.5192246244523,6,-20,2.5,437.592014896616,497.39746147,423.60590592497,258.756391773017,314.119224889253,437.31933183294,2000,0.025,77.2815649518354,0.25359625131393,0.0370893921354671,17.8117088286238,3.15174096828825,0.831503652631834,0.842712881444882
380.000000000001,17.3614038410134,-23.7707526204611,54.7186477527189,65.2530894812036,54.6036025873454,21.2791579254572,54.3393725896326,17.8117088286238,17.9514176822844,-22.934244904463,17.7988301518104,-23.2043528541132,0.674564612438446,0.637491306399356,1.42414848636575,2.06163979276511,3.05625251421447,0.0086390820967358,0,14.1761348286461,20.5192246244523,6,-20,2.5,437.592014896616,497.39746147,423.60590592497,258.756391773017,314.119224889253,437.31933183294,2000,0.025,77.2815649518354,0.25359625131393,0.0370893921354671,17.8117088286238,3.15174096828825,0.831503652631834,0.842712881444882
390,17.3614032790473,-23.7707536375356,54.7186462316877,65.2530886363843,54.6036010693447,21.2791565563728,54.3393710786802,17.8117076554707,17.9514171117184,-22.9342459113,17.7988295790186,-23.2043500410427,0.674593153256895,0.637518269854402,1.42420870024302,2.06172697009742,3.05625243918283,0.0086394475513069,0,14.1761338840996,20.5192232650215,6,-20,2.5,437.592014891445,497.397461874453,423.605906793138,258.756396244564,314.11924432433,437.319354558647,2000,0.025,77.2815686373958,0.253596249287682,0.0370932211076216,17.8117076554707,3.15174098269609,0.831503651861418,0.842748558488225
390.000000000001,17.3614032790473,-23.7707536375356,54.7186462316877,65.2530886363843,54.6036010693447,21.2791565563728,54.3393710786802,17.8117076554707,17.9514171117184,-22.9342459113,17.7988295790186,-23.2043500410427,0.674593153256895,0.637518269854402,1.42420870024302,2.06172697009742,3.05625243918283,0.0086394475513069,0,14.1761338840996,20.5192232650215,6,-20,2.5,437.592014891445,497.397461874453,423.605906793138,258.756396244564,314.11924432433,437.319354558647,2000,0.025,77.2815686373958,0.253596249287682,0.0370932211076216,17.8117076554707,3.15174098269609,0.831503651861418,0.842748558488225
400,17.3614028565498,-23.7707544024449,54.7186450829288,65.2530879960036,54.603599923704,21.2791555227753,54.3393699383801,17.8117067701043,17.9514166827486,-22.9342466682724,17.7988291485307,-23.2043363020373,0.674575049170307,0.637501154133356,1.42417044722783,2.06167160136118,3.05625238273627,0.0086392156456142,0,14.1761331712241,20.519222238768,6,-20,2.5,437.592014887245,497.397462176897,423.60590744739,258.756399616106,314.119258920798,437.319372670565,2000,0.025,77.2815714213297,0.253596247512235,0.037107723624846,17.8117067701043,3.15174099322772,0.831503651220693,0.842725958081006
