time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1090,15.0777243602632,-27.831902239211,62.3525686594053,90.3708579373113,62.1847520942353,29.3529243477535,61.859115896592,20.4007627345549,16.0993025683021,-26.3345325570416,15.8304145747908,-20.1877715313368,1.14486305704236,1.07809277063583,1.84897623889046,2.92706900952629,2.55669793126881,0.0109445913969253,0,18.1953747899815,28.5147440806823,6,-20,2.5,437.768056046328,522.421458744766,423.91684294534,254.977119950301,337.339662467981,445.024671345191,3171.06948555224,0.025,71.2394695488977,0.533022738117658,6.69620816096293,20.4007627345549,4.13540977202987,0.754867892929251,0.779806908356328
1100,14.9014225360091,-28.1643062516356,63.1828315356484,92.8874662284629,63.0115100866806,30.2019756772195,62.6855427620882,20.1421953488174,15.9592811896523,-26.6030896647565,15.680703666349,-20.1932896956625,1.1942610256067,1.11958683575644,1.89139707802227,3.01098391377871,2.52121089880588,0.0110982706146955,0,18.6146469517342,29.3567785531266,6,-20,2.5,437.768472115407,524.884300315981,424.004904360906,253.582219269968,337.112973315819,445.311576552797,3275.57279351041,0.025,70.484664641731,0.555322925741475,6.98106557654057,20.1421953488174,4.24005368500678,0.74894716184701,0.774866210427615
1110,14.7487371402379,-28.4531572199174,64.08653902225,95.4182177164996,63.9121190112898,31.0288661321527,63.5888598911252,20.0391292256539,15.8418212207039,-26.8297131427712,15.5536953506415,-20.198945867039,1.24412282546973,1.16380668061139,1.92391351558543,3.08772019619682,2.48184514662452,0.0112472361303816,0,18.9783732636474,30.1675429881388,6,-20,2.5,437.768856292116,527.313832042103,423.838927886081,252.782368453808,336.742586690233,445.552825351347,3375.97493855563,0.025,69.7392178276185,0.57616327880487,7.22335219253878,20.0391292256539,4.34522213074144,0.743387653635485,0.770042296628547
1120,14.6069925911235,-28.7192076993708,64.9831922104692,97.8773345528547,64.8058158631123,31.8557985702086,64.4832504883032,19.8196715142192,15.732965401286,-27.0408484135763,15.4363976159679,-20.2043455333294,1.29313338011968,1.20647039877311,1.96007131759897,3.16654171637209,2.44873557906226,0.0113878055773793,0,19.3743278526965,30.987168146998,6,-20,2.5,437.772620719546,529.666782757688,423.722719120912,251.602524033244,336.92184962832,445.774592628648,3472.29923781445,0.025,68.9868485415861,0.599729956007195,7.44826296733038,19.8196715142192,4.44877286033257,0.738294964098978,0.765633888911004
1130,14.4776695056693,-28.9643880836581,65.8449963558692,100.221186110948,65.6647593440945,32.6639668199177,65.3428227894179,19.4860784691114,15.636006762997,-27.2298115302805,15.3308013141248,-20.2099152924264,1.34089328207069,1.24711545961053,2.00027240341847,3.24738786302901,2.42180933147356,0.0115228318442092,0,19.7597897452838,31.7882833286507,6,-20,2.5,437.774023468283,531.909909209236,423.67996396038,250.087879092483,335.896714442749,445.972762260433,3564.58163387172,0.025,68.2311015741579,0.620595378708543,7.65113050141096,19.4860784691114,4.54803836557293,0.733493589695954,0.761604944650926
1140,14.3697484334632,-29.1680761065173,66.6912216180414,102.42949689747,66.5080643948083,33.4522860011683,66.1866083469864,19.1762455351428,15.5599333485341,-27.3786800900748,15.2463996627136,-20.2162757625528,1.38758802735608,1.28690821764758,2.03998422924286,3.32689244689044,2.397608210291,0.0116615526591585,0,20.1383114452564,32.5701675116377,6,-20,2.5,437.776846823697,534.004484708938,423.649692747604,248.717221157662,334.534414056244,446.128568311201,3652.92856026862,0.025,67.487098167128,0.640265790644918,7.81213085121476,19.1762455351428,4.64108484061807,0.729069775465018,0.757962107707288
1150,14.2761504320526,-29.3430251532247,67.53364753894,104.549526238274,67.3476545776405,34.2257284933412,67.0268439431967,18.8946073129458,15.4971107938724,-27.5020175975656,15.1756742381925,-20.2227375549396,1.43327455551166,1.3260006693293,2.07797337459009,3.40397404391938,2.37496300400323,0.011798337124661,0,20.5088090508851,33.3367293018205,6,-20,2.5,437.781693707014,536.000068761526,423.611292672252,247.487034428547,333.226388885766,446.257564651758,3737.41841815993,0.025,66.7460537170792,0.660032898741747,7.94643619402305,18.8946073129458,4.7305222693167,0.724976767783511,0.754598751056817
1160,14.1961490230046,-29.4918095561391,68.442363495,106.68949076391,68.2539149161359,34.986678349268,67.9356565690678,18.6822461766939,15.4467755319052,-27.6011089965235,15.1176042497513,-20.2291081674734,1.47902848739642,1.36733383474536,2.11014063215522,3.47747446690058,2.35118829456901,0.0119301826920003,0,20.8417301286092,34.0824150039222,6,-20,2.5,437.787011270317,537.980954262185,423.369646954862,246.495521333118,331.801641386082,446.36209311604,3818.14848653611,0.025,66.0078038650351,0.6784249214667,8.0560050402469,18.6822461766939,4.8211922391129,0.721126493779698,0.751255654837257
1170,14.1306314509589,-29.6119657193079,69.358853766046,108.747427458399,69.1679335029779,35.7540234424354,68.8508277275837,18.5040869920089,15.4097146923485,-27.6742208111939,15.073454616705,-20.2356158256463,1.52397328250482,1.40787533200437,2.1413594474171,3.54923477942147,2.32893504116287,0.012062960226419,0,21.1985548883229,34.8414082047454,6,-20,2.5,437.793519684967,539.864340092054,423.153739577846,245.638485674636,330.629534988534,446.439597162648,3895.10885253573,0.025,65.2757114657617,0.695695855054087,8.13786339589796,18.5040869920089,4.90840441255294,0.717579292467513,0.748192089838162
1180,14.0685790243101,-29.72565540916,70.2436931191328,110.71996146828,70.0504351599757,36.5032582044822,69.7344474793159,18.2046066086743,15.3748527706842,-27.743111816146,15.0317416903328,-20.2418072833763,1.56726863380631,1.44634321987213,2.17627477338409,3.62261799325622,2.31142122997653,0.0121876188415037,0,21.5445252654702,35.581858683351,6,-20,2.5,437.799981658083,541.672273210288,422.999114927166,244.434720873997,329.102783779742,446.512687327718,3968.32895611793,0.025,64.5350441905442,0.712597940379023,8.21533578705566,18.2046066086743,4.99294868357023,0.714265137831122,0.745374454751162
1190,14.0180830671663,-29.817110716059,71.1027495738738,112.574996157159,70.9071593779625,37.2286063818033,70.5922489081343,17.903414425576,15.3509515912236,-27.7904082614286,15.0011724290474,-20.2483940440629,1.60901706276042,1.48354324937448,2.21135442580199,3.69489767517647,2.29636947966079,0.0123123547138926,0,21.8818345984796,36.2988374950622,6,-20,2.5,437.806576832825,543.361275004636,422.869030925563,243.264521699818,327.254110440918,446.563924020033,4037.9303175762,0.025,63.7982943161297,0.727726561195311,8.27017037556277,17.903414425576,5.07221631040363,0.711191805159901,0.742797558569613
1200,13.9860292121802,-29.8721548762591,72.0646879018515,114.468776552296,71.8670401264791,37.9272201277304,71.5531554933405,17.6509744150456,15.3449420965953,-27.802308349437,14.9886059431634,-20.2554667369875,1.65158815825878,1.52579496678986,2.24099553716538,3.76679050395524,2.28070810820444,0.0124400512336407,0,22.1368508058541,36.9784003444378,6,-20,2.5,437.814262253173,545.03804525807,422.386221874597,242.24262800376,325.050700158866,446.580134818136,4104.1197907974,0.025,63.0759418130027,0.740486514472135,8.28837360302583,17.6509744150456,5.15261957547547,0.708293801755678,0.740174983506055
1210,13.9655323847832,-29.9035876404547,73.0441587653816,116.301068559272,72.8445187491249,38.6663814862688,72.5320221245893,17.4915278626974,15.3495055400914,-27.7932714450362,14.9870296813619,-20.2627410131194,1.69332607410245,1.56626172179021,2.26843553896553,3.83469726075573,2.26459470470761,0.0125678033172444,0,22.474139625255,37.7025234194867,6,-20,2.5,437.823502113983,546.637335682702,422.012396681539,241.516610607852,323.136424132246,446.575086480845,4166.74034772893,0.025,62.3602227751045,0.752471044636984,8.28427088037046,17.4915278626974,5.23031680804165,0.705626461140131,0.737693706798254
1220,13.9456921112417,-29.933351287935,73.9466685583745,117.988745859723,73.7449257932306,39.3893826529182,73.432993353502,17.2527711436524,15.3531443373175,-27.7860669877393,14.9851617544429,-20.2697234957355,1.73253025235342,1.60248501010531,2.29988934978979,3.90237435989511,2.25241340207147,0.0126896049331617,0,22.8099261710055,38.415893432776,6,-20,2.5,437.833213285916,548.117346715053,421.834060628065,240.59206279569,321.468756800482,446.570920213676,4225.74381772869,0.025,61.637517187693,0.76477864683369,8.28104712012083,17.2527711436524,5.30247390868221,0.703189817485392,0.735563497960853
1230,13.9399589462938,-29.9368082191022,75.0656045610269,119.890905344004,74.8627387387379,40.1008144741878,74.5521603602451,17.0109349289397,15.3700213963096,-27.7526680449801,14.9962798608716,-20.277217491819,1.77427524099531,1.6480227146767,2.32284114030429,3.970863854981,2.23802021424448,0.0128049551675629,0,23.0367716778545,39.0882214862643,6,-20,2.5,437.841899387669,549.731328762755,421.029377595334,239.627638197728,318.999268301184,446.541323293926,4281.36383118222,0.025,60.9253111434108,0.773487081820321,8.25118586826113,17.0109349289397,5.3849229291299,0.700826731668182,0.732957862170809
1240,13.9547913798083,-29.8988046219401,76.1696434506077,121.634939089528,75.9651146740796,40.8214551872476,75.6540735274767,16.8028386010684,15.407346134799,-27.6788977595172,15.0283675931536,-20.2882058753908,1.81515449671404,1.69244933229898,2.34824397722739,4.04069330952637,2.22608781612871,0.0129348734137327,0,23.2894465949113,39.7819056399082,6,-20,2.5,437.852645921884,551.172817406386,420.328913630557,238.785275581939,316.357303689811,446.467643875596,4333.52275996293,0.025,60.2357252400762,0.78002487122836,8.17571209660151,16.8028386010684,5.45831473774809,0.698673401194209,0.730733555558464
1250,13.9787047706896,-29.8427115977831,77.2842001266295,123.312079700229,77.0780625315128,41.539977097591,76.7664192339967,16.5978203886692,15.4523556683239,-27.5901119606117,15.0689528342115,-20.310017996245,1.85511121162379,1.7364747912447,2.37327422897353,4.10974902021823,2.21536530773319,0.0130646890742429,0,23.5369827897104,40.4705913379532,6,-20,2.5,437.864086602919,552.536381666373,419.622786755939,237.967164070479,313.82048644208,446.365532708985,4382.2264422455,0.025,59.555225234871,0.785439370721861,8.07248227821071,16.5978203886692,5.52870966190503,0.696706524949841,0.728633632408796
1260,14.0094065844879,-29.7739784774029,78.4056952622315,124.929797489855,78.1980488981787,42.2488073370914,77.8857149826851,16.3994750580446,15.5027829577125,-27.4908663206077,15.115622245869,-20.342320322637,1.89408905046829,1.78014866886326,2.39723039089541,4.17737905975867,2.20548186935871,0.0131924083349065,0,23.7738313326523,41.1472155232284,6,-20,2.5,437.875074990548,553.833055822996,418.895702182034,237.182831412832,311.283171912607,446.239876187545,4427.52646752441,0.025,58.8827653765543,0.789201051160237,7.94675582054063,16.3994750580446,5.596646423914,0.694897385304903,0.726638427547301
1270,14.0464790042832,-29.6935708351454,79.5313144787045,126.486409903965,79.3222556566435,42.9447388278854,79.0091477691927,16.2113607442599,15.5582382894456,-27.3820031813308,15.1679629400651,-20.3860481969558,1.93205304465722,1.82347048975367,2.41992312560769,4.24339361536136,2.19631320532104,0.0133179948874142,0,23.9980106111186,41.8086043632099,6,-20,2.5,437.885459597285,555.062220701933,418.14442600621,236.441163160346,308.759193878465,446.090299486217,4469.49526579261,0.025,58.219792983121,0.791295245598118,7.79850272802773,16.2113607442599,5.66201070420943,0.693237888555588,0.724743011125703
1280,14.0896659400183,-29.6010385836086,80.6590328362787,127.982645700771,80.4486528995319,43.6265096864082,80.1346938888727,16.0347846765525,15.6193470524502,-27.2623676031709,15.2257271553574,-20.427483858495,1.96899119611211,1.86641965715781,2.44130715179973,4.30772680895754,2.1877836820517,0.013441433439632,0,24.2090989823141,42.4534944343407,6,-20,2.5,437.896357063876,556.225637689254,417.369937101944,235.744430956034,306.228648815798,445.932465753855,4508.21398490728,0.025,57.5676738395819,0.792789058039887,7.64201820992906,16.0347846765525,5.72469448031313,0.691719829686629,0.722942053798501
1290,14.1385314228857,-29.4980134201624,81.7874259653833,129.418328084087,81.5758137290667,44.2937694464032,81.2609282799641,15.870126257265,15.684737200813,-27.1347312088492,15.2884752644597,-20.481267299048,2.00490429857334,1.90892908601753,2.46138284199512,4.37031192801266,2.17981074264867,0.0135626555223892,0,24.4074091555312,43.0815721525284,6,-20,2.5,437.906898524652,557.32356659969,416.574648892073,235.092280787105,303.747657932151,445.750759405572,4543.76619032705,0.025,56.9266361648124,0.793052654538428,7.46362235642627,15.870126257265,5.7847186188656,0.690335351693965,0.721229575618518
1300,14.1908159089286,-29.3903662181098,82.9104828302327,130.794880383543,82.6977494980036,44.9441268540536,82.381878816318,15.7169497713264,15.7513400647058,-27.0051346586713,15.3538179413888,-20.6077310952786,2.03967816645033,1.95068279874027,2.47994736083979,4.43063015958006,2.17222022202195,0.0136799472916771,0,24.5925800124376,43.6907400670802,6,-20,2.5,437.915357099568,558.360775563728,415.766454317545,234.483054026333,301.380359491811,445.481876733543,4576.24184500693,0.025,56.2991180140305,0.791037321558015,7.20779232606997,15.7169497713264,5.8425451617667,0.689080995319996,0.719605208619383
1310,14.2455015982911,-29.278700037679,84.0182947832322,132.108910241769,83.8045480324922,45.5732704667734,83.4876503040861,15.5747570934376,15.8194316228552,-26.8730524637853,15.4207265767359,-20.7470324368506,2.07315351510669,1.99139342264821,2.4970249549706,4.48841837761881,2.16501978503402,0.0137925840969032,0,24.7638299777955,44.2772008150855,6,-20,2.5,437.923300044277,559.338225475606,414.956765942194,233.915639969923,299.078304892082,445.194516236195,4605.74893973919,0.025,55.6894467485029,0.788322267462206,6.93644291226883,15.5747570934376,5.89788251424654,0.687944782899991,0.718071064581078
1320,14.3034184955982,-29.1608753369365,85.1066251891,133.353712307616,84.8919429166105,46.1797557272803,84.5739740591445,15.4437351722738,15.8901209855012,-26.7363755845563,15.4901444144949,-20.8659339410533,2.10529988203883,2.03101871098133,2.51288403391881,4.54390274490015,2.15831615422868,0.0139016938485058,0,24.9219747449678,44.8397674747446,6,-20,2.5,437.931381365552,560.249464926697,414.150814423066,233.389817863722,296.822324266131,444.924207089372,4632.4067207989,0.025,55.0984362583365,0.785359018925249,6.68098540202021,15.4437351722738,5.95008984847162,0.686918180001972,0.716625247036089
1330,14.3611977287813,-29.0448537205237,86.1699727942567,134.536458645069,85.9544728005471,46.7619586680946,85.6354089989173,15.3234963356074,15.9584169826758,-26.6047525904927,15.5584715604376,-21.1764626011009,2.13599154066032,2.06916053528892,2.52714553924598,4.5963060745349,2.15183720864081,0.0140045239429104,0,25.0676157679064,45.3773057756426,6,-20,2.5,437.937865742877,561.105617618594,413.356180099414,232.904095505328,294.766185815875,444.437714536176,4656.33614399023,0.025,54.5303623819043,0.781237801811102,6.23648459041764,15.3234963356074,6.00019402431618,0.686008375624152,0.715271780836723
1340,14.4156249535774,-28.936069090312,87.1871601012715,135.652200865825,86.9709796080809,47.3108307819766,86.6508425694867,15.2125406303514,16.0223481536829,-26.4819127631964,15.6223760150675,-21.5094057807314,2.16484610474988,2.10511205339147,2.53967003973671,4.64478209312818,2.14554839853839,0.0140983813597258,0,25.1984941031247,45.8821605726363,6,-20,2.5,437.943548634483,561.911530746694,412.595662514825,232.456540516632,292.877583768457,443.931942402555,4677.68777427375,0.025,53.9951365522314,0.777174378458568,5.77863156816252,15.2125406303514,6.04810130549595,0.685194068303429,0.714019130892294
1350,14.4693563122833,-28.8289418096368,88.1502815726001,136.681857535007,87.93348690185,47.823057764868,87.6122887676118,15.1113428311317,16.0850640812563,-26.3617619526009,15.6848193284275,-21.7735628604512,2.19178879443163,2.1389166954677,2.55109392774133,4.69001062320903,2.13980956336864,0.0141864082032812,0,25.31558441927,46.3514718212993,6,-20,2.5,437.949000790797,562.647169515458,411.874918723114,232.048292336368,291.066055291632,443.505143378844,4696.63903226375,0.025,53.4926727369207,0.773203402630799,5.39278261890951,15.1113428311317,6.09220477194053,0.684465686378856,0.712867669162117
1360,14.51731357969,-28.7331881953777,89.0547393287114,137.643501785587,88.8374637089644,48.2979230563593,88.5152458438086,15.0200130368422,16.1403978222041,-26.2560398081808,15.7403335217171,-22.3754731354903,2.21668525816662,2.17010989568033,2.56071625893105,4.73082615461138,2.13418938804337,0.0142642085031627,0,25.4201591168431,46.7851688003785,6,-20,2.5,437.954152507433,563.336162880949,411.199442837971,231.679053861375,289.545816261378,442.701963654138,4713.36404753257,0.025,53.0292107106132,0.770053624089599,4.68298260958798,15.0200130368422,6.13438146388879,0.683844199548964,0.711828140143276
1370,14.5547380724317,-28.6583528000486,89.8663027808441,138.526218667672,89.6487069018721,48.721104154902,89.3255826504331,14.9362640646997,16.1839946793666,-26.1729276821593,15.7840294539217,-22.9693761005287,2.23892361829137,2.19759539140435,2.56837179401577,4.76596718542012,2.12868681471914,0.014327880406499,0,25.5082662657792,47.1713809980743,6,-20,2.5,437.958384764298,563.982561033593,410.603601337117,231.346675598767,288.307205490727,441.926660517396,4728.08025910703,0.025,52.6216300896522,0.767874411664842,4.0043546186804,14.9362640646997,6.1743675725131,0.683289342151812,0.710912363861699
1380,14.5857378730936,-28.5963249303192,90.5757518519298,139.302338416009,90.3578931550224,49.0885861206783,90.0339592255685,14.8611424587202,16.2207367427712,-26.1030115211844,15.8204776119244,-23.4320170524499,2.25842325556245,2.22157360349518,2.5749581261547,4.79653172964988,2.12384092212835,0.0143823127219742,0,25.581269452424,47.5064503495366,6,-20,2.5,437.961991092214,564.556071984536,410.090399707718,231.053955713525,287.209481925108,441.31407819075,4741.04394161251,0.025,52.2682345886949,0.766219037318731,3.47117349793302,14.8611424587202,6.20988479568219,0.682794720749802,0.710120887897219
1390,14.6143547874244,-28.5393449907573,91.2022405384274,139.976429406571,90.9841187316015,49.4105602676501,90.659428684265,14.7970228213421,16.2545392119015,-26.0387935326723,15.8540398701843,-23.8252628629729,2.27565829308871,2.24285768820235,2.5809603748153,4.82381806301765,2.11974621922273,0.0144318661081504,0,25.6441844119226,47.799413007799,6,-20,2.5,437.965039761556,565.050927464318,409.640832096562,230.803226794938,286.214934058388,440.785320284623,4752.48264951242,0.025,51.9581969981879,0.764499217508103,3.01307821862702,14.7970228213421,6.24059302412082,0.682363730169657,0.709433025787653
1400,14.636166295342,-28.4948618235827,91.7534241388767,140.581681270021,91.5351172485638,49.6927785886144,91.2097494260135,14.743008794487,16.2809205689668,-25.9887438609614,15.8799402278649,-24.4132233872795,2.29078926841544,2.26133424019652,2.58566662542869,4.84700086562521,2.11586501318732,0.0144724285656034,0,25.6985905150851,48.0561561309033,6,-20,2.5,437.968613815372,565.503040195296,409.251846420465,230.590289121504,285.46468177035,440.041643627144,4762.5813489782,0.025,51.6922848872797,0.764298791421091,2.37514153441307,14.743008794487,6.26895201157133,0.682001781952885,0.70884522241675
1410,14.6471769101419,-28.4712592917736,92.2069186402758,141.116535644725,91.988537557116,49.926470874128,91.6626298472735,14.6957219784215,16.2956970510514,-25.9607361396293,15.8940612017817,-24.9432536352745,2.30344096292363,2.27626022318129,2.58891016079109,4.86517038397238,2.11213157284365,0.014500701805567,0,25.7412939046428,48.2697227510631,6,-20,2.5,437.971758583163,565.921654590334,408.945788614841,230.408901538301,284.973767216128,439.387173269894,4771.54253868395,0.025,51.4817002941335,0.765363302706046,1.81788929900634,14.6957219784215,6.29520072065427,0.681674296822489,0.708361671801977
1420,14.6529042686729,-28.4585345208302,92.5663628585857,141.558811845322,92.3479125054792,50.1130281253854,92.0215668040639,14.6554747955208,16.3047293278429,-25.9436251198645,15.9024422870485,-25.3462869130734,2.31378506755621,2.28825466937439,2.59167093389219,4.87992560326659,2.10906608037743,0.0145228081318208,0,25.7741044785924,48.4408775931667,6,-20,2.5,437.973916465002,566.2768554696,408.714030938398,230.258809994344,284.576948800571,438.892368771406,4779.58594089296,0.025,51.3171648738816,0.766369464423576,1.39870761435307,14.6554747955208,6.31727070356199,0.681379526683387,0.707972380161075
1430,14.6556980462092,-28.4517770767815,92.8537441989486,141.924583962477,92.6352099870466,50.2634510023517,92.3084912721361,14.6235127816545,16.3105099552274,-25.9326777109885,15.9076035473751,-25.6521022014142,2.32234265092627,2.29807504868869,2.59411786461091,4.89219291329959,2.10657669803736,0.0145412057290077,0,25.8007369329887,48.5793079907092,6,-20,2.5,437.975608445957,566.57635031424,408.537526607596,230.139812349555,284.269458934634,438.51826157798,4786.89099007634,0.025,51.1890858706104,0.767411850275238,1.08295088350957,14.6235127816545,6.33567530568535,0.68111632536483,0.707656201978447
1440,14.6565868272822,-28.4488905356615,93.0877460441731,142.232312055224,92.8691161563706,50.3874358634517,92.5420692825891,14.5994242154428,16.3141309681762,-25.925821629474,15.9106404220426,-25.8813296695934,2.32955532712527,2.30626118564518,2.59629523085714,4.90255641650232,2.10450310384008,0.0145569475898116,0,25.8234597758055,48.6938248180361,6,-20,2.5,437.977001816938,566.832751911184,408.402478571509,230.048107585502,284.035834894877,438.238959800747,4793.58973732789,0.025,51.0888478041405,0.768480434802971,0.847874998217605,14.5994242154428,6.35125675173546,0.680879000518559,0.707394456253325
1450,14.6562012709397,-28.4486068641553,93.2819222461295,142.495884665368,93.063188980429,50.4918724460136,92.7358472887171,14.5818196654742,16.3162656572206,-25.9217802924385,15.9122248772422,-26.0527377350977,2.3357447214502,2.31320250196705,2.59825067849597,4.91145318046302,2.10273542967214,0.0145706874785564,0,25.8435258430675,48.7906849653484,6,-20,2.5,437.978179549195,567.055877067963,408.298611470758,229.978221144646,283.858890145494,438.031228340041,4799.77914183213,0.025,51.0095649320571,0.769552732290638,0.673415912221174,14.5818196654742,6.3646725724959,0.680662840075706,0.707173589055397
1460,14.6549653196749,-28.4500754500265,93.4460132090708,142.72538599296,93.2271722762161,50.5815686967204,92.8995619880119,14.5692195974475,16.3173693845811,-25.9196908950758,15.9128100275629,-26.1812861136185,2.34114316698978,2.31918506334003,2.6000258613809,4.91921092472092,2.10120038538523,0.0145828757691796,0,25.8616522707813,48.8742285535489,6,-20,2.5,437.9791955934,567.252936621755,408.218113857817,229.925032127261,283.724331899011,437.876556256796,4805.53182347345,0.025,50.9459983705691,0.770612292950005,0.543740827020798,14.5692195974475,6.37640630125652,0.680464308450768,0.706983882064676
1470,14.6531713827669,-28.4527093612932,93.5870868136644,142.928189347547,93.3681365443284,50.6599343298604,93.0402791259659,14.5603728216042,16.3177583607102,-25.9189545730526,15.9127097699852,-26.2782695493196,2.34592045504942,2.32442068092255,2.60165282526606,4.92607350618861,2.09984677681019,0.0145938338459317,0,25.878272262917,48.9475177573746,6,-20,2.5,437.980087531849,567.429248305781,408.155084610233,229.884394897583,283.621204878214,437.760944580669,4810.90333906077,0.025,50.8942369788171,0.771648170511384,0.446950435081046,14.5603728216042,6.38681445599749,0.680280741831788,0.706818324179892
1480,14.6510232270039,-28.4560990820114,93.7103162006162,143.109736021775,93.4912568646683,50.7294284470389,93.1631704153461,14.5542980671673,16.3176547473396,-25.9191507093128,15.9121441216598,-26.3520392065309,2.35020186089553,2.32906665764244,2.60315546464406,4.9322221222865,2.09863765506811,0.014603794886873,0,25.8936626534933,49.0127537506085,6,-20,2.5,437.980882177561,567.588768736359,408.105108791506,229.853121221893,283.541340947488,437.674025005539,4815.93704989458,0.025,50.8513828324858,0.772653285416901,0.37426993801455,14.5542980671673,6.39616187543099,0.68011010154465,0.706671773890999
1490,14.648663570372,-28.459957217536,93.8195129389403,143.274073114082,93.6003461961162,50.7918485361104,93.2720463261021,14.5502498300427,16.3172157778976,-25.9199816721652,15.9112683906085,-26.4087255765943,2.35408036829221,2.33323996569488,2.60455145295141,4.93779141864629,2.0975458124348,0.0146129292846737,0,25.9080105186459,49.0715428171753,6,-20,2.5,437.981598974098,567.73446540352,408.064907011691,229.82881196105,283.47870802899,437.608176394939,4820.66745878157,0.025,50.8152950737461,0.77362323378739,0.319269850813839,14.5502498300427,6.4046465732681,0.679950801924704,0.706540349581166
1500,14.6461924743418,-28.4640816839092,93.9175018762157,143.424233494819,93.6982303494756,50.8485232976938,93.3697307676147,14.5476714398061,16.3165532066166,-25.9212359407648,15.9101926170432,-26.4528167671541,2.35762638198377,2.33702877332618,2.60585497426909,4.94288374759528,2.09655091466876,0.0146213685113699,0,25.9214491598226,49.1250719341499,6,-20,2.5,437.982252225552,567.868581979976,408.032054263104,229.809682517072,283.4288707932,437.55781479669,4825.12254579556,0.0250280080180117,50.7843935516659,0.774555480100787,0.277250232576847,14.5476714398061,6.4124175645477,0.679801589449386,0.70642134090049
1510,14.6562676357238,-28.4438442439894,93.854947940228,143.329217738999,93.6347465315141,50.874525616644,93.3031567902539,14.5507552789301,16.3310624118668,-25.8937780047286,15.9231928219202,-26.6725873277545,2.35840534129125,2.33574830086354,2.6144836851988,4.95023198606234,2.09897420913745,0.01464747940958,0,25.9609404328901,49.1679355922948,6,-20,2.5,437.983559833869,567.783997728953,408.31981719999,229.826056458547,282.725952213311,436.625905086239,4829.33729255808,0.0251722272194191,50.809570281907,0.774179607284395,0.0324526037058774,14.5507552789301,6.40374140763246,0.679635411335964,0.706570609459744
1520,14.6724777974408,-28.4106610026721,93.7043098367527,143.092099745613,93.4829409828627,50.8815391650122,93.1485908601118,14.6083148481059,16.3519839341962,-25.854216357847,15.9430075569258,-26.634414735392,2.35710452555828,2.33128910249731,2.62464526639745,4.95593436889476,2.10255180250055,0.0146808120389407,0,26.025459722496,49.1948399529833,6,-20,2.5,437.986397644728,567.570162891045,408.771787411979,229.991127361595,282.274887929327,435.888943570862,4833.40098659,0.025310000294647,50.9225440198609,0.774219468113444,0.0325081227395003,14.6083148481059,6.38639983855329,0.679543347098911,0.706790899545932
1530,14.6856576646665,-28.3826758733224,93.5055869318025,142.810949715732,93.283017384798,50.8766573967438,92.9459439565928,14.7127367491,16.3697309221258,-25.8206866860332,15.9596498106791,-26.6023803761646,2.35468986294026,2.32478584134609,2.63375271889801,4.95853856024411,2.10581386461335,0.0147117516492659,0,26.1015767177312,49.2125290172502,6,-20,2.5,437.989882406852,567.32728121112,409.304912646864,230.281178309327,282.151610484668,435.3271863648,4837.36084130453,0.0254385182461408,51.095203970647,0.775276812820866,0.0325550904296996,14.7127367491,6.36713649922371,0.679476144930497,0.707062337373142
1540,14.6934521261868,-28.3651590328652,93.2683472628727,142.509953130441,93.0446224925792,50.856500799926,92.7049928978839,14.8427293685191,16.3817475603919,-25.7979986703416,15.970589972279,-26.5813351101262,2.3513795851596,2.31680332113095,2.6415299095872,4.95833323071815,2.10869111138498,0.0147377163613583,0,26.1776678763331,49.2165700760378,6,-20,2.5,437.993070519956,567.080307776411,409.877979795293,230.641940451153,282.258925594812,434.979423275174,4841.27792233316,0.0255557264245535,51.3065250488076,0.776877151258475,0.0325860598599732,14.8427293685191,6.34761296813626,0.679413770724725,0.70736493587166
1550,14.6967329172717,-28.3566859897181,93.0067898719237,142.201578736954,92.7819720985517,50.8219363151729,92.440014173633,14.9834408163046,16.3889091742419,-25.78448304345,15.9767588645328,-26.5694728390137,2.34749305259669,2.30810646986311,2.64816017937514,4.95626664923824,2.11130194560356,0.0147594552536953,0,26.2481943553702,49.2063968585862,6,-20,2.5,437.995690991002,566.837300975879,410.455752321823,231.034484134292,282.506367710772,434.82620893206,4845.22499376448,0.0256601567420707,51.5377122070302,0.778652586471644,0.0326035373438387,14.9834408163046,6.32839899829856,0.679350262415575,0.707680401673679
1560,14.6966671174791,-28.3549952498826,92.7394354396125,141.902111332245,92.5135992484425,50.7783513967085,92.1695600914014,15.1258659965711,16.3924237318261,-25.7778518614042,15.97937843829,-26.5644366294739,2.34343946686027,2.29942312748525,2.6537698701009,4.95319299758615,2.1136423908668,0.0147779325604268,0,26.3112878569511,49.1861189912564,6,-20,2.5,437.997799195125,566.608680290109,411.010248771834,231.433717396444,282.838837394992,434.825277892839,4849.26007476365,0.025751233003616,51.7731868101177,0.780477643231393,0.0326109598646589,15.1258659965711,6.31023583090586,0.679282466056135,0.707989586177387
1570,14.6941255753029,-28.3583432441803,92.4822689050802,141.626538703318,92.2555001817312,50.7318043322566,91.9096259145187,15.2639644047175,16.3932001505764,-25.7763870758336,15.9793459666178,-26.5644990535373,2.33957198951216,2.2912850155132,2.65846451151773,4.94974952703093,2.11566455284116,0.0147938119253213,0,26.366682208567,49.1609704514382,6,-20,2.5,437.999503302417,566.404501609797,411.523188593278,231.82207268498,283.218441711724,434.931543736473,4853.41547044985,0.0258292377691543,52.0012157287224,0.782318029969698,0.0326108678574144,15.2639644047175,6.29382595317679,0.679207765128139,0.708277420943295
1580,14.6897336069613,-28.3654627258928,92.246070455289,141.384958979118,92.018461498649,50.6870306275667,91.6709865133841,15.3935360556475,16.3918975634284,-25.7788445559307,15.9773005326477,-26.5684314160902,2.33612789467269,2.28401213881195,2.6623641653688,4.94637630418076,2.11733968652165,0.0148075445083324,0,26.4147867404109,49.1352851813256,6,-20,2.5,438.000899577712,566.231461153927,411.984945971974,232.187129806664,283.616746117414,435.105033849283,4857.69998492363,0.0258950758456034,52.2139260072147,0.784166000817546,0.0326050721497779,15.3935360556475,6.27962854354109,0.679124448594275,0.708534066141334
1590,14.6839710454789,-28.3753805808802,92.0367061575696,141.182305015421,91.8083497914799,50.6470912221263,91.459490215642,15.5119242110067,16.3890263369214,-25.7842619667263,15.9737338591346,-26.5752892559389,2.33323684919734,2.27775772534631,2.66560232712204,4.94336005246835,2.11867048738277,0.0148194916454987,0,26.4563149357175,49.1120232153898,6,-20,2.5,438.00206311587,566.0924459492,412.392320477072,232.520946283769,284.012655455468,435.314355002934,4862.10550194634,0.0259500166895008,52.4067771436878,0.786017044886023,0.0325949663843232,15.5119242110067,6.26783489782943,0.679031845123794,0.708754856768263
1600,14.677237730554,-28.387291824474,91.8563928995477,141.019466313364,91.6273774980205,50.6136744390926,91.2773270801416,15.6178061777015,16.3850138800881,-25.7918338238387,15.9690599590263,-26.5842777182377,2.33094668039551,2.27255833918079,2.66831071900916,4.94086905818994,2.11968343151958,0.0148299705429029,0,26.492116357413,49.0929563806576,6,-20,2.5,438.003049725536,565.987283317386,412.746362669142,232.819456456499,284.391258238888,435.53705874251,4866.61334807123,0.0259954911198085,52.5777823173749,0.787861576662266,0.0325817261365842,15.6178061777015,6.25842509236788,0.678930155790911,0.70893833909839
1610,14.6698866499387,-28.4004927700189,91.7049800595746,140.894638085501,91.4753861101734,50.5875198660682,91.1243139228978,15.710918356618,16.3802378947823,-25.8008483185102,15.9636487671018,-26.5946864814038,2.32925446890448,2.26838053324981,2.67061266400673,4.93899319725654,2.12041804070446,0.0148392942126256,0,26.523083700191,49.0790060469503,6,-20,2.5,438.003900431822,565.913745747776,413.050644528326,233.081663137384,284.74265438414,435.758289857675,4871.19907566168,0.0260329538941608,52.7267331139026,0.789683765750482,0.0325664049756256,15.710918356618,6.25123985262407,0.678820198860451,0.709085869066568
1620,14.6622356612439,-28.4143546794687,91.5809349932965,140.804448685245,91.3508331644634,50.5687715731192,90.9988827985183,15.7917559278396,16.3750381865255,-25.8106647872773,15.9578367221425,-26.6058691771417,2.3281264104861,2.26515050826109,2.6726157564697,4.93776626473078,2.12091845292018,0.0148477608582244,0,26.5500935994333,49.0705406254815,6,-20,2.5,438.004646189114,565.868426702851,413.31003558313,233.308769264963,285.060817310988,435.968874453015,4875.8356464811,0.0260638012364717,52.8545587346011,0.791463782250077,0.0325499633824222,15.7917559278396,6.24604167530663,0.678703175918965,0.709200088100107
1630,14.6545671730329,-28.4283211861618,91.4819996814241,140.744764487703,91.2514501074033,50.5572195963185,90.898740087322,15.8613004003492,16.3697164167864,-25.820714080275,15.9519248522524,-26.6172469835995,2.32751283162157,2.2627749311351,2.67441065624916,4.93718558738426,2.12122808532254,0.0148556489744321,0,26.5739665817959,49.0675847653865,6,-20,2.5,438.005311555125,565.84738545978,413.52991114213,233.503399957594,285.342622367172,436.163506601478,4880.49543967573,0.0260893254416597,52.9628552392857,0.79318100180663,0.0325332609642146,15.8613004003492,6.24255896480981,0.678580489838712,0.709284439133265
1640,14.6471224526545,-28.4419168856033,91.4055834131365,140.711207914777,91.1746358567457,50.5524454707693,90.8212609932816,15.9208013953725,16.3645304963676,-25.8305091629943,15.946171601583,-26.6283224577098,2.32735658064428,2.26115254395239,2.67607093718968,4.93722348114208,2.1213867794059,0.0148632045800661,0,26.5954406085161,49.0699484509515,6,-20,2.5,438.005917283078,565.846574682066,413.715684484609,233.668984408994,285.587101689548,436.339296584772,4885.15149373329,0.0261106931949353,53.0535693127175,0.794817149189299,0.0325170336148801,15.9208013953725,6.2405147296745,0.678453616315215,0.709342683235809
1650,14.6400943620549,-28.4547598247212,91.3489719751572,140.699461991558,91.1176665709646,50.5538994352034,90.7636999974865,15.9716180539571,16.3596874093912,-25.8396587719741,15.9407844163993,-26.6386958528324,2.32759763480193,2.26018035632036,2.67765408599384,4.93783444231421,2.12142956689952,0.0148706306924426,0,26.6151545194419,49.0772974780094,6,-20,2.5,438.006481895954,565.862100964523,413.872558418154,233.809308824131,285.794922936034,436.49474116143,4889.77831615383,0.0261289367974709,53.1288027272079,0.79635886015711,0.032501868135995,15.9716180539571,6.23964366048904,0.678324017450422,0.709378662597715
1660,14.6336208532085,-28.4665732608983,91.3094236528525,140.705432863618,91.0777919999142,50.5609355181347,90.7232876836388,16.0151124491308,16.3553367885898,-25.8478797070818,15.9359124808993,-26.6480792840638,2.32817516425052,2.25975637182452,2.67920269762297,4.93895906944749,2.12138637388026,0.014878078757777,0,26.6336387811666,49.0891871046358,6,-20,2.5,438.007022466934,565.890370327513,414.005412019754,233.928216486526,285.96804506225,436.629080967944,4894.35247703995,0.0261449516275947,53.1907005766869,0.797799484744736,0.0324881817213942,16.0151124491308,6.23970134041244,0.678193083846324,0.709396148829177
1670,14.627781099981,-28.47719311619,91.2842060796629,140.725325438089,91.0522725083672,50.5728252740275,90.6972680649999,16.0525829788832,16.351567113908,-25.855004184457,15.9316425048937,-26.6563050352927,2.32902842341761,2.25978073037522,2.68074589233919,4.94052662271441,2.12128223642058,0.0148856444477077,0,26.6513120178309,49.1050765945395,6,-20,2.5,438.007554602913,565.92815848825,414.118759955745,234.029419399717,286.109476774069,436.741987189006,4898.853106123,0.0261594962283265,53.2413902919515,0.799139819125458,0.0324762116036901,16.0525829788832,6.2404684248236,0.678062093637501,0.709398779461857
1680,14.6225961529372,-28.4865672889065,91.2706143789438,140.755671821738,91.0383972545079,50.5887662550278,90.682916918595,16.0852259750279,16.3484064238689,-25.860978642665,15.9279994882449,-26.6633242591056,2.33009725215678,2.26015644032088,2.68230091176519,4.94245735208608,2.12113779693584,0.0148933684411141,0,26.6684827955081,49.1243386974579,6,-20,2.5,438.008091910551,565.972633499724,414.21673964286,234.116386766306,286.223061175084,436.833524483142,4903.26234085593,0.0261731933865734,53.2829444438026,0.800387694057974,0.0324660196048683,16.0852259750279,6.24175169883294,0.677932179984619,0.709390010856396
1690,14.6180360055694,-28.4947433377393,91.2660012476054,140.79333951323,91.0335141919483,50.6078980087416,90.6775717902838,16.1141159055864,16.3458294738967,-25.8658503189774,15.9249543920324,-26.6691923203727,2.33132290676025,2.26079069458453,2.6838751667235,4.94466586130803,2.12096996386461,0.0149012439345633,0,26.6853573879548,49.1462753760232,6,-20,2.5,438.008644813863,566.021347736905,414.303094917713,234.192281450774,286.313212045129,436.904311034319,4907.56570882662,0.0261865324603421,53.3173460023651,0.801555997797468,0.0324575160673177,16.1141159055864,6.24338325701438,0.677804303925799,0.70937307638755
1700,14.6140335514063,-28.5018429469082,91.2678385400282,140.835540704914,91.0350914823247,50.6293344285124,90.6786932472385,16.1401967939476,16.3437718833889,-25.8697405593678,15.9224391280095,-26.6740399760073,2.33264950252652,2.26159715477988,2.6854686633437,4.94706581812358,2.12079260633257,0.0149092300890651,0,26.7020542884516,49.170147889446,6,-20,2.5,438.00921950351,566.072215139946,414.381139123982,234.259922448059,286.384575489142,436.955742013447,4911.75238455727,0.0261998742373418,53.3464426419272,0.802659719734809,0.0324505035307538,16.1401967939476,6.24521889996931,0.677679235427454,0.709350898612662
1710,14.6105030385413,-28.5080274890285,91.2738120070343,140.879856027338,91.0408120247205,50.6522136784636,90.6839590908016,16.1642795427575,16.3421489716173,-25.8728092150361,15.92036622984,-26.6780354760436,2.33402628445766,2.26249924128765,2.68707680465213,4.94957604593979,2.12061709797321,0.0149172701569403,0,26.7186248229142,49.1952227549111,6,-20,2.5,438.009817277788,566.123489217673,414.453698600185,234.321759151334,286.441654185079,436.990083567148,4915.81524015607,0.0262134600452424,53.3718893178358,0.803712601070576,0.0324447324518857,16.1642795427575,6.24713685533356,0.677557547830085,0.709326026686513
1720,14.6073574790397,-28.5134643779845,91.2819272558338,140.92427505812,91.0486792414285,50.6757560937763,90.6913697203913,16.1870414281505,16.3408736930602,-25.8752207105077,15.918647229575,-26.6813491232842,2.33540993683561,2.26343323146842,2.68869267488713,4.95212590635555,2.12045252880335,0.0149253070203143,0,26.7350762937166,49.220825522095,6,-20,2.5,438.010435240557,566.1737562248,414.523057958577,234.379850771773,286.488493577553,437.010307289138,4919.75063291769,0.0262274261517543,53.3950911951414,0.804725078595851,0.0324399524417061,16.1870414281505,6.2490376775413,0.67743962954007,0.709300542471831
1730,14.6045199409638,-28.5183042373872,91.290590644286,140.967236000571,91.0570978742147,50.6993128265577,90.6993284820218,16.2090262967403,16.3398684685377,-25.8771216426143,15.9172043851414,-26.6841306344422,2.3367663638004,2.264350209933,2.69030865356138,4.95465886349438,2.12030562415164,0.014933292964387,0,26.7513923033218,49.2463870928374,6,-20,2.5,438.011067906011,566.221940985645,414.590936669783,234.43585232387,286.528501206516,437.019700019733,4923.55794318892,0.0262418227335475,53.4171655936524,0.805703923073423,0.0324359445148161,16.2090262967403,6.25084501327754,0.677325707705951,0.70927603503798
1740,14.6019273588729,-28.5226721223134,91.2986367755313,141.007638069764,91.0649014384241,50.7223906584196,90.7066687130943,16.2306467668351,16.3390693939841,-25.8786327952825,15.9159744284372,-26.6865018841474,2.33807104493325,2.2652159148228,2.69191702774506,4.95713294256787,2.12018063065718,0.014941190935733,0,26.7675463883392,49.2714691570876,6,-20,2.5,438.011708970104,566.267307683257,414.658515280681,234.491014622675,286.564400711204,437.021434888799,4927.23895044863,0.0262566351111807,53.4389353062305,0.806653157982936,0.0324325310325264,16.2306467668351,6.25250588718026,0.677215875789879,0.709253566839943
1750,14.599529409543,-28.5266685989437,91.3052997280617,141.04481044459,91.0713234158994,50.7446498926897,90.7126245880968,16.2521911463996,16.3384253335069,-25.8798508356813,15.9149071614533,-26.6885595887217,2.33930848611745,2.26600924376923,2.69351057755722,4.95951982132645,2.12007943832913,0.0149489736948076,0,26.7835087883968,49.2957653141973,6,-20,2.5,438.0123525157,566.309437140745,414.726506430506,234.546205592009,286.598268101722,437.018268229818,4930.79716483418,0.0262718043754414,53.4609522095375,0.807575247435722,0.0324295714097467,16.2521911463996,6.25398923258306,0.677110120355334,0.709233790065971
1760,14.5972858228422,-28.5303743959848,91.3101472403008,141.078444012966,91.0759313706074,50.7658832457084,90.7167649447968,16.2738367488741,16.3378953273228,-25.8808532040873,15.9139625264639,-26.6903809397709,2.34047054245478,2.26671955298208,2.69508265088348,4.96180220386556,2.12000198842982,0.0149566199949482,0,26.7992489393499,49.3190845173586,6,-20,2.5,438.012993525446,566.348177971026,414.795249986783,234.601954189085,286.631604005108,437.01240860527,4934.23722056748,0.0262872451724219,53.4835404139886,0.808471932775774,0.032426953708633,16.2738367488741,6.25528254693872,0.677008346382514,0.709216988134002
1770,14.5951640783907,-28.5338547355284,91.3130027020843,141.10850622686,91.0785488421957,50.7859871684975,90.7189149385674,16.2956685683756,16.3374463325474,-25.8817023791179,15.9131081921135,-26.6920282488676,2.34155474865963,2.2673440767802,2.69662748353482,4.96397156031503,2.11994682727642,0.0149641132500245,0,26.8147364421225,49.3413270173389,6,-20,2.5,438.013627921629,566.38358336361,414.86481049035,234.658510358906,286.665419471048,437.005515788707,4937.56438702178,0.0263028595942127,53.5068462430855,0.809344607675172,0.0324245877627902,16.2956685683756,6.25638754121856,0.676910400988406,0.70920319720589
1780,14.5931380618256,-28.5371618090728,91.3138715552953,141.13515680004,91.0791816378396,50.8049338760654,90.7190821302985,16.3177006445603,16.3370519063824,-25.8824483636534,15.9123182004195,-26.6935515502372,2.34256262406831,2.26788549647626,2.69814031889015,4.96602581536641,2.11991165757693,0.0149714404223777,0,26.8299421485043,49.3624604360162,6,-20,2.5,438.014252647129,566.415846510074,414.93506493568,234.715911482867,286.700323954119,436.99876217851,4940.78417017591,0.0263185478426088,53.5308863985556,0.810194585649636,0.0324224013068033,16.3177006445603,6.25731567593159,0.676816095298881,0.709192277399527
1790,14.5911870109813,-28.5403371871681,91.3128807646926,141.158677454022,91.0779572094114,50.822747845428,90.7173957243771,16.3398969282816,16.3366911616908,-25.8831306573819,15.9115719530579,-26.6949905513672,2.34349828425528,2.26834999736465,2.69961739479398,4.96796739215863,2.11989376119273,0.0149785913945964,0,26.8448391829011,49.382499410129,6,-20,2.5,438.014865187414,566.445246326618,415.005772639995,234.774045658787,286.736616336894,436.992929183274,4943.90208534744,0.0263342145013146,53.555589209518,0.811022842972875,0.032420337085771,16.3398969282816,6.2580844653674,0.676725221702821,0.709183965336907
1800,14.5892949958633,-28.5434126122017,91.3102321709464,141.179417188559,91.0750779294802,50.8394879743361,90.7140597301175,16.3621892788912,16.3363482526214,-25.8837792279319,15.9108537332393,-26.6963755521704,2.34436660949473,2.26874503905722,2.70105502736888,4.9698000664261,2.11989031335727,0.0149855538148216,0,26.8594042472386,49.4014901325262,6,-20,2.5,438.015463792764,566.472104878024,415.076629803003,234.832705504564,286.774361567106,436.988488292628,4946.92345669771,0.0263497733109613,53.5808274974385,0.811830285678415,0.0324183514729235,16.3621892788912,6.25871450243736,0.676637567172564,0.7091776851737
1810,14.5874503214599,-28.5464113506895,91.3061672182977,141.197751266858,91.0707857635837,50.8552339403432,90.7093175630274,16.384492239547,16.3360117675522,-25.8844156579235,15.9101521396751,-26.6977285344595,2.34517625383755,2.26908192380877,2.70245390512016,4.97153582892893,2.11989858791795,0.0149923371918239,0,26.8736185355608,49.4194984582606,6,-20,2.5,438.016047222755,566.496755621014,415.147309915763,234.891631928882,286.813459686696,436.985677510852,4949.85330326957,0.0263651496437362,53.606444199734,0.812617617004328,0.032416412859817,16.384492239547,6.25922729512061,0.676552923519971,0.709173733150617
1820,14.5856449093178,-28.5493494140252,91.3009416462417,141.214053054087,91.0653369262266,50.8700762287805,90.7034266627586,16.4067140820466,16.335674093004,-25.8850543473144,15.9094594816219,-26.6990643270346,2.34593201086218,2.26936816778885,2.70381082129054,4.97317898907939,2.11991607857878,0.0149989273957862,0,26.8874682048308,49.4366011388951,6,-20,2.5,438.016614690404,566.519522165079,415.217491832804,234.950546741108,286.853702352925,436.984563815467,4952.69627504292,0.0263802815048497,53.6322711108686,0.813385381287048,0.032414499950022,16.4067140820466,6.25964379455828,0.676471093870588,0.709171163375844
1830,14.5838736696971,-28.552236812793,91.2948074214868,141.228674898986,91.0589837913266,50.8841087930339,90.6966403882246,16.4287647381324,16.3353307621839,-25.8857037450451,15.9087711505215,-26.7003918163047,2.34664132680714,2.26961363721426,2.70512650576173,4.974740142976,2.11994056618131,0.0150053304729213,0,26.900944443461,49.4528793054991,6,-20,2.5,438.017165788635,566.540704316437,415.286878796897,235.009176106949,286.894817871929,436.985093014983,4955.45662055761,0.026395119620572,53.6581423517984,0.814133994724617,0.0324125999974285,16.4287647381324,6.25998342341531,0.676391896543386,0.70916989634325
1840,14.5821338721712,-28.5550788098944,91.2880004305312,141.241936145854,91.051962574582,50.8974237598419,90.6891957028238,16.4505611080717,16.334979798468,-25.8863675904058,15.9080849804104,-26.7017151788766,2.34730987115308,2.26982615786661,2.70640069607127,4.97622685393788,2.1199701475687,0.0150115456370001,0,26.9140431831241,49.4684136893136,6,-20,2.5,438.017700421909,566.560569840629,415.355210129235,235.067266334788,286.93650607696,436.987129497355,4958.13818156907,0.0264096268093194,53.683903528858,0.814863781468691,0.0324107070194373,16.4505611080717,6.26026349989468,0.676315167267428,0.709169472530433
1850,14.5804245489062,-28.5578771097551,91.2807327553783,141.254116712346,91.0444856070034,50.9101077916934,90.6813054637015,16.4720302642572,16.3346210912689,-25.8870460932544,15.9074006361852,-26.7030350606751,2.34794374305501,2.27001359440526,2.70763474138319,4.97764833578845,2.12000323709282,0.0150175800121522,0,26.9267645679737,49.4832812616321,6,-20,2.5,438.018218740371,566.579350644983,415.422267242174,235.124593502986,286.978464217664,436.99048741885,4960.74440918673,0.0264237768804241,53.7094174399284,0.815575007378698,0.0324088200926873,16.4720302642572,6.26049896209819,0.676240759660996,0.70916977622412
1860,14.5787459613332,-28.5606309205477,91.2731882358601,141.265454395401,91.03673690045,50.9222396549271,90.6731540104369,16.493111134805,16.3342558348562,-25.8877369952502,15.9067190623088,-26.7043496397163,2.34854794207494,2.27018235146469,2.70882982764531,4.97901217911,2.12003855229417,0.0150234390467693,0,26.9391122825605,49.497552912198,6,-20,2.5,438.018721081917,566.597241808381,415.487875677404,235.180968636181,287.020405591191,436.994955001283,4963.27838882837,0.0264375532853194,53.7345672687702,0.816267911332176,0.0324069418210513,16.493111134805,6.26070229071427,0.676168544939364,0.709170604880832
