time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2640,14.525360540087,-28.6484355985034,91.0328347986238,141.623492485117,90.7898774338241,51.2999695050307,90.4134348319613,17.1677379013162,16.3226022496848,-25.9097862790138,15.8850928889879,-26.7460822188891,2.36671842170712,2.276048377793,2.74536265200188,5.02141102979487,2.12167657281888,0.015208735465389,0,27.3182021318481,49.9400007165766,6,-20,2.5,438.034487163602,567.162820791757,417.508802351324,236.996579080061,288.399922709285,437.230466859211,5043.8666052036,0.0268714682814322,54.5288707492497,0.838234339004369,0.032347499484441,17.1677379013162,6.26716524849018,0.673897640217143,0.709192154644495
2650,14.525173953223,-28.6487399317429,91.0319643086658,141.624760886629,90.7889828678001,51.3013445193664,90.4124922412086,17.1702253990661,16.3225690366229,-25.9098491364741,15.8850232328699,-26.7462167049024,2.36678145638435,2.27607136275561,2.74549334950395,5.02156471225956,2.1216849991426,0.0152094185049423,0,27.3195577610257,49.9416025639918,6,-20,2.5,438.034545382448,567.164832629874,417.516023767391,237.003313921726,288.404935083698,437.231290295948,5044.16104185553,0.0268730798092088,54.5317564177591,0.838314185620142,0.0323473064850397,17.1702253990661,6.26718582523183,0.673889439513638,0.709192250916842
2660,14.5249924233214,-28.6490359921214,91.0311168426304,141.625994732716,90.7881119650762,51.3026827333506,90.411574585742,17.1726468202768,16.3225367949432,-25.9099101556313,15.8849555209869,-26.746347437583,2.36684277986847,2.2760937364524,2.74562054350214,5.02171427995454,2.12169322046546,0.01521008338291,0,27.3208770467986,49.9431615068016,6,-20,2.5,438.03460205303,567.16679000978,417.523051763755,237.009870186651,288.409813691169,437.232091622805,5044.44761819215,0.0268746486115904,54.534565174179,0.838391896362367,0.0323471188590112,17.1726468202768,6.26720580566158,0.673881458472495,0.70919234529379
2670,14.524815811355,-28.6493240082435,91.0302917935466,141.627194981221,90.7872641017186,51.3039851374668,90.4106812080555,17.1750039191228,16.322505494601,-25.9099693933393,15.8848896972488,-26.746474525189,2.3669024371707,2.27611551287904,2.74574432600675,5.02185983888579,2.12170124125974,0.0152107305676889,0,27.3221609713249,49.9446787016626,6,-20,2.5,438.034657216514,567.168694425239,417.529891558399,237.016252598852,288.414562110699,437.23287143949,5044.72654471854,0.0268761758186905,54.5372990737244,0.838467528601257,0.0323469364521429,17.1750039191228,6.26722520793567,0.673873691172736,0.709192437110712
2680,14.5246439822086,-28.6496042023049,91.029488570357,141.628362562652,90.7864386701566,51.3052526952764,90.4098114678855,17.1772984032681,16.3224751065506,-25.9100269045612,15.884825707266,-26.746598072698,2.36696047934633,2.2761367127155,2.74586479500805,5.02200150772355,2.12170906592849,0.0152113605623274,0,27.3234104898189,49.9461552736904,6,-20,2.5,438.034710912875,567.17054732809,417.536548226616,237.022465757985,288.41918382534,437.23363032931,5044.99802627461,0.026877662530873,54.539960116444,0.838541138078394,0.0323467591147732,17.1772984032681,6.26724404962077,0.673866131854266,0.709192527918336
2690,14.5244768045679,-28.6498767898941,91.0287065975542,141.629498381184,90.7856350788074,51.3064863440856,90.408964741816,17.1795319349861,16.3224456027078,-25.910082742441,15.8847634982896,-26.7467181819222,2.36701694702952,2.27615734747324,2.74598203540104,5.02213938287427,2.12171669880809,0.015211973798795,0,27.3246265312461,49.9475923172434,6,-20,2.5,438.034763181382,567.172350129671,417.543026704625,237.028514142255,288.423682223913,437.234368858848,5045.26226217239,0.0268791098194397,54.5425502485301,0.838612779333658,0.0323465867017774,17.1795319349861,6.26726234771678,0.673858774916562,0.709192616541198
2700,14.5243141514335,-28.6501419798337,91.0279453175841,141.630603310802,90.7848527545474,51.3076869912065,90.408140425884,17.1817061242898,16.3224169560347,-25.9101369581434,15.884703019405,-26.7468349511341,2.36707188074195,2.27617742949023,2.74609613077902,5.02227356026924,2.12172414413331,0.0152125707033869,0,27.3258099946497,49.9489908915723,6,-20,2.5,438.034814059648,567.174104194837,417.549331770051,237.034402089716,288.428060588315,437.235087576842,5045.51944538697,0.0268805187221685,54.5450713544451,0.838682504804265,0.0323464190729226,17.1817061242898,6.2672801186003,0.673851614936146,0.709192702210563
2710,14.5241558996614,-28.6503999766753,91.0272041886231,141.631678197257,90.7840911404316,51.3088555173084,90.4073379331865,17.1838225346642,16.3223891404274,-25.9101896010654,15.884644221354,-26.7469484754102,2.36712532582502,2.2761969765361,2.74620716929302,5.02240414582913,2.12173140603726,0.0152131517289674,0,27.3269617524081,49.9503520247624,6,-20,2.5,438.034863581755,567.175810845524,417.555468060013,237.040133813792,288.432322110397,437.235787021967,5045.76976326142,0.0268818902470542,54.5475252640436,0.838750363274215,0.0323462560926941,17.1838225346642,6.26729737806968,0.673844646634122,0.709192785982634
2720,14.5240019249473,-28.6506509784201,91.0264826627114,141.632723899873,90.7833496731945,51.3099928121167,90.4065566701204,17.1858827482997,16.3223621298137,-25.910240720545,15.8845870545444,-26.7470588504738,2.36717732568984,2.27621600456636,2.74631523730695,5.02253124187331,2.1217384888602,0.0152137173190428,0,27.3280826858501,49.9516767553126,6,-20,2.5,438.034911791914,567.177471423476,417.561440256836,237.04571357974,288.436469993774,437.236467712503,5046.01340522344,0.0268832254144093,54.5499138267268,0.838816412481606,0.0323460976244121,17.1858827482997,6.26731414200372,0.673837864732154,0.709192868292919
2730,14.5238521123533,-28.6508951788043,91.0257802323852,141.633741204268,90.7826278312179,51.3110996995778,90.4057960870119,17.1878882291417,16.3223359000453,-25.9102903622787,15.8845314732133,-26.747166164656,2.3672279215647,2.2762345291062,2.74642041600228,5.02265494510848,2.12174539652633,0.0152142678906332,0,27.3291736105496,49.9529660448562,6,-20,2.5,438.034958718686,567.179087158784,417.567252697292,237.051145333813,288.440507238449,437.237130167971,5046.2505465562,0.0268845251682791,54.552238755163,0.838880695157286,0.0323459435420013,17.1878882291417,6.2673304250298,0.67383126428445,0.709192949792184
2740,14.5237063485078,-28.6511327632011,91.0250963963387,141.634730891509,90.7819250992104,51.3121769922607,90.4050556408428,17.1898404228607,16.3223104274583,-25.9103385710472,15.8844774322606,-26.7472705050108,2.36727714489562,2.2762525567911,2.74652277475006,5.02277533154116,2.12175213298172,0.0152148037962995,0,27.3302353311171,49.9542208417843,6,-20,2.5,438.035004396858,567.180659272686,417.572909658148,237.056432973903,288.444436780825,437.237774867904,5046.48136028491,0.0268857904412048,54.5545017392734,0.838943259181804,0.0323457937212481,17.1898404228607,6.26734624152538,0.673824840430787,0.709193028397246
2750,14.5235645221115,-28.6513639139537,91.0244306613544,141.635693726135,90.7812409701983,51.3132254890085,90.4043347973579,17.191740751577,16.3222856889595,-25.9103853905516,15.8844248875391,-26.747371956753,2.36732503768474,2.27627010487114,2.74662239470027,5.02289249957141,2.12175870216953,0.0152153254547384,0,27.3312686382195,49.9554420783261,6,-20,2.5,438.035048860175,567.182188961876,417.578415342807,237.061580335186,288.448261514313,437.238402295744,5046.70601653158,0.0268870221506575,54.5567044409743,0.839004151211046,0.0323456480404936,17.191740751577,6.26736160553242,0.673818588402863,0.709193105410498
2760,14.523426525011,-28.6515888085011,91.0237825473496,141.636630451029,90.7805749507115,51.3142459667954,90.4036330365318,17.1935905992684,16.3222616622168,-25.9104308630523,15.8843737962364,-26.7474706025222,2.3673716339337,2.27628718358057,2.74671934685567,5.02300653043625,2.12176510795217,0.0152158332295436,0,27.3322743007201,49.9566306611195,6,-20,2.5,438.035092141135,567.183677389562,417.583773839039,237.066591150513,288.451984254431,437.239012920928,5046.92468079404,0.0268882211896231,54.5588484771108,0.839063416338661,0.0323455063816027,17.1935905992684,6.26737653064146,0.673812503559226,0.709193180055315
2770,14.5232922531292,-28.6518076175769,91.0231515917654,141.637541780869,90.7799265652958,51.3152391737626,90.4029498573258,17.1953912990982,16.3222383258123,-25.9104750290799,15.88432411721,-26.7475665217352,2.36741697133841,2.27630380757202,2.74681370535866,5.02311751293068,2.1217713540724,0.0152163275029787,0,27.3332530588522,49.9577874631104,6,-20,2.5,438.035134271041,567.185125675148,417.588989082635,237.071469016053,288.455607712666,437.23960719441,5047.13751245159,0.0268893884184122,54.5609354048439,0.839121097980186,0.0323453686313293,17.1953912990982,6.26739102989224,0.673806581430873,0.709193253077931
2780,14.5231616047534,-28.6520205080272,91.0225373417065,141.63842841381,90.7792953484326,51.3162058417185,90.4022847691722,17.1971441559143,16.3222156589233,-25.9105179280395,15.8842758103375,-26.7476597918403,2.36746108819895,2.27631999260082,2.74690554442645,5.02322553702728,2.1217774442277,0.0152168086586054,0,27.334205636545,49.9589133381295,6,-20,2.5,438.03517528049,567.186534912678,417.594064923019,237.076217452222,288.459134541831,437.24018555705,5047.34466744394,0.0268905246792241,54.5629667478512,0.839177238580788,0.0323452346788393,17.1971441559143,6.2674051159711,0.673800817646437,0.70919332564931
2790,14.5230344814761,-28.6522276412272,91.0219393583792,141.639291025222,90.7786808491012,51.3171466791961,90.4016372967823,17.1988504336991,16.3221936414833,-25.9105595979046,15.8842288368632,-26.7477504876481,2.36750401110482,2.27633574386907,2.74699492376495,5.02333066763402,2.12178338202258,0.0152172770006728,0,27.335132734594,49.9600091127897,6,-20,2.5,438.035215199149,567.187906160827,417.599005086842,237.080839869538,288.462567311064,437.24074843556,5047.54629677636,0.0268916307879561,54.564943981703,0.839231879259533,0.0323451044173737,17.1988504336991,6.26741880111049,0.673795207973529,0.709193395769743
2800,14.5229107862086,-28.652429176377,91.0213572079365,141.64013028104,90.7780826213678,51.3180623859789,90.4010069702259,17.2005113816766,16.3221722538148,-25.9106000759131,15.8841831586469,-26.7478386827823,2.36754577576597,2.27635107565745,2.74708191335034,5.02343298900779,2.12178917105945,0.0152177328909425,0,27.3360350449794,49.9610756034598,6,-20,2.5,438.035254056299,567.18924046408,417.603813254202,237.085339639426,288.465908558475,437.241296251977,5047.74254963509,0.0268927075511723,54.5668685643295,0.839285060604798,0.0323449777416727,17.2005113816766,6.26743209731572,0.673789748232612,0.709193464310326
2810,14.5227904259764,-28.6526252658964,91.0207904745297,141.640946818975,90.777500237801,51.3189536325503,90.4003933390742,17.2021281972013,16.3221514771287,-25.9106393976215,15.8841387392061,-26.7479244476672,2.3675864102653,2.2763659957741,2.74716657312408,5.02353256889819,2.12179481480267,0.0152181766368031,0,27.3369132306433,49.9621135922487,6,-20,2.5,438.03529188002,567.190538822849,417.608492950874,237.089719993512,288.469160716322,437.241829409597,5047.93356897025,0.0268937557419626,54.5687418927839,0.839336821520874,0.0323448545510452,17.2021281972013,6.26744501605725,0.67378443441899,0.709193530274623
2820,14.5226733103557,-28.6528160579914,91.020238753103,141.641741258989,90.7769332820651,51.3198210714799,90.3997959645904,17.2037020461771,16.3221312932262,-25.9106775974694,15.8840955431188,-26.7480078506797,2.3676259547643,2.2763805241891,2.74724897634144,5.02362950053054,2.12180031665122,0.0152186086202331,0,27.3377679367072,49.9631238403421,6,-20,2.5,438.035328697667,567.191802210099,417.613047608141,237.093984078972,288.472326152483,437.242348301399,5048.11949393945,0.0268947761132451,54.570565327162,0.839387199882594,0.0323447347477739,17.2037020461771,6.26745756844913,0.67377926263551,0.709193596545932
2830,14.522559350111,-28.6530016989061,91.019701643106,141.642514212708,90.776381342458,51.3206653474319,90.3992144129201,17.2052340811682,16.3221116842572,-25.910714709237,15.8840535355155,-26.748088959132,2.36766443198508,2.27639466438011,2.74732917573308,5.02372384011319,2.12180567999716,0.0152190291100627,0,27.3385998003487,49.9641070996562,6,-20,2.5,438.035364536246,567.193031586183,417.617480615263,237.098135007562,288.475407206681,437.24285331529,5048.30046205359,0.0268957694094569,54.5723402115823,0.839436233086467,0.0323446182354985,17.2052340811682,6.26746976540401,0.673774229031977,0.709193660906999
2840,14.5224484602158,-28.6531823279496,91.0191787626156,141.643266262778,90.7758440264254,51.3214870748914,90.3986482703898,17.2067254010554,16.3220926332458,-25.9107507650497,15.8840126831958,-26.7481678371136,2.3677018697194,2.27640842557216,2.7474072286883,5.02381565426046,2.12181090808356,0.0152194384020957,0,27.3394094288702,49.965064086859,6,-20,2.5,438.035399421538,567.194227866125,417.62179520273,237.102175746207,288.478406109489,437.243344820833,5048.47660439078,0.0268967363403857,54.5740678273491,0.839483956804518,0.0323445049226301,17.2067254010554,6.26748161730182,0.673769329939189,0.709193723086402
2850,14.5223405571214,-28.653358081991,91.0186697356648,141.643997981544,90.7753209475374,51.3222868581876,90.3980971297787,17.2081770871554,16.3220741235966,-25.9107857963133,15.8839729536053,-26.748244547468,2.36773829739121,2.27642181888812,2.74748319410445,5.02390501299257,2.12181600412848,0.0152198368010542,0,27.3401974194336,49.965995506751,6,-20,2.5,438.035433378897,567.195391949184,417.625994547339,237.106109214919,288.481325055139,437.243823181763,5048.64804989567,0.0268976776046235,54.5757494350271,0.839530406112281,0.032344394719324,17.2081770871554,6.26749313429587,0.673764561748246,0.709193783453864
2860,14.5222355588019,-28.653529095377,91.0181741924918,141.644709930715,90.7748117257444,51.3230652911796,90.39756059059,17.2095902027141,16.3220561391034,-25.910819833697,15.8839343148509,-26.748319151763,2.36777374481032,2.27643485615712,2.74755713092456,5.02399198708168,2.12182097132095,0.0152202246124946,0,27.3409643587591,49.9669020518743,6,-20,2.5,438.035466433246,567.196524718292,417.63008177051,237.109938285307,288.484166200273,437.244288755075,5048.81492530738,0.0268985938891528,54.5773862737192,0.839575615478367,0.0323442875374234,17.2095902027141,6.26750432631055,0.673759920913208,0.709193842651227
2870,14.5221333867119,-28.6536954967413,91.0176917787482,141.645402648109,90.7743159968397,51.3238229427983,90.3970382690243,17.2109657665986,16.322038664286,-25.9108529064964,15.8838967364221,-26.7483917088966,2.36780824031533,2.27644754851525,2.74762909537159,5.02407664388684,2.12182581272618,0.0152206021278728,0,27.3417108088808,49.9677843856494,6,-20,2.5,438.03549860847,567.197627018989,417.634059862438,237.113665709307,288.486931611407,437.244741882658,5048.9773520501,0.0268994858523283,54.5789795306183,0.839619617923205,0.0323441832927358,17.2109657665986,6.26751520283043,0.673755404037134,0.709193901231971
2880,14.5220339638638,-28.6538574121435,91.0172221465687,141.646076660684,90.7738334032831,51.3245603711052,90.3965297883053,17.2123047786565,16.3220216840367,-25.9108850433021,15.8838601884671,-26.748462276497,2.36784180507964,2.27645990054894,2.74769913493442,5.02415903548335,2.1218305313747,0.015220969590793,0,27.3424373210067,49.9686431588082,6,-20,2.5,438.035529928006,567.198699680083,417.637931755947,237.11729418786,288.489623315916,437.245182900208,5049.13544925221,0.0269003541403406,54.5805303705676,0.839662445839224,0.0323440819026928,17.2123047786565,6.26752577311507,0.673751007788166,0.709193957763856
2890,14.5219372160321,-28.6540149630995,91.0167649601275,141.646732476355,90.7733635999112,51.3252781144765,90.3960347847045,17.2136082039852,16.3220051838474,-25.9109162715697,15.8838246422483,-26.7485309100406,2.36787446488642,2.27647192185178,2.74776730165615,5.02423922350792,2.12183513020355,0.0152213272709047,0,27.3431444268827,49.969478999105,6,-20,2.5,438.035560414475,567.199743500698,417.641700280432,237.120826328234,288.492243269922,437.245612130789,5049.28933186078,0.0269011993769386,54.5820399176025,0.839704130480349,0.0323439832879444,17.2136082039852,6.2675360460618,0.673746728951959,0.709194012474671
2900,14.5218430705354,-28.6541682685694,91.0163198902345,141.64737059241,90.7729062483801,51.3259767004176,90.3955529016739,17.214876988387,16.321989149556,-25.9109466181007,15.8837900696634,-26.7485976637788,2.36790624847729,2.27648362519529,2.74783365058575,5.02431727578104,2.12183961210964,0.0152216754549941,0,27.3438326474022,49.9702925215642,6,-20,2.5,438.03559009006,567.200759263434,417.645368207689,237.124264685921,288.494793390595,437.246029891559,5049.43911251016,0.0269020221735285,54.5835092732389,0.839744702481433,0.0323438873708461,17.214876988387,6.26754603035928,0.673742564379376,0.709194066637391
2910,14.5217514564915,-28.6543174445627,91.0158866152305,141.647991493547,90.7724610180922,51.3266566438118,90.395083790838,17.2161120557129,16.3219735674281,-25.9109761088867,15.8837564433646,-26.7486625905061,2.36793717751211,2.27649501692229,2.74789822805729,5.02439324497958,2.12184397993975,0.0152220143821674,0,27.3445024909818,49.9710843264937,6,-20,2.5,438.035618976403,567.201747731486,417.648938243328,237.127611757365,288.497275549336,437.246436491521,5049.58490117109,0.0269028231273461,54.5849395130132,0.839784191727432,0.032343794075814,17.2161120557129,6.26755573443895,0.673738510996677,0.709194119586147
2920,14.5216623050491,-28.6544626037419,91.0154648224561,141.648595650624,90.7720275876972,51.3273184450599,90.3946271135582,17.2173143039735,16.3219584241556,-25.9110047691133,15.8837237368149,-26.7487257414525,2.36796726920468,2.276506099529,2.74796107465861,5.02446717418761,2.12184823647295,0.0152223442602831,0,27.3451544516404,49.9718549972582,6,-20,2.5,438.035647094555,567.202709646351,417.652413016372,237.130869969395,288.499691565454,437.246832231231,5049.72680472249,0.0269036028190012,54.5863316823043,0.839822627273488,0.0323437033293885,17.2173143039735,6.26756516647619,0.673734565816693,0.70919416953018
2930,14.5215755498211,-28.6546038552623,91.0150542100814,141.649183517756,90.7716056469794,51.3279625868751,90.3941825429362,17.218484599755,16.3219437069484,-25.9110326229853,15.8836919244618,-26.7487871659471,2.36799656047782,2.27651689495811,2.74802225311562,5.02453914807373,2.12185238438854,0.0152226654205126,0,27.3457890059153,49.9726050965967,6,-20,2.5,438.035674464204,567.203645723299,417.655795063027,237.134041664135,288.502043193846,437.247217399798,5049.86492628283,0.0269043618088325,54.587686789747,0.839860036611185,0.0323436150611087,17.218484599755,6.26757433432922,0.673730725950207,0.709194220823173
2940,14.5214911262658,-28.6547413031716,91.0146544843557,141.649755535232,90.7711948940265,51.3285895388838,90.3937497608178,17.2196237865043,16.3219294034126,-25.9110596939578,15.8836609814867,-26.7488469119033,2.36802506094189,2.27652739932733,2.74808179401026,5.02460919333758,2.12185642635852,0.0152229780165266,0,27.3464066173743,49.973335171968,6,-20,2.5,438.035701106894,567.2045566564,417.659086850436,237.137129121348,288.504332142865,437.247592281687,5049.99936618413,0.0269051006422689,54.5890058168245,0.839896448543755,0.0323435292022793,17.2196237865043,6.26758324561674,0.673726988616419,0.709194269857428
2950,14.5214089706945,-28.6548750530892,91.0142653548344,141.650312138949,90.7707950303283,51.3291997648614,90.3933284526442,17.2207326976048,16.3219155013907,-25.9110860050388,15.8836308834682,-26.7489050264674,2.3680528007171,2.27653762859352,2.74813975139435,5.02467737998787,2.1218603649658,0.0152232823323187,0,27.3470077437709,49.9740457639996,6,-20,2.5,438.035727040472,567.205443132592,417.66229081514,237.140134593936,288.506560098762,437.247957151966,5050.13022353681,0.0269058198583144,54.5902897331272,0.839931888549955,0.0323434456853136,17.2207326976048,6.26759190781758,0.673723351025976,0.709194319209877
2960,14.5213290218134,-28.6550052047951,91.013886541892,141.650853747378,90.7704057684933,51.3297937113065,90.3929183155652,17.2218121355194,16.3219019891945,-25.9111115783481,15.8836016069066,-26.7489615550065,2.36807978282244,2.27654757319688,2.74819614723354,5.02474372043041,2.12186420275147,0.01522357847478,0,27.3475928257441,49.974737393138,6,-20,2.5,438.035752284278,567.206305811762,417.665409302554,237.143060251291,288.508728685904,437.248312279968,5050.25759375674,0.0269065199759985,54.591539472182,0.839966383019885,0.0323433644452145,17.2218121355194,6.26760032812247,0.673719810520725,0.709194363613206
2970,14.5212512217441,-28.6551318535727,91.0135177812638,141.651380756067,90.7700268369205,51.3303717998707,90.3925190633796,17.2228628582963,16.3218888558051,-25.9111364347388,15.8835731296282,-26.7490165403285,2.36810604802215,2.27655726053527,2.74825104623694,5.02480830677221,2.12186794209193,0.0152238667884254,0,27.3481622794674,49.9754105508815,6,-20,2.5,438.035776855342,567.207145317626,417.668444528013,237.145908142815,288.510839438736,437.248657916808,5050.38156696815,0.0269072014856253,54.5927559158057,0.839999955809844,0.0323432854207546,17.2228628582963,6.26760851330637,0.673716364574861,0.709194409432001
2980,14.5211755084599,-28.6552550989815,91.0131587890102,141.651893587833,90.7696579437862,51.3309344834527,90.3921303885627,17.223885680691,16.3218760895409,-25.9111605963182,15.8835454279648,-26.7490700281266,2.36813161027955,2.27656669148518,2.74830448342231,5.0248711749075,2.12187158563975,0.0152241474525644,0,27.3487165516508,49.9760657650348,6,-20,2.5,438.035800774871,567.207962317639,417.671398869437,237.148680471872,288.512894004339,437.248994340274,5050.50223997574,0.0269078649143547,54.5939400111711,0.840032635046668,0.0323432085463615,17.223885680691,6.26761647058028,0.673713010511386,0.709194454625033
2990,14.5211018289853,-28.6553750311616,91.0128093226472,141.652392604992,90.7692988398781,51.3314821483634,90.3917520285119,17.2248812977546,16.3218636803793,-25.9111840820545,15.8835184816786,-26.7491220574713,2.36815648163288,2.27657586677115,2.74835648864213,5.02493235541327,2.12187513552673,0.0152244206198891,0,27.3492560236384,49.9767034859232,6,-20,2.5,438.035824055068,567.208757383329,417.674274356958,237.151379117734,288.514893790192,437.249321770878,5050.61969538551,0.0269085107117927,54.5950925666972,0.84006443963969,0.0323431337661475,17.2248812977546,6.26762420610385,0.673709745980366,0.709194497410013
3000,14.5210301254154,-28.6554917397435,91.0124691169912,141.652878202746,90.7689492526492,51.3320152174991,90.3913836960104,17.2258504705426,16.3218516174466,-25.9112069125259,15.8834922686879,-26.7491726709936,2.36818068865957,2.27658480031261,2.74840711037458,5.02499191068719,2.12187859429401,0.0152246865453696,0,27.3497811124233,49.9773242063463,6,-20,2.5,438.035846719563,567.209531138437,417.677073210428,237.15400613878,288.516840331801,437.249640476774,5050.73402358568,0.0269091393704298,54.5962144668189,0.840095399162578,0.032343061018878,17.2258504705426,6.2676317266016,0.673706568515117,0.709194539977065
3010,14.5209603458595,-28.6556053128256,91.0121379338184,141.653350734783,90.7686089372677,51.3325340700028,90.3910251330702,17.2267938816965,16.3218398910207,-25.9112291061317,15.8834667692499,-26.7492219068087,2.36820424488516,2.2765934945128,2.74845637996758,5.02504987448038,2.12188196408036,0.0152249453904112,0,27.3502921921498,49.9779283681742,6,-20,2.5,438.03586878054,567.210284141661,417.679797421715,237.15656338118,288.518735014022,437.249950677087,5050.84530566655,0.0269097513319876,54.5973065052539,0.840125532338277,0.0323429902500436,17.2267938816965,6.26763903805918,0.673703475818756,0.709194581109772
3020,14.5208924385848,-28.6557158347262,91.0118155355445,141.653810554341,90.7682776495595,51.3330390839288,90.3906760823924,17.2277122120732,16.3218284914302,-25.9112506811751,15.8834419636788,-26.7492698029222,2.36822717137575,2.27660195914019,2.7485043375448,5.02510629668499,2.12188524708371,0.0152251973651677,0,27.350789635738,49.9785164120111,6,-20,2.5,438.0358902542,567.2110169508,417.682448976463,237.159052686517,288.520579211118,437.250252596062,5050.95362247739,0.026910347037072,54.5983694732842,0.84015486134706,0.0323429214051281,17.2277122120732,6.26764614643854,0.673700465635272,0.709194621907543
3030,14.5208263528332,-28.6558233876582,91.0115016888586,141.654258007308,90.7679551497429,51.3335306304088,90.3903362913043,17.2286061303074,16.3218174092219,-25.9112716555464,15.8834178326903,-26.7493163965644,2.36824948188171,2.27661019715058,2.74855101448966,5.02516121164025,2.12188844548905,0.0152254426316853,0,27.3512738092542,49.9790887703623,6,-20,2.5,438.035911157046,567.211730112396,417.685029823712,237.161475863467,288.522374272669,437.250546455287,5051.05905339722,0.0269109269184134,54.5994041478902,0.840183408469926,0.0323428544306523,17.2286061303074,6.26765305757555,0.673697535759821,0.709194661388419
3040,14.520762039295,-28.6559280531673,91.0111961667641,141.654693430191,90.7676412045247,51.3340090703897,90.3900055139698,17.2294762868852,16.3218066352442,-25.9112920465654,15.8833943575885,-26.7493617238306,2.3682711906299,2.27661821221535,2.74859644227261,5.02521465448796,2.12189156139309,0.0152256813528798,0,27.3517450686816,49.979645863823,6,-20,2.5,438.035931503165,567.212424158172,417.687541858915,237.163834671734,288.524121515287,437.250832477876,5051.1616756311,0.0269114913970321,54.6004112848739,0.840211193675181,0.0323427892750487,17.2294762868852,6.26765977711613,0.673694684026549,0.709194698833185
3050,14.5206994501974,-28.6560299084301,91.0108987492727,141.655117148749,90.7673355878174,51.3344747535087,90.3896835121492,17.2303233120415,16.3217961606509,-25.9113118709736,15.8833715202593,-26.7494058196924,2.36829231860946,2.27662601486471,2.74864065979687,5.02526667466159,2.12189459686808,0.0152259137332371,0,27.3522037588361,49.9801880998214,6,-20,2.5,438.035951308317,567.213099602983,417.689986918127,237.166130816357,288.525822211234,437.251110870055,5051.26156397324,0.0269120408808774,54.6013916163859,0.840238238136127,0.0323427258880713,17.2303233120415,6.2676663105258,0.673691908358336,0.70919473572845
3060,14.520638539058,-28.6561290291083,91.0106092221174,141.655529479568,90.7670380794138,51.3349280201737,90.389370053798,17.2311478195601,16.3217859768628,-25.9113311450073,15.8833493031099,-26.7494487181149,2.36831288468371,2.27663361383934,2.7486837031172,5.02531731695655,2.12189755393223,0.0152261399618125,0,27.3526502154073,49.9807158750074,6,-20,2.5,438.035970587178,567.213756947435,417.692366788854,237.168365957982,288.52747760091,437.251381835923,5051.35879124986,0.0269125757672717,54.6023458553911,0.840264561886865,0.03234266422103,17.2311478195601,6.26767266310739,0.673689206728752,0.709194773049164
3070,14.5205792628616,-28.6562250968182,91.0103273642054,141.655931241095,90.7667484525195,51.3353692077279,90.3890649006302,17.2319504110724,16.3217760777431,-25.9113498802804,15.8833276892697,-26.7494904516695,2.36833288950623,2.27664100655236,2.74872558388227,5.02536659043463,2.12190043583035,0.0152263600894399,0,27.3530847658549,49.9812295829515,6,-20,2.5,438.035989802482,567.214397310648,417.694683263474,237.170541726285,288.529089194485,437.25164539742,5051.45342894092,0.0269130964461816,54.6032747443292,0.840290571867733,0.0323426042271535,17.2319504110724,6.26767883819738,0.673686577960749,0.709194807384703
3080,14.5205215714658,-28.6563193617667,91.0100529889328,141.656321172074,90.7664665147066,51.3357986040508,90.3887678491302,17.2327316443179,16.3217664484384,-25.9113681049042,15.8833066614054,-26.749531053821,2.36835236523405,2.27664819718952,2.74876636205283,5.02541455924235,2.12190324084048,0.0152265744466443,0,27.3535077171444,49.98172956037,6,-20,2.5,438.036007618712,567.21501924535,417.696937869453,237.172659629142,288.530657238618,437.251902281107,5051.54554293329,0.0269136032758509,54.6041788134403,0.84031512110883,0.0323425458585689,17.2327316443179,6.26768484458411,0.673684017722491,0.709194841320038
3090,14.5204654270755,-28.6564107165704,91.0097859119762,141.656701172729,90.7661920762486,51.3362165837534,90.3884786980863,17.2334921354066,16.3217570879477,-25.9113858207724,15.883286203861,-26.749570554796,2.36837132492693,2.27665520757039,2.74880605562817,5.02546126319856,2.12190597407846,0.0152267831187132,0,27.3539194055755,49.9822162382526,6,-20,2.5,438.036025399516,567.215625176822,417.699132440254,237.174721328759,288.532183859448,437.252152192014,5051.63520610225,0.0269140966564392,54.605058872391,0.840339394803376,0.0323424890718229,17.2334921354066,6.26769068588362,0.673681526524227,0.709194876688156
3100,14.5204107870983,-28.6564996207513,91.0095259190924,141.657070967499,90.7659249175632,51.3366234205948,90.3881972176458,17.234232402481,16.3217479866371,-25.9114030461179,15.8832663010767,-26.7496089846348,2.36838976909529,2.27666202364778,2.74884468215523,5.025506705803,2.12190863656818,0.0152269861914274,0,27.3543201150014,49.9826899396675,6,-20,2.5,438.036042707134,567.216214880077,417.701268519286,237.176728232858,288.533669791956,437.252395374453,5051.72248069699,0.026914576927843,54.6059155076083,0.840363021121249,0.0323424338238567,17.234232402481,6.2676963657224,0.673679101736489,0.709194908888508
3110,14.520357610791,-28.6565861407598,91.0092728223183,141.657430829627,90.765664845506,51.337019410425,90.3879232042978,17.2349529857271,16.3217391368619,-25.9114197954083,15.8832469375772,-26.7496463732159,2.36840772344754,2.27666866205453,2.74888228374388,5.02555094579841,2.1219112300829,0.0152271838900707,0,27.3547101396666,49.9831510093425,6,-20,2.5,438.036059554275,567.21678878876,417.703347663307,237.178681803301,288.535116135885,437.252632066978,5051.80743043663,0.0269150444379118,54.606749344001,0.840386017496659,0.0323423800717606,17.2349529857271,6.26770188873885,0.67367674160817,0.709194941567238
3120,14.5203058588168,-28.6566703405575,91.0090264405672,141.657781028608,90.7654116739362,51.3374048430217,90.3876564618204,17.2356544095381,16.3217305315063,-25.911436082111,15.8832280985928,-26.7496827490547,2.36842519394126,2.27667512059622,2.74891887924288,5.0255939998391,2.12191375632012,0.0152273763108095,0,27.3550897648707,49.9835997847269,6,-20,2.5,438.036075953446,567.217347328306,417.705371389282,237.180583459042,288.53652395346,437.252862451224,5051.89011723091,0.0269154995247147,54.6075609879364,0.84040840095804,0.0323423277746713,17.2356544095381,6.26770725943807,0.673674444417432,0.709194972539629
3130,14.5202554925303,-28.6567522835556,91.008786595353,141.658121828796,90.7651652194012,51.3377800029558,90.3873967968574,17.2363371872705,16.3217221635954,-25.9114519194262,15.8832097696211,-26.7497181401509,2.36844219937415,2.2766814095471,2.74895450228058,5.02563591182768,2.12191621697826,0.0152275636313709,0,27.3554592707724,49.9840365972409,6,-20,2.5,438.036091916265,567.21789091648,417.7073411883,237.182434589497,288.537894280817,437.253086697694,5051.97060190853,0.0269159425206079,54.6083510347406,0.840430187661614,0.0323422768924218,17.2363371872705,6.26771248220604,0.673672208464684,0.709195003533033
3140,14.5202064747725,-28.6568320302627,91.0085531148086,141.658453483895,90.7649253052576,51.3381451636658,90.3871440232399,17.23700181229,16.32171402642,-25.9114673200512,15.8831919367131,-26.7497525734361,2.36845874764917,2.27668752902322,2.7489891734163,5.02567670243952,2.12191861370936,0.0152277459573821,0,27.3558189266504,49.9844617653693,6,-20,2.5,438.036107454442,567.218419954512,417.709258493914,237.184236530066,288.539228112896,437.253304968898,5052.0489429497,0.0269163737451969,54.6091200568025,0.840451393606312,0.0323422273863514,17.23700181229,6.26771756124319,0.673670032122013,0.709195033172616
3150,14.520158769092,-28.6569096401497,91.0083258299584,141.658776242474,90.7646917578407,51.3385005934062,90.3868979579524,17.2376487689322,16.3217061134184,-25.9114822964046,15.883174586201,-26.7497860752985,2.3684748519295,2.27669348433945,2.74902291911366,5.02571640345311,2.12192094814047,0.0152279234273584,0,27.3561689967459,49.9848756015706,6,-20,2.5,438.036122579329,567.218934835822,417.711124713192,237.185990591834,288.540526426095,437.25351742413,5052.1251977516,0.0269167935122785,54.6098686160479,0.840472034373366,0.0323421792185741,17.2376487689322,6.26772250064381,0.673667913790356,0.709195061730517
3160,14.5201123405011,-28.6569851703118,91.008104578433,141.659090342945,90.7644644102788,51.3388465496332,90.386658425142,17.2382785222549,16.3216984182984,-25.9114968603944,15.8831577049719,-26.7498186710554,2.36849052585175,2.27669928156235,2.74905576594298,5.02575504750533,2.12192322183682,0.0152280961807526,0,27.3565097347151,49.9852784057474,6,-20,2.5,438.036137301811,567.219435937905,417.712941196957,237.187698033756,288.541790158197,437.253724217055,5052.19942141699,0.0269172021231677,54.6105972520598,0.84049212490541,0.0323421323528237,17.2382785222549,6.26772730432554,0.673665851934538,0.709195089769241
3170,14.5200671561933,-28.6570586751611,91.0078892077104,141.659396008586,90.7642431058258,51.3391832737621,90.3864252596407,17.2388915085528,16.3216909351697,-25.9115110231688,15.8831412807401,-26.7498503844269,2.36850578378144,2.27670492787646,2.74908774064293,5.02579266851939,2.12192543625351,0.0152282643584253,0,27.356841378488,49.9856704591214,6,-20,2.5,438.036151631082,567.219923614537,417.714709212554,237.189360036963,288.543020189436,437.253925488877,5052.27166563384,0.0269175998605278,54.6113064711012,0.840511678338316,0.0323420867549693,17.2388915085528,6.26773197594286,0.673663845105135,0.709195118279158
3180,14.5200231791247,-28.6571302126439,91.0076795454546,141.659693491801,90.7640276673703,51.3395110387195,90.3861982748066,17.2394882212875,16.3216836574294,-25.911524797224,15.8831252996594,-26.7498812421469,2.36852062467613,2.27671041489067,2.74911885346266,5.02582926835333,2.12192759311123,0.0152284280091122,0,27.3571641968645,49.9860520795829,6,-20,2.5,438.03616558156,567.220398265586,417.716430191642,237.190977937629,288.544217511688,437.254121409969,5052.34198882286,0.0269179870441109,54.6119968453258,0.840530713000874,0.0323420423866665,17.2394882212875,6.26773651961489,0.673661891701265,0.709195143252427
3190,14.5199803788858,-28.6571998345178,91.007475449953,141.659982999134,90.7638179492759,51.3398300685179,90.3859773171791,17.2400690656089,16.3216765796518,-25.9115381928284,15.8831097503749,-26.7499112661378,2.3685350788342,2.27671576556398,2.74914914889594,5.02586491445993,2.12192969374711,0.0152285873726038,0,27.3574784106747,49.9864235280838,6,-20,2.5,438.036179160237,567.220860218635,417.718105310469,237.192552832656,288.545382944635,437.254312105832,5052.41043896507,0.0269183639364179,54.6126688448418,0.840549239748555,0.0323419992164737,17.2400690656089,6.26774093870618,0.673659990365242,0.709195170677138
3200,14.5199387235258,-28.6572675924245,91.0072767722279,141.660264748053,90.763613798444,51.3401405985212,90.3857622254378,17.2406344673,16.3216696961451,-25.9115512207541,15.8830946209528,-26.7499404794413,2.36854914189454,2.27672096929112,2.74917863173638,5.02589960102749,2.12193173961652,0.0152287424684943,0,27.3577842518391,49.9867850787855,6,-20,2.5,438.036192377632,567.221309818468,417.719735804641,237.19408587498,288.54651734468,437.254497720581,5052.47706646586,0.0269187308133425,54.6133229634958,0.840567272728041,0.0323419572113153,17.2406344673,6.26774523674636,0.673658139697036,0.709195196040225
3210,14.5198981825712,-28.6573335361259,91.0070833701019,141.660538945793,90.763415068763,51.3404428533221,90.385552845622,17.2411848327954,16.3216630014966,-25.9115638912454,15.8830799000259,-26.7499689040041,2.36856283144518,2.27672603685234,2.74920733179561,5.02593336864796,2.12193373210259,0.0152288934553151,0,27.3580819416933,49.9871369933065,6,-20,2.5,438.036205243182,567.221747393753,417.721322853208,237.195578165166,288.547621531399,437.254678388051,5052.54191942983,0.0269190879382312,54.6139596726422,0.840584824923866,0.0323419163396785,17.2411848327954,6.26774941709586,0.673656338356333,0.709195221543055
3220,14.5198587259282,-28.6573977143734,91.0068951030454,141.660805796781,90.7632216158158,51.3407370548052,90.3853490255579,17.2417205636887,16.3216564903731,-25.9115762143952,15.8830655763758,-26.7499965614865,2.36857615255208,2.27673096707864,2.74923526425818,5.02596623133681,2.12193567258602,0.0152290404106717,0,27.3583716988777,49.987479530095,6,-20,2.5,438.036217766669,567.22217326885,417.722867620989,237.197030790741,288.548696313708,437.254854241272,5052.60504538396,0.0269194355713177,54.6145794379946,0.840601909550259,0.0323418765704027,17.2417205636887,6.26775348306481,0.673654585024302,0.70919524568208
3230,14.5198203244743,-28.6574601748555,91.0067118349583,141.661065499002,90.763033299738,51.3410234177722,90.3851506178697,17.2422420488621,16.3216501576266,-25.9115881999466,15.8830516391603,-26.7500234728218,2.3685891181829,2.27673576658136,2.74926245316878,5.02599821975014,2.12193756239407,0.0152291834614817,0,27.358653735061,49.9878129393519,6,-20,2.5,438.036229956958,567.222587757895,417.724371235665,237.198444804854,288.549742475099,437.255025408219,5052.66649034313,0.0269197739646025,54.6151827104884,0.840618538884947,0.0323418378735596,17.2422420488621,6.26775743784924,0.673652878417372,0.709195269409728
3240,14.5197829497335,-28.6575209639959,91.0065334326722,141.66131824597,90.7628499836783,51.3413021523252,90.3849574783574,17.2427496687751,16.3216439982342,-25.9115998574062,15.8830380777844,-26.7500496584665,2.36860173645656,2.27674043744735,2.74928891675699,5.02602935420434,2.12193940283237,0.0152293227026111,0,27.3589282572733,49.9881374657995,6,-20,2.5,438.036241822965,567.222991167999,417.725834800238,237.199821237887,288.550760781927,437.25519201486,5052.72629931807,0.0269201033646349,54.6157699312436,0.840634725139296,0.0323418002196831,17.2427496687751,6.26776128456814,0.673651217282568,0.709195292294688
3250,14.5197465742716,-28.6575801265216,91.0063597678287,141.661564224104,90.7626715357292,51.3415734609302,90.3847694680302,17.2432437900954,16.3216380073637,-25.9116111959188,15.8830248820468,-26.7500751381168,2.36861401709679,2.27674498351604,2.74931467479721,5.02605965831325,2.12194119516091,0.0152294582377171,0,27.3591954650136,49.9884533452603,6,-20,2.5,438.036253373272,567.223383795056,417.727259377611,237.201161082906,288.551751972699,437.25535418212,5052.78451568491,0.0269204240090399,54.6163415253739,0.840650480076786,0.0323417635804901,17.2432437900954,6.26776502622217,0.673649600412373,0.709195314490834
3260,14.5197111712674,-28.6576377061096,91.0061907148417,141.661803615553,90.7624978268322,51.3418375416143,90.3845864508998,17.2437247715431,16.3216321803028,-25.911622224403,15.8830120419831,-26.7500999310117,2.36862597254332,2.27674941136319,2.74933975003668,5.02608916139987,2.12194294061679,0.0152295901870781,0,27.3594555534053,49.9887608083843,6,-20,2.5,438.036264616328,567.223765928266,417.72864600738,237.202465311499,288.552716769897,437.255512028671,5052.84118187191,0.0269207361303016,54.6168979087357,0.840665815248997,0.0323417279284399,17.2437247715431,6.26776866573841,0.673648026626793,0.709195337027864
3270,14.5196767145076,-28.6576937455334,91.0060261508887,141.6620365984,90.7623287307693,51.342094587972,90.3844082939715,17.2441929638678,16.3216265124559,-25.9116329515566,15.8829995478631,-26.7501240559382,2.36863760407478,2.27675371695793,2.74936415208081,5.02611786903875,2.12194464040945,0.0152297185983191,0,27.3597087131964,49.9890600806543,6,-20,2.5,438.036275560296,567.22413785039,417.729995705885,237.203734873709,288.553655879705,437.255665670112,5052.89633936035,0.0269210399557523,54.6174394879197,0.840680741860069,0.0323416932364751,17.2441929638678,6.26777220597194,0.673646494770652,0.709195357653454
3280,14.5196431789571,-28.6577482855828,91.0058659586209,141.662263342657,90.7621641269484,51.3423447849325,90.3842348701798,17.2446487021645,16.3216209994386,-25.9116433856771,15.8829873903972,-26.7501475308322,2.3686489259809,2.27675790901377,2.74938790527774,5.02614581429151,2.12194629569685,0.0152298436009902,0,27.3599551265993,49.9893513774587,6,-20,2.5,438.036286213037,567.22449983143,417.73130944399,237.204970677191,288.554569976844,437.255815217021,5052.95002777578,0.0269213357025781,54.6179666513437,0.840695270671404,0.0323416594788455,17.2446487021645,6.26777564964634,0.673645003741415,0.709195378130358
3290,14.519610539522,-28.6578013671694,91.0057100203282,141.662484018729,90.7620038944052,51.342588317944,90.384066052064,17.2450923225506,16.3216156368688,-25.911653535058,15.8829755602848,-26.7501703736511,2.36865994747041,2.27676199135134,2.74941102810261,5.02617301945395,2.12194790764357,0.0152299652921232,0,27.3601949763222,49.9896349147906,6,-20,2.5,438.036296582404,567.224852142046,417.732588195204,237.206173632423,288.555459737949,437.255960780569,5053.00228685927,0.026921623588644,54.6184797885817,0.840709412444511,0.0323416266297478,17.2450923225506,6.26777899948577,0.673643552433182,0.709195398693909
3300,14.5195787721942,-28.6578530294068,91.005558223317,141.662698789617,90.7618479173324,51.3428253644882,90.3839017176017,17.2455241467426,16.3216104205621,-25.9116634076186,15.8829640486332,-26.7501926015649,2.36867067432494,2.27676596471426,2.74943353472116,5.02619949943542,2.12194947736577,0.015230083745113,0,27.3604284372267,49.9899108993517,6,-20,2.5,438.036306675943,567.225195041199,417.733832891282,237.207344610914,288.55632581059,437.256102466711,5053.05315464412,0.0269219038224851,54.6189792724766,0.840723177503239,0.0323415946645582,17.2455241467426,6.26778225809124,0.673642139787778,0.709195418662643
3310,14.5195478538049,-28.6579033100603,91.0054104588058,141.662907812619,90.7616960839422,51.3430560958702,90.3837417490035,17.2459444853042,16.3216053464848,-25.9116730109934,15.8829528468645,-26.7502142311359,2.36868111134326,2.27676982907081,2.74945543789904,5.02622526696985,2.12195100594167,0.0152301990257888,0,27.3606556780847,49.9901795306541,6,-20,2.5,438.036316500908,567.225528778798,417.735044431507,237.20848445396,288.557168819864,437.256240377899,5053.10266784196,0.0269221766054142,54.6194654629344,0.840736575791713,0.0323415635594948,17.2459444853042,6.26778542797099,0.673640764783694,0.709195437144973
3320,14.5195177614728,-28.6579522464145,91.0052666192836,141.66311124305,90.7615482837528,51.3432806813315,90.3835860298568,17.2463536451064,16.3216004106623,-25.9116823527045,15.8829419465144,-26.7502352787068,2.36869127350769,2.27677359423717,2.74947676214003,5.02625035637721,2.12195249443971,0.0152303112650755,0,27.360876865628,49.9904410058032,6,-20,2.5,438.036326064486,567.225853601657,417.736223704334,237.20959399291,288.557989383331,437.256374615402,5053.15086272472,0.0269224421363653,54.6199387155629,0.84074961714316,0.0323415332910812,17.2463536451064,6.26778851159671,0.673639426411833,0.709195456327576
3330,14.5194884730531,-28.6579998745592,91.005126600648,141.663309231217,90.7614044097858,51.3434992847136,90.383434447441,17.2467519232836,16.3215956092547,-25.9116914400192,15.8829313393965,-26.7502557600838,2.36870116216105,2.27677725706712,2.74949751588979,5.02627477295691,2.12195394389526,0.0152304205051139,0,27.3610921612668,49.9906955156113,6,-20,2.5,438.036335373622,567.226169748659,417.737371569867,237.210674032751,288.558788098868,437.256505277137,5053.19777440814,0.0269227006079596,54.6203993746508,0.840762311069369,0.0323415038365944,17.2467519232836,6.267791511357,0.673638123695219,0.709195474387188
3340,14.5194599669939,-28.6580462296027,91.004990301534,141.663501923388,90.7612643578756,51.3437120655131,90.383286891999,17.2471396091244,16.3215909385313,-25.9117002799979,15.8829210175486,-26.7502756906403,2.36871078515065,2.27678082078661,2.74951771496386,5.02629853575047,2.12195535531823,0.0152305268290031,0,27.3613017221275,49.9909432458305,6,-20,2.5,438.036344435093,567.226477452299,417.738488865391,237.211725357249,288.559565548553,437.256632458543,5053.2434370782,0.0269229522077453,54.6208477753856,0.840774666842378,0.0323414751739506,17.2471396091244,6.2677944295731,0.673636855682938,0.709195491507834
3350,14.5194322224339,-28.6580913455412,91.0048576237733,141.663689461118,90.7611280271425,51.3439191781563,90.3831432572371,17.2475169827636,16.3215863948867,-25.9117088794647,15.8829109732681,-26.7502950852488,2.36872015812431,2.27678429625775,2.74953738402078,5.02632168027853,2.12195672968759,0.0152306303689791,0,27.3615057003392,49.9911843763012,6,-20,2.5,438.036353255446,567.226776937617,417.739576401586,237.212748725374,288.560322295939,437.256756251871,5053.28788383492,0.0269231971173355,54.6212842423172,0.840786693425173,0.0323414472817944,17.2475169827636,6.26779726848838,0.673635621454179,0.709195510278296
3360,14.5194052186735,-28.6581352560752,91.004728469901,141.663871984851,90.7609953174288,51.3441207759262,90.3830034376208,17.2478843223202,16.3215819747517,-25.9117172451743,15.8829011989188,-26.750313958653,2.36872927658344,2.27678767501313,2.7495565242887,5.02634419930182,2.12195806797796,0.0152307311275414,0,27.3617042469013,49.9914190855409,6,-20,2.5,438.036361841206,567.22706842792,417.740634983103,237.213744890696,288.561058900525,437.256876748968,5053.33114753702,0.0269234355170544,54.6217090976536,0.840798399743278,0.0323414201388879,17.2478843223202,6.26780003032488,0.673634420095348,0.709195527272105
3370,14.5193789361193,-28.6581779931599,91.0046027476372,141.664049627535,90.7608661339062,51.3443170039317,90.3828673332327,17.2482418910714,16.3215776747493,-25.9117253835182,15.8828916872737,-26.7503323248072,2.36873814902518,2.2767909612961,2.74957515173606,5.02636611303216,2.12195937111102,0.0152308291890659,0,27.3618975047543,49.9916475425293,6,-20,2.5,438.0363701985,567.227352134605,417.741665371695,237.214714566552,288.561775891908,437.2569940364,5053.37325928799,0.0269236675775999,54.6221226463913,0.840809794189916,0.0323413937253214,17.2482418910714,6.26780271718431,0.67363325074079,0.709195543064256
3380,14.5193533553839,-28.658219588345,91.0044803655978,141.664222520668,90.7607403826674,51.3445080058112,90.3827348451265,17.2485899497174,16.3215734915475,-25.9117333008025,15.8828824311891,-26.7503501975043,2.36874678652988,2.27679416187689,2.7495932852723,5.02638744714919,2.12196064000266,0.0152309246542829,0,27.3620856153975,49.9918699145453,6,-20,2.5,438.036378333456,567.227628266822,417.742668321422,237.215658459344,288.562473794332,437.257108200108,5053.41424988122,0.0269238934680064,54.6225251905065,0.840820885139976,0.0323413680211502,17.2485899497174,6.26780533114118,0.673632112534526,0.709195559024582
3390,14.5193284576975,-28.6582600722228,91.0043612352864,141.664390791555,90.7606179727721,51.3446939206533,90.3826058774817,17.2489287507012,16.3215694219233,-25.9117410031269,15.8828734237514,-26.7503675900933,2.36875519407543,2.27679727778337,2.74961093653215,5.02640821431552,2.12196187554004,0.0152310175837557,0,27.3622687158375,49.9920863635601,6,-20,2.5,438.036386251964,567.227897027062,417.743644562432,237.216577253109,288.563153115463,437.257219323214,5053.45414913374,0.026924113351961,54.6229170224086,0.840831680653764,0.0323413430072037,17.2489287507012,6.26780787420233,0.673631004647175,0.709195574757541
3400,14.5193042247156,-28.6582994746623,91.0042452701755,141.664554564629,90.7604988153033,51.3448748844222,90.3824803366085,17.2492585408332,16.3215654627314,-25.9117484964443,15.8828646582075,-26.7503845156134,2.3687633767794,2.27680031026443,2.74962811718216,5.02642842744659,2.12196307859191,0.015231108038323,0,27.3624469400064,49.9922970479133,6,-20,2.5,438.036393959805,567.228158613266,417.744594808468,237.217471616655,288.56381435168,437.257327487072,5053.49298619547,0.0269243273895087,54.6232984279807,0.840842188639385,0.0323413186647983,17.2492585408332,6.26781034832666,0.673629926268151,0.70919558995231
