time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3410,14.5192806386673,-28.6583378246144,91.0041323863891,141.664713960379,90.7603828240697,51.3450510288774,90.3823581316918,17.2495795593352,16.3215616109311,-25.9117557865096,15.88285612802,-26.7504009866872,2.36877133868729,2.27680325965254,2.74964483746947,5.02644809712201,2.12196425000124,0.015231196071085,0,27.3626204176896,49.9925021210353,6,-20,2.5,438.036401462568,567.228413217142,417.745519751222,237.218342198212,288.564457983887,437.257432770385,5053.53078931427,0.0269245357357647,54.623669684265,0.840852416742081,0.0323412949758222,17.2495795593352,6.26781275540812,0.673628876611992,0.709195604034699
3420,14.5192576822328,-28.6583751502752,91.0040225021532,141.664869096261,90.7602699150395,51.3452224824549,90.3822391741906,17.2498920394073,16.3215578635621,-25.9117628789255,15.8828478268202,-26.7504170156113,2.36877909282787,2.27680613500632,2.74966111792975,5.02646725293608,2.12196539059091,0.0152312817922337,0,27.3627892754001,49.992701732493,6,-20,2.5,438.036408765718,567.228661025584,417.746420064929,237.219189629749,288.565084480968,437.257535249967,5053.56758602759,0.0269247385419595,54.6240310613506,0.840862372433094,0.0323412719225473,17.2498920394073,6.26781509729073,0.673627854913014,0.709195619165387
3430,14.5192353385601,-28.6584114790964,91.0039155378674,141.665020086526,90.7601600064153,51.3453893701509,90.3821233779185,17.2501962080396,16.3215542177484,-25.9117697791349,15.882839748415,-26.7504326143437,2.36878663598051,2.27680892985952,2.74967696009285,5.02648588995237,2.12196650116263,0.0152313652067848,0,27.3629536362578,49.9928960278423,6,-20,2.5,438.036415874558,567.22890222041,417.747296405765,237.220014526398,288.565694299221,437.257635000529,5053.60340313553,0.0269249359552912,54.6243828221038,0.840872062964849,0.0323412494878141,17.2501962080396,6.26781737576632,0.673626860426,0.709195632687114
3440,14.5192135912474,-28.6584468377869,91.0038114160227,141.665167042358,90.7600530185486,51.3455518136488,90.3820106589536,17.2504922862335,16.3215506706949,-25.9117764924279,15.8828318867797,-26.750447794517,2.36879398147856,2.27681165374773,2.74969238456646,5.02650403831419,2.12196758249814,0.0152314464255304,0,27.3631136201215,49.9930851487829,6,-20,2.5,438.036422794258,567.229136978585,417.748149412531,237.220817487081,288.566287882888,437.257732094806,5053.63826672955,0.026925128119082,54.6247252224494,0.840881495405625,0.0323412276548822,17.2504922862335,6.26781959257645,0.673625892425572,0.70919564694406
3450,14.5191924243364,-28.6584812523337,91.0037100611747,141.665310071936,90.7599488739127,51.3457099313696,90.3819009356101,17.2507804890861,16.3215472196859,-25.9117830239444,15.8828242360559,-26.7504625674433,2.36880112892245,2.27681430309593,2.74970739588024,5.02652169897617,2.12196863535889,0.0152315254702987,0,27.3632693436341,49.9932692332128,6,-20,2.5,438.036429529846,567.229365472302,417.748979706892,237.221599094745,288.566865664314,437.257826603594,5053.67220220198,0.0269253151728297,54.625058511464,0.840890676632426,0.0323412064074944,17.2507804890861,6.26782174941345,0.673624950205754,0.709195660213355
3460,14.5191718224036,-28.6585147479174,91.0036114003754,141.665449279788,90.7598474975467,51.3458638377911,90.3817941289055,17.2510610245587,16.3215438620999,-25.9117893786458,15.8828167905846,-26.7504769440485,2.36880808692624,2.27681688309835,2.74972200886062,5.02653889195897,2.12196966048077,0.0152316024200676,0,27.3634209195523,49.9934484144368,6,-20,2.5,438.03643608611,567.229587867974,417.749787889828,237.222359912989,288.567428061557,437.257918595412,5053.7052341001,0.0269254972514041,54.6253829299503,0.840899613227183,0.0323411857299334,17.2510610245587,6.26782384791077,0.673624033083413,0.709195673523761
3470,14.5191517701199,-28.6585473492832,91.0035153611053,141.665584769835,90.7597488149297,51.3460136467012,90.3816901603208,17.2513340993834,16.3215405953357,-25.9117955614551,15.8828095447413,-26.7504909351932,2.36881485781816,2.27681939293363,2.74973623101492,5.02655562394855,2.12197065860113,0.0152316773133027,0,27.3635684599562,49.9936228249576,6,-20,2.5,438.036442468129,567.229804331036,417.750574558676,237.223100502131,288.567975489763,437.258008138033,5053.73738682563,0.0269256744888891,54.6256987172701,0.84090831201371,0.0323411656067414,17.2513340993834,6.26782588969065,0.673623140382398,0.709195686034843
3480,14.5191322529526,-28.6585790803544,91.0034218745664,141.665716640514,90.7596527553655,51.3461594660295,90.3815889553677,17.2515999096758,16.3215374169301,-25.9118015770342,15.8828024932022,-26.7505045511567,2.36882144798922,2.27682183583365,2.7497500743111,5.02657191014475,2.12197163041207,0.0152317502133395,0,27.3637120711454,49.9937925904506,6,-20,2.5,438.036448680189,567.230015018256,417.751340280032,237.223821393664,288.568508343363,437.258095296251,5053.76868352202,0.0269258470124685,54.6260061004798,0.840916778996586,0.0323411460229615,17.2515999096758,6.26782787628786,0.673622271456777,0.709195698197083
3490,14.5191132564647,-28.6586099644173,91.0033308724118,141.665844989712,90.7595592486211,51.3463014029782,90.3814904400457,17.2518586502281,16.3215343244389,-25.911807430009,15.8827956306742,-26.750517802159,2.36882786259136,2.2768242138699,2.74976354925767,5.02658776312757,2.12197257660959,0.015231821175457,0,27.3638518587131,49.9939578357457,6,-20,2.5,438.036454727097,567.230220085487,417.752085616674,237.224523115589,288.569027013487,437.2581801339,5053.79914717959,0.0269260149484976,54.6263053051138,0.840925020621626,0.0323411269639813,17.2518586502281,6.26782980922696,0.673621425669487,0.70919571010498
3500,14.5190947667914,-28.658640024191,91.0032422889573,141.665969911316,90.7594682272005,51.3464395605503,90.381394543238,17.2521105082454,16.3215313155185,-25.9118131248152,15.8827889520817,-26.7505306980004,2.36883410697379,2.2768265294099,2.74977666641024,5.02660319582014,2.12197349785784,0.0152318902553145,0,27.3639879241078,49.9941186807845,6,-20,2.5,438.03646061306,567.230419682283,417.752811109343,237.225206175292,288.569531876428,437.258262712693,5053.82879988789,0.0269261784183929,54.6265965478968,0.840933042722554,0.0323411084157215,17.2521105082454,6.26783168996894,0.673620602405258,0.709195721965684
3510,14.5190767704817,-28.6586692815235,91.0031560604668,141.666091496478,90.7593796256094,51.3465740386761,90.3813011959378,17.2523556653586,16.3215283878969,-25.9118186657526,15.8827824524997,-26.7505432481906,2.36884018409951,2.27682878261469,2.74978943342813,5.02661821604282,2.12197439480436,0.0152319574926152,0,27.3641203657561,49.9942752419277,6,-20,2.5,438.036466342384,567.230613953818,417.753517282655,237.22587106507,288.570023297041,437.258343092406,5053.85766307819,0.0269263375399639,54.6268800390951,0.840940851152915,0.0323410903645005,17.2523556653586,6.26783351993032,0.673619801068783,0.709195733315502
3520,14.5190592541436,-28.6586977582095,91.0030721234579,141.666209835916,90.7592933786139,51.3467049368767,90.3812103294121,17.2525943024636,16.3215255393162,-25.9118240570947,15.8827761270282,-26.7505554621906,2.3688460994721,2.27683097609875,2.74980186090311,5.02663283700186,2.12197526809448,0.0152320229433246,0,27.3642492816746,49.9944276350552,6,-20,2.5,438.0364719193,567.230803044608,417.754204659062,237.226518275279,288.570501638716,437.258421332369,5053.88575809465,0.0269264924305524,54.6271559881236,0.840948451697557,0.0323410727966973,17.2525943024636,6.26783530051966,0.673619021066936,0.709195744456913
3530,14.519042205046,-28.6587254749829,91.002990417561,141.666325015858,90.7592094241796,51.3468323497713,90.3811218782992,17.2528265915792,16.3215227676314,-25.9118293029012,15.8827699710106,-26.7505673489916,2.3688518562966,2.27683311039914,2.74981395655244,5.02664706695158,2.12197611834204,0.0152320866476209,0,27.3643747650596,49.9945759703455,6,-20,2.5,438.036477347824,567.230987092024,417.754873735306,237.227148272168,288.570967246999,437.258497489262,5053.91310523102,0.026926643201736,54.6274245941027,0.840955849841713,0.032341055699419,17.2528265915792,6.26783703307464,0.673618261835632,0.709195755070533
3540,14.5190256107365,-28.6587524521005,91.002910883706,141.666437120658,90.759127701607,51.3469563699279,90.3810357786448,17.2530527010117,16.3215200707472,-25.9118344071373,15.8827639798943,-26.7505789173842,2.36885746291833,2.27683519104951,2.74982573397396,5.02666092502347,2.12197694614805,0.0152321486783176,0,27.3644969070825,49.9947203555851,6,-20,2.5,438.036482631901,567.231166230464,417.75552499736,237.227761511948,288.571420459926,437.258571618371,5053.93972434125,0.026926789962685,54.6276860518413,0.840963050973222,0.0323410390600145,17.2530527010117,6.26783871890214,0.673617522823139,0.709195766403926
3550,14.5190094591239,-28.6587787092522,91.0028334645267,141.666546232203,90.7590481519476,51.3470770872428,90.3809519683381,17.2532727941969,16.3215174466308,-25.9118393736508,15.8827581492599,-26.7505901759013,2.3688629139252,2.276837210433,2.7498371906837,5.0266744011167,2.1219777520969,0.0152322090192208,0,27.3646157962794,49.9948608954471,6,-20,2.5,438.036487775345,567.231340590403,417.756158917151,237.228358437667,288.571861605751,437.258643773395,5053.96563470669,0.0269269328194272,54.6279405505375,0.840970060303338,0.0323410228662659,17.2532727941969,6.26784035927048,0.673616803493567,0.709195775622145
3560,14.5189937383226,-28.6588042657636,91.0027581036046,141.666652430972,90.758970717227,51.3471945901195,90.3808703862956,17.25348703187,16.3215148932867,-25.9118442062181,15.8827524747657,-26.7506011329265,2.36886821911361,2.27683917559125,2.74984834179039,5.02668751738164,2.12197853676409,0.0152322677516313,0,27.3647315197049,49.9949976928459,6,-20,2.5,438.036492781936,567.231510300095,417.756775958755,237.228939485038,288.572291007367,437.258714007229,5053.99085528567,0.0269270718762274,54.6281882762249,0.840976882984393,0.0323410071060266,17.25348703187,6.26784195542454,0.673616103320362,0.709195784464415
3570,14.518978436675,-28.6588291406676,91.0026847455666,141.666755795908,90.7588953405462,51.3473089652311,90.3807909725695,17.2536955716974,16.3215124087607,-25.9118489085379,15.8827469521553,-26.7506117966784,2.36887339845211,2.27684110338866,2.74985921413681,5.02670031752548,2.12197930071318,0.0152323250219021,0,27.3648441627527,49.9951308487346,6,-20,2.5,438.036497655289,567.231675485363,417.757376577294,237.229505081454,288.572708981077,437.258782371558,5054.0154046746,0.026927207235366,54.6284294113869,0.840983523992065,0.0323409917675939,17.2536955716974,6.26784350858277,0.673615421785892,0.709195797737296
3580,14.518963542988,-28.658853352078,91.0026133372646,141.666856402815,90.7588219672908,51.3474202958361,90.3807136696142,17.2538985651376,16.3215099911773,-25.9118534841598,15.8827415773433,-26.7506221750452,2.36887842285521,2.27684296363805,2.74986977748094,5.02671274111899,2.12198004448886,0.0152323806602801,0,27.364953807427,49.9952604600733,6,-20,2.5,438.036502399064,567.231836267011,417.757961209836,237.230055637499,288.573115831547,437.258848916457,5054.03930073596,0.0269273389950959,54.6286641313171,0.840989988263829,0.0323409768395493,17.2538985651376,6.26784501991636,0.673614758395017,0.709195805609728
3590,14.5189490464516,-28.658876917661,91.0025438273418,141.666954324875,90.7587505446878,51.3475286624006,90.3806384218272,17.2540961584722,16.3215076387274,-25.9118579365077,15.8827363463846,-26.7506322756443,2.36888331762674,2.27684477849777,2.74988006459758,5.02672484309535,2.12198076861437,0.015232434846137,0,27.3650605329426,49.9953866205027,6,-20,2.5,438.036507016597,567.231992761692,417.758530278761,237.230591549718,288.573511852106,437.258913689559,5054.06256072092,0.026927467250315,54.6288926053076,0.840996280396759,0.0323409623109399,17.2540961584722,6.26784649055454,0.673614112667629,0.709195814570514
3600,14.5189349364571,-28.6588998546978,91.0024761653761,141.667049633937,90.7586810209251,51.3476341438453,90.3805651746188,17.2542884952898,16.3215053496372,-25.9118622689389,15.8827312554102,-26.7506421059464,2.36888807911723,2.27684654234245,2.74989007458644,5.02673661692889,2.12198147360432,0.0152324875723699,0,27.3651644170406,49.9955094219336,6,-20,2.5,438.036511511224,567.232145083935,417.759084198436,237.231113207378,288.573897331108,437.258976738281,5054.08520156212,0.0269275920941763,54.6291149995351,0.841002404957916,0.0323409481710542,17.2542884952898,6.26784792160398,0.673613484132817,0.709195822461083
3610,14.5189212026805,-28.6589221798848,91.0024103022875,141.667142399799,90.7586133455697,51.3477368170093,90.3804938748514,17.2544757153731,16.3215031221819,-25.9118664847173,15.8827263006547,-26.750651673222,2.36889272143248,2.27684826667111,2.74989982707735,5.02674809374846,2.12198215996407,0.0152325389456525,0,27.3652655354008,49.9956289538356,6,-20,2.5,438.036515886334,567.232293345049,417.759623372264,237.231620989431,288.574272549325,437.259038108693,5054.1072397429,0.0269277136173681,54.6293314757691,0.841008366513108,0.0323409344094614,17.2544757153731,6.26784931414095,0.673612872334326,0.709195832469089
3620,14.5189078350698,-28.6589439096789,91.0023461902725,141.667232690592,90.7585474695004,51.3478367567068,90.3804244707706,17.2546579548395,16.3215009546846,-25.9118705870174,15.8827214784551,-26.7506609845438,2.36889723354408,2.27684993887492,2.7499093124283,5.02675925130321,2.12198282817982,0.0152325889105701,0,27.3653639617062,49.9957453033196,6,-20,2.5,438.036520144993,567.232437653628,417.760148193038,237.232115264893,288.574637779894,437.259097845277,5054.12869131284,0.0269278319081985,54.6295421915273,0.841014169307272,0.0323409210159618,17.2546579548395,6.2678506692122,0.673612276824549,0.709195840281425
3630,14.5188948238465,-28.6589650599556,91.0022837828201,141.66732057248,90.758483344924,51.3479340357366,90.3803569120204,17.2548353461457,16.3214988455148,-25.9118745789245,15.8827167852482,-26.750670046792,2.36890162722219,2.2768515683155,2.74991854738409,5.02677011569959,2.12198347872894,0.0152326375579296,0,27.3654597676516,49.9958585551448,6,-20,2.5,438.036524290338,567.232578115179,417.760659042947,237.232596392853,288.574993288759,437.259155991586,5054.14957188846,0.0269279470525996,54.6297473000813,0.841019817603808,0.0323409079806503,17.2548353461457,6.26785198783545,0.673611697170156,0.709195848440136
3640,14.5188821594943,-28.6589856462042,91.0022230346498,141.667406109865,90.7584209253121,51.3480287249491,90.3802911495782,17.2550080182092,16.3214967930876,-25.9118784634384,15.8827122175678,-26.7506788666597,2.36890590549504,2.276853156004,2.74992753845841,5.02678069446241,2.12198411207554,0.0152326849219185,0,27.3655530230187,49.9959687918083,6,-20,2.5,438.03652832538,567.232714832403,417.761156293973,237.233064722835,288.575339334715,437.259212590002,5054.16989666991,0.0269280591342175,54.6299469506195,0.841025315512127,0.0323408952939452,17.2550080182092,6.26785327099999,0.673611132948803,0.709195856895858
3650,14.5188698327495,-28.6590056834918,91.0021639016752,141.667489365442,90.7583601653629,51.3481208933279,90.3802271357135,17.255176096563,16.3214947958614,-25.9118822434769,15.8827077720405,-26.7506874506599,2.3689100689533,2.27685470065915,2.74993628925655,5.0267909899157,2.12198472867177,0.0152327310206662,0,27.3656437957454,49.9960760936283,6,-20,2.5,438.036532253055,567.232847905282,417.76164030829,237.233520595174,288.575676169717,437.25926768174,5054.18968045612,0.0269281682344969,54.6301412883961,0.841030667043697,0.0323408829465066,17.255176096563,6.26785451966834,0.673610583749426,0.709195864894919
3660,14.5188578345992,-28.6590251864869,91.002106340989,141.667570400201,90.7583010209869,51.3482106079989,90.3801648239729,17.255339703366,16.3214928523376,-25.911885921876,15.8827034453856,-26.7506958051278,2.3689141207962,2.27685620355707,2.74994480633375,5.02680100989082,2.12198532895793,0.0152327758886946,0,27.3657321519402,49.996180538759,6,-20,2.5,438.036536076219,567.232977431088,417.762111438312,237.233964341059,288.576004038977,437.25932130693,5054.20893764767,0.0269282744326951,54.6303304547594,0.841035876092263,0.0323408709291471,17.255339703366,6.26785573477593,0.67361004917191,0.709195872489745
3670,14.5188461561112,-28.6590441697127,91.0020503100567,141.667649274639,90.7582434484759,51.348297935497,90.3801041683058,17.2554989597164,16.3214909610329,-25.9118895014433,15.882699234353,-26.7507039363387,2.36891816518371,2.2768577630275,2.7499532134196,5.0268109764471,2.1219859133704,0.0152328202096088,0,27.3658181571317,49.9962822046705,6,-20,2.5,438.036539797711,567.233103506294,417.762570033362,237.234396288822,288.576323185513,437.25937350531,5054.22768251958,0.0269283778073846,54.6305145898272,0.841040946530853,0.0323408592328462,17.2554989597164,6.26785691724907,0.673609528819472,0.709195909965731
3680,14.5188347890618,-28.6590626465585,91.0019957697133,141.667726044292,90.7581874075895,51.3483829370782,90.3800451263136,17.2556539771019,16.3214891205816,-25.9118929847636,15.8826951359504,-26.7507118500704,2.36892190656799,2.27685909336688,2.74996117002391,5.02682026339079,2.12198648231232,0.0152328620957,0,27.3659018716488,49.9963811626828,6,-20,2.5,438.036543420125,567.233226219523,417.763016415051,237.234816740732,288.576633833106,437.259424313542,5054.24592821348,0.0269284784309024,54.630693822598,0.841045881906812,0.0323408478493832,17.2556539771019,6.2678580679403,0.673609022327605,0.709195888017662
3690,14.5188237249933,-28.6590806307812,91.0019426796653,141.667800766447,90.7581328569202,51.3484656757594,90.3799876543699,17.2558048702309,16.3214873295813,-25.9118963744909,15.8826911471022,-26.7507195522618,2.3689256170737,2.27686045443699,2.74996899470905,5.02682944914604,2.12198703619728,0.0152329033099079,0,27.3659833575517,49.9964774861663,6,-20,2.5,438.036546946148,567.23334566214,417.763450914232,237.235226007796,288.576936211929,437.259473769214,5054.26368824947,0.0269285763776748,54.6308682857859,0.841050685881896,0.0323408367701141,17.2558048702309,6.26785918772544,0.673608529320357,0.70919588726306
3700,14.5188129558122,-28.6590981355427,91.0018910013454,141.66787349585,90.7580797568387,51.3485462118473,90.3799317107211,17.2559517488777,16.3214855866907,-25.911899673164,15.8826872648657,-26.7507270485946,2.36892924722222,2.27686179706715,2.74997663259275,5.02683842965991,2.12198757542223,0.0152329435466212,0,27.366062674236,49.9965712453372,6,-20,2.5,438.036550378349,567.233461921482,417.763873847536,237.235624387653,288.577230542311,437.259521908446,5054.28097556681,0.0269286717189347,54.6310381064088,0.841055361963473,0.0323408259869815,17.2559517488777,6.26786027744199,0.673608049438462,0.709195892076317
3710,14.5188024745654,-28.6591151729778,91.0018407013619,141.667944278692,90.7580280730396,51.3486245972657,90.379877259235,17.2560947075007,16.321483890757,-25.9119028829646,15.8826834867245,-26.7507343439279,2.36893280217604,2.27686312480713,2.74998409187867,5.0268472166858,2.12198810032445,0.0152329828498522,0,27.3661398727743,49.9966625006832,6,-20,2.5,438.036553717984,567.233575071693,417.764285488056,237.236012136435,288.577517017524,437.259568768619,5054.29780129965,0.0269287645159693,54.6312033939853,0.841059912336362,0.0323408154928586,17.2560947075007,6.26786133779163,0.673607582367581,0.709195903299232
3720,14.5187922717166,-28.659131756134,91.001791734929,141.668013181867,90.757977759488,51.3487009026862,90.3798242513789,17.2562338750619,16.3214822402008,-25.9119060068819,15.8826798091775,-26.7507414450218,2.36893625467918,2.2768644096313,2.74999134389125,5.02685575352256,2.12198861138344,0.0152330210590409,0,27.3662150229998,49.9967513343906,6,-20,2.5,438.036556970926,567.233685218262,417.764686205754,237.236389603742,288.577795885595,437.259614374495,5054.31418063914,0.0269288548524341,54.6313642970583,0.841064343594098,0.0323408052781531,17.2562338750619,6.26786236980644,0.673607127700987,0.709195911831129
3730,14.5187823407862,-28.6591478980271,91.0017440706057,141.66808024714,90.7579287838875,51.348775176918,90.3797726531463,17.2563693400268,16.32148063396,-25.9119090469259,15.8826762299102,-26.7507483563457,2.36893959617444,2.27686564194936,2.74999838078191,5.02686402273127,2.12198910890301,0.015233058129287,0,27.3662881726901,49.9968378033843,6,-20,2.5,438.036560136369,567.233792428883,417.765076257449,237.236757029495,288.57806733378,437.259658769582,5054.33012401627,0.0269289427857643,54.6315209184905,0.841068656065318,0.0323407953364097,17.2563693400268,6.26786337411805,0.673606685132891,0.709195914439942
3740,14.5187726744998,-28.6591636096517,91.0016976737937,141.668145524178,90.7578811106855,51.348847473978,90.3797224270775,17.2565012009038,16.3214790708258,-25.9119120053849,15.8826727462667,-26.7507550830274,2.36894285820828,2.27686685065427,2.75000524146436,5.02687209211863,2.12198959324863,0.0152330942747435,0,27.3663593751675,49.9969219705147,6,-20,2.5,438.036563217589,567.233896782589,417.765455926858,237.237114680794,288.578331557404,437.259701984322,5054.34564304146,0.0269290283798915,54.6316733721914,0.84107285373759,0.0323407856602671,17.2565012009038,6.26786435148375,0.673606254347009,0.709195919847259
3750,14.5187632672991,-28.6591788986029,91.0016525180459,141.668209050409,90.7578347127064,51.3489178351743,90.3796735445422,17.2566295329222,16.3214775498705,-25.9119148840142,15.8826693562125,-26.7507616289956,2.3689460905604,2.27686808251282,2.75001198551233,5.02688006802516,2.12199006471945,0.0152331298243104,0,27.3664286711192,49.9970038838954,6,-20,2.5,438.036566218023,567.233998339133,417.765825430951,237.237462761605,288.578588705949,437.25974404337,5054.36074657883,0.0269291116836107,54.6318217451442,0.841076940463271,0.0323407762439771,17.2566295329222,6.26786530248143,0.673605835113702,0.709195942416536
3760,14.5187541092798,-28.6591937851986,91.0016085559414,141.668270893408,90.7577895412225,51.3489863346906,90.3796259541955,17.2567544712129,16.3214760694873,-25.911917685855,15.8826660561953,-26.7507680011094,2.36894912838877,2.27686917702513,2.75001842460006,5.02688760162518,2.12199052372399,0.0152331637328681,0,27.3664961336082,49.9970836298689,6,-20,2.5,438.03656913595,567.234097206226,417.766185159014,237.237801638365,288.57883905322,437.259784986228,5054.37545054668,0.026929192784615,54.6319661936918,0.841080916323474,0.0323407670777556,17.2567544712129,6.26786622812056,0.673605426942037,0.709195931747514
3770,14.5187451952722,-28.6592082739302,91.0015657629678,141.668331087736,90.7577455710459,51.3490530107937,90.3795796295038,17.2568760854326,16.3214746288016,-25.911920412563,15.8826628443022,-26.7507742030624,2.36895214772362,2.27687030243191,2.75002476479526,5.02689506722717,2.1219909705891,0.0152331971408617,0,27.3665618003085,49.9971612530049,6,-20,2.5,438.03657197754,567.234193439093,417.766535312067,237.238131499938,288.579082736864,437.259824842053,5054.38976315383,0.0269292717280988,54.6321067983776,0.841084787473392,0.0323407581562662,17.2568760854326,6.26786712894452,0.673605029648695,0.709195940070943
3780,14.5187365187796,-28.6592223763957,91.0015241080594,141.668389677315,90.7577027702557,51.3491179120199,90.3795345368345,17.2569944639761,16.3214732267494,-25.9119230661514,15.8826597181852,-26.7507802393883,2.36895507946435,2.27687139100026,2.75003092791717,5.02690231891743,2.12199140561756,0.0152332296139465,0,27.3666257190246,49.9972368098164,6,-20,2.5,438.036574743662,567.23428710787,417.766876144951,237.238452586009,288.579319934254,437.259863636219,5054.40369481604,0.0269293485714277,54.6322436614622,0.841088555696018,0.0323407494730397,17.2569944639761,6.26786800561821,0.67360464293337,0.709195946034434
3790,14.5187280734653,-28.6592361030193,91.0014835609703,141.668446705052,90.7576611077726,51.349181085635,90.3794906434425,17.2571096929275,16.321471862287,-25.9119256485957,15.8826566755468,-26.7507861145234,2.36895793655863,2.27687245390819,2.75003693099534,5.02690938490353,2.1219918291188,0.0152332612452127,0,27.3666879363042,49.9973103553285,6,-20,2.5,438.036577436193,567.234378281021,417.767207905817,237.238765130008,288.579550818448,437.259901397865,5054.41725567514,0.0269294233704619,54.6323768825269,0.841092223617494,0.0323407410216419,17.2571096929275,6.26786885879393,0.673604266512796,0.709195952875882
3800,14.5187198531635,-28.659249463843,91.0014440922582,141.668502212655,90.7576205533436,51.3492425776321,90.3794479174533,17.2572218560579,16.3214705343999,-25.9119281618161,15.8826537141509,-26.7507918327854,2.36896071308548,2.27687348423485,2.75004276910571,5.02691625334056,2.12199224139652,0.0152332920061754,0,27.3667484974451,49.9973819430895,6,-20,2.5,438.036580057074,567.234467025117,417.767530836155,237.239069359092,288.579775557427,437.259938154445,5054.43045560057,0.026929496179564,54.6325065584731,0.841095793894993,0.0323407327958556,17.2572218560579,6.26786968910553,0.673603900112643,0.709195958203084
3810,14.5187118518724,-28.6592624686256,91.0014056732603,141.66855624071,90.7575810775161,51.3493024327864,90.3794063278364,17.2573310349181,16.3214692421012,-25.9119306076805,15.8826508318215,-26.7507973983758,2.36896341831892,2.27687448969687,2.75004845491277,5.02692294460964,2.12199264274704,0.0152333219658114,0,27.3668074465421,49.9974516252302,6,-20,2.5,438.036582608215,567.234553404944,417.767845171052,237.239365494408,288.579994314789,437.259973932632,5054.44330420032,0.0269295670516589,54.632632783637,0.841099269130808,0.0323407247897229,17.2573310349181,6.26787049716978,0.6736035434661,0.709195964189539
3820,14.5187040637503,-28.6592751268664,91.0013682760706,141.668608828712,90.7575426516157,51.3493606946823,90.3793658443805,17.2574373089049,16.3214679844308,-25.911932988006,15.8826480264411,-26.7508028153837,2.36896604644872,2.27687546354469,2.75005398352015,5.02692944706484,2.12199303345889,0.0152333510958531,0,27.3668648265182,49.9975194524924,6,-20,2.5,438.036585091471,567.234637483556,417.768151139359,237.239653751233,288.580207249791,437.260008758549,5054.45581082693,0.0269296360382667,54.6327556498485,0.841102651857092,0.032340716997254,17.2574373089049,6.26787128358646,0.673603196313459,0.709195968509034
3830,14.5186964831116,-28.6592874478133,91.0013318735246,141.668660015108,90.7575052477299,51.3494174057444,90.3793264376777,17.2575407552982,16.3214667604548,-25.9119353045599,15.882645295949,-26.7508080877876,2.36896861190369,2.27687641851247,2.75005937347683,5.0269357919893,2.12199341381297,0.015233379497938,0,27.3669206791558,49.9975854742705,6,-20,2.5,438.03658750865,567.234719322331,417.768448963829,237.239934339147,288.580414517406,437.260042657488,5054.46798458446,0.0269297031895412,54.6328752465,0.841105944535848,0.0323407094127717,17.2575407552982,6.26787204893903,0.673602858401842,0.709195974909945
3840,14.5186891044328,-28.6592994392979,91.0012964390666,141.668709838858,90.7574688385747,51.3494726072602,90.3792880789888,17.2576414492964,16.3214655692722,-25.9119375590476,15.8826426383437,-26.7508132194525,2.36897116070621,2.27687739774508,2.75006467995244,5.02694207769753,2.12199378408598,0.0152334074765569,0,27.3669750450895,49.9976497386471,6,-20,2.5,438.036589862838,567.234798982957,417.768738861541,237.240207462076,288.580616270232,437.260075654873,5054.47983433164,0.0269297685542829,54.6329916607864,0.841109150711791,0.0323407020307869,17.2576414492964,6.2678727937829,0.673602529486598,0.709195996616621
3850,14.5186819223022,-28.6593111138643,91.001261947221,141.668758331947,90.7574333979666,51.3495263393133,90.3792507407119,17.2577394641015,16.3214644099789,-25.9119397531802,15.8826400516654,-26.7508182141625,2.36897352951176,2.2768782431231,2.75006971503698,5.02694795816008,2.12199414452559,0.0152334339898512,0,27.3670279639326,49.9977122922606,6,-20,2.5,438.036592151421,567.234876518007,417.769021042479,237.240473318497,288.580812649223,437.260107770171,5054.49136868866,0.0269298321799831,54.6331049767626,0.841112268986137,0.0323406948457787,17.2577394641015,6.26787351869963,0.673602209318667,0.709195984175682
3860,14.5186749316155,-28.6593224754909,91.001228373359,141.668805532905,90.7573989006011,51.3495786404375,90.3792143961935,17.2578348695528,16.3214632817512,-25.9119418885169,15.8826375340641,-26.7508230754901,2.36897587925529,2.27687910836577,2.75007466720358,5.02695377556935,2.1219944954229,0.0152334600807479,0,27.3670794734027,49.9977731799815,6,-20,2.5,438.036594381025,567.23495198763,417.769295708838,237.240732097795,288.581003801468,437.26013903576,5054.50259588297,0.0269298941119804,54.6332152757487,0.841115305893787,0.0323406878525816,17.2578348695528,6.26787422419638,0.67360189769062,0.709195985273206
3870,14.5186681270374,-28.6593335348778,91.0011956919595,141.668851477128,90.757365320255,51.349629550237,90.3791790178074,17.2579277380177,16.3214621837146,-25.9119439667124,15.8826350836098,-26.7508278071615,2.36897818793523,2.27687997123022,2.75007951255844,5.02695948378866,2.12199483701033,0.0152334856158737,0,27.3671296126378,49.9978324479254,6,-20,2.5,438.036596551002,567.235025448602,417.769563068958,237.240983996236,288.581189868537,437.260169467327,5054.51352444148,0.0269299543972573,54.6333226413117,0.841118261723096,0.0323406810459517,17.2579277380177,6.26787491081861,0.673601594347294,0.70919599276878
3880,14.5186615037154,-28.6593442996175,91.0011638798177,141.668896197029,90.7573326330855,51.3496791049292,90.379144580434,17.2580181354932,16.3214611150718,-25.911945989276,15.8826326985442,-26.7508324125718,2.36898042609921,2.27688080244845,2.75008421846465,5.0269650209131,2.12199516953821,0.0152335104134992,0,27.3671784173045,49.9978901382654,6,-20,2.5,438.03659866324,567.23509695283,417.769823313027,237.241229192814,288.581370983371,437.260199088664,5054.52416213631,0.0269300130786369,54.6334271497889,0.841121138875536,0.0323406744208832,17.2580181354932,6.26787557906285,0.67360129907853,0.709195997363965
3890,14.5186550568179,-28.6593547775685,91.0011329138335,141.668939725267,90.7573008153561,51.349727340598,90.3791110590647,17.2581061277277,16.3214600750316,-25.9119479577051,15.8826303771186,-26.750836895098,2.36898260594638,2.27688161278165,2.75008880061454,5.02697041339619,2.12199549324591,0.0152335345596082,0,27.3672259229307,49.9979462930036,6,-20,2.5,438.036600719274,567.235166552463,417.770076630468,237.241467865802,288.581547277821,437.260227921667,5054.53451670895,0.0269300701987763,54.6335288772033,0.841123939444117,0.0323406679726261,17.2581061277277,6.26787622942386,0.673601011669429,0.709196002225399
3900,14.5186487816411,-28.6593649763884,91.001102771514,141.668982093641,90.7572698439544,51.3497742923591,90.3790784293486,17.258191778709,16.3214590628244,-25.9119498734562,15.8826281176307,-26.7508412580269,2.36898472584314,2.27688239972186,2.75009325860153,5.02697565832339,2.1219958083665,0.0152335580510327,0,27.3672721641009,49.9980009530268,6,-20,2.5,438.03660272059,567.23523429828,417.770323205661,237.241700188723,288.581718880214,437.260255987308,5054.54459569578,0.0269301257992043,54.6336278975596,0.841126665458859,0.0323406616963418,17.258191778709,6.26787686238304,0.673600731910625,0.709196006391386
3910,14.5186426736086,-28.6593749035066,91.0010734309696,141.669023333094,90.7572396963882,51.3498199943886,90.3790466675879,17.2582751507035,16.3214580777018,-25.9119517379458,15.8826259184245,-26.7508455045562,2.36898678924563,2.27688316567837,2.75009759788807,5.02698076356644,2.12199611512701,0.0152335809171397,0,27.3673171744685,49.9980541581194,6,-20,2.5,438.036604668654,567.235300239694,417.770563218041,237.241926330448,288.581885915424,437.260283305927,5054.55440643012,0.0269301799203325,54.6337242828704,0.841129318915879,0.0323406555874897,17.2582751507035,6.26787747840834,0.673600459598603,0.709196010436914
3920,14.5186367282644,-28.6593845661694,91.0010448708791,141.669063473745,90.7572103507493,51.3498644799549,90.3790157507009,17.2583563043455,16.3214571189352,-25.9119535525529,15.8826237778876,-26.750849637799,2.36898879838995,2.27688391191209,2.7501018224822,5.02698573439428,2.12199641374869,0.0152336031792637,0,27.3673609868032,49.9981059470205,6,-20,2.5,438.036606564885,567.235364424812,417.770796842309,237.242146455401,288.582048505008,437.260309897468,5054.56395605296,0.0269302326015139,54.6338181032608,0.841131901746792,0.0323406496416325,17.2583563043455,6.26787807795489,0.673600194535016,0.70919601458371
3930,14.5186309412697,-28.6593939714455,91.0010170704891,141.669102544909,90.7571817857127,51.3499077814629,90.3789856562201,17.258435298673,16.3214561858157,-25.911955318619,15.8826216944507,-26.7508536607858,2.36899074924521,2.2768846336835,2.75010592907966,5.02699056276316,2.12199670444675,0.0152336248182577,0,27.36740363301,49.9981563574484,6,-20,2.5,438.036608410648,567.235426900453,417.771024248589,237.2423607237,288.582206767327,437.260335781279,5054.57325151727,0.0269302838810671,54.6339094270111,0.841134415819141,0.0323406438543827,17.258435298673,6.26787866146632,0.673599936526779,0.709196017189156
3940,14.5186253084063,-28.6594031261765,91.0009900096099,141.669140575112,90.757153980533,51.349949930413,90.3789563622885,17.2585121910984,16.3214552776544,-25.9119570374482,15.8826196665881,-26.7508575764624,2.36899265169888,2.27688533965488,2.75010993049577,5.02699527015065,2.12199698743077,0.0152336459042894,0,27.367445144115,49.9982054260799,6,-20,2.5,438.036610207301,567.235487712175,417.771245602297,237.242569291041,288.582360817504,437.260360976196,5054.5822995839,0.0269303337962531,54.6339983205157,0.841136862978942,0.0323406382214237,17.2585121910984,6.26787922937306,0.673599685386222,0.709196020789535
3950,14.5186198256244,-28.6594120369612,91.0009636688579,141.669177591704,90.757126915293,51.3499909570487,90.378927847922,17.2585870367454,16.32145439379,-25.911958710292,15.8826176928353,-26.7508613876568,2.36899450560429,2.27688602887773,2.75011382784441,5.02699985672214,2.12199726290199,0.0152336664427423,0,27.3674855499045,49.9982531881273,6,-20,2.5,438.036611956118,567.235546903672,417.771461062244,237.24277230691,288.582510766067,437.260385500451,5054.59110674398,0.0269303823828475,54.6340848475234,0.841139244968222,0.0323406327388511,17.2585870367454,6.26787978208833,0.673599440933079,0.70919602493409
3960,14.5186144888043,-28.6594207104874,91.0009380285149,141.669213622544,90.7571005697317,51.3500308921439,90.3789000917741,17.2586598916907,16.3214535335505,-25.9119603384223,15.8826157717027,-26.750865097245,2.36899630700563,2.27688669672883,2.75011761783967,5.0270043145685,2.12199753106519,0.0152336864146144,0,27.3675248806817,49.9982996794142,6,-20,2.5,438.036613658424,567.235604519438,417.771670790008,237.242969923398,288.582656725419,437.260409371952,5054.59967960137,0.0269304296772486,54.6341690728874,0.841141563584753,0.032340627402359,17.2586598916907,6.26788032003248,0.67359920298399,0.709196028024751
3970,14.5186092941169,-28.6594291529828,91.0009130702463,141.669248693497,90.7570749250098,51.3500697642987,90.3788730739963,17.2587308080733,16.3214526963111,-25.9119619230215,15.8826139018062,-26.7508687078999,2.36899806087858,2.27688734722698,2.75012130747216,5.02700865469913,2.12199779211081,0.0152337058578859,0,27.3675631646155,49.9983449332397,6,-20,2.5,438.036615315432,567.235660600796,417.771874935779,237.24316228189,288.582798800143,437.260432608156,5054.60802429475,0.0269304757132919,54.6342510568964,0.841143820487073,0.0323406222082383,17.2587308080733,6.26788084359573,0.673598971368564,0.709196031166398
3980,14.5186042377719,-28.6594373706179,91.0008887759054,141.669282830178,90.7570499624812,51.3501076018245,90.3788467749436,17.2587998374916,16.3214518814539,-25.9119634652591,15.8826120817757,-26.750872222267,2.36899977095082,2.27688798319927,2.75012490227133,5.0270128854706,2.12199804622732,0.0152337248024507,0,27.3676004295892,49.9983889825664,6,-20,2.5,438.03661692834,567.235715188663,417.772073648219,237.243349522331,288.582937093619,437.260455226017,5054.61614690057,0.0269305205244707,54.6343308592286,0.841146017311104,0.0323406171525562,17.2587998374916,6.26788135316449,0.673598745917987,0.709196035094151
3990,14.5185993160835,-28.6594453693748,91.0008651278404,141.669316057495,90.757025664008,51.3501444322561,90.3788211755067,17.2588670301381,16.3214510883781,-25.9119649662724,15.882610310279,-26.7508756429184,2.36900143467816,2.27688860146572,2.75012840045291,5.02701700191862,2.12199829359815,0.015233743237711,0,27.3676367027205,49.9984318594495,6,-20,2.5,438.036618498331,567.235768322831,417.772267071918,237.243531780845,288.583071706499,437.260477241895,5054.62405332835,0.0269305641433595,54.6344085379215,0.841148155666275,0.0323406122317067,17.2588670301381,6.26788184911412,0.673598526468281,0.709196038676181
4000,14.5185945254611,-28.659453155097,91.0008421088578,141.669348399703,90.7570020119238,51.3501802824192,90.3787962570726,17.2589324349034,16.3214503164988,-25.9119664271681,15.8826085860189,-26.7508789723593,2.36900305081107,2.27688920010957,2.75013180170559,5.02702100181516,2.12199853440208,0.0152337611612459,0,27.3676720104255,49.9984735951184,6,-20,2.5,438.036620026544,567.235820042054,417.772455347727,237.243709190027,288.583202736784,437.260498671808,5054.63174933521,0.0269306066016933,54.6344841495181,0.841150237104102,0.0323406074420802,17.2589324349034,6.26788233181047,0.673598312859573,0.709196041177709
4010,14.518589861737,-28.6594607175965,91.0008196881384,141.669380098291,90.7569789751093,51.3502151811903,90.3787719877739,17.2589960970562,16.3214495655146,-25.9119678485169,15.8826069073211,-26.7508822138224,2.36900464545864,2.27688980257383,2.75013513280987,5.0270249353837,2.12199876645259,0.0152337787166236,0,27.367706375192,49.9985142244211,6,-20,2.5,438.03662153392,567.2358706584,417.772638657451,237.243881875076,288.583330694875,437.260519737332,5054.63924040388,0.0269306479294977,54.6345577747689,0.841152280396955,0.0323406027790085,17.2589960970562,6.26788280093003,0.673598103645177,0.70919604881794
4020,14.5185853250748,-28.6594681067088,91.0007978847434,141.669410494853,90.7569565718996,51.3502491254509,90.3787483850208,17.2590580451638,16.3214488341385,-25.9119692327544,15.8826052746219,-26.7508853664653,2.36900615958941,2.27689035457842,2.75013834020738,5.0270286947858,2.12199899710563,0.015233795618114,0,27.3677398169257,49.9985537416928,6,-20,2.5,438.036622962472,567.235919355156,417.772816944156,237.244049908758,288.583454383446,437.260539838145,5054.64652945009,0.026930688142159,54.6346293698267,0.841154235371818,0.0323405982436782,17.2590580451638,6.26788325771503,0.673597902625553,0.709196047613925
4030,14.5185809071008,-28.6594752874394,91.0007766630159,141.669440328983,90.7569347663004,51.3502821915804,90.378725411495,17.2591183689909,16.321448122476,-25.9119705796812,15.8826036846495,-26.7508884366055,2.36900764999552,2.27689090673522,2.75014147657885,5.02703238331407,2.12199921909226,0.0152338121472975,0,27.3677723807658,49.9985922353804,6,-20,2.5,438.036624371078,567.235967057229,417.772990573097,237.244213535058,288.583575237412,437.260559626658,5054.65362723829,0.0269307273003851,54.6346991006098,0.841156154270465,0.0323405938270298,17.2591183689909,6.26788370332454,0.673597705628334,0.709196049852849
4040,14.5185766067827,-28.6594822763718,91.0007560031219,141.669469367685,90.7569135380503,51.3503143777761,90.3787030463771,17.2591770853813,16.3214474299219,-25.9119718904424,15.8826021371151,-26.7508914248007,2.36900910319273,2.27689144650373,2.75014453258797,5.0270359790917,2.12199943525617,0.0152338282527953,0,27.3678040775978,49.9986297048442,6,-20,2.5,438.036625742824,567.236013489567,417.773159588353,237.244372802056,288.583692865701,437.260578860539,5054.66053617929,0.0269307654174011,54.6347669769041,0.84115802263549,0.0323405895283315,17.2591770853813,6.26788413683809,0.673597513864074,0.709196052779558
4050,14.5185724209271,-28.6594890792652,91.0007358904112,141.669497630117,90.7568928721043,51.3503457061154,90.378681273813,17.2592342383512,16.3214467558247,-25.9119731662713,15.8826006307852,-26.7508943334328,2.36901052187867,2.27689197591012,2.7501475122332,5.02703948814333,2.12199964572415,0.0152338439569283,0,27.3678349305658,49.9986661759289,6,-20,2.5,438.036627078075,567.236058683336,417.773324107103,237.24452782897,288.583807357773,437.260597574129,5054.66726122282,0.0269308025203273,54.6348330475995,0.841159841284565,0.0323405853440271,17.2592342383512,6.26788455862524,0.673597327204844,0.709196056900901
4060,14.5185683465166,-28.6594957007294,91.0007163112116,141.669525137927,90.7568727543882,51.3503761999239,90.3786600789203,17.2592898710363,16.3214460997181,-25.9119744080502,15.8825991645944,-26.7508971645589,2.36901189239271,2.27689248122797,2.75015040054719,5.02704288177516,2.12199985062035,0.0152338591765753,0,27.3678649623111,49.9987016756539,6,-20,2.5,438.036628378132,567.236102672244,417.773484248602,237.244678732531,288.583918804279,437.260615792995,5054.67380728078,0.0269308386361244,54.634897361037,0.841161611822827,0.0323405812711997,17.2592898710363,6.26788496904691,0.673597145517445,0.709196057815722
4070,14.5185643805953,-28.6595021459814,91.000697251915,141.669551911862,90.7568531709024,51.3504058817167,90.3786394469168,17.2593440238377,16.3214454611321,-25.9119756166691,15.8825977374877,-26.7508999202162,2.36901323138792,2.27689297786523,2.75015321777936,5.02704619564459,2.12200005007968,0.0152338740233416,0,27.3678941947558,49.9987362301623,6,-20,2.5,438.036629643458,567.236145488861,417.773640128994,237.244825622223,288.584027286672,437.260633529663,5054.68017912265,0.0269308737910153,54.6349599637238,0.841163335121486,0.0323405773069432,17.2593440238377,6.2678853684419,0.673596968665087,0.70919606020124
4080,14.5185605202751,-28.6595084196164,91.0006786991047,141.669577972018,90.7568341078504,51.3504347732688,90.3786193632449,17.2593967359685,16.3214448395984,-25.9119767930138,15.8825963484217,-26.7509026024191,2.36901454039402,2.2768934667207,2.75015596661264,5.02704943333334,2.12200024424384,0.015233888511525,0,27.3679226491718,49.9987698647506,6,-20,2.5,438.036630875094,567.236187164857,417.773791861247,237.244968604333,288.584132883349,437.260650796572,5054.68638138249,0.0269309080105069,54.6350209008963,0.841165012533622,0.0323405734483551,17.2593967359685,6.26788575713293,0.673596796519737,0.709196064222807
4090,14.51855676274,-28.6595145261976,91.000660639547,141.669603337733,90.7568155516274,51.3504628957402,90.3785998135577,17.2594480456946,16.32144423466,-25.9119779379496,15.8825949963795,-26.7509052131317,2.36901581086896,2.27689393902517,2.75015863801946,5.02705257704463,2.12200043325194,0.015233902590568,0,27.3679503462908,49.9988026040277,6,-20,2.5,438.036632073947,567.23622773088,417.77393955563,237.245107782594,288.584235670619,437.260667605411,5054.69241857879,0.0269309413194879,54.6350802167364,0.841166645295772,0.0323405696925647,17.2594480456946,6.26788613542418,0.673596628956169,0.709196067038549
4100,14.5185531052531,-28.6595204701646,91.0006430602884,141.669628027711,90.7567974889194,51.3504902696653,90.3785807838192,17.2594979902256,16.3214436458723,-25.9119790523177,15.8825936803726,-26.7509077542625,2.36901704691011,2.27689439817244,2.75016123762302,5.02705563579545,2.12200061724005,0.0152339162910811,0,27.3679773062619,49.9988344718782,6,-20,2.5,438.036633240906,567.236267216648,417.774083319427,237.245243257916,288.584335722937,437.260683967922,5054.69829510381,0.026930973742164,54.6351379542551,0.84116823460587,0.0323405660369644,17.2594979902256,6.267886503605,0.673596465852501,0.709196069598874
4110,14.5185495479237,-28.6595262549993,91.0006259583266,141.66965203365,90.7567799167296,51.3505168942228,90.3785622710586,17.2595465684684,16.3214430732411,-25.9119801361074,15.8825924005045,-26.7509102256113,2.36901824339033,2.27689483910869,2.75016375966636,5.02705859877505,2.12200079623733,0.0152339295805883,0,27.368003528093,49.9988654679181,6,-20,2.5,438.036634371701,567.23630561357,417.774223157183,237.245375027891,288.584433058926,437.260699929499,5054.70401086027,0.0269310052778474,54.6351941147881,0.841169776756661,0.0323405624816395,17.2595465684684,6.2678868614214,0.673596307195023,0.709196070380622
4120,14.5185460824891,-28.6595318828726,91.0006093036013,141.669675431878,90.7567628039394,51.3505428302437,90.3785442420032,17.2595938912341,16.3214425154134,-25.9119811918791,15.8825911535768,-26.7509126333546,2.36901941541096,2.27689527515679,2.75016622366323,5.02706149882002,2.12200097057793,0.0152339425673568,0,27.3680290727384,49.9988956613389,6,-20,2.5,438.036635481984,567.236343030956,417.774359365894,237.245503391588,288.58452784256,437.260715403702,5054.70957880527,0.0269310359981484,54.6352488194635,0.841171286595344,0.0323405590179391,17.2595938912341,6.26788721037003,0.673596152680536,0.709196073092793
4130,14.5185427093956,-28.6595373648605,91.0005930912392,141.669698203515,90.7567461456963,51.3505680769958,90.3785266918726,17.2596399548809,16.3214419725415,-25.9119822193448,15.8825899399964,-26.7509149767063,2.36902055407505,2.27689569739026,2.75016861966424,5.0270643170545,2.12200114026332,0.0152339551947257,0,27.3680539373597,49.9989250527085,6,-20,2.5,438.036636557971,567.236379448234,417.774491955053,237.245628340147,288.584620116277,437.260730485145,5054.71499861187,0.0269310659013194,54.635302069389,0.841172752126909,0.0323405556468117,17.2596399548809,6.26788754992253,0.673596002247998,0.709196075058313
4140,14.5185394260937,-28.6595427008844,91.0005773097674,141.669720367967,90.7567299302073,51.3505926517702,90.3785096082254,17.25968479259,16.3214414441448,-25.9119832194142,15.8825887587499,-26.7509172576232,2.36902166354649,2.27689610945818,2.75017095324519,5.02706706270338,2.12200130545776,0.0152339674934261,0,27.3680781402665,49.998953661783,6,-20,2.5,438.036637605353,567.236414895209,417.774621016449,237.245749963523,288.584709936931,437.260745173767,5054.7202741962,0.0269310950089349,54.6353539026397,0.841174178681115,0.0323405523654685,17.25968479259,6.26788788038933,0.673595855821644,0.709196077312468
4150,14.5185362301994,-28.6595478944992,91.000561947927,141.669741941888,90.7567141458988,51.3506165723826,90.378492978859,17.2597284372063,16.3214409298441,-25.9119841928047,15.8825876089704,-26.7509194777795,2.36902274678482,2.27689651373961,2.75017322857099,5.0270697423106,2.12200146627262,0.0152339794861839,0,27.3681016990167,49.9989815093182,6,-20,2.5,438.036638625263,567.236449398202,417.774746643214,237.245868350762,288.58479736669,437.2607594718,5054.72540937892,0.0269311233420444,54.6354043566627,0.841175567612769,0.032340549171554,17.2597284372063,6.26788820202415,0.673595713296567,0.709196080502183
4160,14.5185331193969,-28.6595529499456,91.0005469946747,141.669762941063,90.7566987814202,51.3506398562715,90.3784767918089,17.2597709204654,16.3214404292687,-25.9119851402182,15.8825864898307,-26.750921638772,2.36902379542253,2.27689690171995,2.75017543665161,5.02707233837156,2.12200162281399,0.0152339911227646,0,27.3681246307351,49.9990086156129,6,-20,2.5,438.036639617884,567.236482982351,417.774868926564,237.245983587913,288.584882469926,437.260773389392,5054.73040789192,0.0269311509212167,54.635453468076,0.841176919451506,0.0323405460626951,17.2597709204654,6.26788851506611,0.673595574564014,0.709196081882559
4170,14.5185300914142,-28.6595578707967,91.0005324391943,141.669783381015,90.7566838256561,51.3506625204483,90.3784610353606,17.2598122733062,16.32143994205,-25.911986062352,15.8825854005108,-26.7509237421845,2.36902481245371,2.27689727582691,2.75017758168279,5.02707485750971,2.12200177519582,0.0152340024259726,0,27.3681469521479,49.9990350004608,6,-20,2.5,438.036640584083,567.23651567236,417.774987955586,237.246095758879,288.584965308531,437.260786937247,5054.73527337945,0.0269311777665431,54.635501272634,0.841178235303403,0.0323405430367245,17.2598122733062,6.26788881975105,0.673595439523548,0.709196082122087
