time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4180,14.5185271440484,-28.6595626606303,91.0005182709637,141.669803276653,90.7566692677935,51.3506845814011,90.3784456981196,17.2598525257453,16.3214394678317,-25.9119869598807,15.882584340216,-26.7509257895514,2.36902581224908,2.27689764943372,2.75017968104686,5.02707733048058,2.12200192352823,0.0152340134916682,0,27.3681686794747,49.9990606830531,6,-20,2.5,438.036641524565,567.236547492024,417.775103816725,237.246204945065,288.585045942586,437.260800124681,5054.74000937666,0.0269312038975171,54.6355478050293,0.841179516128051,0.0323405400913828,17.2598525257453,6.26788911630528,0.673595308077207,0.70919608530138
4190,14.5185242751512,-28.6595673229286,91.0005044796954,141.669822642512,90.7566550972615,51.3507060552066,90.3784307689476,17.2598917070698,16.3214390062659,-25.9119878334628,15.8825833081717,-26.7509277823683,2.36902677892141,2.27689800684304,2.75018171698359,5.02707972382663,2.12200206791896,0.0152340242210566,0,27.3681898285411,49.9990856821058,6,-20,2.5,438.036642440023,567.236578464556,417.775216594336,237.2463112259,288.585124430741,437.260812961364,5054.74461933252,0.0269312293331584,54.6355930991245,0.841180762867936,0.0323405372245418,17.2598917070698,6.26788940494764,0.673595180129372,0.709196086448479
4200,14.518521482635,-28.6595718610919,91.0004910553891,141.669841492709,90.756641303784,51.3507269574846,90.3784162370176,17.2599298457399,16.3214385570146,-25.9119886837378,15.8825823036249,-26.7509297220891,2.36902772940388,2.27689836391328,2.75018370981368,5.02708207372696,2.12200220847222,0.0152340347262974,0,27.3682104147201,49.9991100157968,6,-20,2.5,438.036643331119,567.236608612506,417.775326370394,237.246414678586,288.58520082999,437.260825456487,5054.74910659771,0.0269312540919468,54.6356371878227,0.841181976422433,0.0323405344340131,17.2599298457399,6.26788968589061,0.673595055586946,0.709196090422648
4210,14.5185187644648,-28.6595762784228,91.0004779882832,141.669859840995,90.7566278773312,51.3507473034517,90.3784020917626,17.2599669695023,16.3214381197484,-25.9119895113292,15.8825813258422,-26.7509316101303,2.36902864406412,2.2768987013702,2.75018563739295,5.02708433876315,2.12200234528995,0.0152340448843353,0,27.3682304529991,49.999133701845,6,-20,2.5,438.036644198502,567.236637957852,417.775433224796,237.24651537837,288.585275195955,437.26083761899,5054.75347443878,0.0269312781918981,54.6356801032064,0.841183157680284,0.032340531717864,17.2599669695023,6.26788995934034,0.673594934359292,0.709196091142238
4220,14.5185161187045,-28.659580578081,91.0004652690879,141.66987770044,90.7566148083573,51.3507671075896,90.378388323125,17.2600031047667,16.3214376941536,-25.9119903168307,15.8825803741254,-26.7509334478398,2.36902953736434,2.27689903272742,2.75018751712612,5.02708654985355,2.12200247846906,0.0152340547912071,0,27.3682499576394,49.9991567571099,6,-20,2.5,438.036645042779,567.236666521485,417.775537233595,237.246613396884,288.58534758151,437.260849457973,5054.75772596408,0.0269313016501566,54.6357218758114,0.841184307469796,0.032340529074105,17.2600031047667,6.26789022549282,0.67359481636004,0.709196092742072
4230,14.518513543338,-28.6595847633134,91.0004528881292,141.669895084671,90.7566020869221,51.3507863849763,90.3783749206332,17.2600382790237,16.3214372799052,-25.9119911008575,15.8825794477478,-26.7509352366208,2.36903040860061,2.2768993569071,2.75018934883731,5.02708870574441,2.12200260811085,0.0152340644455504,0,27.368268943489,49.9991791991413,6,-20,2.5,438.036645864624,567.236694325186,417.775638475962,237.246708808701,288.585418041783,437.260860981244,5054.76186440964,0.026931324484571,54.6357625374226,0.841185426696136,0.0323405265007466,17.2600382790237,6.26789048455211,0.673594701499618,0.709196094809157
4240,14.5185110365345,-28.659588837127,91.0004408366158,141.669912006039,90.7565897039928,51.3508051493029,90.3783618747698,17.2600725172585,16.3214368767058,-25.9119918639726,15.8825785460496,-26.7509369777474,2.36903125334969,2.27689966929249,2.75019112797334,5.02709079726583,2.1220027343066,0.0152340738217922,0,27.3682874240343,49.999201043882,6,-20,2.5,438.036646664586,567.236721388704,417.775737023813,237.246801681566,288.585486626827,437.260872198547,5054.76589271485,0.0269313467113537,54.6358021169223,0.841186516123454,0.0323405239959698,17.2600725172585,6.26789073670306,0.67359458969614,0.709196095835131
4250,14.5185085964677,-28.6595928024853,91.0004291057805,141.669928476868,90.7565776505609,51.3508234142261,90.3783491760448,17.2601058443686,16.3214364842604,-25.911992606734,15.8825776683724,-26.7509386724909,2.36903207475834,2.27689997254412,2.75019285876843,5.02709283131255,2.12200285714804,0.0152340829430346,0,27.3683054127264,49.9992223072297,6,-20,2.5,438.036647443255,567.236747731747,417.775832948874,237.246892083032,288.585553386504,437.260883117049,5054.76981381131,0.0269313683466745,54.6358406431068,0.841187576549945,0.0323405215578703,17.2601058443686,6.26789098213026,0.673594480868311,0.709196096578669
4260,14.518506221361,-28.6595966622635,91.0004176870931,141.669944509166,90.7565659178618,51.3508411930334,90.378336815224,17.2601382846002,16.3214361022817,-25.9119933296856,15.8825768140761,-26.7509403220873,2.3690328797751,2.27690027298638,2.75019454985388,5.02709482284026,2.1220029767242,0.0152340918567484,0,27.3683229226515,49.999243004655,6,-20,2.5,438.036648201208,567.236773373508,417.775926320932,237.24698007885,288.585618369417,437.260893744985,5054.77363055154,0.0269313894062673,54.6358781440031,0.841188608759072,0.0323405191847463,17.2601382846002,6.26789122101313,0.673594374937013,0.709196098941453
4270,14.5185039094839,-28.659600419287,91.0004065722435,141.669960114615,90.7565544973567,51.3508584986674,90.3783247833116,17.2601698615573,16.3214357304901,-25.9119940333567,15.8825759825371,-26.7509419277409,2.36903365896554,2.27690056120654,2.7501961908275,5.02709675203404,2.12200309312159,0.0152341005049802,0,27.3683399665584,49.9992631512259,6,-20,2.5,438.036648938983,567.236798332665,417.776017207965,237.247065733054,288.585681622848,437.260904090055,5054.77734571387,0.0269314099054566,54.6359146469063,0.841189613490002,0.0323405168748252,17.2601698615573,6.26789145352638,0.673594271824989,0.709196099925217
4280,14.518501659153,-28.6596040762788,91.0003957531486,141.669975304565,90.7565433807401,51.3508753437202,90.3783130715576,17.2602005982088,16.3214353686131,-25.9119947182628,15.8825751731486,-26.7509434906232,2.36903442057159,2.2769008447908,2.75019779179359,5.02709863658439,2.12200320642512,0.0152341089433766,0,27.3683565568477,49.9992827615984,6,-20,2.5,438.036649657134,567.236822627372,417.776105676104,237.247149107935,288.585743192864,437.260914159815,5054.78096200122,0.0269314298591509,54.6359501783711,0.841190591487106,0.0323405146264406,17.2602005982088,6.26789167984002,0.673594171457438,0.709196101828421
4290,14.5184994705239,-28.6596076333407,91.0003852303348,141.669990078148,90.7565325685587,51.3508917270922,90.378301680549,17.2602304925073,16.3214350166771,-25.9119953843542,15.8825743859737,-26.7509450106122,2.3690351684376,2.2769011274488,2.75019935716286,5.02710048461166,2.12200331661901,0.0152341171963523,0,27.3683726923978,49.9993018345366,6,-20,2.5,438.036650355199,567.236846256287,417.776191720034,237.247230197973,288.585803078427,437.260923957537,5054.78447917422,0.0269314492660227,54.6359847362549,0.84119154232792,0.0323405124397276,17.2602304925073,6.26789189992312,0.673594073834585,0.709196105811301
4300,14.5184973383536,-28.6596110978338,91.0003749792114,141.670004470056,90.7565220355318,51.3509076877111,90.3782905836236,17.2602596157006,16.3214346738276,-25.9119960332482,15.8825736191001,-26.7509464914007,2.36903588052874,2.27690138700905,2.7502008630346,5.02710225004365,2.12200342399275,0.0152341251306492,0,27.3683884117299,49.9993204152442,6,-20,2.5,438.036651036192,567.236869274837,417.776275543189,237.247309196344,288.585861413851,437.260933496269,5054.78790561309,0.0269314681723026,54.6360184023427,0.841192469450192,0.0323405103094387,17.2602596157006,6.26789211434541,0.673593978744386,0.709196104771888
4310,14.5184952629545,-28.6596144706236,91.000365000818,141.670018479191,90.7565117827362,51.3509232236511,90.3782797819356,17.2602879638925,16.3214343401279,-25.9119966648247,15.8825728726663,-26.7509479327214,2.36903658221268,2.27690164785806,2.75020233873582,5.02710398659388,2.12200352849704,0.0152341329086424,0,27.3684037126761,49.9993385015912,6,-20,2.5,438.036651698426,567.236891681128,417.776357135945,237.247386092532,288.585918198139,437.260942782103,5054.79124086179,0.0269314865754792,54.6360511725697,0.841193371344872,0.0323405082359081,17.2602879638925,6.26789232304364,0.673593886175816,0.709196106309842
4320,14.5184932428045,-28.6596177535602,91.000355287928,141.670032115305,90.7565018027465,51.3509383460986,90.3782692676601,17.2603155576718,16.3214340153247,-25.9119972795632,15.8825721461144,-26.7509493356512,2.36903726663387,2.27690190312671,2.7502037768091,5.02710567993581,2.12200363022518,0.0152341404887677,0,27.3684186063969,49.9993561065592,6,-20,2.5,438.036652343108,567.236913490904,417.776436557172,237.247460942377,288.585973472022,437.260951821857,5054.79448734673,0.0269315044889362,54.6360830707164,0.841194249297221,0.0323405062175972,17.2603155576718,6.26789252617717,0.673593796071823,0.709196108231814
4330,14.5184912764312,-28.6596209490887,91.0003458334696,141.670045388336,90.7564920882965,51.3509530660633,90.3782590331418,17.2603424171409,16.3214336991804,-25.9119978779135,15.8825714389134,-26.7509507012154,2.36903792697213,2.27690214596542,2.75020516980283,5.02710731576825,2.12200372924945,0.0152341478294697,0,27.3684331037327,49.9993732429686,6,-20,2.5,438.036652970648,567.236934720062,417.776513864696,237.247533800404,288.586027274687,437.260960621142,5054.79764743061,0.0269315219257043,54.6361141199854,0.84119510389451,0.0323405042531135,17.2603424171409,6.26789272389455,0.673593708366192,0.709196108347685
4340,14.5184893624058,-28.6596240595232,91.0003366305852,141.67005830798,90.7564826323395,51.3509673942427,90.3782490709566,17.2603685618146,16.3214333914648,-25.9119984603113,15.8825707505491,-26.7509520304071,2.36903857029751,2.27690238288445,2.75020652637829,5.02710890926274,2.12200382564114,0.0152341549784535,0,27.3684472152145,49.9993899232769,6,-20,2.5,438.036653581508,567.236955384079,417.77658911468,237.247604719546,288.586079645432,437.260969186227,5054.80072340931,0.0269315388984472,54.6361443429273,0.841195935765484,0.0323405023409009,17.2603685618146,6.26789291634029,0.673593622995072,0.709196108630122
4350,14.5184874993299,-28.659627087161,91.0003276725595,141.670070883662,90.7564734279756,51.3509813410981,90.3782393738347,17.2603940107769,16.3214330919521,-25.9119990271839,15.8825700805178,-26.7509533241991,2.36903920369055,2.27690262040995,2.75020785519996,5.02711047560991,2.1220039194702,0.0152341619834458,0,27.3684609511477,49.9994061596643,6,-20,2.5,438.036654176108,567.236975498032,417.776662362059,237.247673751561,288.586130622488,437.260977523382,5054.8037175286,0.026931555419552,54.6361737616032,0.841196745493335,0.0323405004796165,17.2603940107769,6.26789310365557,0.673593539895962,0.709196111058081
4360,14.5184856858489,-28.659630034205,91.0003189528968,141.670083124528,90.7564644685301,51.3509949167681,90.3782299347442,17.2604187825021,16.3214328004234,-25.9119995789453,15.8825694283316,-26.7509545835332,2.36903981658654,2.27690284811795,2.75020914443434,5.02711199255228,2.12200401080454,0.0152341687786361,0,27.3684743215078,49.999421963926,6,-20,2.5,438.036654754877,567.236995076541,417.776733660046,237.247740946565,288.586180242866,437.260985638677,5054.80663196321,0.0269315715010145,54.6362023973769,0.841197533664911,0.032340498667935,17.2604187825021,6.26789328597778,0.673593459008534,0.709196112332841
4370,14.5184839206423,-28.6596329027905,91.0003104652532,141.67009503952,90.7564557474847,51.3510081311296,90.3782207468173,17.2604428950207,16.3214325166659,-25.9120001159988,15.8825687935148,-26.750955809328,2.36904041104703,2.27690306772704,2.75021039689439,5.02711346462143,2.12200409971041,0.0152341753793546,0,27.3684873360289,49.9994373475675,6,-20,2.5,438.036655318252,567.237014133892,417.776803060525,237.247806353458,288.586228542693,437.26099353797,5054.8094688345,0.0269315871545363,54.6362302710875,0.84119830086485,0.0323404969044532,17.2604428950207,6.26789346344004,0.673593380273869,0.709196112938817
4380,14.518482202425,-28.6596356950109,91.0003022034579,141.670106637303,90.7564472584987,51.3510209938008,90.3782118033739,17.2604663658641,16.3214322404719,-25.9120006387373,15.8825681756046,-26.750957002477,2.36904099040751,2.27690328218652,2.75021161686146,5.02711489904798,2.12200418625228,0.0152341818090688,0,27.3685000041787,49.9994523217812,6,-20,2.5,438.036655866632,567.237032683946,417.776870613995,237.2478700198,288.586275557047,437.261001227051,5054.81223020601,0.0269316023915002,54.6362574030062,0.841199047646654,0.0323404951879809,17.2604663658641,6.26789363617212,0.673593303634707,0.709196113745434
4390,14.5184805348435,-28.6596380529403,91.0002941634431,141.670118333369,90.756438997752,51.3510334989579,90.3782031009948,17.2604891790285,16.3214319740017,-25.912001143072,15.8825675754708,-26.7509581613012,2.36904155103514,2.27690349381164,2.75021279797689,5.02711629178852,2.1220042719774,0.0152341880299939,0,27.3685123160373,49.9994668803575,6,-20,2.5,438.036656805888,567.237051237909,417.776936308992,237.247931903761,288.586321483833,437.261008540687,5054.81491429264,0.0269316172019114,54.6362838123492,0.841200124425342,0.0323404935208451,17.2604891790285,6.26789380231958,0.67359323011021,0.709196114906039
4400,14.5184789053845,-28.6596410515673,91.00028632955,141.670128866596,90.7564309486154,51.3510456662544,90.378194621515,17.2605114002428,16.3214317103497,-25.9120016420727,15.8825669898383,-26.7509592921238,2.36904210518862,2.27690369651024,2.75021396224355,5.02711765875379,2.12200435262147,0.0152341941694765,0,27.3685243086609,49.9994810474716,6,-20,2.5,438.036656920482,567.237068258851,417.777000257862,237.247992182469,288.586365767704,437.261016006415,5054.81752858614,0.0269316316260395,54.636309473544,0.841200481986281,0.0323404918939865,17.2605114002428,6.2678939662061,0.673593156593278,0.709196116400713
4410,14.5184773206609,-28.6596436283893,91.0002787214222,141.67013957611,90.7564231309893,51.3510575321384,90.3781863847504,17.260533050451,16.3214314555429,-25.9120021243327,15.8825664198998,-26.7509603926425,2.36904263957615,2.2769038945323,2.75021508674976,5.02711898128206,2.12200443221295,0.0152342000981049,0,27.3685359941781,49.9994948593521,6,-20,2.5,438.036657424479,567.237085377182,417.777062542407,237.248050908126,288.586409145581,437.261023121488,5054.82007543002,0.0269316456785597,54.6363344923678,0.841201169211047,0.0323404903107303,17.260533050451,6.26789412632975,0.673593085900298,0.709196117063403
4420,14.5184757782351,-28.6596461348661,91.0002713118593,141.670149997044,90.7564155174716,51.3510690833676,90.3781783632344,17.2605541217499,16.3214312077291,-25.9120025933574,15.8825658652929,-26.7509614635568,2.3690431607996,2.27690408816967,2.75021618300781,5.02712027117748,2.12200450982106,0.0152342058765292,0,27.3685473676921,49.9995083059556,6,-20,2.5,438.036657916836,567.237102037625,417.777123183223,237.248108064361,288.586451351205,437.261030014736,5054.82255453619,0.0269316593578727,54.6363588465967,0.841201839660641,0.0323404887700747,17.2605541217499,6.26789428186941,0.673593017094229,0.709196118057184
4430,14.518474276803,-28.6596485747449,91.0002640962245,141.670160136901,90.7564081033046,51.3510803257807,90.3781705519236,17.2605746307622,16.3214309664646,-25.9120030499865,15.8825653253936,-26.7509625060716,2.36904367105373,2.27690427942054,2.75021725364107,5.02712153306162,2.12200458543071,0.0152342115202896,0,27.3685584382474,49.99952139344,6,-20,2.5,438.036658396091,567.237118251807,417.777182213237,237.248163696054,288.58649242769,437.261036718455,5054.82496765362,0.0269316726734244,54.6363825537538,0.841202492274192,0.0323404872702895,17.2605746307622,6.26789443306869,0.673592950119996,0.709196119919026
4440,14.5184728153141,-28.6596509497217,91.0002570705184,141.670170004368,90.7564008843459,51.3510912680484,90.3781629463861,17.2605945945704,16.3214307316079,-25.912003494488,15.882564799852,-26.7509635208623,2.36904416494571,2.2769044628973,2.75021829260611,5.02712275550342,2.12200465904721,0.0152342169962792,0,27.3685692140924,49.999534131756,6,-20,2.5,438.036658862586,567.237134032477,417.777239674047,237.248217849176,288.586532412776,437.261043247153,5054.82731654363,0.0269316856347739,54.6364056312644,0.841203127519009,0.0323404858104084,17.2605945945704,6.26789458010565,0.673592884928703,0.709196120915004
4450,14.5184713927232,-28.6596532614985,91.0002502304817,141.670179607576,90.7563938561973,51.3511019185408,90.3781555419432,17.2606140276773,16.3214305030049,-25.9120039271534,15.882564288304,-26.7509645086324,2.36904464086761,2.27690463684666,2.75021929834767,5.02712393519433,2.12200473071426,0.0152342222957192,0,27.368579703133,49.9995465305469,6,-20,2.5,438.036659316651,567.23714939183,417.777295606812,237.24827056295,288.586571336113,437.261049605952,5054.82960291896,0.0269316982512724,54.6364280955381,0.841203745846169,0.0323404843893726,17.2606140276773,6.26789472313813,0.673592821472727,0.709196120450203
4460,14.5184700085354,-28.6596555109273,91.0002435742531,141.670188950336,90.756387016931,51.3511122812764,90.3781483365354,17.2606329367912,16.3214302805788,-25.9120043481281,15.8825637905759,-26.750965469717,2.36904511001088,2.2769048119276,2.75022028400994,5.02712509593753,2.122004800455,0.0152342274913173,0,27.3685899091067,49.9995585944234,6,-20,2.5,438.036659758393,567.237164335516,417.777350030833,237.248321855468,288.58660921065,437.261055795956,5054.83182759023,0.026931710527334,54.6364499541699,0.841204347422632,0.032340483006692,17.2606329367912,6.26789486225161,0.673592759730404,0.709196121820993
4470,14.5184686616294,-28.6596576991076,91.0002370968487,141.670198040612,90.7563803614182,51.3511223647516,90.3781413247413,17.2606513369257,16.3214300641456,-25.9120047577603,15.8825633062507,-26.7509664049214,2.36904556189238,2.27690497785837,2.75022123778731,5.02712621564568,2.12200486833611,0.0152342325174465,0,27.3685998401938,49.9995703332376,6,-20,2.5,438.036660189,567.237178875911,417.777402989543,237.248371767413,288.586646067032,437.26106182372,5054.83399234451,0.026931722472784,54.6364712244769,0.841204933458613,0.0323404816612651,17.2606513369257,6.26789499758687,0.673592699660201,0.70919612178334
4480,14.5184673495961,-28.6596598320313,91.0002307869012,141.670206896672,90.7563738779726,51.3511321870266,90.378134494238,17.2606692608124,16.321429853324,-25.9120051567717,15.8825628344765,-26.7509673158905,2.3690460096283,2.27690514672129,2.75022217557046,5.02712732229175,2.12200493441682,0.0152342374616651,0,27.3686095141628,49.9995817679983,6,-20,2.5,438.036660606845,567.237193041368,417.777454577214,237.248420387546,288.586681968581,437.261067691633,5054.83610104888,0.0269317341089429,54.6364919442343,0.841205502924424,0.0323404803506868,17.2606692608124,6.26789512940102,0.673592641120878,0.709196123984508
4490,14.5184660724857,-28.6596619071967,91.0002246447765,141.670215515837,90.7563675669669,51.3511417478687,90.37812784541,17.2606867078456,16.3214296481166,-25.9120055451575,15.8825623752611,-26.7509682026093,2.36904644304945,2.27690530880898,2.75022308566423,5.0271283944732,2.12200499877168,0.0152342422591977,0,27.3686189306887,49.9995928984171,6,-20,2.5,438.036661014706,567.237206828411,417.77750479208,237.248467714192,288.586716916427,437.261073406212,5054.83815363821,0.0269317454354428,54.6365121127241,0.841206058218006,0.0323404790750601,17.2606867078456,6.26789525769759,0.673592584156944,0.70919612542828
4500,14.5184648293689,-28.6596639272605,91.0002186660801,141.67022390564,90.7563614238836,51.3511510542617,90.3781213734946,17.2607036906186,16.3214294483743,-25.9120059231998,15.8825619282732,-26.7509690657177,2.36904686187907,2.2769054636431,2.75022396798423,5.02712943162733,2.12200506141104,0.0152342469093829,0,27.3686280966078,49.9996037326093,6,-20,2.5,438.036661411555,567.237220248582,417.777553670596,237.248513781507,288.586750933925,437.261078970307,5054.84015160237,0.0269317564605018,54.6365317445189,0.841206598597068,0.0323404778333725,17.2607036906186,6.26789538257508,0.673592528706953,0.709196125916892
4510,14.5184636193398,-28.6596658936009,91.0002128465142,141.670232072193,90.7563554443055,51.351160112984,90.3781150738354,17.2607202214525,16.3214292539527,-25.9120062911716,15.8825614931858,-26.7509699058466,2.36904726832252,2.27690561316599,2.75022482538081,5.0271304385468,2.12200512238256,0.0152342514278374,0,27.3686370185846,49.9996142784697,6,-20,2.5,438.036661797791,567.237233311625,417.77760124822,237.248558622907,288.58678404623,437.261084385867,5054.84209639449,0.0269317671921388,54.6365508538382,0.841207124548955,0.0323404766246824,17.2607202214525,6.26789550412857,0.673592474732,0.709196126020834
4520,14.5184624415174,-28.659667807615,91.0002071818677,141.670240021432,90.7563496239053,51.3511689306386,90.3781089418725,17.2607363123557,16.3214290647092,-25.9120066493433,15.882561069682,-26.7509707236086,2.36904766711695,2.27690576175585,2.75022566363561,5.02713142539146,2.12200518173165,0.0152342558464153,0,27.368645703113,49.9996245436787,6,-20,2.5,438.036662173736,567.237246027026,417.777647559561,237.248602270962,288.586816277309,437.261089657673,5054.84398942978,0.0269317776381657,54.6365694545752,0.841207636491106,0.0323404754482794,17.2607363123557,6.26789562244835,0.673592422193412,0.709196127070214
4530,14.5184612958813,-28.659669669308,91.0002016720614,141.670247753567,90.756343962601,51.3511775073806,90.3781029775186,17.2607519635968,16.3214288806408,-25.9120069977203,15.8825606577541,-26.750971519018,2.36904805573326,2.27690590697869,2.75022647981779,5.02713238679649,2.12200523945915,0.0152342601488786,0,27.3686541503393,49.9996345284243,6,-20,2.5,438.036662539426,567.237258395082,417.777692605384,237.248644726402,288.586847627692,437.261094785415,5054.84583074144,0.0269317877987692,54.6365875470463,0.841208134460743,0.0323404743039646,17.2607519635968,6.26789573753776,0.673592371090283,0.709196128305647
4540,14.5184601807094,-28.6596714815187,91.0001963087705,141.670255280057,90.7563384518396,51.3511858560871,90.3780971717638,17.2607671986895,16.3214287014702,-25.9120073368275,15.8825602567825,-26.7509722932714,2.36904842599787,2.27690604063424,2.75022726499141,5.02713330562565,2.1220052956529,0.0152342642853917,0,27.3686623729729,49.9996442476951,6,-20,2.5,438.036662895366,567.237270434207,417.777736453456,237.248686052996,288.586878144396,437.261099776724,5054.84762309532,0.0269317976892132,54.6366051584248,0.841208619165656,0.0323404731900894,17.2607671986895,6.26789584956688,0.673592321346064,0.709196127107998
4550,14.5184590948112,-28.6596732462727,91.0001910863743,141.670262609583,90.7563330858462,51.3511939856303,90.3780915185246,17.2607820337411,16.321428527004,-25.912007667031,15.8825598663364,-26.7509730472007,2.36904880022004,2.2769061839239,2.75022804540982,5.02713422933373,2.12200535036121,0.015234268401152,0,27.3686703796765,49.9996537117829,6,-20,2.5,438.036663241828,567.237282157992,417.777779150174,237.248726294453,288.586907860173,437.261104636826,5054.84936838689,0.0269318073199608,54.6366223073554,0.841209091032429,0.0323404721054565,17.2607820337411,6.26789595866252,0.67359227290334,0.709196130031782
4560,14.5184580381967,-28.6596749641377,91.0001860047782,141.670269741561,90.7563278645217,51.3512018960678,90.3780860176937,17.2607964690113,16.3214283572526,-25.9120079883108,15.8825594864307,-26.7509737807772,2.36904914811709,2.27690630773446,2.75022878592497,5.02713509365943,2.12200540358353,0.0152342723014843,0,27.3686781706199,49.9996629208134,6,-20,2.5,438.036663578137,567.23729356577,417.777820695996,237.24876545146,288.58693677397,437.261109362572,5054.85106664573,0.0269318166911774,54.6366389940799,0.841209549473064,0.0323404710501336,17.2607964690113,6.26789606481386,0.673592225758392,0.709196128006604
4570,14.5184570096764,-28.6596766358728,91.0001810582789,141.670276683544,90.7563227820079,51.3512095962168,90.3780806631036,17.2608105204893,16.3214281920179,-25.9120083010423,15.8825591166245,-26.750974494852,2.36904949195396,2.27690643325088,2.75022951279998,5.02713594605086,2.12200545540504,0.0152342761316137,0,27.3686857544186,49.9996718850564,6,-20,2.5,438.03666390603,567.23730466979,417.777861137327,237.248803567418,288.586964918331,437.261113961815,5054.85271975488,0.0269318258132569,54.6366552371312,0.841209996177923,0.0323404700228025,17.2608105204893,6.26789616814157,0.673592179874125,0.709196127596612
4580,14.5184560077809,-28.6596782626287,91.0001762398998,141.670283444636,90.756317831138,51.3512170970618,90.3780754472027,17.2608242081891,16.3214280310514,-25.9120086056955,15.8825587563874,-26.7509751904495,2.36904984000971,2.27690656816641,2.75023023616163,5.02713680432804,2.12200550593204,0.0152342799473627,0,27.3686931418899,49.9996806172162,6,-20,2.5,438.036664227402,567.237315484873,417.777900531653,237.248840696585,288.586992338086,437.261118454514,5054.8543300668,0.0269318346991815,54.636671059734,0.84121043302315,0.0323404690220741,17.2608242081891,6.26789626879951,0.673592135204347,0.709196131152974
4590,14.5184550325518,-28.6596798474497,91.0001715497355,141.670290026903,90.756313012007,51.3512243982947,90.3780703700926,17.2608375316406,16.3214278743792,-25.9120089022211,15.8825584057453,-26.7509758675197,2.3690501709569,2.2769066919204,2.75023093110328,5.02713762302367,2.12200555507574,0.0152342836107742,0,27.3687003327557,49.9996891170188,6,-20,2.5,438.036664538646,567.2373260135,417.777938877627,237.248876837702,288.587019024246,437.261122819477,5054.85589752608,0.0269318433486467,54.6366864612216,0.841210856878689,0.0323404680480337,17.2608375316406,6.26789636677623,0.67359209170123,0.709196132242679
4600,14.5184540832794,-28.6596813900806,91.0001669844123,141.670296434009,90.7563083211495,51.3512315052179,90.3780654281211,17.2608505005138,16.3214277218811,-25.9120091908466,15.8825580644384,-26.7509765265641,2.36905049585195,2.27690681503083,2.75023161074846,5.02713842577929,2.122005602912,0.0152342871944137,0,27.3687073322482,49.9996973906111,6,-20,2.5,438.036664841616,567.237336261932,417.777976203015,237.248912017003,288.58704500152,437.261127067357,5054.85742327032,0.0269318517679302,54.6367014527989,0.841211269461411,0.0323404670998784,17.2608505005138,6.26789646214574,0.673592049355941,0.709196134128363
4610,14.5184531592732,-28.659682891625,91.0001625405974,141.670302670583,90.7563037551411,51.3512384230048,90.3780606176815,17.2608631242479,16.3214275734436,-25.9120094717868,15.8825577322178,-26.7509771680632,2.36905080562189,2.27690692863995,2.75023226478613,5.02713919342608,2.12200564947632,0.0152342906410307,0,27.3687141454573,49.9997054440162,6,-20,2.5,438.036665136554,567.237346237592,417.77801253501,237.248946260084,288.587070287204,437.261131203248,5054.8589084094,0.026931859963157,54.6367160454064,0.841211671090122,0.0323404661770326,17.2608631242479,6.26789655497658,0.673592008137994,0.709196134024974
4620,14.5184522605064,-28.6596843521279,91.0001582181846,141.670308736856,90.7562993138713,51.3512451518694,90.3780559386542,17.260875403205,16.3214274290639,-25.912009745047,15.8825574090741,-26.7509777920354,2.36905110656588,2.27690703879623,2.75023290053633,5.02713993933256,2.12200569476941,0.0152342939911671,0,27.368720772571,49.99971327747,6,-20,2.5,438.036665423465,567.237355940821,417.778047874666,237.248979567929,288.5870948823,437.261135225835,5054.86035298657,0.0269318679345666,54.6367302394574,0.841212061774655,0.0323404652793329,17.260875403205,6.26789664527302,0.673591968046021,0.709196133815154
4630,14.5184513856674,-28.6596857738012,91.0001540107815,141.670314641488,90.7562949907758,51.3512517015732,90.3780513841324,17.2608873552966,16.3214272885303,-25.912010011028,15.8825570945353,-26.7509783993921,2.36905140705291,2.27690715328062,2.75023352813457,5.02714068141519,2.1220057388577,0.015234297300716,0,27.3687272232826,49.9997209023842,6,-20,2.5,438.036665702679,567.237365385584,417.77808227355,237.24901198914,288.587118822546,437.261139141142,5054.86175910732,0.0269318756937759,54.6367440556431,0.841212442005169,0.0323404644055927,17.2608873552966,6.267896733161,0.673591929021226,0.709196135872914
4640,14.5184505340831,-28.6596871576862,91.0001499152286,141.670320389217,90.7562907826059,51.3512580772099,90.3780469506877,17.2608989897272,16.3214271517349,-25.9120102699339,15.8825567883595,-26.7509789906005,2.36905169297392,2.27690725839934,2.75023413141344,5.02714138981279,2.12200578177427,0.0152343004799928,0,27.3687335025341,49.9997283246453,6,-20,2.5,438.036665974466,567.237374579347,417.778115758137,237.249043548663,288.587142126497,437.261142952402,5054.86312785651,0.0269318832467714,54.6367575046246,0.841212812126308,0.0323404635550446,17.2608989897272,6.26789681871349,0.673591891033518,0.709196135906101
4650,14.5184497051459,-28.6596885047043,91.0001459285919,141.670325984162,90.7562866863464,51.3512642833274,90.3780426351423,17.2609103148042,16.3214270185797,-25.9120105219501,15.882556490328,-26.7509795660825,2.36905197546845,2.27690736473819,2.75023472349921,5.0271420882374,2.1220058235503,0.0152343036015911,0,27.3687396148105,49.99973554954,6,-20,2.5,438.036666239099,567.237383528699,417.778148352344,237.249074269039,288.587164810795,437.261146662364,5054.86446020925,0.0269318905989345,54.6367705959883,0.841213172468144,0.0323404627270918,17.2609103148042,6.26789690199071,0.673591854056289,0.709196137189112
4660,14.518448898254,-28.65968981593,91.0001420479346,141.670331430278,90.7562826989816,51.3512703243998,90.3780384343221,17.260921338728,16.3214268889677,-25.9120107672602,15.8825562002242,-26.7509801262566,2.369052251803,2.27690746954837,2.75023530141083,5.0271427709592,2.12200586421562,0.0152343066488791,0,27.3687455645578,49.9997425823099,6,-20,2.5,438.03666649666,567.237392240028,417.778180079829,237.249104172514,288.587186891861,437.261150273854,5054.86575713154,0.026931897755594,54.636783339226,0.841213523195766,0.0323404619212511,17.260921338728,6.26789698305019,0.673591818061996,0.709196138842795
4670,14.5184481125339,-28.6596910927587,91.0001382691185,141.670336733518,90.7562788162564,51.3512762070089,90.3780343437425,17.2609320734279,16.3214267627586,-25.9120110061297,15.8825559177338,-26.7509806717296,2.36905251915002,2.27690756993833,2.7502358621437,5.02714343208203,2.12200590381411,0.0152343096050464,0,27.3687513581947,49.9997494305654,6,-20,2.5,438.036666747451,567.237400722801,417.778210974938,237.249133291452,288.587208393485,437.261153790514,5054.86702002792,0.0269319047245009,54.6367957481377,0.841213864713154,0.0323404611364744,17.2609320734279,6.26789706198401,0.673591783012067,0.709196139932849
4680,14.5184473479974,-28.6596923351494,91.0001345921667,141.670341893733,90.7562750381981,51.351281931008,90.3780303634332,17.2609425187615,16.3214266399542,-25.9120112385555,15.8825556428614,-26.7509812024928,2.36905277498881,2.27690766349054,2.75023640276718,5.02714406625772,2.12200594234608,0.015234312453876,0,27.368756995641,49.9997560941994,6,-20,2.5,438.036666991498,567.237408976824,417.778241037071,237.249161625454,288.587229315491,437.261157212449,5054.86824887885,0.0269319115055469,54.6368078225342,0.841214197036521,0.0323404603728932,17.2609425187615,6.26789713878866,0.67359174890744,0.709196139706577
4690,14.5184466038016,-28.6596935445023,91.0001310129767,141.670346916584,90.7562713605895,51.3512875027088,90.3780264889507,17.2609526862277,16.3214265204191,-25.9120114647935,15.8825553753035,-26.750981719132,2.36905302406939,2.27690775460021,2.75023692906674,5.02714468366695,2.12200597985421,0.0152343152272411,0,27.3687624831371,49.9997625805739,6,-20,2.5,438.036667229035,567.237417011189,417.77827029951,237.249189205736,288.587249681013,437.261160543308,5054.86944504021,0.0269319181062119,54.6368195757372,0.841214520502263,0.0323404596296371,17.2609526862277,6.26789721354547,0.673591715709974,0.709196139500982
4700,14.5184458791307,-28.6596947220758,91.0001275277366,141.670351807832,90.7562677795137,51.3512929282842,90.3780227161697,17.2609625869721,16.3214264040228,-25.9120116850911,15.8825551147667,-26.7509822222141,2.3690532635883,2.27690784041054,2.75023743804216,5.02714527845271,2.12200601637732,0.0152343179083685,0,27.3687678266454,49.999768896767,6,-20,2.5,438.036667460394,567.237424834956,417.778298794283,237.249216062499,288.587269512292,437.261163785694,5054.87060982135,0.026931924533722,54.6368310205983,0.841214835531986,0.0323404589058747,17.2609625869721,6.26789728634407,0.673591683383268,0.709196138394093
4710,14.5184451740102,-28.6596958679114,91.0001241364822,141.670356567091,90.7562642950082,51.3512982074552,90.3780190451273,17.2609722206584,16.3214262907676,-25.9120118994435,15.8825548612602,-26.7509827117209,2.36905351373428,2.27690794033138,2.7502379531241,5.02714589345548,2.12200605191536,0.0152343206270632,0,27.3687730260212,49.9997750425865,6,-20,2.5,438.03666768548,567.237432447634,417.778326520289,237.249242194835,288.587288808624,437.261166941626,5054.87174318236,0.0269319307878559,54.6368421567458,0.841215142031778,0.0323404582016771,17.2609722206584,6.26789735717593,0.673591651928227,0.709196142432505
4720,14.518444487633,-28.6596969832892,91.0001208353626,141.670361199784,90.7562609031166,51.3513033463399,90.3780154716572,17.2609815982771,16.3214261805241,-25.9120121080958,15.8825546144935,-26.7509831882135,2.36905373764277,2.27690801876797,2.75023843177825,5.02714645054622,2.12200608650958,0.0152343231475395,0,27.3687780871984,49.9997810250467,6,-20,2.5,438.03666790458,567.237439857889,417.778353509461,237.249267632585,288.587307592075,437.261170013689,5054.87284641779,0.026931936875757,54.6368529968899,0.841215440383849,0.0323404575161703,17.2609815982771,6.26789742612424,0.673591621309608,0.709196140500098
4730,14.5184438195135,-28.659698068996,91.0001176220244,141.67036570923,90.7562576014198,51.351308348524,90.3780119932113,17.2609907264847,16.3214260732152,-25.912012311194,15.8825543742922,-26.7509836520288,2.36905396794134,2.27690810698472,2.75023891203379,5.02714701901851,2.12200612018434,0.0152343256803733,0,27.3687830137676,49.9997868483972,6,-20,2.5,438.036668117855,567.237447071024,417.778379780759,237.249292393782,288.587325875924,437.261173003949,5054.87392031055,0.0269319428017448,54.6368635487262,0.841215730801618,0.0323404568489067,17.2609907264847,6.26789749323655,0.673591591505358,0.709196142315009
4740,14.5184431694775,-28.6596991323899,91.0001145008763,141.670370074715,90.7562543943086,51.3513132139459,90.3780086141464,17.260999606042,16.3214259687242,-25.9120125089589,15.8825541404996,-26.7509841034692,2.36905417544996,2.27690817700606,2.75023936021345,5.02714753721951,2.12200615305249,0.0152343280400696,0,27.3687878067607,49.9997925118335,6,-20,2.5,438.036668317178,567.237454059345,417.778405323012,237.24931647973,288.587343590854,437.261175838657,5054.87496490789,0.0269319485661802,54.6368738068405,0.841216006285638,0.0323404561994209,17.260999606042,6.26789755889173,0.673591562610682,0.709196139207169
4750,14.5184425366787,-28.6597001554947,91.0001114547412,141.670374365954,90.7562512644792,51.3513179556867,90.3780053168727,17.2610082546985,16.3214258672111,-25.9120127010878,15.8825539131608,-26.7509845424476,2.36905439046055,2.27690825741632,2.75023981138346,5.02714806879978,2.1220061848485,0.0152343304174613,0,27.3687924741573,49.9997980322984,6,-20,2.5,438.036668525196,567.237460917292,417.778430226546,237.24933994036,288.587360995209,437.261178776581,5054.8759824354,0.0269319541813775,54.6368838093862,0.841216286555436,0.0323404555678657,17.2610082546985,6.26789762227201,0.673591534289316,0.709196139893603
4760,14.5184419204112,-28.6597011554321,91.0001084893845,141.670378528497,90.7562482176208,51.3513225683081,90.3780021069895,17.261016673417,16.3214257682447,-25.9120128883964,15.8825536915686,-26.7509849703298,2.36905460488181,2.27690834073262,2.75024025662692,5.02714859735954,2.12200621589739,0.0152343327661457,0,27.3687970179291,49.9998034022024,6,-20,2.5,438.036668723662,567.237467575122,417.778454457564,237.249362777317,288.58737784941,437.261181501642,5054.8769728973,0.0269319596471113,54.6368935420722,0.841216555943333,0.0323404549522763,17.261016673417,6.26789768407925,0.673591506784238,0.709196142166102
4770,14.5184413205516,-28.6597021302955,91.0001056031421,141.670382576024,90.7562452520462,51.3513270587162,90.3779989827262,17.2610248690231,16.3214256718941,-25.9120130707544,15.8825534759003,-26.7509853867731,2.36905481363863,2.27690842184241,2.75024069014331,5.02714911198572,2.12200624613853,0.0152343350530848,0,27.3688014409711,49.9998086299179,6,-20,2.5,438.036668915054,567.237474050471,417.778478045171,237.24938500895,288.587394263128,437.261184181966,5054.8779370462,0.0269319649675601,54.6369030162563,0.841216816609915,0.0323404543532035,17.2610248690231,6.26789774425212,0.673591480022614,0.709196144398533
4780,14.518440736437,-28.659703079034,91.0001027930654,141.670386517214,90.7562423647194,51.3513314316344,90.3779959408717,17.2610328498832,16.3214255780739,-25.9120132483233,15.8825532658998,-26.7509857922723,2.36905500644853,2.27690849077394,2.75024110014553,5.02714959091947,2.1220062755975,0.0152343372128264,0,27.3688057480755,49.9998137207942,6,-20,2.5,438.036669102044,567.237480355521,417.778501013978,237.249406657974,288.587410248963,437.261186801354,5054.8788759136,0.0269319701484521,54.6369122419,0.841217070971425,0.032340453769848,17.2610328498832,6.26789780287369,0.673591453973025,0.709196143444705
4790,14.5184401680736,-28.659704002596,91.0001000591264,141.670390352926,90.7562395556138,51.3513356868183,90.3779929814067,17.2610406154483,16.3214254867895,-25.9120134210927,15.8825530615669,-26.7509861868277,2.36905519723082,2.27690856088773,2.75024150274651,5.02715006363424,2.12200630424755,0.015234339334571,0,27.3688099390681,49.9998186745354,6,-20,2.5,438.036669283518,567.237486491339,417.778523363166,237.249427722935,288.587425804265,437.26118934766,5054.87978946924,0.0269319751896447,54.6369212185827,0.841217318066668,0.0323404532021847,17.2610406154483,6.26789785993938,0.673591428619126,0.709196143456008
4800,14.5184396148326,-28.6597049016465,91.0000973981558,141.670394086938,90.7562368214764,51.3513398288961,90.3779901009097,17.2610481743413,16.3214253979355,-25.9120135892621,15.8825528626712,-26.7509865708843,2.36905537565657,2.27690862213921,2.75024188617554,5.02715050831474,2.12200633213206,0.0152343413529988,0,27.3688140185525,49.9998234965863,6,-20,2.5,438.036669460096,567.237492464219,417.77854511754,237.249448227233,288.587440945087,437.261191825427,5054.88067872221,0.0269319800967228,54.6369299563139,0.841217558525987,0.0323404526496915,17.2610481743413,6.26789791550234,0.673591403938604,0.709196141284481
4810,14.5184390763073,-28.6597057767548,91.0000948080554,141.670397721767,90.7562341601543,51.3513438608612,90.3779872971184,17.2610555321379,16.3214253114463,-25.912013752956,15.8825526690667,-26.7509869447237,2.36905556175905,2.2769086937019,2.75024227382753,5.02715096752943,2.12200635927539,0.0152343433976171,0,27.3688179895579,49.999828190439,6,-20,2.5,438.036669632008,567.237498278349,417.778566293264,237.249468186042,288.587455682971,437.26119423704,5054.88154432614,0.0269319848733017,54.6369384615793,0.841217792617606,0.032340452111864,17.2610555321379,6.26789796959363,0.673591379914679,0.70919614288883
4820,14.5184385521049,-28.659706628618,91.0000922868909,141.670401259942,90.7562315696644,51.3513477856108,90.3779845679519,17.2610626942068,16.3214252272585,-25.9120139122941,15.8825524806122,-26.7509873086188,2.3690557402631,2.27690876081561,2.75024264809426,5.02715140890987,2.12200638569676,0.0152343453708177,0,27.3688218549511,49.9998327594673,6,-20,2.5,438.036669799312,567.237503937841,417.778586905728,237.249487613906,288.587470028587,437.261196584176,5054.88238690791,0.0269319895228455,54.6369467405804,0.841218020453361,0.0323404515883112,17.2610626942068,6.26789802224962,0.673591356529637,0.709196143657218
4830,14.5184380425755,-28.6597074556302,91.0000898359757,141.670404701637,90.7562290513635,51.3513516006333,90.377981914853,17.2610696558901,16.3214251454395,-25.9120140671487,15.8825522974363,-26.7509876623213,2.36905591004357,2.27690882246838,2.7502430075352,5.02715183000358,2.12200641136879,0.0152343472646102,0,27.3688256121602,49.9998372007668,6,-20,2.5,438.0366699631,567.23750944222,417.778606942493,237.249506498257,288.587483976652,437.261198865402,5054.88320592033,0.0269319940423297,54.6369547884098,0.841218242918444,0.0323404510795058,17.2610696558901,6.26789807340961,0.67359133379133,0.709196143281776
4840,14.5184375456582,-28.6597082641301,91.0000874463097,141.670408054049,90.7562265959794,51.3513553207918,90.3779793280112,17.2610764449113,16.3214250656284,-25.9120142182033,15.8825521187814,-26.7509880072938,2.36905608044435,2.27690888723301,2.75024336369292,5.02715225092593,2.12200643641286,0.0152343491427932,0,27.3688292762569,49.9998415315689,6,-20,2.5,438.036670120567,567.23751480503,417.778626480279,237.249524914168,288.587497567958,437.261201078576,5054.88400461414,0.0269319984496892,54.636962635744,0.841218457918472,0.0323404505832059,17.2610764449113,6.26789812334342,0.673591311625148,0.709196144367333
4850,14.5184370621634,-28.6597090499132,91.0000851210224,141.67041131715,90.756224206748,51.3513589409305,90.3779768108678,17.2610830508974,16.321424987982,-25.9120143651608,15.8825519449656,-26.7509883429225,2.36905624796504,2.27690895189831,2.75024371225015,5.02715266414847,2.12200646078652,0.0152343509813345,0,27.3688328415079,49.9998457460077,6,-20,2.5,438.036670274798,567.237520024597,417.778645492427,237.249542833587,288.58751079865,437.261203243433,5054.88478177579,0.0269320027382476,54.6369702718176,0.841218667989182,0.0323404501003246,17.2610830508974,6.26789817191675,0.673591290058015,0.709196145938637
4860,14.5184365922729,-28.6597098130798,91.0000828610263,141.670414489185,90.7562218846087,51.3513624592538,90.3779743644163,17.2610894710883,16.3214249125224,-25.9120145079794,15.8825517760459,-26.750988669097,2.36905639880096,2.27690900324379,2.7502440371038,5.02715304034759,2.12200648447709,0.0152343526911477,0,27.3688363065277,49.9998498418399,6,-20,2.5,438.036670425272,567.237525098286,417.778663970118,237.249560249033,288.587523663371,437.261205355128,5054.88553708458,0.02693200690623,54.6369776934977,0.841218872655393,0.0323404496310822,17.2610894710883,6.26789821911396,0.673591269097432,0.709196143882004
4870,14.5184361339524,-28.6597105581964,91.0000806568856,141.670417582148,90.7562196198541,51.3513658906717,90.3779719784118,17.261095732953,16.3214248389185,-25.9120146472857,15.8825516112748,-26.7509889872609,2.36905655495899,2.27690906201124,2.75024436443383,5.02715342644507,2.12200650757875,0.0152343544169563,0,27.3688396861065,49.9998538365148,6,-20,2.5,438.036670571186,567.237530045753,417.778681991321,237.249577234987,288.587536202568,437.261207400784,5054.88627376484,0.026932010971422,54.6369849317029,0.84121907154119,0.0323404491733505,17.261095732953,6.26789826516338,0.673591248652649,0.709196144580933
4880,14.518435688021,-28.6597112823079,91.0000785121104,141.670420590889,90.7562174161009,51.3513692295834,90.3779696566807,17.2611018258396,16.3214247673063,-25.9120147828226,15.8825514509632,-26.7509892968135,2.36905670784466,2.27690912010964,2.75024468407437,5.02715380418401,2.1220065300833,0.0152343561024788,0,27.368842974459,49.9998577235636,6,-20,2.5,438.036670714154,567.237534858842,417.778699526829,237.249593762598,288.587548406295,437.26120940008,5054.88699056516,0.0269320149269234,54.6369919747645,0.841219265914219,0.0323404487280428,17.2611018258396,6.26789830995316,0.673591228772203,0.709196145557105
4890,14.5184352539248,-28.6597119871605,91.0000764243712,141.670423520669,90.7562152709522,51.3513724797729,90.3779673966906,17.2611077568209,16.3214246975923,-25.9120149147667,15.8825512949052,-26.7509895981529,2.36905684976069,2.27690917002435,2.75024498717565,5.02715415720001,2.12200655197777,0.015234357698654,0,27.368846175436,49.9998615072578,6,-20,2.5,438.036670853374,567.237539545224,417.778716596258,237.249609851007,288.587560286996,437.261211346827,5054.88768831646,0.0269320187773178,54.6369988307063,0.841219455169156,0.0323404482945264,17.2611077568209,6.26789835356196,0.673591209415002,0.709196144434239
4900,14.5184348313787,-28.659712674068,91.0000743921306,141.670426372999,90.7562131828293,51.3513756434685,90.3779651967803,17.2611135300401,16.3214246297371,-25.9120150431929,15.8825511430031,-26.7509898914672,2.36905699196065,2.27690922249557,2.75024528689272,5.02715450938829,2.12200657326854,0.0152343592782921,0,27.3688492912736,49.9998651902611,6,-20,2.5,438.036670987955,567.237544107557,417.778733211584,237.24962551149,288.587571851336,437.261213239592,5054.88836750711,0.0269320225252971,54.6370055042862,0.841219638579616,0.0323404478725138,17.2611135300401,6.26789839600699,0.673591190560428,0.70919614454359
4910,14.5184344200734,-28.6597133427178,91.0000724138974,141.670429149371,90.7562111501995,51.3513787230083,90.3779630553365,17.2611191497408,16.3214245636882,-25.9120151682004,15.8825509951427,-26.7509901769775,2.36905713683109,2.27690927977261,2.7502455861316,5.0271548659042,2.12200659399403,0.0152343608574254,0,27.3688523242429,49.9998687753102,6,-20,2.5,438.036671118937,567.237548548454,417.778749385061,237.249640755532,288.587583107805,437.261215081858,5054.88902863526,0.0269320261736074,54.6370120004002,0.841219817094835,0.0323404474617917,17.2611191497408,6.26789843731907,0.673591172207341,0.709196146581899
4920,14.5184340197077,-28.6597139935844,91.0000704882498,141.670431851821,90.7562091716012,51.3513817206473,90.3779609708168,17.2611246200104,16.3214244993974,-25.9120152898804,15.8825508512155,-26.7509904548929,2.36905727165307,2.27690932957158,2.75024587022196,5.02715519979354,2.12200661416924,0.0152343623547348,0,27.3688552765477,49.9998722650279,6,-20,2.5,438.036671246434,567.237552871153,417.778765128461,237.249655594239,288.587594064509,437.261216874195,5054.88967218168,0.0269320297249006,54.6370183237671,0.841219990861248,0.0323404470619266,17.2611246200104,6.26789847753029,0.673591154342667,0.709196146711777
4930,14.5184336299895,-28.659714627002,91.0000686137778,141.670434482255,90.756207245587,51.3513846385637,90.3779589416982,17.2611299448166,16.3214244368163,-25.9120154083245,15.8825507111161,-26.750990725417,2.36905738370612,2.27690935961153,2.75024612449527,5.0271554841068,2.12200663381247,0.0152343636889061,0,27.36885815035,49.9998756619455,6,-20,2.5,438.036671370702,567.237557078735,417.778780453255,237.249670038356,288.587604729924,437.261218619616,5054.89029861444,0.0269320331817586,54.6370244789987,0.841220160145976,0.0323404466727197,17.2611299448166,6.26789851666964,0.673591136955257,0.709196141098038
4940,14.5184332506358,-28.6597152435415,91.0000667891841,141.670437042719,90.7562053707845,51.3513874788734,90.3779569665301,17.2611351280103,16.321424375901,-25.9120155236159,15.882550574743,-26.750990988746,2.36905999956963,2.27691179813819,2.75024928214829,5.02716108028648,2.12200665293396,0.0152343811076677,0,27.3688609477164,49.9998789685144,6,-20,2.5,438.0366714917,567.237561174383,417.778795370488,237.249684098351,288.587615111422,437.261220317502,5054.89090838725,0.0269320365466849,54.6370304705333,0.841220324961171,0.0323404462938583,17.2611351280103,6.26789855476995,0.673591120030936,0.709196886061715
