time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4950,14.5184328813713,-28.659715843643,91.0000650130662,141.670439535005,90.7562035458368,51.3513902436452,90.3779550438896,17.2611401733695,16.3214243166063,-25.9120156358399,15.8825504419967,-26.7509912450716,2.36905958897364,2.27691132993557,2.75024892316289,5.02716025309846,2.12200667154869,0.0152343790487345,0,27.3688636706884,49.9998821871463,6,-20,2.5,438.036671609531,567.237565161034,417.778809891012,237.249697784448,288.587625216739,437.261221969832,5054.89150194312,0.0269320398221223,54.6370363027259,0.841220485433499,0.0323404459251435,17.2611401733695,6.26789859185346,0.673591103557277,0.709196726045435
4960,14.5184325219268,-28.6597164277617,91.0000632841792,141.670441961015,90.756201769417,51.3513929348952,90.3779531723746,17.2611450845633,16.321424258889,-25.9120157450787,15.8825503127808,-26.7509914945803,2.36905929912958,2.2769109797452,2.75024870122995,5.02715968097515,2.12200668966884,0.0152343777508457,0,27.3688663212494,49.9998853201852,6,-20,2.5,438.036671724254,567.23756904167,417.778824025399,237.249711106608,288.587635053325,437.261223578145,5054.89207971492,0.0269320430104597,54.6370419798306,0.841220641662346,0.0323404455661773,17.2611450845633,6.26789862795066,0.673591087521951,0.709196603164108
4970,14.5184321720413,-28.6597169963407,91.0000616012673,141.670444322505,90.7562000402347,51.3513955545733,90.3779513506256,17.2611498651598,16.3214242027071,-25.9120158514113,15.8825501870015,-26.7509917374532,2.36905913751498,2.27691075470158,2.75024862511288,5.02715937981446,2.12200670730731,0.0152343772624955,0,27.3688689013241,49.9998883699056,6,-20,2.5,438.036671835934,567.237572819102,417.778837783903,237.249724074509,288.587644628331,437.2612251434,5054.89264212203,0.0269320461140112,54.6370475059647,0.841220793742391,0.0323404452167608,17.2611498651598,6.26789866308771,0.673591071913127,0.709196519629808
4980,14.5184318314608,-28.6597175497933,91.0000599631078,141.670446621168,90.7561983570344,51.351398104586,90.3779495773205,17.2611545186203,16.3214241480198,-25.9120159549153,15.8825500645674,-26.7509919738665,2.36905903339983,2.27691058677493,2.75024861278278,5.02715919955771,2.12200672447712,0.0152343771292525,0,27.3688714127856,49.9998913385221,6,-20,2.5,438.036671944649,567.237576496047,417.778851176528,237.249736697549,288.587653948743,437.26122666698,5054.89318957261,0.0269320491350289,54.6370528851398,0.841220941783291,0.0323404448766667,17.2611545186203,6.26789869729007,0.673591056719604,0.70919645424354
4990,14.5184314999375,-28.6597180885241,91.0000583685127,141.670448858724,90.7561967185958,51.3514005867858,90.377947851173,17.2611590483354,16.3214240947871,-25.9120160556661,15.8825499453896,-26.7509922039923,2.369058969038,2.27691045886016,2.7502486437156,5.02715910257576,2.12200674119021,0.0152343772373827,0,27.3688738574596,49.9998942281933,6,-20,2.5,438.036672050478,567.237580075238,417.778864212998,237.249748984912,288.587663021334,437.261228150087,5054.89372246502,0.0269320520757111,54.6370581212704,0.841221085890883,0.0323404445455822,17.2611590483354,6.26789873058288,0.67359104193002,0.709196401667634
5000,14.518431177231,-28.6597186129362,91.0000568163217,141.670451036768,90.7561951237274,51.3514030029757,90.3779461709281,17.2611634575988,16.3214240429709,-25.912016153736,15.8825498293816,-26.7509924279971,2.36905889641001,2.27691032475743,2.75024866224252,5.02715898699995,2.12200675745881,0.0152343772784758,0,27.368876237122,49.9998970410184,6,-20,2.5,438.036672153482,567.237583559235,417.778876902784,237.24976094553,288.587671852669,437.261229593313,5054.8942411862,0.0269320549381929,54.6370632181529,0.841221226157188,0.0323404442233084,17.2611634575988,6.26789876299001,0.673591027533682,0.709196347502942
5010,14.5184308631068,-28.6597191233959,91.0000553054082,141.670453156864,90.7561935712705,51.3514053549081,90.3779445353651,17.2611677495979,16.3214239925332,-25.9120162491969,15.8825497164592,-26.7509926460442,2.36905887472128,2.27691024132276,2.75024873717085,5.02715897849362,2.12200677329518,0.0152343776336279,0,27.3688785534995,49.999899779039,6,-20,2.5,438.036672253754,567.237586950551,417.778889255098,237.249772588065,288.587680449201,437.261230998036,5054.89474611239,0.0269320577245504,54.6370681794863,0.841221362698914,0.0323404439096215,17.2611677495979,6.26789879453509,0.673591013520386,0.709196309449815
5020,14.5184305573377,-28.6597196202698,91.0000538346786,141.67045522058,90.7561920601023,51.3514076442885,90.3779429433013,17.2611719274493,16.3214239434376,-25.9120163421178,15.8825496065404,-26.7509928582911,2.36905886857215,2.2769101744881,2.75024882747671,5.02715900196481,2.12200678871045,0.0152343780755537,0,27.3688808082704,49.9999024442378,6,-20,2.5,438.036672351367,567.237590251679,417.778901278888,237.249783920959,288.58768881719,437.261232365238,5054.89523760936,0.0269320604368019,54.6370730088642,0.84122149561756,0.0323404436042551,17.2611719274493,6.2678988252409,0.673590999879823,0.709196276888034
5030,14.5184302596997,-28.6597201039301,91.0000524030609,141.670457229422,90.756190589121,51.3514098727908,90.3779413935754,17.2611759942016,16.3214238956476,-25.9120164325675,15.882549499545,-26.7509930648934,2.36905889302177,2.27691013868225,2.75024895071348,5.02715908939573,2.12200680371584,0.015234378701444,0,27.3688830030819,49.9999050385632,6,-20,2.5,438.036672446387,567.237593465027,417.778912982938,237.249794952494,288.587696962725,437.261233696256,5054.89571603666,0.0269320630769316,54.6370777098223,0.841221625002099,0.0323404433070493,17.2611759942016,6.2678988551303,0.673590986601984,0.709196254303162
5040,14.5184299699775,-28.6597205747279,91.0000510095389,141.670459184818,90.7561891572552,51.3514120420289,90.3779398850567,17.2611799528104,16.3214238491289,-25.9120165206112,15.8825493953955,-26.7509932660003,2.36906072032091,2.27691183717787,2.75025116436306,5.02716300154093,2.12200681832248,0.0152343909082098,0,27.3688851395252,49.9999075638952,6,-20,2.5,438.036672538879,567.237596592877,417.77892437574,237.249805690664,288.587704891688,437.261234992068,5054.89618174077,0.0269320656468515,54.6370822857663,0.841221750945124,0.0323404430177163,17.2611799528104,6.26789888422625,0.673590973677572,0.709196772210765
5050,14.5184296879604,-28.6597210330011,91.0000496530456,141.670461088241,90.7561877634684,51.3514141535782,90.3779384166581,17.2611838061462,16.3214238038474,-25.9120166063132,15.8825492940158,-26.7509934617588,2.36906044244766,2.27691151392105,2.75025093165419,5.02716244557524,2.12200683254045,0.0152343895653995,0,27.3688872191538,49.9999100220712,6,-20,2.5,438.036672628915,567.237599637599,417.778935465561,237.249816143275,288.587712609789,437.261236253537,5054.89663506035,0.0269320681484301,54.6370867400233,0.841221873542537,0.0323404427361069,17.2611838061462,6.26789891254621,0.673590961096472,0.709196660692523
5060,14.5184294134423,-28.6597214790928,91.000048332623,141.670462941052,90.7561864067431,51.3514162089795,90.3779369873049,17.2611875570176,16.3214237597702,-25.9120166897359,15.8825491953323,-26.7509936523112,2.36906023531817,2.27691126015044,2.75025077868193,5.02716203883237,2.12200684638025,0.0152343886657025,0,27.3688892434828,49.9999124148816,6,-20,2.5,438.036672716551,567.237602601359,417.778946260491,237.249826317948,288.587720122662,437.261237481529,5054.89707632577,0.0269320705834904,54.6370910758391,0.84122199287566,0.0323404424619582,17.2611875570176,6.26789894011318,0.673590948849878,0.70919657110539
5070,14.518429146225,-28.6597219133203,91.0000470473146,141.670464744585,90.7561850860969,51.3514182097216,90.3779355959619,17.2611912081459,16.3214237168655,-25.9120167709396,15.8825490992734,-26.7509938377956,2.36906006606516,2.27691104423764,2.75025066735416,5.02716171159179,2.12200685985204,0.015234387998078,0,27.3688912139773,49.9999147440587,6,-20,2.5,438.036672801856,567.237605486297,417.778956768351,237.249836222051,288.587727435734,437.26123867689,5054.89750585631,0.0269320729537944,54.6370952963499,0.841222109035471,0.0323404421951068,17.2611912081459,6.26789896694684,0.673590936928979,0.709196493590404
5080,14.5184288861138,-28.6597223360106,91.0000457961855,141.670466500139,90.756183800569,51.3514201572586,90.3779342416174,17.2611947621809,16.3214236751019,-25.9120168499834,15.8825490057691,-26.7509940183471,2.36905995228069,2.27691088305164,2.75025061815583,5.02716150120748,2.12200687296572,0.01523438767596,0,27.3688931320716,49.9999170112967,6,-20,2.5,438.036672884885,567.237608294496,417.778966996781,237.249845862772,288.587734554341,437.261239840464,5054.89792396455,0.026932075261067,54.6370994046272,0.841222222096178,0.0323404419353572,17.2611947621809,6.26789899306686,0.673590925325074,0.709196433394344
5090,14.51842863292,-28.6597227474473,91.0000445783275,141.670468209014,90.7561825492266,51.3514220530076,90.377932923288,17.2611982217057,16.3214236344494,-25.9120169269244,15.8825489147517,-26.7509941940968,2.36905986740829,2.27691075103154,2.75025060031753,5.02716135134907,2.12200688573088,0.0152343875288723,0,27.3688949991591,49.9999192182438,6,-20,2.5,438.036672965716,567.237611028022,417.778976953215,237.249855247125,288.587741483621,437.26124097296,5054.89833095438,0.0269320775069849,54.6371034036562,0.841222332162715,0.0323404416825781,17.2611982217057,6.26789901849214,0.673590914029858,0.709196382548391
5100,14.5184283870884,-28.6597231478875,91.0000433956229,141.67046986661,90.756181334009,51.3514238937067,90.3779316430291,17.2612015807747,16.3214235949745,-25.9120170016365,15.8825488263928,-26.7509943647128,2.36905981789568,2.27691065443995,2.75025062121243,5.02716127565238,2.12200689812796,0.0152343875977004,0,27.3688968120027,49.999921361138,6,-20,2.5,438.036673043081,567.237613680254,417.778986621058,237.249864359027,288.587748215036,437.261242082314,5054.89872612781,0.0269320796876889,54.6371072867406,0.841222438061834,0.0323404414370714,17.2612015807747,6.26789904316031,0.673590903060714,0.709196343025617
5110,14.518428147164,-28.6597235375556,91.0000422418219,141.670471486922,90.7561801484228,51.3514256900775,90.377930393964,17.261204859027,16.3214235564542,-25.912017074542,15.8825487401432,-26.7509945312561,2.36906352831455,2.27691417273823,2.75025500508457,5.02716917782279,2.12200691021542,0.015234411835467,0,27.3688985812879,49.9999234523251,6,-20,2.5,438.036673119916,567.237616271621,417.778996055161,237.249873251632,288.587754782609,437.261243153481,5054.89911178875,0.0269320818159031,54.6371110761833,0.84122254256615,0.0323404411974515,17.261204859027,6.26789906726905,0.673590892355102,0.709197429658438
5120,14.5184279136179,-28.6597239167636,91.0000411185216,141.670473063572,90.7561789942634,51.3514274386832,90.3779291780172,17.2612080500626,16.3214235189607,-25.9120171455041,15.8825486561857,-26.7509946933734,2.36906160231425,2.27691227512773,2.75025284360482,5.02716511873255,2.12200692199042,0.0152343998179313,0,27.3689003034684,49.9999254879911,6,-20,2.5,438.036673194825,567.23761879347,417.779005238656,237.249881907674,288.587761172645,437.261244193123,5054.89948719133,0.0269320838875111,54.637114764742,0.8412226443929,0.0323404409642229,17.2612080500626,6.26789909072497,0.673590881937618,0.709196829631981
5130,14.5184276862944,-28.659724285303,91.0000400250232,141.670474597173,90.7561778707084,51.351429140793,90.3779279943185,17.2612111561706,16.32142348246,-25.9120172145871,15.8825485744638,-26.7509948511737,2.36906098657023,2.27691163805647,2.75025220127553,5.027163839332,2.12200693347705,0.0152343962165331,0,27.3689019798077,49.9999274695456,6,-20,2.5,438.03667326839,567.237621246918,417.779014178169,237.249890333352,288.587767392668,437.261245212244,5054.89985260578,0.026932085904003,54.6371183552265,0.8412227440717,0.0323404407372152,17.2612111561706,6.26789911354716,0.673590871809531,0.709196622478655
5140,14.5184274650007,-28.6597246443297,91.0000389606408,141.670476090629,90.7561767770633,51.3514307976638,90.3779268421282,17.2612141797372,16.3214234469256,-25.9120172818413,15.8825484949116,-26.7509950047847,2.36906079932691,2.27691141401605,2.75025205444282,5.02716346845887,2.12200694464539,0.0152343953609906,0,27.3689036116124,49.999929398406,6,-20,2.5,438.036673339703,567.237623635884,417.779022879969,237.249898535123,288.587773449792,437.261246205342,5054.90020830851,0.0269320878669044,54.6371218503253,0.841222840843582,0.032340440516208,17.2612141797372,6.26789913577162,0.673590861944659,0.709196544200354
5150,14.5184272495976,-28.6597249946562,91.0000379245795,141.670477544892,90.7561757125192,51.3514324104534,90.3779257205964,17.2612171228742,16.3214234123396,-25.9120173473006,15.8825484174805,-26.7509951542998,2.36906050442749,2.27691108766129,2.75025178071931,5.02716286838061,2.12200695549373,0.0152343938036927,0,27.3689052000116,49.999931275928,6,-20,2.5,438.036673408123,567.237625961951,417.779031350239,237.249906518723,288.587779345269,437.261247171018,5054.9005545486,0.0269320897775889,54.6371252524525,0.84122293418298,0.0323404403011409,17.2612171228742,6.26789915740369,0.673590852329391,0.709196434271921
5160,14.5184270399267,-28.6597253357185,91.0000369160646,141.670478960345,90.7561746762764,51.3514339803395,90.3779246288815,17.2612199877377,16.3214233786752,-25.9120174110155,15.8825483421106,-26.7509952998349,2.36906038687258,2.27691093289401,2.75025171105258,5.02716264394658,2.12200696605416,0.0152343933778139,0,27.3689067461626,49.9999331035135,6,-20,2.5,438.036673474657,567.237628225998,417.779039595229,237.249914289997,288.587785083332,437.261248110191,5054.90089157999,0.0269320916374574,54.6371285640908,0.841223024979829,0.0323404400917582,17.2612199877377,6.26789917845839,0.673590842969865,0.709196378008778
5170,14.5184268358326,-28.6597256675587,91.0000359343617,141.670480337981,90.7561736675818,51.3514355084749,90.3779235661896,17.2612227764119,16.3214233459067,-25.9120174730348,15.8825482687451,-26.7509954414995,2.36906032550524,2.27691083324348,2.7502517048463,5.02716253808978,2.12200697633888,0.0152343933045217,0,27.368908251195,49.9999348824995,6,-20,2.5,438.036673539596,567.237630429624,417.779047620969,237.249921854603,288.58779066868,437.261249024136,5054.9012196486,0.0269320934478664,54.637131787663,0.841223113512225,0.0323404398879461,17.2612227764119,6.26789919895223,0.673590833861911,0.709196339129101
5180,14.5184266371658,-28.6597259904777,91.0000349787605,141.670481678893,90.7561726857063,51.3514369959707,90.3779225317525,17.2612254909374,16.3214233140095,-25.912017533405,15.8825481973304,-26.7509955793974,2.36906028874037,2.27691075832224,2.75025172547618,5.02716248379842,2.12200698635296,0.0152343933809185,0,27.3689097162054,49.9999366141801,6,-20,2.5,438.036673602918,567.237632574543,417.779055433289,237.249929218067,288.587796105545,437.261249913809,5054.90153899336,0.0269320952101344,54.6371349255183,0.841223199787184,0.0323404396895022,17.2612254909374,6.26789921890083,0.67359082499776,0.709196308161444
5190,14.5184264437815,-28.6597263047634,91.0000340485658,141.670482984127,90.7561717299357,51.3514384439188,90.3779215248178,17.2612281332898,16.3214232829605,-25.9120175921699,15.8825481278146,-26.7509957136286,2.36906027022223,2.27691070199155,2.75025176560738,5.02716246759892,2.12200699610202,0.0152343935663455,0,27.3689111422632,49.9999382998178,6,-20,2.5,438.036673664614,567.237634662403,417.779063037898,237.249936385756,288.587801397922,437.261250779967,5054.90184984728,0.026932096925547,54.6371379799469,0.841223283815189,0.032340439496469,17.2612281332898,6.26789923831881,0.673590816369929,0.709196283187569
5200,14.5184262555396,-28.6597266106748,91.0000331431063,141.670484254626,90.7561707995803,51.3514398533601,90.3779205446591,17.2612307053758,16.3214232527371,-25.9120176493722,15.8825480601473,-26.7509958442904,2.36906026737992,2.27691066175199,2.75025182229873,5.02716248405072,2.12200700559237,0.0152343938444845,0,27.3689125303984,49.9999399406285,6,-20,2.5,438.036673724684,567.23763669471,417.779070440279,237.249943362838,288.587806549568,437.261251623245,5054.90215243468,0.026932098595342,54.6371409531505,0.841223365625751,0.0323404393084559,17.2612307053758,6.26789925722043,0.673590807971902,0.709196263423438
5210,14.5184260723039,-28.6597269084272,91.000032261747,141.670485491344,90.7561698939691,51.3514412253207,90.3779195905674,17.261233209064,16.3214232233172,-25.9120177050538,15.8825479942795,-26.7509959714775,2.36906147348856,2.27691178443672,2.75025328087136,5.02716506530809,2.12200701483079,0.0152344018889812,0,27.3689138816183,49.9999415378053,6,-20,2.5,438.036673783189,567.237638672967,417.779077645799,237.249950154383,288.587811564234,437.261252444504,5054.90244697541,0.0269321002207329,54.6371438472901,0.841223445283816,0.0323404391255337,17.261233209064,6.26789927562075,0.673590799797559,0.709196606071223
5220,14.5184258939402,-28.6597271982737,91.0000314037957,141.670486695151,90.7561690124314,51.3514425607996,90.37791866184,17.2612356461788,16.3214231946791,-25.9120177592557,15.8825479301633,-26.7509960952823,2.36906125082937,2.27691153489919,2.75025307922926,5.02716461412845,2.12200702382369,0.0152344007380245,0,27.3689151969103,49.9999430925164,6,-20,2.5,438.036673840122,567.237640598605,417.779084659736,237.249956765344,288.58781644559,437.261253244538,5054.90273368457,0.0269321018029063,54.6371466644853,0.841223522813063,0.0323404389473581,17.2612356461788,6.26789929353002,0.67359079184043,0.709196521495996
5230,14.5184257203206,-28.6597274804226,91.000030568664,141.670487866939,90.7561681543413,51.3514438607598,90.3779177578152,17.2612380184718,16.3214231668039,-25.9120178120137,15.8825478677523,-26.7509962157944,2.36906100964852,2.27691126850543,2.75025285457321,5.02716412307863,2.12200703257722,0.0152343994604915,0,27.3689164772192,49.9999446058738,6,-20,2.5,438.036673895529,567.237642473024,417.779091487125,237.249963200471,288.587821196894,437.261254021961,5054.90301276785,0.0269321033429974,54.6371494067411,0.841223598268641,0.032340438774014,17.2612380184718,6.26789931096293,0.673590784094819,0.709196431852715
5240,14.5184255513183,-28.6597277550582,91.0000297557476,141.67048900758,90.7561673190754,51.3514451261482,90.3779168778364,17.2612403276739,16.3214231396708,-25.9120178633673,15.8825478070011,-26.7509963331016,2.36906087099992,2.2769111015759,2.75025274747542,5.02716384905132,2.12200704109789,0.0152343988350263,0,27.3689177234775,49.9999460789818,6,-20,2.5,438.036673949471,567.237644297611,417.779098132933,237.249969464452,288.587825821715,437.261254777848,5054.90328442882,0.0269321048421294,54.6371520760584,0.84122367172705,0.0323404386052424,17.2612403276739,6.26789932793261,0.673590776555248,0.709196373367172
5250,14.5184253872317,-28.6597280208784,91.0000289663437,141.670490116561,90.7561665079815,51.3514463547407,90.377916023331,17.2612425697172,16.3214231133374,-25.9120179132071,15.8825477480149,-26.7509964470007,2.36906013867985,2.2769103650549,2.75025194960078,5.02716231465567,2.12200704936813,0.0152343943840718,0,27.3689189334721,49.9999475092727,6,-20,2.5,438.036674002804,567.237646071055,417.779104585777,237.249975546275,288.587830313914,437.261255504413,5054.90354818955,0.0269321062976614,54.6371546678685,0.841223743876043,0.0323404384413983,17.2612425697172,6.26789934439957,0.673590769233269,0.709196137654681
5260,14.5184252270702,-28.6597282811271,91.0000281960462,141.670491196737,90.7561657164802,51.3514475537349,90.3779151894564,17.2612447579293,16.3214230876177,-25.9120179618856,15.8825476904325,-26.7509965581891,2.369061607672,2.27691174500455,2.75025370601059,5.02716545101514,2.12200705745056,0.0152344040828,0,27.3689201144332,49.9999489051088,6,-20,2.5,438.036674053949,567.23764779917,417.779110883031,237.249981482054,288.587834691887,437.261256216206,5054.90380561551,0.0269321077182317,54.6371571970977,0.841223813511927,0.032340438281409,17.2612447579293,6.267899360488,0.673590762094126,0.709196561323908
5270,14.5184250711849,-28.6597285346008,91.0000274462044,141.670492248413,90.7561649460252,51.3514487209962,90.3779143777588,17.2612468879385,16.3214230625855,-25.9120180092627,15.882547634399,-26.7509966663868,2.36906138152562,2.27691149658824,2.75025349316858,5.02716498975682,2.12200706531269,0.0152344028740685,0,27.3689212639666,49.9999502640038,6,-20,2.5,438.036674103529,567.237649481619,417.779117013379,237.24998725996,288.587838958415,437.261256919645,5054.90405619551,0.0269321091010271,54.6371596592914,0.841223881115354,0.0323404381257433,17.2612468879385,6.26789937613926,0.673590755140693,0.709196477964071
5280,14.5184249194495,-28.6597287814274,91.0000267163757,141.670493272363,90.7561641961326,51.3514498571851,90.377913587721,17.2612489612786,16.321423038222,-25.9120180553743,15.8825475798587,-26.7509967717011,2.36906115683875,2.27691125040174,2.75025328068699,5.02716453108873,2.12200707296089,0.0152344016681428,0,27.3689223829473,49.9999515866577,6,-20,2.5,438.036674151672,567.237651119586,417.779122980403,237.249992884133,288.587843112541,437.26125760379,5054.90430010939,0.0269321104470398,54.6371620560184,0.841223946818189,0.0323404379742271,17.2612489612786,6.26789939137738,0.673590748369917,0.709196395454862
5290,14.5184247717486,-28.6597290216561,91.0000260059639,141.670494269189,90.7561634661894,51.3514509631205,90.3779128187001,17.2612509794681,16.3214230145096,-25.9120181002536,15.8825475267674,-26.7509968742174,2.36906097645531,2.27691104760197,2.75025311834745,5.02716416594942,2.12200708040503,0.0152344007407464,0,27.368923472165,49.9999528741009,6,-20,2.5,438.036674198576,567.237652714118,417.779128788588,237.249998358697,288.587847155358,437.26125826567,5054.90453753554,0.0269321117572526,54.6371643889538,0.841224010809043,0.0323404378267114,17.2612509794681,6.26789940621112,0.673590741779001,0.709196326613512
5300,14.5184246279745,-28.6597292553982,91.0000253144202,141.670495239533,90.7561627556317,51.3514520396305,90.3779120701033,17.2612529439914,16.3214229914284,-25.9120181439383,15.8825474750866,-26.7509969740102,2.36906090845208,2.27691095359568,2.75025308522029,5.02716403881597,2.12200708765258,0.0152344005298419,0,27.3689245324086,49.9999541273132,6,-20,2.5,438.036674244347,567.237654266293,417.779134442323,237.250003687691,288.587851090174,437.261258908379,5054.90476864758,0.0269321130326227,54.6371666598307,0.841224073198454,0.0323404376831604,17.2612529439914,6.26789942064918,0.673590735364123,0.709196291809734
5310,14.518424488023,-28.6597294828772,91.0000246412486,141.670496184075,90.7561620639509,51.3514530875067,90.3779113413949,17.261254856271,16.3214229689609,-25.9120181864613,15.8825474247794,-26.7509970711506,2.36906086449238,2.27691088346018,2.75025307878833,5.0271639622485,2.12200709470826,0.015234400467536,0,27.3689255644506,49.9999553472067,6,-20,2.5,438.036674288959,567.237655777204,417.779139945734,237.25000887497,288.587854920244,437.261259533643,5054.90499361338,0.0269321142740761,54.6371688703159,0.841224133977558,0.0323404375434109,17.261254856271,6.26789943470238,0.673590729120231,0.709196264588342
5320,14.5184243517943,-28.659729704221,91.0000239859649,141.670497103423,90.7561613906499,51.3514541075149,90.3779106320507,17.2612567176967,16.3214229470911,-25.9120182278533,15.8825473758101,-26.7509971657076,2.36906084832282,2.27691084077702,2.75025310343633,5.02716394421335,2.12200710157882,0.0152344005780981,0,27.3689265690455,49.9999565346641,6,-20,2.5,438.03667433248,567.237657247849,417.779145302821,237.25001392431,288.587858648474,437.261260142365,5054.90521259665,0.0269321154825156,54.6371710220202,0.841224193224178,0.0323404374073561,17.2612567176967,6.26789944838046,0.673590723043647,0.709196246061509
5330,14.5184242191859,-28.6597299197674,91.0000233480902,141.67049799836,90.756160735237,51.3514551004017,90.3779099415532,17.2612585296266,16.321422925802,-25.9120182681461,15.8825473281426,-26.7509972577508,2.36906083846984,2.27691080488402,2.7502531342601,5.02716393914411,2.12200710826453,0.0152344007235572,0,27.3689275469246,49.9999576905485,6,-20,2.5,438.036674374746,567.237658679438,417.7791505175,237.250018839394,288.587862277837,437.261260735118,5054.90542575689,0.026932116658821,54.6371731165191,0.841224250811226,0.0323404372749962,17.2612585296266,6.26789946169467,0.673590717127461,0.709196229788394
5340,14.5184240901045,-28.6597301295485,91.0000227272008,141.670498869627,90.7561600972758,51.3514560668825,90.3779092694402,17.2612602933754,16.3214229050797,-25.9120183073661,15.8825472817423,-26.7509973473473,2.36906083616075,2.27691077694525,2.75025317271441,5.02716394965965,2.12200711477151,0.0152344009119608,0,27.3689284988032,49.9999588156855,6,-20,2.5,438.036674415927,567.237660073104,417.779155593443,237.250023623762,288.587865810542,437.26126131146,5054.90563324844,0.0269321178038444,54.6371751553044,0.841224306899111,0.0323404371461038,17.2612602933754,6.26789947465612,0.673590711368278,0.709196216127429
5350,14.518423964456,-28.6597303337235,91.0000221228143,141.670499717675,90.7561594762711,51.3514570076654,90.377908615192,17.2612620102196,16.3214228849086,-25.9120183455429,15.8825472365761,-26.7509974345607,2.36906084640499,2.27691076175573,2.75025322465038,5.02716398640611,2.12200712110655,0.0152344011756952,0,27.3689294253667,49.9999599109104,6,-20,2.5,438.036674456042,567.237661429653,417.779160534436,237.250028280908,288.587869249203,437.261261872571,5054.90583522227,0.026932118918419,54.6371771398713,0.841224361522443,0.0323404370205971,17.2612620102196,6.26789948727221,0.673590705762781,0.709196206569924
5360,14.5184238421486,-28.6597305324701,91.0000215344974,141.670500543156,90.756158871778,51.3514579234336,90.3779079783393,17.2612636814128,16.3214228652736,-25.9120183827052,15.8825471926109,-26.750997519455,2.36906085151169,2.27691074229413,2.75025326955788,5.02716401185202,2.12200712727332,0.0152344014011332,0,27.368930327291,49.9999609770119,6,-20,2.5,438.036674495091,567.237662750111,417.779165344052,237.250032814217,288.587872596475,437.261262419055,5054.90603182536,0.0269321200033558,54.6371790716697,0.841224414692391,0.0323404368984654,17.2612636814128,6.26789949955271,0.673590700306425,0.709196195810253
5370,14.518423723094,-28.659730725929,91.0000209618239,141.670501346678,90.7561582833585,51.3514588148472,90.3779073584209,17.2612653081579,16.3214228461607,-25.9120184188792,15.8825471498151,-26.7509976020913,2.36906086658724,2.27691073306168,2.75025332500209,5.02716405806377,2.12200713327627,0.0152344016855558,0,27.3689312052306,49.9999620147605,6,-20,2.5,438.036674533104,567.237664035444,417.779170025766,237.250037226959,288.587875854769,437.261262951164,5054.90622319989,0.0269321210594394,54.6371809520951,0.841224466450171,0.0323404367796059,17.2612653081579,6.26789951150641,0.67359069499522,0.709196188361704
5380,14.5184236072053,-28.6597309142473,91.0000204043827,141.670502128836,90.7561577105899,51.3514596825572,90.377906754991,17.2612668916462,16.3214228275561,-25.9120184540913,15.8825471081574,-26.75099768253,2.36906088403302,2.27691072673811,2.7502533821886,5.02716410892671,2.12200713911945,0.015234401980234,0,27.3689320598226,49.9999630249119,6,-20,2.5,438.036674570101,567.237665286601,417.779174582976,237.250041522358,288.58787902643,437.261263469162,5054.90640948538,0.0269321220874397,54.6371827825175,0.841224516827964,0.0323404366639011,17.2612668916462,6.26789952314248,0.673590689825215,0.709196181940722
5390,14.5184234943985,-28.6597310975652,91.0000198617629,141.670502890181,90.7561571530503,51.3514605271909,90.3779061676054,17.2612684330281,16.3214228094462,-25.9120184883669,15.8825470676075,-26.7509977608298,2.3690609038193,2.27691072327791,2.75025344111012,5.02716416438803,2.12200714480723,0.0152344022851106,0,27.3689328916897,49.9999640082004,6,-20,2.5,438.036674606105,567.237666504472,417.779179018996,237.250045703534,288.587882113719,437.261263973354,5054.90659081695,0.0269321230881021,54.6371845642625,0.841224565858283,0.032340436551209,17.2612684330281,6.26789953446891,0.673590684792665,0.709196176530014
5400,14.5184233845915,-28.6597312760034,91.0000193335752,141.670503631286,90.7561566103396,51.3514613493652,90.3779055958426,17.261269933416,16.321422791818,-25.9120185217309,15.882547028136,-26.750997837047,2.36906092339458,2.27691072021271,2.75025349883063,5.02716421904334,2.12200715034378,0.0152344025839065,0,27.368933701435,49.9999649653399,6,-20,2.5,438.036674641158,567.237667689963,417.779183337054,237.250049773525,288.587885118941,437.261264464137,5054.90676732651,0.0269321240621548,54.6371862986269,0.841224613589755,0.0323404364415545,17.261269933416,6.26789954549432,0.673590679893979,0.709196171357559
5410,14.5184232779966,-28.6597314502082,91.0000188205732,141.670504349096,90.7561560832374,51.3514621475694,90.3779050405358,17.2612713900637,16.321422774701,-25.9120185541274,15.8825469898313,-26.7509979110111,2.36906096678459,2.27691074065241,2.75025358320518,5.02716432385759,2.12200715572158,0.0152344030309142,0,27.3689344875448,49.9999658946075,6,-20,2.5,438.036674674045,567.237668838934,417.779187529754,237.250053724888,288.587888039958,437.261264950508,5054.90693869148,0.02693212500781,54.6371879826058,0.841224658938273,0.032340436335172,17.2612713900637,6.26789955617896,0.673590675136147,0.709196173635086
5420,14.5184231739454,-28.6597316192706,91.0000183202552,141.670505052227,90.7561555691587,51.3514629266384,90.3779044989273,17.2612728118623,16.3214227579989,-25.9120185857385,15.8825469524282,-26.7509979832344,2.3690609783,2.2769107309931,2.75025362970478,5.02716436069788,2.12200716095762,0.0152344032687033,0,27.3689352549131,49.9999668014834,6,-20,2.5,438.036674707287,567.237669963256,417.779191620973,237.250057581654,288.587890889814,437.261265413778,5054.90710595222,0.0269321259308182,54.6371896260935,0.841224704190324,0.0323404362312374,17.2612728118623,6.26789956663908,0.673590670490316,0.709196166622508
5430,14.5184230730751,-28.6597317821974,91.0000178351058,141.670505733861,90.7561550706692,51.351463681804,90.3779039737529,17.2612741899508,16.3214227418036,-25.9120186163907,15.882546916157,-26.7509980532722,2.36906097199223,2.27691070485097,2.75025365452538,5.02716435937635,2.12200716604978,0.0152344033869576,0,27.3689359986325,49.999967680675,6,-20,2.5,438.03667474063,567.237671053272,417.779195587127,237.250061319886,288.587893645401,437.261265860932,5054.90726807418,0.0269321268254718,54.6371912189533,0.841224749026196,0.0323404361304576,17.2612741899508,6.26789957677073,0.673590665996094,0.709196154606764
5440,14.5184229748773,-28.6597319418493,91.0000173627574,141.670506396372,90.7561545853323,51.3514644170954,90.3779034624347,17.2612755317418,16.3214227260381,-25.9120186462293,15.8825468808606,-26.7509981214276,2.36906102968765,2.27691074073429,2.75025375280692,5.02716449354121,2.12200717100311,0.0152344039126386,0,27.3689367227892,49.9999685366629,6,-20,2.5,438.036674771884,567.237672113133,417.779199448814,237.250064959655,288.58789633356,437.261266302308,5054.90742592698,0.0269321276965683,54.6371927700153,0.841224791632214,0.0323404360324311,17.2612755317418,6.26789958663031,0.673590661615985,0.709196162012714
5450,14.5184228788852,-28.659732097831,91.0000169010585,141.670507044345,90.7561541109376,51.3514651358485,90.3779029626428,17.2612768433758,16.3214227106276,-25.912018675396,15.8825468463552,-26.7509981880555,2.36906105914794,2.27691074992282,2.75025381759754,5.02716456752036,2.12200717584225,0.0152344042532352,0,27.3689374306733,49.9999693733875,6,-20,2.5,438.036674802535,567.237673149588,417.779203223579,237.250068517607,288.587898960968,437.261266731872,5054.90758023133,0.0269321285480841,54.637194286188,0.841224833365565,0.0323404359365895,17.2612768433758,6.26789959627116,0.673590657333284,0.709196161186725
5460,14.518422785445,-28.6597322496691,91.0000164516182,141.670507675053,90.7561536491386,51.3514658354775,90.3779024761215,17.2612781201341,16.3214226956276,-25.9120187037856,15.8825468127672,-26.7509982529122,2.36906108193261,2.27691075320398,2.75025387382568,5.02716462702967,2.122007180553,0.0152344045468887,0,27.3689381197312,49.9999701878639,6,-20,2.5,438.036674832368,567.23767415845,417.779206897976,237.25007198096,288.587901518339,437.261267149154,5054.90773043257,0.0269321293769584,54.6371957620364,0.841224873986217,0.0323404358432526,17.2612781201341,6.26789960565465,0.673590653164532,0.709196158619023
5470,14.5184226944899,-28.6597323974661,91.0000160141122,141.670508288934,90.7561531996025,51.3514665164988,90.3779020025208,17.2612793629358,16.321422681027,-25.9120187314195,15.8825467800725,-26.7509983160439,2.36906111441619,2.27691076630165,2.75025394052339,5.02716470682504,2.1220071851392,0.015234404899007,0,27.3689387904596,49.9999709806866,6,-20,2.5,438.03667486141,567.237675140423,417.779210474694,237.250075352216,288.58790400782,437.261267554904,5054.90787663939,0.0269321301837903,54.6371971986356,0.841224913529487,0.0323404357524169,17.2612793629358,6.26789961478728,0.673590649106893,0.709196159204826
5480,14.518422605954,-28.6597325413272,91.0000155882357,141.670508886497,90.7561527620157,51.3514671794073,90.3779015415091,17.2612805726824,16.3214226668149,-25.9120187583181,15.8825467482476,-26.750998377496,2.36906114522409,2.27691077827058,2.75025400450494,5.02716478277552,2.12200718960337,0.0152344052365386,0,27.368939443345,49.9999717524254,6,-20,2.5,438.036674889686,567.237676096296,417.779213956299,237.250078633796,288.587906431384,437.261267949756,5054.90801895711,0.0269321309691608,54.6371985970218,0.841224952025954,0.0323404356640786,17.2612805726824,6.26789962367652,0.673590645157094,0.709196159532063
5490,14.5184225201543,-28.6597326807031,91.0000151755195,141.670509465613,90.7561523379523,51.351467821834,90.377901094746,17.2612817450241,16.3214226530372,-25.9120187843943,15.8825467174045,-26.7509984370522,2.36906115554591,2.27691077109518,2.75025404383267,5.02716481492786,2.12200719392971,0.015234405438022,0,27.3689400760461,49.9999725003021,6,-20,2.5,438.036674917131,567.237677022653,417.779217330327,237.250081813913,288.587908778081,437.261268336457,5054.90815687406,0.026932131730246,54.6371999522099,0.841224989371511,0.0323404355783907,17.2612817450241,6.26789963229093,0.673590641329661,0.709196154001989
5500,14.5184224362572,-28.6597328168859,91.0000147719394,141.670510031604,90.7561519232752,51.351468450034,90.3779006578709,17.261282891429,16.3214226395685,-25.912018809886,15.8825466872466,-26.7509984952855,2.36906119049189,2.27691078796852,2.75025411115172,5.02716489912024,2.12200719816631,0.0152344057949246,0,27.3689406947486,49.9999732316267,6,-20,2.5,438.036674944088,567.23767792813,417.779220629646,237.250084923679,288.587911074242,437.261268712385,5054.90829173999,0.0269321324744942,54.6372012773967,0.841225025991694,0.0323404354945467,17.261282891429,6.26789964071323,0.673590637589892,0.709196156037168
5510,14.5184223545867,-28.6597329492764,91.0000143790969,141.670510582616,90.7561515196314,51.3514690615338,90.3779002326195,17.2612840073509,16.3214226264555,-25.9120188347042,15.882546657888,-26.7509985519753,2.3690612136027,2.27691079391464,2.75025416402225,5.02716495793689,2.12200720229256,0.0152344060722181,0,27.3689412970007,49.9999739435009,6,-20,2.5,438.036674970536,567.237678809614,417.779223841233,237.250087950751,288.58791330973,437.261269079216,5054.90842301942,0.0269321331989505,54.6372025673508,0.841225061817877,0.0323404354130048,17.2612840073509,6.26789964891385,0.673590633951252,0.709196154755244
5520,14.518422275088,-28.6597330782645,91.000013996709,141.670511119078,90.7561511267295,51.3514696567708,90.377899818685,17.2612850935971,16.3214226136909,-25.9120188588632,15.8825466293106,-26.7509986071567,2.36906124252445,2.27691080587582,2.75025422294034,5.02716502881616,2.12200720630559,0.0152344063834265,0,27.3689418832413,49.9999746364368,6,-20,2.5,438.036674996142,567.237679667777,417.779226967391,237.250090897321,288.587915486135,437.261269437131,5054.90855080774,0.0269321339041413,54.637203823009,0.841225096573339,0.0323404353335945,17.2612850935971,6.26789965689694,0.673590630407503,0.709196155428887
5530,14.5184221980771,-28.6597332040866,91.0000136262599,141.670511639347,90.7561507460939,51.3514702333801,90.3778994176732,17.2612861458878,16.3214226013312,-25.9120188822557,15.882546601631,-26.7509986606046,2.36906126225341,2.2769108094781,2.75025427035717,5.02716507983527,2.12200721016962,0.0152344066314036,0,27.3689424511446,49.9999753077193,6,-20,2.5,438.036675019942,567.237680499831,417.779229995788,237.250093751788,288.587917592883,437.261269778184,5054.90867460127,0.0269321345872869,54.6372050393736,0.84122512937077,0.0323404352567422,17.2612861458878,6.26789966462833,0.673590626961145,0.709196153586092
5540,14.5184221227422,-28.6597333265034,91.000013263884,141.670512147805,90.7561503737539,51.351470797449,90.3778990254015,17.2612871752677,16.3214225892371,-25.9120189051456,15.8825465745512,-26.7509987128941,2.36906128885376,2.27691082003331,2.75025432524683,5.02716514528015,2.12200721396806,0.0152344069210911,0,27.3689430066859,49.9999759643833,6,-20,2.5,438.036675043996,567.23768131317,417.779232958278,237.250096544096,288.587919654696,437.261270115317,5054.90879569911,0.0269321352555566,54.6372062292738,0.841225162121134,0.0323404351815029,17.2612871752677,6.26789967219221,0.673590623600266,0.709196153980073
5550,14.5184220494112,-28.6597334456647,91.0000129111437,141.67051264273,90.7561500113145,51.3514713465138,90.3778986435601,17.2612881772623,16.3214225774649,-25.9120189274263,15.8825465481918,-26.7509987637927,2.36906131993992,2.27691083529905,2.75025438470581,5.02716522000486,2.12200721766558,0.0152344072364706,0,27.3689435474517,49.9999766035833,6,-20,2.5,438.036675067406,567.237682104869,417.779235841977,237.25009926213,288.587921661684,437.261270443363,5054.90891357625,0.026932135906053,54.6372073875278,0.841225193999918,0.0323404351082992,17.2612881772623,6.26789967955466,0.673590620328799,0.709196155918237
5560,14.5184219781803,-28.6597335570892,91.0000125675169,141.670513132298,90.7561496582673,51.3514718801017,90.377898271666,17.2612891508388,16.3214225660558,-25.9120189490197,15.8825465225879,-26.7509988132324,2.36906134297134,2.2769108432691,2.75025443406848,5.02716527733758,2.12200722123656,0.015234407496117,0,27.3689440727653,49.999977224872,6,-20,2.5,438.036675095148,567.237682885214,417.779238646445,237.250101903223,288.587923626007,437.261270771697,5054.90902811766,0.0269321365381189,54.6372085143464,0.841225229289705,0.0323404350372165,17.2612891508388,6.26789968663816,0.673590617134228,0.709196155643962
5570,14.5184219093376,-28.6597336732763,91.0000122365657,141.670513587175,90.7561493182092,51.3514723950888,90.3778979133966,17.2612900911982,16.3214225549718,-25.9120189699979,15.8825464978428,-26.7509988610138,2.36906135916486,2.27691084507723,2.7502544749226,5.02716531999983,2.12200722473985,0.0152344077094082,0,27.3689445802784,49.9999778244084,6,-20,2.5,438.036675112132,567.237683616398,417.779241351452,237.25010445405,288.587925497374,437.261271076113,5054.90913873717,0.026932137148521,54.6372096004501,0.841225254897978,0.0323404349684324,17.2612900911982,6.2678996935637,0.6735906140798,0.709196153592965
5580,14.5184218416723,-28.6597337832383,91.0000119115914,141.670514044427,90.7561489842876,51.351472901684,90.3778975615745,17.2612910157331,16.3214225441032,-25.9120189905684,15.8825464735119,-26.7509989079954,2.36906138342519,2.27691085492546,2.75025452461488,5.02716537954034,2.122007228142,0.0152344079718731,0,27.3689450792786,49.9999784140656,6,-20,2.5,438.036675133729,567.237684347351,417.779244010893,237.250106961879,288.587927347941,437.261271376156,5054.90924749253,0.0269321377486501,54.6372106687974,0.841225284306176,0.0323404349008385,17.2612910157331,6.26789970039261,0.673590611061323,0.709196154054397
5590,14.5184217758195,-28.6597338902484,91.0000115951045,141.670514489229,90.7561486590906,51.3514733949182,90.3778972189536,17.2612919156004,16.3214225335359,-25.9120190105686,15.8825464498424,-26.7509989536998,2.3690613982162,2.27691085602096,2.75025456276411,5.02716541878507,2.12200723145897,0.0152344081706556,0,27.3689455649373,49.9999789882405,6,-20,2.5,438.036675154751,567.237685058592,417.779246600397,237.250109402823,288.587929149655,437.261271669243,5054.90935335515,0.0269321383328355,54.6372117088079,0.841225312933176,0.0323404348351062,17.2612919156004,6.26789970702363,0.6735906081234,0.709196151863362
5600,14.5184217117162,-28.6597339944187,91.0000112869019,141.670514922056,90.7561483424093,51.351473874981,90.3778968853116,17.2612927914549,16.3214225232465,-25.9120190300428,15.8825464268008,-26.7509989981919,2.36906142749214,2.27691087138565,2.75025461717916,5.02716548856482,2.12200723469062,0.0152344084598445,0,27.3689460376682,49.9999795471,6,-20,2.5,438.036675175211,567.237685750809,417.779249121174,237.250111778664,288.587930903662,437.261271955626,5054.90945640207,0.0269321389014954,54.6372127212184,0.841225340796505,0.0323404347711005,17.2612927914549,6.26789971346995,0.673590605263556,0.709196154185445
5610,14.5184216493163,-28.6597340958237,91.0000109868167,141.670515343281,90.7561480340707,51.3514743422409,90.377896560463,17.2612936440473,16.3214225132297,-25.9120190490012,15.8825464043711,-26.7509990415024,2.36906144600943,2.27691087674952,2.75025465856287,5.02716553531239,2.12200723783691,0.0152344086771768,0,27.3689464978295,49.9999800910641,6,-20,2.5,438.036675195127,567.237686424546,417.779251574979,237.250114091414,288.587932611269,437.26127223477,5054.90955670864,0.0269321394550393,54.6372137067635,0.841225367916394,0.0323404347087717,17.2612936440473,6.26789971973999,0.673590602479761,0.709196153458751
5620,14.5184215885762,-28.6597341945189,91.0000106946654,141.670515753258,90.7561477338858,51.3514747970552,90.3778962442073,17.2612944739855,16.3214225034793,-25.9120190674552,15.8825463825378,-26.7509990836613,2.36906146258329,2.2769108805761,2.75025469716258,5.02716557773868,2.12200724089992,0.0152344088794059,0,27.3689469457518,49.9999806205396,6,-20,2.5,438.036675214527,567.237687080334,417.779253963573,237.250116342722,288.587934273515,437.26127250639,5054.9096543475,0.0269321399938644,54.6372146661323,0.841225394327804,0.0323404346481126,17.2612944739855,6.26789972583994,0.673590599770055,0.709196152317424
5630,14.5184215294511,-28.6597342905933,91.0000104102563,141.670516152299,90.7561474416565,51.3514752397609,90.3778959363345,17.2612952818657,16.3214224939886,-25.9120190854179,15.8825463612852,-26.750999124699,2.36906149359786,2.27691089860332,2.75025475201207,5.02716565061539,2.1220072438815,0.0152344091719566,0,27.3689473817616,49.9999811359205,6,-20,2.5,438.036675233405,567.237687718656,417.779256288664,237.250118534197,288.587935891513,437.261272770458,5054.9097493895,0.0269321405183596,54.6372156000046,0.841225420033428,0.0323404345890594,17.2612952818657,6.26789973177592,0.6735905971324,0.709196155661521
5640,14.5184214718979,-28.6597343841309,91.0000101333926,141.670516540698,90.7561471571806,51.3514756706871,90.3778956366307,17.2612960682722,16.3214224847505,-25.9120191029023,15.8825463405975,-26.7509991646458,2.36906149993382,2.2769108932247,2.75025477771106,5.02716567093576,2.12200724678367,0.0152344093033356,0,27.3689478061785,49.9999816375912,6,-20,2.5,438.036675251763,567.237688339976,417.779258551947,237.25012066743,288.587937466401,437.261273027016,5054.90984190427,0.0269321410289079,54.637216509053,0.841225445038191,0.0323404345315907,17.2612960682722,6.26789973755299,0.673590594564758,0.709196151775848
5650,14.5184214158751,-28.6597344751813,91.000009863886,141.670516918754,90.7561468802642,51.3514760901505,90.3778953448918,17.2612968337779,16.3214224757587,-25.9120191199206,15.8825463204598,-26.7509992035304,2.36906152320413,2.27691090442673,2.75025482258148,5.02716572700822,2.12200724960871,0.0152344095412039,0,27.3689482193085,49.9999821259153,6,-20,2.5,438.036675269633,567.237688944757,417.779260755042,237.250122743952,288.587938999406,437.261273275912,5054.9099319586,0.0269321415258772,54.6372173939268,0.841225469377868,0.0323404344756888,17.2612968337779,6.26789974317611,0.673590592065454,0.709196153113499
5660,14.5184213616424,-28.6597345632797,91.0000096030019,141.6705172848,90.7561466122072,51.3514764962276,90.3778950624857,17.2612975748481,16.32142246705,-25.9120191364031,15.8825463009661,-26.7509992411717,2.36906154331677,2.27691091295137,2.75025486321503,5.0271657761664,2.12200725234355,0.0152344097559477,0,27.3689486192576,49.9999825986332,6,-20,2.5,438.036675286978,567.237689530294,417.779262887777,237.250124754198,288.587940484302,437.261273522065,5054.91001913823,0.026932142006981,54.6372182505936,0.84122549298263,0.032340434421485,17.2612975748481,6.26789974862029,0.67359058964612,0.709196153685566
5670,14.5184213087074,-28.6597346477163,91.0000093480272,141.670517645602,90.7561463502318,51.3514768926427,90.377894786505,17.2612982982378,16.3214224585624,-25.9120191524672,15.8825462819377,-26.7509992779145,2.36906156264479,2.27691092099029,2.75025490248525,5.02716582347554,2.1220072550007,0.0152344099633157,0,27.3689490096188,49.99998306016,6,-20,2.5,438.036675305708,567.237690106303,417.779264970505,237.250126716525,288.587941938557,437.261273761521,5054.9101042402,0.0269321424766099,54.637219087299,0.841225517576358,0.0323404343686207,17.2612982982378,6.26789975391127,0.673590587276578,0.709196154146781
5680,14.5184212572982,-28.6597347329044,91.0000091007232,141.670517988071,90.7561460961266,51.3514772773614,90.3778945187986,17.2612990005902,16.3214224502961,-25.9120191681125,15.8825462634584,-26.7509993135972,2.3690615849685,2.27691093218881,2.75025494485044,5.02716587703925,2.12200725761466,0.0152344101882249,0,27.3689493886636,49.9999835080594,6,-20,2.5,438.036675320215,567.237690655819,417.77926699143,237.250128621756,288.587943339391,437.26127398995,5054.91018686344,0.0269321429325495,54.6372198988141,0.841225538275779,0.0323404343173195,17.2612990005902,6.26789975907186,0.67359058499379,0.709196155676402
5690,14.5184212072586,-28.659734814223,91.0000088601753,141.670518326377,90.7561458489612,51.351477652067,90.3778942583938,17.2612996843795,16.3214224422625,-25.9120191833173,15.8825462454712,-26.7509993483293,2.36906160277795,2.2769109393369,2.7502549814536,5.0271659207905,2.1220072601302,0.0152344103814709,0,27.3689497577097,49.9999839442303,6,-20,2.5,438.036675336183,567.237691196686,417.779268958946,237.250130476591,288.587944710231,437.261274214621,5054.91026730197,0.0269321433764388,54.6372206891859,0.841225560023897,0.0323404342673257,17.2612996843795,6.26789976410652,0.673590582758838,0.709196155976314
5700,14.5184211582831,-28.659734893782,91.0000086246922,141.670518657107,90.7561456070006,51.3514780188198,90.377894003475,17.261300353611,16.3214224344019,-25.9120191981945,15.8825462278672,-26.7509993823217,2.36906161086014,2.2769109373475,2.75025500643964,5.02716594378714,2.12200726259792,0.0152344105105505,0,27.368950118888,49.9999843711758,6,-20,2.5,438.036675351848,567.23769172561,417.779270884801,237.250132291945,288.587946050556,437.261274433162,5054.91034603039,0.026932143810896,54.6372214627106,0.841225581339614,0.0323404342184688,17.261300353611,6.26789976903064,0.673590580573794,0.709196153474159
5710,14.5184211106016,-28.6597349712762,91.0000083953864,141.670518978982,90.756145371388,51.3514783758648,90.3778937552468,17.2613010051278,16.3214224267487,-25.9120192126793,15.8825462107282,-26.7509994154162,2.36906162948514,2.27691094574759,2.75025504325652,5.02716598900411,2.12200726500165,0.0152344107053995,0,27.3689504705154,49.9999847868274,6,-20,2.5,438.036675367059,567.237692240438,417.779272759823,237.250134059252,288.587947355452,437.26127464586,5054.91042267826,0.0269321442338758,54.6372222158076,0.841225602055001,0.0323404341707807,17.2613010051278,6.26789977382159,0.673590578446478,0.709196154258458
