time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5720,14.5184210641877,-28.6597350466976,91.0000081721449,141.670519292259,90.7561451420074,51.3514787233982,90.3778935135854,17.261301639318,16.321422419299,-25.9120192267791,15.8825461940447,-26.7509994476312,2.36906164476854,2.27691095118882,2.75025507579133,5.02716602698015,2.12200726734205,0.0152344108767696,0,27.3689508127889,49.9999851914156,6,-20,2.5,438.036675381877,567.237692741548,417.779274585006,237.250135779574,288.58794862566,437.261274852623,5054.91049728771,0.0269321446456088,54.6372229488895,0.841225622232372,0.0323404341244498,17.261301639318,6.26789977848299,0.673590576375876,0.709196154170226
5730,14.5184210192543,-28.659735119663,91.0000079559982,141.670519595584,90.756144919918,51.3514790598467,90.3778932796079,17.2613022532813,16.3214224120844,-25.9120192404337,15.8825461778925,-26.75099947882,2.36906165930866,2.27691095621031,2.75025510699204,5.02716606320235,2.12200726960791,0.0152344110410265,0,27.3689511441399,49.9999855830925,6,-20,2.5,438.03667539628,567.237693226736,417.779276352034,237.25013744502,288.587949855006,437.261275054683,5054.91056951585,0.0269321450442012,54.6372236586054,0.841225641816351,0.0323404340795967,17.2613022532813,6.26789978299391,0.673590574371415,0.709196154008607
5740,14.5184209752695,-28.659735191136,91.0000077444141,141.670519892448,90.7561447025162,51.3514793891842,90.3778930505688,17.2613028542983,16.3214224050237,-25.9120192537972,15.8825461620822,-26.750999509349,2.36906167796494,2.27691096537675,2.75025514266864,5.0271661080454,2.12200727182578,0.0152344112302628,0,27.3689514685007,49.9999859664937,6,-20,2.5,438.036675410324,567.237693701611,417.779278081734,237.250139075343,288.587951058786,437.261275251456,5054.91064022033,0.0269321454343853,54.6372243533478,0.84122566093879,0.0323404340356923,17.2613028542983,6.26789978740955,0.673590572409107,0.709196155174259
5750,14.5184209324547,-28.6597352607111,91.0000075384516,141.670520181398,90.7561444908908,51.3514797097619,90.3778928276154,17.2613034393274,16.3214223981509,-25.912019266805,15.8825461466922,-26.7509995390661,2.369061698292,2.27691097638194,2.75025517991238,5.02716615629432,2.12200727398477,0.0152344114284029,0,27.3689517842354,49.9999863396959,6,-20,2.5,438.03667542399,567.237694163838,417.779279765439,237.250140662315,288.587952230518,437.261275442793,5054.91070904424,0.0269321458141911,54.6372250296144,0.841225679549471,0.0323404339929141,17.2613034393274,6.26789979170729,0.673590570499019,0.709196156957686
5760,14.518420890778,-28.6597353284337,91.0000073379628,141.670520462661,90.7561442848898,51.3514800218143,90.3778926105874,17.2613040088062,16.3214223914611,-25.9120192794665,15.8825461317114,-26.7509995679932,2.36906169631167,2.27691096617432,2.75025519089668,5.027166157071,2.12200727608642,0.015234411481302,0,27.3689520915747,49.9999867029729,6,-20,2.5,438.036675437298,567.23769461377,417.77928140438,237.250142207095,288.587953371063,437.261275628755,5054.9107760382,0.0269321461838976,54.6372256878987,0.841225697668392,0.0323404339512976,17.2613040088062,6.26789979589071,0.673590568639765,0.709196152177681
5770,14.5184208502096,-28.6597353943529,91.0000071428084,141.670520736452,90.7561440843696,51.3514803255686,90.3778923993339,17.2613045631409,16.3214223849493,-25.9120192917911,15.8825461171289,-26.7509995961513,2.36906172120979,2.27691098202056,2.75025523273081,5.02716621475138,2.12200727813212,0.0152344117052985,0,27.3689523907403,49.9999870565884,6,-20,2.5,438.036675450254,567.237695051744,417.779282999728,237.250143710793,288.587954481208,437.2612758094,5054.91084125036,0.0269321465437707,54.6372263286716,0.841225715308013,0.0323404339108357,17.2613045631409,6.26789979996307,0.673590566829962,0.709196155555292
5780,14.5184208107201,-28.6597354585161,91.0000069528433,141.670521002955,90.7561438891815,51.3514806212464,90.3778921936978,17.2613051027302,16.3214223786113,-25.9120193037868,15.8825461029341,-26.7509996235606,2.36906173639403,2.27691098874573,2.7502552629446,5.02716625169033,2.12200728012358,0.0152344118651315,0,27.3689526819494,49.9999874008001,6,-20,2.5,438.03667546287,567.237695478064,417.779284552657,237.250145174499,288.587955561749,437.261275984595,5054.91090472832,0.026932146894073,54.6372269524001,0.841225732481348,0.0323404338713829,17.2613051027302,6.26789980392708,0.673590565068346,0.709196156133442
5790,14.5184207727022,-28.6597355203013,91.0000067699564,141.670521259537,90.756143701266,51.3514809058996,90.3778919957227,17.2613056222241,16.3214223725055,-25.9120193153428,15.8825460892688,-26.7509996499475,2.3690617432636,2.27691098777322,2.75025528303584,5.02716627080906,2.12200728204056,0.0152344119691782,0,27.3689529623104,49.9999877321922,6,-20,2.5,438.036675474999,567.23769588851,417.779286047698,237.250146583696,288.587956602849,437.26127615828,5054.91096584226,0.0269321472313287,54.6372275529386,0.84122574900158,0.0323404338333795,17.2613056222241,6.2678998077433,0.673590563372171,0.709196154370063
5800,14.5184207352738,-28.6597355811192,91.00000658991,141.670521512136,90.7561435162692,51.351481186138,90.377891800823,17.2613061336539,16.321422366497,-25.9120193267149,15.8825460758149,-26.7509996759263,2.36906175033976,2.27691098711679,2.75025530317919,5.02716629029599,2.12200728392791,0.0152344120736247,0,27.3689532383186,49.9999880584374,6,-20,2.5,438.036675486951,567.237696292582,417.779287519539,237.250147971009,288.587957627145,437.261276325758,5054.91102600707,0.0269321475633463,54.6372281441194,0.841225765274938,0.0323404337960405,17.2613061336539,6.26789981150067,0.673590561702469,0.709196152728003
5810,14.5184206988409,-28.6597356403237,91.0000064146499,141.670521758005,90.7561433361902,51.3514814589265,90.3778916111045,17.2613066314784,16.3214223606483,-25.9120193377844,15.882546062719,-26.7509997012138,2.36906176533301,2.2769109942675,2.75025533219686,5.02716632646436,2.12200728576518,0.0152344122274158,0,27.3689535069874,49.9999883760089,6,-20,2.5,438.036675498581,567.237696685897,417.779288952255,237.250149321419,288.587958624236,437.261276488925,5054.91108457177,0.0269321478865333,54.637228719579,0.841225781111319,0.0323404337596287,17.2613066314784,6.26789981515793,0.673590560077168,0.709196153556004
5820,14.5184206633771,-28.659735697956,91.000006244053,141.670521997339,90.7561431609028,51.351481724463,90.3778914264343,17.2613071160615,16.321422354955,-25.9120193485598,15.8825460499713,-26.7509997258288,2.36906178571145,2.27691100678683,2.75025536715734,5.02716637394417,2.12200728755348,0.0152344124143101,0,27.368953768511,49.9999886851353,6,-20,2.5,438.036675509898,567.237697068753,417.779290346872,237.250150635915,288.587959594826,437.261276647823,5054.91114157893,0.0269321482011248,54.6372292797339,0.841225796523929,0.0323404337242472,17.2613071160615,6.267899818718,0.673590558495062,0.709196156093393
5830,14.5184206288565,-28.6597357540424,91.0000060779961,141.670522230319,90.7561429902802,51.351481982939,90.3778912466782,17.2613075877617,16.3214223494129,-25.9120193590491,15.8825460375627,-26.7509997497891,2.36906179002138,2.27691100405095,2.75025538316327,5.02716638721422,2.12200728929441,0.01523441249639,0,27.3689540230803,49.9999889860393,6,-20,2.5,438.03667552093,567.237697441439,417.779291704395,237.250151915449,288.587960539632,437.261276802787,5054.91119707016,0.0269321485073506,54.6372298249957,0.841225811539488,0.0323404336898214,17.2613075877617,6.26789982218358,0.673590556955127,0.709196153915384
5840,14.5184205952534,-28.6597358086495,91.0000059163568,141.67052245711,90.7561428241964,51.3514822345403,90.377891071704,17.2613080469158,16.3214223440179,-25.9120193692599,15.882546025484,-26.7509997731124,2.36906180348325,2.27691101029377,2.75025540950045,5.02716641979422,2.12200729098866,0.0152344126358738,0,27.3689542708805,49.9999892789402,6,-20,2.5,438.036675531655,567.237697804222,417.779293025811,237.250153160964,288.587961459342,437.261276953897,5054.91125108571,0.0269321488054326,54.6372303557592,0.841225826144694,0.0323404336562341,17.2613080469158,6.26789982555733,0.673590555456,0.709196154569153
5850,14.5184205627238,-28.6597358615229,91.0000057598789,141.670522676658,90.7561426634158,51.3514824781078,90.3778909023164,17.2613084914086,16.3214223387971,-25.9120193791411,15.8825460137913,-26.7509997956904,2.36906181353668,2.27691101347434,2.75025543153875,5.02716644501309,2.12200729262873,0.0152344127517488,0,27.3689545107662,49.9999895624918,6,-20,2.5,438.036675542025,567.237698155419,417.779294305033,237.250154366703,288.587962349682,437.261277098235,5054.91130337661,0.026932149093997,54.6372308695575,0.8412258402725,0.0323404336237658,17.2613084914086,6.26789982882314,0.673590554004617,0.70919615431024
5860,14.5184205310542,-28.6597359129785,91.0000056075369,141.670522890419,90.7561425068851,51.3514827152343,90.3778907374066,17.2613089241465,16.3214223337131,-25.9120193887632,15.8825460024075,-26.7509998176719,2.36906182389125,2.27691101711599,2.75025545365252,5.02716647076851,2.12200729422554,0.0152344128682055,0,27.3689547443088,49.9999898385447,6,-20,2.5,438.036675552144,567.237698497352,417.779295550433,237.250155540558,288.587963216428,437.261277239956,5054.91135428465,0.0269321493749299,54.6372313697805,0.841225854046826,0.0323404335921111,17.2613089241465,6.26789983200254,0.673590552591713,0.709196154228026
5870,14.5184205000523,-28.6597359633563,91.0000054584092,141.67052309965,90.7561423536571,51.3514829473608,90.377890575976,17.2613093477585,16.3214223287362,-25.9120193981827,15.8825459912635,-26.7509998391903,2.36906183952524,2.27691102596476,2.7502554816826,5.02716650764736,2.12200729578879,0.0152344130175622,0,27.3689549729272,49.9999901087754,6,-20,2.5,438.036675562041,567.237698832048,417.779296769564,237.250156689661,288.587964064824,437.261277378642,5054.91140411915,0.0269321496499384,54.6372318594499,0.841225867523804,0.0323404335611599,17.2613093477585,6.26789983511508,0.673590551208678,0.709196155793408
5880,14.5184204698752,-28.659736012375,91.000005313248,141.670523303332,90.7561422045045,51.3514831733159,90.3778904188392,17.2613097601061,16.3214223238917,-25.9120194073518,15.8825459804163,-26.7509998601358,2.36906184031052,2.27691102070696,2.75025549221227,5.02716651291923,2.1220072973107,0.0152344130701356,0,27.3689551954654,49.999990371823,6,-20,2.5,438.036675571697,567.237699157862,417.77929795628,237.250157808199,288.587964890746,437.261277513871,5054.91145262848,0.0269321499176341,54.6372323361014,0.841225880660829,0.0323404335310045,17.2613097601061,6.26789983814474,0.673590549862519,0.70919615299665
5890,14.5184204405002,-28.6597360601057,91.0000051719473,141.67052350159,90.7561420593185,51.3514833932611,90.3778902658813,17.2613101614867,16.3214223191758,-25.9120194162774,15.8825459698574,-26.7509998805244,2.36906185777575,2.27691103163988,2.75025552184973,5.02716655348961,2.12200729879189,0.0152344132287055,0,27.3689554120845,49.9999906278732,6,-20,2.5,438.036675581078,567.237699475001,417.779299111435,237.250158896993,288.587965694794,437.261277645645,5054.91149984755,0.0269321501782095,54.6372328000764,0.841225893433744,0.0323404335017372,17.2613101614867,6.26789984109401,0.673590548552068,0.709196155273702
5900,14.5184204119069,-28.6597361065689,91.0000050344054,141.670523694576,90.7561419179946,51.3514836073574,90.377890116992,17.2613105521924,16.3214223145849,-25.9120194249662,15.8825459595794,-26.7509999003705,2.36906186416166,2.27691103208009,2.7502555383761,5.02716657045619,2.12200730023365,0.0152344133147986,0,27.3689556229431,49.9999908771144,6,-20,2.5,438.036675590207,567.237699783706,417.779300235868,237.250159956831,288.587966477581,437.261277774364,5054.91154581092,0.0269321504318555,54.6372332517162,0.84122590586426,0.0323404334731094,17.2613105521924,6.26789984396472,0.673590547276424,0.709196154312506
5910,14.518420384083,-28.6597361518081,91.0000049005686,141.670523882352,90.7561417804778,51.3514838156885,90.3778899721135,17.2613109323756,16.3214223101185,-25.9120194334197,15.8825459495781,-26.7509999196826,2.36906187712463,2.27691103899462,2.75025556229211,5.02716660128673,2.12200730163632,0.0152344134419723,0,27.3689558281261,49.9999911196435,6,-20,2.5,438.036675599062,567.237700084083,417.779301330016,237.250160988133,288.587967239003,437.2612778988,5054.91159053693,0.0269321506786731,54.6372336911902,0.841225917933997,0.0323404334453699,17.2613109323756,6.26789984675845,0.673590546034948,0.709196155397353
5920,14.5184203571394,-28.659736195152,91.0000047708916,141.670524065274,90.7561416472375,51.3514840174442,90.3778898317449,17.261311300551,16.3214223057969,-25.9120194415989,15.8825459398926,-26.7509999383848,2.36906188031214,2.2769110366928,2.75025557456572,5.02716661125851,2.12200730299039,0.0152344135048066,0,27.3689560268152,49.9999913545271,6,-20,2.5,438.036675608171,567.237700376325,417.779302389793,237.250161986852,288.587967977736,437.261278018919,5054.91163384997,0.0269321509176915,54.6372341169035,0.841225930085919,0.0323404334184261,17.261311300551,6.26789984945866,0.673590544830306,0.709196153642186
5930,14.518420330905,-28.6597362382449,91.0000046446899,141.67052424099,90.7561415175655,51.3514842138242,90.3778896951318,17.2613116589929,16.3214223015815,-25.9120194495771,15.8825459304627,-26.7509999565934,2.36906189003413,2.27691104080549,2.75025559423406,5.02716663503955,2.12200730432042,0.0152344136087621,0,27.3689562202597,49.9999915831528,6,-20,2.5,438.03667561601,567.237700657914,417.779303421285,237.250162959178,288.587968693935,437.261278136052,5054.91167601749,0.0269321511503858,54.6372345311409,0.841225941027972,0.0323404333922213,17.2613116589929,6.26789985209207,0.673590543663427,0.709196153920582
5940,14.5184203052265,-28.6597362799658,91.0000045212148,141.670524414387,90.7561413906944,51.3514844061126,90.3778895614665,17.2613120098845,16.3214222974584,-25.9120194573808,15.8825459212326,-26.7509999744161,2.36906189491955,2.27691104038505,2.75025560808669,5.02716664847174,2.1220073056143,0.015234413680607,0,27.3689564096348,49.9999918069943,6,-20,2.5,438.036675624217,567.237700935229,417.779304431037,237.250163911,288.587969397284,437.26127825206,5054.91171729604,0.0269321513781761,54.6372349367416,0.841225952197021,0.0323404333666168,17.2613120098845,6.26789985467328,0.673590542517693,0.709196152802577
5950,14.5184202802309,-28.6597363205739,91.0000044010204,141.670524583167,90.7561412671941,51.3514845932845,90.377889431353,17.2613123514343,16.3214222934461,-25.9120194649746,15.8825459122481,-26.7509999917648,2.36906190887398,2.27691104881694,2.75025563225036,5.0271666810673,2.12200730687394,0.0152344138096965,0,27.3689565939708,49.9999920248758,6,-20,2.5,438.036675632207,567.237701205162,417.779305413936,237.250164837496,288.587970081553,437.26127836406,5054.91175747673,0.02693215159991,54.6372353315431,0.841225963072553,0.032340433341691,17.2613123514343,6.26789985718564,0.673590541402494,0.709196154468145
5960,14.5184202560319,-28.6597363598947,91.0000042846276,141.670524746597,90.7561411476003,51.3514847744692,90.3778893053567,17.2613126820717,16.3214222895625,-25.9120194723249,15.8825459035491,-26.7510000085619,2.36906192689255,2.27691106131306,2.75025566087762,5.02716672219068,2.12200730809292,0.0152344139636567,0,27.368956772413,49.9999922358152,6,-20,2.5,438.036675639935,567.237701466546,417.779306365503,237.250165734387,288.587970743297,437.261278470917,5054.91179637467,0.0269321518145662,54.6372357137236,0.841225973594305,0.0323404333175326,17.2613126820717,6.26789985961594,0.673590540322336,0.709196157430208
5970,14.5184202323441,-28.6597363983946,91.0000041706907,141.670524906476,90.7561410305305,51.3514849518372,90.3778891820192,17.2613130057414,16.3214222857598,-25.9120194795222,15.8825458950345,-26.7510000250033,2.36906192364366,2.27691105347061,2.75025566465534,5.02716671812595,2.12200730928725,0.0152344139800661,0,27.3689569470954,49.999992442299,6,-20,2.5,438.03667564749,567.237701722286,417.779307297014,237.250166612378,288.587971391587,437.261278576948,5054.91183445231,0.0269321520246961,54.6372360878662,0.841225983884268,0.0323404332938253,17.2613130057414,6.2678998619947,0.67359053926551,0.709196154077558
5980,14.5184202092863,-28.6597364358716,91.0000040597811,141.670525062104,90.7561409165709,51.3514851244848,90.3778890619591,17.2613133208037,16.3214222820584,-25.9120194865276,15.8825458867464,-26.7510000410072,2.36906194079842,2.2769110653637,2.75025569191869,5.02716675728239,2.1220073104497,0.0152344141266898,0,27.3689571171315,49.9999926432893,6,-20,2.5,438.03667565484,567.237701971229,417.779308203748,237.250167467026,288.587972022643,437.261278680182,5054.91187151729,0.0269321522292381,54.6372364520632,0.841225993899371,0.0323404332708037,17.2613133208037,6.26789986431,0.67359053823675,0.709196156896145
5990,14.5184201870875,-28.6597364719234,91.000003952997,141.670525211931,90.7561408068505,51.3514852907021,90.3778889463655,17.2613136241302,16.3214222784948,-25.9120194932723,15.8825458787669,-26.7510000564151,2.36906197086758,2.27691108984036,2.75025573390174,5.0271668237421,2.12200731156944,0.0152344143550122,0,27.3689572808357,49.999992836788,6,-20,2.5,438.036675661952,567.237702210897,417.779309076721,237.250168289836,288.587972630225,437.261278779585,5054.91190720125,0.026932152426159,54.6372368026945,0.841226003570426,0.0323404332486064,17.2613136241302,6.2678998665386,0.673590537246597,0.709196163667451
6000,14.5184201652331,-28.6597365074338,91.0000038478724,141.670525359422,90.7561406988335,51.351485454339,90.3778888325661,17.2613139227493,16.3214222749865,-25.9120194999123,15.8825458709111,-26.7510000715842,2.36906210071118,2.2769112102788,2.75025589160343,5.02716710188223,2.12200731267159,0.0152344152243975,0,27.368957441998,49.999993027284,6,-20,2.5,438.036675668932,567.237702446831,417.779309936143,237.250169099876,288.587973228292,437.261278877299,5054.91194233158,0.0269321526200246,54.637237147881,0.841226013073566,0.0323404332268069,17.2613139227493,6.26789986873282,0.673590536271709,0.709196200341429
6010,14.5184201439598,-28.6597365419976,91.0000037455426,141.670525502998,90.7561405936906,51.3514856136225,90.3778887217947,17.2613142134278,16.3214222715714,-25.9120195063758,15.8825458632644,-26.7510000863496,2.36906206803291,2.27691117463309,2.75025586044708,5.02716703508017,2.12200731374436,0.0152344150477589,0,27.3689575988727,49.9999932127161,6,-20,2.5,438.03667567573,567.237702676501,417.779310772702,237.250169888381,288.587973810497,437.261278972556,5054.9119765277,0.0269321528087348,54.6372374838912,0.841226022326371,0.0323404332055475,17.2613142134278,6.26789987086866,0.673590535322716,0.709196188421659
6020,14.518420123366,-28.6597365754795,91.0000036464756,141.670525641963,90.7561404919001,51.3514857678194,90.3778886145554,17.2613144948312,16.3214222682655,-25.9120195126326,15.8825458558621,-26.751000100643,2.36906205829824,2.27691116117346,2.75025585570976,5.02716701688322,2.12200731478278,0.0152344150175923,0,27.3689577507426,49.9999933922273,6,-20,2.5,438.036675682284,567.237702898806,417.779311582557,237.250170651721,288.587974374177,437.261279064799,5054.91200963218,0.0269321529914207,54.6372378091775,0.841226031261584,0.032340433185059,17.2613144948312,6.26789987293589,0.673590534403922,0.709196183438367
6030,14.5184201032063,-28.6597366082397,91.0000035495,141.670525778028,90.7561403922582,51.3514859187644,90.3778885095797,17.2613147702982,16.3214222650292,-25.9120195187579,15.8825458486156,-26.7510001146355,2.36906204745446,2.27691114673465,2.75025584954611,5.02716699628076,2.12200731579927,0.0152344149796072,0,27.3689578994089,49.9999935679523,6,-20,2.5,438.036675688719,567.23770311646,417.77931237533,237.250171398955,288.587974925926,437.261279155047,5054.91204203847,0.0269321531702535,54.6372381276011,0.841226040024427,0.0323404331649364,17.2613147702982,6.26789987495976,0.673590533504498,0.709196178166684
6040,14.5184200835828,-28.6597366401326,91.0000034551043,141.670525910466,90.7561402952672,51.3514860656982,90.377888407397,17.2613150384412,16.3214222618789,-25.9120195247203,15.882545841562,-26.7510001282558,2.36906204058271,2.27691113622007,2.75025584782281,5.02716698404288,2.1220073167887,0.0152344149663207,0,27.3689580441204,49.9999937390043,6,-20,2.5,438.036675694979,567.237703328315,417.779313147024,237.250172126323,288.58797546301,437.26127924308,5054.91207358294,0.0269321533443305,54.6372384375581,0.841226048549998,0.0323404331453148,17.2613150384412,6.26789987692984,0.673590532629004,0.709196174137922
6050,14.5184200644818,-28.6597366710841,91.0000033632097,141.670526039512,90.7561402008446,51.3514862087213,90.3778883079201,17.2613152994517,16.3214222588126,-25.9120195305236,15.8825458346962,-26.7510001415132,2.36906214616183,2.27691123388753,2.75025597647711,5.02716721036465,2.12200731775199,0.0152344156753292,0,27.3689581849807,49.9999939055085,6,-20,2.5,438.036675701176,567.237703534701,417.779313898215,237.250172834348,288.587975985995,437.26127932915,5054.91210428858,0.0269321535137777,54.6372387392922,0.841226056940794,0.0323404331262509,17.2613152994517,6.26789987884661,0.67359053177688,0.709196203824747
6060,14.5184200459886,-28.6597367012257,91.0000032742522,141.67052616415,90.7561401094432,51.3514863471775,90.3778882116262,17.2613155521263,16.3214222558438,-25.9120195361426,15.8825458280485,-26.7510001543496,2.36906203246303,2.27691112092555,2.75025585037924,5.02716697130479,2.12200731868478,0.015234414973314,0,27.3689583213474,49.9999940666933,6,-20,2.5,438.036675706978,567.237703734141,417.779314625403,237.250173519767,288.587976491879,437.261279411222,5054.912134014,0.0269321536778153,54.6372390313577,0.841226064889728,0.0323404331077768,17.2613155521263,6.26789988070329,0.673590530951988,0.709196167930393
6070,14.5184200278867,-28.6597367306375,91.0000031871844,141.67052628633,90.7561400199812,51.3514864827181,90.3778881173746,17.261315799478,16.3214222529378,-25.9120195416426,15.8825458215417,-26.7510001669137,2.36906202864714,2.27691111365149,2.75025585171827,5.02716696536976,2.12200731959751,0.0152344149772818,0,27.3689584548392,49.9999942244827,6,-20,2.5,438.03667571276,567.237703929578,417.779315337243,237.250174190729,288.587976987409,437.261279492368,5054.91216311249,0.0269321538383935,54.6372393172781,0.841226072762371,0.0323404330896722,17.261315799478,6.26789988252119,0.673590530144472,0.709196164969334
6080,14.518420010266,-28.6597367592782,91.0000031024301,141.670526405261,90.7561399328965,51.3514866146544,90.3778880256279,17.2613160402469,16.3214222501094,-25.9120195469958,15.882545815208,-26.7510001791438,2.36906203130717,2.27691111269709,2.75025586042165,5.02716697311874,2.12200732048579,0.0152344150221341,0,27.3689585847815,49.9999943780756,6,-20,2.5,438.036675718378,567.237704119819,417.779316030158,237.25017484385,288.587977469686,437.261279571059,5054.91219143724,0.026932153994702,54.6372395955927,0.841226080415023,0.0323404330721075,17.2613160402469,6.2678998842907,0.673590529358294,0.709196163995138
6090,14.5184199932082,-28.6597367869842,91.000003020377,141.670526520425,90.7561398485872,51.3514867423788,90.3778879368056,17.2613162733298,16.3214222473711,-25.9120195521785,15.8825458090764,-26.7510001909837,2.36906202659561,2.27691110477008,2.75025586038803,5.02716696515811,2.12200732134576,0.0152344150186953,0,27.3689587105728,49.9999945267669,6,-20,2.5,438.036675723839,567.237704304025,417.779316700963,237.250175476112,288.587977936369,437.26127964735,5054.91221885753,0.0269321541460195,54.6372398650203,0.841226087843072,0.0323404330550261,17.2613162733298,6.26789988600325,0.673590528597198,0.709196160870754
6100,14.518419976601,-28.6597368139721,91.0000029404926,141.670526632506,90.7561397665066,51.3514868667253,90.377887850331,17.2613165002517,16.321422244705,-25.9120195572244,15.8825458031069,-26.7510002025105,2.36906201321154,2.27691108859763,2.75025585014323,5.02716693874086,2.12200732218316,0.0152344149587807,0,27.3689588330397,49.9999946715257,6,-20,2.5,438.036675729138,567.237704483314,417.779317354029,237.250176091664,288.587978390898,437.261279721732,5054.912245553,0.0269321542933371,54.6372401273286,0.841226095060989,0.0323404330384598,17.2613165002517,6.26789988767064,0.673590527856329,0.709196155195596
6110,14.5184199604333,-28.6597368402418,91.0000028627216,141.670526741625,90.7561396865972,51.3514869877816,90.377887766144,17.2613167211663,16.3214222421096,-25.9120195621366,15.8825457972953,-26.7510002137322,2.3690620201643,2.27691109205858,2.75025586336753,5.02716695542611,2.12200732299843,0.0152344150289517,0,27.3689589522663,49.9999948124548,6,-20,2.5,438.036675734302,567.237704657865,417.779317989817,237.250176690929,288.587978833379,437.261279794081,5054.9122715422,0.0269321544367573,54.6372403826973,0.841226102091952,0.0323404330223127,17.2613167211663,6.26789988929386,0.673590527135072,0.709196155652583
6120,14.518419944733,-28.6597368657254,91.0000027870242,141.670526847634,90.7561396088225,51.351487105342,90.377887684215,17.2613169357282,16.3214222395898,-25.9120195669058,15.8825457916542,-26.7510002246249,2.36906205755204,2.27691112485945,2.75025591178067,5.02716703664012,2.12200732379071,0.015234415294103,0,27.3689590680398,49.9999949493391,6,-20,2.5,438.03667573935,567.237704827515,417.779318607677,237.250177272976,288.587979264456,437.261279866443,5054.91229678436,0.0269321545760473,54.6372406308666,0.841226108946159,0.0323404330066523,17.2613169357282,6.26789989085811,0.673590526433336,0.709196165267102
6130,14.5184199294034,-28.6597368906729,91.0000027133772,141.670526950895,90.756139533146,51.3514872200591,90.3778876044833,17.2613171451405,16.3214222371267,-25.9120195715675,15.8825457861405,-26.7510002352716,2.36906220734133,2.27691126577207,2.7502560905549,5.02716735632697,2.12200732456439,0.0152344162814854,0,27.3689591810665,49.9999950828724,6,-20,2.5,438.036675744198,567.237704992722,417.77931921005,237.250177841023,288.587979682526,437.261279933077,5054.91232141859,0.026932154711984,54.6372408728268,0.841226115573079,0.0323404329913615,17.2613171451405,6.26789989240355,0.67359052575104,0.709196208568858
6140,14.5184199144846,-28.6597369149105,91.0000026416677,141.670527051694,90.7561394594658,51.3514873317913,90.377887526856,17.2613173490102,16.3214222347319,-25.9120195761,15.8825457807781,-26.7510002456261,2.36906205831533,2.27691111957076,2.75025592230137,5.02716704187213,2.12200732531549,0.0152344153466456,0,27.3689592910935,49.9999952129393,6,-20,2.5,438.036675748969,567.237705153893,417.779319796684,237.250178394029,288.587980091011,437.261280000072,5054.91234540141,0.0269321548443292,54.6372411084573,0.841226122063745,0.032340432976433,17.2613173490102,6.2678998939051,0.67359052508525,0.709196162457221
6150,14.5184198998804,-28.659736938642,91.0000025714534,141.670527150313,90.7561393873185,51.3514874411641,90.3778874508444,17.2613175485675,16.3214222323879,-25.9120195805363,15.8825457755288,-26.7510002557622,2.36906214654867,2.27691120146215,2.75025602938537,5.02716723084752,2.12200732605148,0.0152344159370296,0,27.3689593987976,49.9999953402615,6,-20,2.5,438.036675753632,567.23770531161,417.779320370986,237.250178935347,288.587980490691,437.261280065319,5054.91236887839,0.0269321549738851,54.6372413391168,0.841226128412586,0.0323404329618349,17.2613175485675,6.26789989537381,0.673590524433651,0.709196187402832
6160,14.518419885742,-28.6597369616117,91.0000025034619,141.670527245765,90.7561393174571,51.3514875470362,90.3778873772424,17.2613177417469,16.3214222301186,-25.9120195848315,15.8825457704468,-26.7510002655752,2.36906215295119,2.27691120479866,2.75025604132381,5.02716724612247,2.12200732676432,0.0152344160004636,0,27.36895950306,49.9999954635116,6,-20,2.5,438.036675758151,567.237705464277,417.779320926966,237.250179459376,288.587980877571,437.261280128518,5054.91239160588,0.0269321550993069,54.6372415624222,0.841226134563868,0.032340432947759,17.2613177417469,6.26789989679453,0.673590523802913,0.709196187898815
6170,14.5184198719773,-28.6597369839857,91.0000024372571,141.670527338676,90.756139249431,51.3514876501017,90.3778873055743,17.2613179298252,16.321422227909,-25.9120195890134,15.8825457654992,-26.7510002751288,2.36906220111189,2.27691124834334,2.75025610162037,5.02716734996371,2.12200732745821,0.0152344163318381,0,27.368959604567,49.9999955834979,6,-20,2.5,438.036675762537,567.237705612894,417.779321468248,237.250179969557,288.587981254267,437.261280190098,5054.91241373227,0.0269321552214123,54.6372417798286,0.841226140540762,0.0323404329340065,17.2613179298252,6.26789989817698,0.673590523188747,0.709196200932964
6180,14.5184198586507,-28.65973700564,91.0000023731599,141.670527428596,90.7561391835655,51.3514877498899,90.3778872361822,17.2613181119241,16.3214222257699,-25.912019593062,15.8825457607089,-26.7510002843785,2.36906258749025,2.27691161703714,2.75025655441716,5.0271681714543,2.12200732813058,0.0152344188374615,0,27.3689597028434,49.9999956996649,6,-20,2.5,438.036675766794,567.237705756737,417.779321992324,237.250180463521,288.587981618981,437.261280249681,5054.91243515483,0.0269321553396341,54.6372419903243,0.841226146335515,0.0323404329206731,17.2613181119241,6.26789989951545,0.67359052259444,0.709196315259386
6190,14.5184198456744,-28.6597370267249,91.0000023107368,141.670527516176,90.7561391194275,51.3514878470504,90.377887168611,17.2613182892362,16.3214222236869,-25.9120195970044,15.8825457560447,-26.7510002933849,2.36906249338412,2.27691152400598,2.75025644930459,5.02716797331058,2.12200732878492,0.0152344182527406,0,27.368959798536,49.9999958127754,6,-20,2.5,438.036675770938,567.237705896834,417.779322502616,237.250180944498,288.587981974114,437.261280307744,5054.91245601395,0.0269321554547463,54.6372421952863,0.841226151977768,0.0323404329077732,17.2613182892362,6.26789990081801,0.67359052201552,0.709196285784285
6200,14.5184198329696,-28.6597370473696,91.0000022496193,141.670527601924,90.7561390566309,51.3514879421783,90.377887102453,17.2613184628358,16.3214222216474,-25.9120196008644,15.8825457514779,-26.7510003022031,2.36906241577173,2.27691144688105,2.75025636325315,5.0271678101342,2.12200732942555,0.0152344177736562,0,27.3689598922267,49.9999959235193,6,-20,2.5,438.036675774995,567.237706034002,417.779323002235,237.250181415415,288.587982321829,437.261280364599,5054.91247643674,0.0269321555674502,54.6372423959619,0.841226157501268,0.0323404328950119,17.2613184628358,6.26789990209328,0.67359052144869,0.709196261273961
6210,14.5184198206688,-28.6597370673603,91.0000021904477,141.670527684929,90.7561389958282,51.3514880342809,90.3778870383954,17.261318630919,16.3214222196729,-25.9120196046015,15.8825457470564,-26.7510003107408,2.36906268267292,2.27691170094935,2.75025667702091,5.02716837797026,2.12200733004595,0.0152344195093558,0,27.3689599829382,49.9999960307413,6,-20,2.5,438.036675778921,567.237706166786,417.779323485973,237.250181871362,288.587982658483,437.261280419647,5054.91249621014,0.0269321556765705,54.6372425902575,0.841226162846599,0.0323404328827408,17.261318630919,6.26789990332817,0.673590520899985,0.709196339936982
6220,14.5184198086252,-28.6597370869283,91.0000021325092,141.670527766215,90.7561389362986,51.351488124457,90.3778869756794,17.2613187954875,16.3214222177396,-25.9120196082606,15.8825457427273,-26.7510003191,2.36906257249474,2.27691159265712,2.7502565529529,5.02716814561002,2.12200733065322,0.0152344188198133,0,27.3689600717525,49.9999961357206,6,-20,2.5,438.036675782767,567.237706296816,417.779323959589,237.250182317768,288.587982988103,437.261280473553,5054.91251556993,0.0269321557834078,54.6372427804891,0.841226168084713,0.0323404328707397,17.2613187954875,6.26789990453695,0.673590520362674,0.709196305744298
6230,14.5184197969002,-28.659737105983,91.0000020761032,141.670527845344,90.7561388783432,51.3514882122475,90.3778869146218,17.2613189556981,16.3214222158574,-25.9120196118229,15.8825457385128,-26.751000327238,2.36906248134958,2.27691150272102,2.75025645087904,5.02716795360007,2.12200733124449,0.0152344182521631,0,27.3689601582176,49.9999962379225,6,-20,2.5,438.036675786508,567.237706423398,417.779324420676,237.250182752366,288.587983309005,437.261280526043,5054.91253441763,0.0269321558874189,54.6372429656888,0.841226173180019,0.03234043285903,17.2613189556981,6.26789990571374,0.673590519839564,0.70919627728131
6240,14.5184197855481,-28.6597371244306,91.0000020214914,141.670527921956,90.756138822231,51.351488297246,90.3778868555062,17.2613191108192,16.3214222140351,-25.9120196152719,15.8825457344323,-26.7510003351173,2.36906240925654,2.27691143117029,2.75025637080396,5.02716780197424,2.12200733181692,0.0152344178064416,0,27.3689602419325,49.9999963368746,6,-20,2.5,438.036675790133,567.237706545954,417.7793248671,237.25018317315,288.587983619697,437.261280576852,5054.91255266591,0.026932155988122,54.6372431449986,0.841226178114368,0.0323404328476897,17.2613191108192,6.26789990685312,0.673590519333102,0.709196254559183
6250,14.5184197743721,-28.6597371425974,91.0000019677255,141.670527997369,90.756138766991,51.3514883809241,90.3778867973096,17.261319263528,16.321422212241,-25.9120196186674,15.882545730415,-26.7510003428744,2.36906214044096,2.27691117058415,2.75025606229667,5.02716723288082,2.12200733238053,0.0152344160954054,0,27.3689603243482,49.9999964342903,6,-20,2.5,438.036675793694,567.237706666596,417.779325306588,237.250183587391,288.587983925559,437.261280626868,5054.91257063085,0.026932156087261,54.6372433215235,0.841226182966665,0.0323404328365484,17.261319263528,6.26789990797474,0.673590518834502,0.709196172964436
6260,14.5184197634937,-28.6597371602682,91.0000019153966,141.670528070801,90.7561387132235,51.3514884623795,90.3778867406638,17.2613194121777,16.3214222104948,-25.9120196219725,15.8825457265048,-26.7510003504247,2.36906213032432,2.27691115869354,2.75025605401924,5.02716721271278,2.12200733292908,0.0152344160474807,0,27.368960404571,49.9999965291145,6,-20,2.5,438.036675797174,567.237706784056,417.77932573439,237.250183990619,288.587984223243,437.261280675567,5054.91258811806,0.0269321561837635,54.6372434933537,0.841226187702148,0.0323404328256949,17.2613194121777,6.26789990906686,0.673590518349184,0.709196168842944
6270,14.5184197530201,-28.6597371772875,91.0000018650139,141.670528141487,90.7561386614535,51.3514885407986,90.3778866861226,17.2613195552887,16.3214222088134,-25.9120196251547,15.8825457227401,-26.7510003576942,2.36906226667624,2.27691128765478,2.75025621564883,5.02716750330361,2.12200733345715,0.0152344169407944,0,27.3689604818061,49.9999966204086,6,-20,2.5,438.036675800518,567.23770689713,417.77932614626,237.25018437883,288.587984509955,437.261280722466,5054.91260495387,0.0269321562766713,54.6372436587834,0.841226192255334,0.032340432815257,17.2613195552887,6.26789991011826,0.673590517881929,0.709196208608618
6280,14.5184197428222,-28.6597371938594,91.0000018159572,141.670528210312,90.7561386110485,51.3514886171556,90.3778866330194,17.2613196946361,16.3214222071763,-25.9120196282532,15.8825457190744,-26.7510003647725,2.36906223661491,2.2769112567308,2.75025618400064,5.02716744073144,2.12200733397136,0.0152344167635427,0,27.3689605570097,49.9999967093001,6,-20,2.5,438.036675803772,567.237707007228,417.779326547292,237.250184756828,288.587984789057,437.261280768116,5054.91262134682,0.0269321563671351,54.6372438198607,0.841226196688158,0.0323404328050323,17.2613196946361,6.26789991114198,0.673590517426967,0.709196198584938
6290,14.5184197328925,-28.6597372099946,91.0000017681916,141.670528277329,90.7561385619701,51.3514886915039,90.3778865813138,17.2613198303181,16.3214222055823,-25.9120196312701,15.8825457155052,-26.7510003716645,2.3690622116933,2.2769112308001,2.7502561582337,5.0271673890338,2.12200733447207,0.0152344166189196,0,27.3689606302348,49.9999967958534,6,-20,2.5,438.036675806943,567.237707114431,417.779326937773,237.250185124877,288.587985060818,437.261280812561,5054.91263730852,0.026932156455219,54.6372439767004,0.841226201005103,0.0323404327950811,17.2613198303181,6.26789991213883,0.673590516983979,0.709196190126824
6300,14.5184197231705,-28.6597372257901,91.0000017214228,141.670528342946,90.7561385139167,51.3514887642975,90.3778865306884,17.2613199631654,16.3214222040215,-25.9120196342241,15.8825457120105,-26.7510003784125,2.36906212124958,2.27691114193739,2.75025605633557,5.02716719827296,2.1220073349623,0.0152344160526255,0,27.3689607019295,49.9999968805976,6,-20,2.5,438.03667581005,567.237707219396,417.77932732009,237.250185485238,288.587985326889,437.261280856094,5054.91265293654,0.0269321565414614,54.6372441302609,0.841226205233987,0.0323404327854249,17.2613199631654,6.26789991311468,0.673590516550244,0.709196162075059
6310,14.5184197137053,-28.6597372411764,91.0000016758948,141.670528406827,90.756138467136,51.3514888351685,90.3778864814032,17.261320092496,16.3214222025022,-25.9120196370997,15.8825457086083,-26.751000384982,2.36906217848421,2.27691119505968,2.75025612579611,5.02716732085579,2.12200733543951,0.0152344164355816,0,27.3689607717278,49.9999969631013,6,-20,2.5,438.036675813066,567.237707321581,417.779327692302,237.250185836064,288.587985585946,437.261280898449,5054.91266815141,0.0269321566254237,54.6372442797621,0.841226209343091,0.0323404327759604,17.261320092496,6.26789991406512,0.673590516127948,0.709196178257649
6320,14.5184197044909,-28.659737256145,91.0000016315701,141.670528469018,90.7561384215928,51.3514889041619,90.377886433422,17.2613202184027,16.3214222010229,-25.9120196398993,15.8825457052961,-26.7510003913776,2.36906216768879,2.27691118284828,2.75025611620042,5.0271672990487,2.1220073359042,0.0152344163806721,0,27.3689608396787,49.999997043421,6,-20,2.5,438.036675816012,567.237707421063,417.779328054658,237.250186177607,288.587985838133,437.261280939694,5054.91268296351,0.0269321567071634,54.6372444253053,0.841226213353572,0.0323404327667731,17.2613202184027,6.26789991499017,0.673590515716912,0.7091961741002
6330,14.51841969552,-28.659737270721,91.0000015884158,141.670528529568,90.7561383772528,51.3514889713298,90.3778863867086,17.2613203409817,16.3214221995828,-25.9120196426249,15.8825457020715,-26.7510003976041,2.36906211535134,2.2769111307593,2.75025605830054,5.02716718905985,2.12200733635652,0.0152344160582393,0,27.3689609058337,49.9999971216172,6,-20,2.5,438.036675818878,567.237707517921,417.779328407429,237.250186510119,288.587986083652,437.26128097985,5054.91269738394,0.0269321567867417,54.6372445669998,0.841226217254782,0.0323404327577919,17.2613203409817,6.26789991589071,0.673590515316674,0.709196157531277
6340,14.5184196868345,-28.659737284838,91.0000015466385,141.670528588183,90.7561383343262,51.3514890363658,90.377886341484,17.2613204596653,16.3214221981885,-25.9120196452639,15.8825456989494,-26.7510004036326,2.36906215141442,2.27691116368889,2.75025610293461,5.0271672666235,2.12200733679448,0.0152344163038235,0,27.3689609698835,49.9999971973259,6,-20,2.5,438.036675821647,567.237707611684,417.779328748988,237.250186832055,288.587986321361,437.261281018728,5054.91271134572,0.0269321568637889,54.6372447041874,0.841226221027487,0.0323404327491517,17.2613204596653,6.26789991676288,0.673590514929209,0.709196167454371
6350,14.5184196783774,-28.6597372985817,91.0000015059581,141.670528645262,90.7561382925274,51.3514890996876,90.3778862974476,17.261320575222,16.3214221968309,-25.9120196478334,15.8825456959095,-26.7510004095026,2.3690621459301,2.27691115673285,2.75025609926308,5.02716725599593,2.12200733722089,0.015234416281874,0,27.3689610322486,49.9999972710431,6,-20,2.5,438.036675824347,567.237707702989,417.779329081557,237.250187145522,288.587986552817,437.261281056582,5054.91272494019,0.0269321569388092,54.6372448377659,0.841226224702719,0.032340432740682,17.261320575222,6.267899917612,0.673590514551904,0.709196164962898
6360,14.5184196700972,-28.6597373120375,91.000001466128,141.670528701147,90.7561382516022,51.3514891616869,90.3778862543316,17.2613206883646,16.3214221955017,-25.9120196503492,15.8825456929332,-26.7510004152497,2.36906214303051,2.27691115229621,2.750256098536,5.02716725083221,2.12200733763845,0.0152344162762677,0,27.3689610933102,49.9999973432197,6,-20,2.5,438.036675826991,567.237707792384,417.779329407175,237.250187452431,288.587986779439,437.261281093649,5054.91273825049,0.0269321570122613,54.6372449685522,0.841226228301792,0.0323404327324148,17.2613206883646,6.26789991844331,0.673590514182491,0.709196163262955
6370,14.518419662036,-28.6597373251328,91.0000014273498,141.670528755553,90.7561382117582,51.3514892220438,90.3778862123547,17.2613207985137,16.3214221942076,-25.9120196527983,15.8825456900356,-26.7510004208449,2.36906212507029,2.27691113342852,2.75025608025512,5.02716721368364,2.122007338045,0.0152344161734685,0,27.3689611527571,49.9999974134869,6,-20,2.5,438.036675829568,567.237707879415,417.779329724178,237.250187751227,288.587987000044,437.261281129711,5054.91275120876,0.0269321570837707,54.6372450958794,0.841226231810083,0.0323404327243395,17.2613207985137,6.26789991925253,0.673590513822897,0.709196157076546
6380,14.5184196541879,-28.6597373378883,91.0000013896001,141.670528808523,90.7561381729704,51.3514892808091,90.3778861714906,17.2613209057504,16.3214221929477,-25.912019655183,15.8825456872145,-26.7510004262922,2.36906212358363,2.27691113043584,2.7502560810304,5.02716721146624,2.12200733844065,0.0152344161762667,0,27.3689612106314,49.9999974818961,6,-20,2.5,438.03667583207,567.237707964146,417.779330032802,237.25018804212,288.587987214846,437.26128116486,5054.91276382433,0.0269321571533889,54.6372452198389,0.841226235219409,0.0323404327165235,17.2613209057504,6.26789992004059,0.673590513472753,0.709196155842952
6390,14.5184196465895,-28.6597373502373,91.0000013530505,141.670528859803,90.7561381354156,51.3514893377017,90.3778861319254,17.261321009577,16.321422191728,-25.9120196574915,15.8825456844833,-26.751000431566,2.36906213858295,2.27691114333776,2.75025610086485,5.02716724420261,2.12200733882379,0.0152344162846868,0,27.3689612666643,49.9999975481286,6,-20,2.5,438.036675834494,567.237708046176,417.779330331604,237.250188323759,288.587987422803,437.261281198864,5054.91277603853,0.0269321572207923,54.637245339855,0.841226238520761,0.0323404327089065,17.261321009577,6.26789992080351,0.673590513133776,0.709196159569688
6400,14.518419639191,-28.6597373617533,91.0000013161561,141.670528911026,90.7561380975408,51.3514893931421,90.3778860920923,17.26132111089,16.3214221905465,-25.9120196597276,15.8825456818411,-26.7510004366678,2.36906215868478,2.27691116115376,2.75025612658436,5.02716728773812,2.12200733919495,0.0152344164255224,0,27.3689613211803,49.9999976128546,6,-20,2.5,438.036675837442,567.237708128318,417.779330625966,237.250188598786,288.587987636688,437.261281247367,5054.91278796434,0.0269321572865459,54.6372454581572,0.84122624224338,0.0323404327016057,17.26132111089,6.26789992145638,0.673590512790983,0.709196164838227
6410,14.5184196319588,-28.6597373740164,91.0000012819455,141.670528957603,90.7561380623755,51.3514894469176,90.3778860550182,17.2613212094062,16.3214221893696,-25.912019661955,15.8825456792215,-26.7510004417263,2.36906213596045,2.27691113789596,2.75025610251257,5.02716724040854,2.1220073395713,0.0152344162909637,0,27.3689613744009,49.9999976753778,6,-20,2.5,438.036675839159,567.237708203356,417.779330907568,237.250188865947,288.587987824585,437.261281268411,5054.91279954468,0.0269321573504095,54.6372455712769,0.841226244876417,0.0323404326943262,17.2613212094062,6.26789992222232,0.673590512481485,0.709196157321061
6420,14.5184196249422,-28.6597373854206,91.0000012486282,141.670529005459,90.7561380281313,51.3514894995281,90.3778860189182,17.2613213052782,16.3214221882421,-25.9120196640891,15.8825456766962,-26.7510004466025,2.36906213730284,2.27691113779586,2.75025610628309,5.02716724407895,2.12200733991821,0.0152344163105746,0,27.3689614261754,49.9999977365588,6,-20,2.5,438.036675841397,567.237708279493,417.779331182669,237.250189125939,288.587988015763,437.261281297969,5054.91281082017,0.0269321574126132,54.6372456818141,0.841226247924368,0.032340432687306,17.2613213052782,6.26789992295669,0.673590512168562,0.709196157015121
6430,14.5184196180772,-28.6597373965753,91.0000012158926,141.670529052167,90.7561379944881,51.3514895510615,90.3778859834582,17.2613213990941,16.3214221871419,-25.9120196661712,15.8825456742293,-26.7510004513659,2.3690621374307,2.27691113655305,2.75025610860845,5.0271672451615,2.12200734026064,0.015234416322166,0,27.3689614768364,49.9999977965177,6,-20,2.5,438.036675843589,567.237708353917,417.779331452391,237.250189380381,288.587988203432,437.261281328049,5054.91282185955,0.0269321574735271,54.6372457901094,0.841226250909415,0.032340432680428,17.2613213990941,6.26789992366569,0.673590511862118,0.709196156361154
6440,14.5184196113941,-28.6597374074291,91.0000011839094,141.6705290975,90.7561379616209,51.3514896012013,90.3778859488222,17.2613214903986,16.3214221860712,-25.9120196681977,15.8825456718281,-26.7510004560025,2.36906213761802,2.27691113540195,2.75025611095231,5.02716724635426,2.12200734059633,0.0152344163338733,0,27.3689615261443,49.9999978548687,6,-20,2.5,438.036675845732,567.237708426262,417.77933171515,237.25018962802,288.587988386143,437.261281357411,5054.91283260657,0.0269321575328392,54.6372458955931,0.841226253820821,0.0323404326737773,17.2613214903986,6.26789992434799,0.673590511563832,0.709196155744215
6450,14.5184196049223,-28.6597374179493,91.0000011528519,141.670529141274,90.7561379297074,51.3514896497052,90.377885915196,17.2613215787956,16.3214221850336,-25.9120196701616,15.8825456695023,-26.7510004604934,2.36906214039971,2.27691113678586,2.75025611624351,5.02716725302937,2.12200734092234,0.0152344163619426,0,27.3689615738805,49.9999979113269,6,-20,2.5,438.036675847792,567.237708496211,417.779331969635,237.25018986781,288.587988563064,437.261281385942,5054.91284301148,0.02693215759027,54.6372459977716,0.841226256630648,0.0323404326673256,17.2613215787956,6.26789992500282,0.67359051127503,0.709196155925976
6460,14.5184195986209,-28.6597374281847,91.0000011225555,141.670529183845,90.756137898574,51.3514896969133,90.3778858823947,17.2613216648901,16.321422184023,-25.9120196720742,15.882545667238,-26.7510004648658,2.36906237029788,2.27691135648532,2.75025638514283,5.02716774162815,2.12200734124025,0.0152344178502397,0,27.3689616203573,49.9999979662838,6,-20,2.5,438.036675849808,567.237708564285,417.7793322175,237.250190101345,288.587988735544,437.26128141406,5054.91285314255,0.0269321576461911,54.6372460973056,0.841226259374196,0.0323404326610159,17.2613216648901,6.2678999256365,0.673590510993808,0.709196224114251
6470,14.5184195924842,-28.6597374381592,91.0000010930445,141.670529225254,90.756137868252,51.3514897428673,90.3778858504488,17.2613217487346,16.3214221830385,-25.9120196739376,15.8825456650322,-26.751000469125,2.36906232652144,2.276911313189,2.75025633627888,5.02716764946788,2.12200734154994,0.0152344175783978,0,27.3689616656162,49.9999980197796,6,-20,2.5,438.036675851765,567.237708630523,417.77933245882,237.250190328786,288.587988903293,437.261281441145,5054.91286300734,0.026932157700643,54.6372461942229,0.841226262039555,0.0323404326548768,17.2613217487346,6.26789992625318,0.673590510720124,0.70919621039292
6480,14.5184195865094,-28.6597374478678,91.0000010642928,141.670529265569,90.7561378387104,51.3514897876078,90.3778858193261,17.2613218303845,16.32142218208,-25.9120196757516,15.8825456628849,-26.7510004732713,2.36906229541564,2.27691128210233,2.75025630207294,5.02716758417527,2.12200734185138,0.0152344173877813,0,27.368961709683,49.9999980718648,6,-20,2.5,438.036675853672,567.237708695023,417.779332693817,237.250190550267,288.587989066781,437.261281467738,5054.91287261243,0.0269321577536613,54.6372462886071,0.841226264637275,0.0323404326489651,17.2613218303845,6.26789992685227,0.673590510453554,0.709196200480885
