time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6490,14.5184195806916,-28.6597374573233,91.0000010362864,141.670529304813,90.7561378099348,51.3514898311684,90.377885789011,17.2613219098894,16.3214221811467,-25.9120196775181,15.882545660794,-26.7510004773086,2.36906226941025,2.27691125594886,2.75025627373828,5.02716752968714,2.12200734214496,0.0152344172297175,0,27.3689617525908,49.9999981225774,6,-20,2.5,438.036675855529,567.237708757816,417.77933292265,237.250190765941,288.587989226004,437.261281493698,5054.91288196501,0.0269321578052849,54.6372463805188,0.841226267164728,0.0323404326431103,17.2613219098894,6.26789992743491,0.673590510193971,0.709196192111544
6500,14.5184195750268,-28.6597374665266,91.0000010090108,141.670529343019,90.7561377819102,51.3514898735793,90.3778857594872,17.2613219873076,16.3214221802379,-25.9120196792382,15.8825456587582,-26.7510004812398,2.36906224976544,2.27691123593914,2.75025625273898,5.02716748867812,2.12200734243089,0.0152344171123157,0,27.3689617943699,49.999998171954,6,-20,2.5,438.036675857341,567.237708818957,417.779333145466,237.250190975948,288.587989381064,437.261281519013,5054.91289107157,0.0269321578555495,54.6372464700175,0.84122626962909,0.0323404326375147,17.2613219873076,6.26789992800183,0.673590509941231,0.709196185661727
6510,14.5184195694805,-28.6597374755319,91.0000009823051,141.670529380434,90.7561377544684,51.3514899151035,90.3778857305775,17.2613220631086,16.321422179348,-25.9120196809225,15.8825456567648,-26.7510004850888,2.36906241433201,2.27691139299895,2.75025644555361,5.02716783855257,2.12200734271074,0.0152344181793105,0,27.3689618352749,49.9999982202968,6,-20,2.5,438.036675859118,567.237708878828,417.779333363629,237.250191181575,288.587989532908,437.261281543836,5054.91289998772,0.0269321579047622,54.6372465576487,0.841226272047699,0.0323404326319086,17.2613220631086,6.26789992855684,0.673590509693792,0.709196234368832
6520,14.5184195641104,-28.659737484264,91.0000009564459,141.670529416628,90.7561377278995,51.3514899553056,90.3778857025876,17.2613221365002,16.3214221784862,-25.9120196825534,15.8825456548348,-26.7510004888155,2.36906236451571,2.27691134405002,2.75025638943433,5.02716773348434,2.12200734298187,0.0152344178674266,0,27.3689618748796,49.9999982671014,6,-20,2.5,438.036675860826,567.237708936758,417.77933357485,237.250191380664,288.587989679893,437.261281567869,5054.91290862036,0.0269321579524087,54.6372466424911,0.841226274376282,0.0323404326265404,17.2613221365002,6.26789992909409,0.673590509454264,0.709196218916639
6530,14.5184195588815,-28.6597374927636,91.0000009312692,141.670529451891,90.7561377020317,51.3514899944516,90.3778856753362,17.2613222079623,16.3214221776471,-25.9120196841416,15.8825456529555,-26.7510004924444,2.3690623273636,2.27691130730083,2.75025634797143,5.02716765527225,2.12200734324568,0.0152344176367556,0,27.3689619134427,49.9999983126755,6,-20,2.5,438.036675862493,567.237708993188,417.779333780513,237.250191574516,288.587989823029,437.261281591285,5054.91291702599,0.0269321579988011,54.6372467251021,0.841226276646772,0.0323404326213321,17.2613222079623,6.2678999296174,0.673590509220953,0.709196207269647
6540,14.5184195537901,-28.659737501037,91.0000009067571,141.670529486231,90.7561376768466,51.3514900325678,90.3778856488039,17.2613222775461,16.32142217683,-25.912019685688,15.8825456511256,-26.7510004959779,2.36906229656695,2.27691127668738,2.75025631384262,5.02716759053,2.12200734350252,0.0152344174467367,0,27.3689619509906,49.9999983570512,6,-20,2.5,438.036675864118,567.23770904814,417.779333980762,237.250191763267,288.587989962403,437.26128161409,5054.91292521045,0.0269321580439717,54.6372468055383,0.841226278859949,0.0323404326162482,17.2613222775461,6.26789993012711,0.673590508993796,0.709196197539031
6550,14.5184195488326,-28.6597375090923,91.0000008828914,141.670529519669,90.7561376523256,51.3514900696828,90.3778856229711,17.2613223452944,16.3214221760344,-25.9120196871939,15.8825456493438,-26.7510004994184,2.36906226960152,2.27691124978286,2.75025628411888,5.02716753390174,2.12200734375264,0.0152344172811438,0,27.3689619875512,49.9999984002607,6,-20,2.5,438.036675865702,567.237709101646,417.779334175742,237.250191947049,288.587990098113,437.261281636296,5054.91293317972,0.0269321580879538,54.637246883858,0.841226281015601,0.0323404326113348,17.2613223452944,6.26789993062355,0.673590508772625,0.709196188968765
6560,14.5184195440056,-28.6597375169347,91.0000008596559,141.67052955223,90.7561376284519,51.351490105822,90.3778855978202,17.2613224112633,16.3214221752597,-25.9120196886602,15.8825456476088,-26.7510005027686,2.36906225151189,2.27691123143492,2.75025626465746,5.02716749609238,2.12200734399619,0.0152344171724217,0,27.3689620231498,49.9999984423337,6,-20,2.5,438.036675867245,567.237709153747,417.779334365592,237.250192125996,288.587990230251,437.261281657923,5054.91294093933,0.0269321581307781,54.6372469601155,0.841226283115446,0.0323404326065031,17.2613224112633,6.26789993110705,0.673590508557279,0.709196183068628
6570,14.5184195393053,-28.6597375245746,91.0000008370337,141.670529583936,90.7561376052082,51.3514901410115,90.3778855733329,17.2613224754939,16.3214221745053,-25.912019690088,15.8825456459194,-26.7510005060307,2.36906223725116,2.27691121679222,2.75025624960042,5.02716746639264,2.12200734423326,0.015234417088121,0,27.3689620578122,49.9999984833011,6,-20,2.5,438.036675868744,567.237709204478,417.779334550444,237.250192300235,288.58799035891,437.26128167898,5054.91294849493,0.0269321581724758,54.6372470343662,0.841226285156722,0.0323404326018135,17.2613224754939,6.26789993157809,0.673590508347576,0.709196178327411
6580,14.5184195347288,-28.6597375320104,91.0000008150085,141.670529614813,90.7561375825778,51.351490175276,90.3778855494916,17.2613225380369,16.3214221737707,-25.9120196914783,15.8825456442744,-26.7510005092071,2.36906222303377,2.27691120221587,2.75025623455428,5.02716743677016,2.12200734446412,0.0152344170039041,0,27.3689620915628,49.9999985231914,6,-20,2.5,438.036675870205,567.237709253879,417.779334730432,237.250192469887,288.587990484187,437.26128169948,5054.91295585181,0.0269321582130763,54.6372471066627,0.841226287147318,0.0323404325972092,17.2613225380369,6.26789993203681,0.673590508143407,0.709196173611583
6590,14.5184195302726,-28.6597375392507,91.0000007935645,141.670529644882,90.7561375605447,51.3514902086398,90.3778855262793,17.2613225989318,16.3214221730554,-25.9120196928321,15.8825456426727,-26.7510005123,2.36906221264298,2.27691119134127,2.75025622391198,5.02716741525325,2.12200734468887,0.015234416944104,0,27.3689621244256,49.9999985620333,6,-20,2.5,438.036675871629,567.237709301985,417.779334905684,237.250192635072,288.58799060616,437.261281719446,5054.91296301516,0.0269321582526084,54.6372471770559,0.841226289085427,0.0323404325927967,17.2613225989318,6.26789993248362,0.673590507944597,0.70919617005334
6600,14.5184195259335,-28.6597375463026,91.0000007726872,141.670529674153,90.7561375390914,51.3514902411268,90.3778855036779,17.2613226582243,16.3214221723589,-25.9120196941504,15.8825456411131,-26.7510005153115,2.36906234231271,2.27691131510247,2.75025637582935,5.02716769093183,2.1220073449077,0.0152344177847889,0,27.3689621564239,49.9999985998539,6,-20,2.5,438.036675873012,567.237709348817,417.779335076326,237.250192795918,288.587990724926,437.261281738879,5054.91296999012,0.0269321582911006,54.6372472455971,0.841226290970724,0.0323404325884233,17.2613226582243,6.26789993291891,0.673590507751057,0.709196208435049
6610,14.5184195217085,-28.6597375531689,91.0000007523582,141.670529702663,90.7561375182042,51.3514902727603,90.3778854816728,17.2613227159594,16.3214221716807,-25.9120196954339,15.8825456395944,-26.7510005182439,2.3690623092971,2.27691128252922,2.75025633884803,5.02716762137725,2.12200734512079,0.015234417579134,0,27.3689621875811,49.9999986366802,6,-20,2.5,438.036675874362,567.237709394427,417.77933524248,237.250192952528,288.587990840569,437.2612817578,5054.91297678173,0.0269321583285807,54.6372473123353,0.841226292806603,0.0323404325842489,17.2613227159594,6.26789993334271,0.673590507562552,0.70919619812712
6620,14.5184195175947,-28.6597375598534,91.0000007325645,141.670529730422,90.7561374978653,51.3514903035617,90.3778854602454,17.261322772172,16.3214221710204,-25.9120196966837,15.8825456381158,-26.7510005210991,2.36906237597392,2.27691134579269,2.75025641756485,5.02716776335754,2.12200734532829,0.0152344180143833,0,27.3689622179184,49.9999986725386,6,-20,2.5,438.036675875676,567.237709438836,417.779335404266,237.250193105017,288.587990953179,437.261281776241,5054.91298339468,0.0269321583650746,54.6372473773187,0.841226294595312,0.0323404325801562,17.261322772172,6.26789993375537,0.673590507379028,0.709196217674033
6630,14.518419513589,-28.6597375663622,91.0000007132928,141.670529757451,90.7561374780644,51.3514903335528,90.3778854393846,17.2613228269088,16.3214221703773,-25.9120196979007,15.8825456366759,-26.7510005238794,2.36906233925087,2.27691130969994,2.75025637620956,5.0271676859095,2.12200734553028,0.0152344177845418,0,27.3689622474579,49.9999987074531,6,-20,2.5,438.036675876954,567.237709482077,417.779335561789,237.250193253495,288.587991062803,437.261281794159,5054.91298983366,0.0269321584006082,54.6372474405897,0.84122629633697,0.0323404325760919,17.2613228269088,6.26789993415732,0.673590507200342,0.709196206278296
6640,14.5184195096888,-28.6597375727014,91.0000006945293,141.670529783773,90.7561374587855,51.351490362755,90.3778854190738,17.2613228802077,16.3214221697512,-25.9120196990858,15.882545635274,-26.7510005265865,2.36906230887199,2.27691127972556,2.75025634218554,5.02716762191111,2.12200734572691,0.0152344175953305,0,27.36896227622,49.9999987414498,6,-20,2.5,438.036675878198,567.237709524183,417.779335715167,237.250193398068,288.587991169552,437.261281811624,5054.91299610324,0.0269321584352069,54.6372475021961,0.841226298031188,0.0323404325722301,17.2613228802077,6.26789993454872,0.673590507026323,0.709196196792283
6650,14.5184195058911,-28.6597375788708,91.0000006762594,141.670529809403,90.7561374400138,51.3514903911905,90.3778853992973,17.2613229320953,16.3214221691416,-25.9120197002396,15.8825456339089,-26.7510005292223,2.36906228357471,2.27691125465564,2.75025631402834,5.02716756868398,2.12200734591849,0.0152344174386357,0,27.3689623042257,49.9999987745526,6,-20,2.5,438.036675879413,567.237709565184,417.779335864512,237.250193538828,288.587991273494,437.261281828626,5054.91300220795,0.0269321584688956,54.6372475621819,0.841226299683854,0.0323404325684464,17.2613229320953,6.26789993492987,0.673590506856909,0.709196188837831
6660,14.5184195021933,-28.6597375848806,91.0000006584708,141.67052983436,90.7561374217364,51.3514904188769,90.3778853800415,17.2613229826254,16.321422168548,-25.9120197013631,15.8825456325797,-26.7510005317889,2.36906226335827,2.27691123448876,2.75025629173739,5.02716752622615,2.1220073461049,0.0152344173144555,0,27.3689623314946,49.9999988067848,6,-20,2.5,438.036675880592,567.237709605106,417.779336009927,237.250193675895,288.587991374697,437.261281845181,5054.91300815207,0.0269321585016981,54.6372476205895,0.841226301290391,0.0323404325647481,17.2613229826254,6.26789993530104,0.673590506691924,0.709196182414353
6670,14.5184194985928,-28.6597375907292,91.0000006411503,141.670529858659,90.7561374039399,51.3514904458354,90.3778853612925,17.261323031822,16.32142216797,-25.912019702457,15.8825456312855,-26.751000534288,2.36906224696013,2.27691121801111,2.75025627384825,5.02716749185936,2.12200734628649,0.0152344172146765,0,27.3689623580463,49.9999988381689,6,-20,2.5,438.036675881743,567.237709643977,417.779336151516,237.250193809353,288.58799147324,437.261281861299,5054.91301393981,0.0269321585336374,54.6372476774602,0.841226302857706,0.0323404325611349,17.261323031822,6.26789993566245,0.673590506531324,0.709196177143726
6680,14.518419495087,-28.6597375964277,91.0000006242873,141.670529882319,90.756137386612,51.3514904720852,90.3778853430369,17.2613230797306,16.3214221674072,-25.9120197035221,15.8825456300254,-26.7510005367212,2.36906233277166,2.2769112997862,2.75025637458458,5.02716767437079,2.12200734646323,0.0152344177720143,0,27.3689623838991,49.9999988687276,6,-20,2.5,438.036675882861,567.237709681824,417.77933628938,237.250193939299,288.587991569193,437.261281876993,5054.91301957528,0.0269321585647366,54.6372477328347,0.841226304380172,0.0323404325576142,17.2613230797306,6.26789993601449,0.67359050637492,0.709196202479799
6690,14.5184194916733,-28.6597376019772,91.0000006078654,141.670529905357,90.7561373697389,51.3514904976452,90.3778853252607,17.2613231263734,16.3214221668592,-25.9120197045593,15.8825456287983,-26.7510005390906,2.36906230508609,2.2769112724973,2.75025634353224,5.02716761602954,2.12200734663534,0.015234417599356,0,27.3689624090729,49.9999988984835,6,-20,2.5,438.036675883948,567.237709718678,417.779336423624,237.25019406583,288.587991662618,437.261281892275,5054.91302506267,0.0269321585950186,54.637247786754,0.841226305861767,0.0323404325542604,17.2613231263734,6.26789993635714,0.673590506222601,0.709196193848927
6700,14.5184194883495,-28.6597376073757,91.0000005918764,141.67052992779,90.7561373533108,51.3514905225324,90.3778853079531,17.2613231717911,16.3214221663257,-25.9120197055691,15.8825456276036,-26.7510005413976,2.36906228121622,2.27691124889371,2.75025631688096,5.02716756577467,2.12200734680299,0.0152344174510939,0,27.368962433584,49.999998927456,6,-20,2.5,438.036675885013,567.237709754564,417.779336554333,237.250194189031,288.587991753588,437.261281907154,5054.91303040565,0.0269321586245035,54.6372478392542,0.84122630730937,0.0323404325509102,17.2613231717911,6.26789993669081,0.673590506074333,0.709196186369388
6710,14.5184194851131,-28.6597376126375,91.0000005763083,141.670529949634,90.7561373373148,51.3514905467657,90.3778852911009,17.2613232160114,16.3214221658061,-25.9120197065525,15.8825456264402,-26.751000543644,2.36906226242284,2.27691123018644,2.75025629609503,5.02716752628147,2.12200734696613,0.0152344173353379,0,27.3689624574504,49.9999989556667,6,-20,2.5,438.036675886043,567.237709789505,417.779336681603,237.25019430899,288.587991842163,437.261281921638,5054.91303560811,0.026932158653213,54.6372478903734,0.84122630871363,0.0323404325476915,17.2613232160114,6.26789993701573,0.673590505929918,0.709196180418244
6720,14.5184194819618,-28.6597376177576,91.0000005611496,141.670529970901,90.7561373217396,51.3514905703605,90.377885274692,17.2613232590737,16.3214221653002,-25.9120197075099,15.8825456253075,-26.7510005458312,2.36906224618207,2.27691121394954,2.75025627824535,5.02716749219489,2.12200734712503,0.0152344172358632,0,27.368962480689,49.9999989831351,6,-20,2.5,438.036675887049,567.237709823526,417.779336805524,237.250194425795,288.587991928407,437.261281935745,5054.91304067369,0.0269321586811671,54.6372479401477,0.841226310084124,0.0323404325445189,17.2613232590737,6.26789993733211,0.673590505789345,0.70919617523985
6730,14.5184194788934,-28.6597376227439,91.0000005463895,141.670529991611,90.7561373065739,51.3514905933352,90.3778852587144,17.2613233010019,16.3214221648077,-25.9120197084422,15.8825456242045,-26.7510005479609,2.36906223501607,2.2769112026065,2.75025626626067,5.02716746886716,2.12200734727978,0.0152344171688916,0,27.3689625033167,49.9999990098815,6,-20,2.5,438.036675888029,567.237709856654,417.779336926188,237.250194539525,288.587992012385,437.261281949482,5054.91304560608,0.0269321587083861,54.6372479886129,0.841226311417813,0.0323404325415062,17.2613233010019,6.26789993764015,0.673590505652449,0.709196171588939
6740,14.5184194759057,-28.6597376275982,91.0000005320182,141.670530011776,90.7561372918075,51.3514906157061,90.3778852431576,17.2613233418232,16.321422164328,-25.9120197093499,15.8825456231306,-26.7510005500346,2.3690622251398,2.27691119251909,2.75025625574741,5.0271674482665,2.12200734743041,0.0152344171100865,0,27.3689625253488,49.9999990359241,6,-20,2.5,438.036675888983,567.237709888909,417.779337043678,237.250194650268,288.587992094154,437.261281962857,5054.9130504087,0.0269321587348891,54.6372480358032,0.841226312717311,0.0323404325384899,17.2613233418232,6.26789993794014,0.673590505519175,0.709196168332233
6750,14.5184194729966,-28.6597376323257,91.0000005180246,141.67053003141,90.7561372774292,51.3514906374884,90.3778852280097,17.2613233815734,16.321422163861,-25.9120197102338,15.8825456220849,-26.7510005520538,2.36906221781391,2.27691118489851,2.7502562481699,5.02716743306841,2.1220073475771,0.015234417067558,0,27.3689625468019,49.9999990612822,6,-20,2.5,438.036675889912,567.237709920317,417.779337158078,237.250194758096,288.587992173776,437.261281975881,5054.91305508503,0.0269321587606951,54.6372480817526,0.841226313981679,0.0323404325355874,17.2613233815734,6.2678999382322,0.673590505389384,0.709196165846885
6760,14.518419470164,-28.6597376369278,91.0000005043991,141.670530050528,90.7561372634293,51.351490658697,90.3778852132602,17.2613234202817,16.3214221634063,-25.9120197110944,15.8825456210667,-26.7510005540199,2.36906221177625,2.27691117853135,2.75025624206351,5.02716742059486,2.12200734771994,0.0152344170331931,0,27.3689625676903,49.9999990859727,6,-20,2.5,438.036675890817,567.2377099509,417.779337269467,237.250194863086,288.587992251295,437.261281988553,5054.91305963836,0.0269321587858223,54.6372481264931,0.841226315213845,0.0323404325327203,17.2613234202817,6.2678999385166,0.673590505263015,0.709196163754874
6770,14.518419467406,-28.6597376414084,91.0000004911322,141.670530069145,90.7561372497976,51.3514906793486,90.3778851988988,17.2613234579675,16.3214221629636,-25.9120197119324,15.8825456200753,-26.7510005559342,2.36906220828755,2.27691117462883,2.75025623889251,5.02716741352134,2.12200734785904,0.0152344170151021,0,27.3689625880294,49.9999991100144,6,-20,2.5,438.036675891699,567.237709980678,417.779337377928,237.250194965315,288.587992326777,437.261282000903,5054.91306407191,0.0269321588102885,54.6372481700569,0.841226316414097,0.0323404325300203,17.2613234579675,6.26789993879348,0.673590505139978,0.709196162433397
6780,14.5184194647205,-28.6597376457528,91.000000478211,141.670530087319,90.7561372365213,51.3514906994573,90.377885184912,17.2613234946609,16.3214221625326,-25.9120197127481,15.88254561911,-26.7510005577982,2.3690622060861,2.27691117197806,2.75025623719206,5.02716740917012,2.12200734799422,0.0152344170051703,0,27.3689626078332,49.9999991334241,6,-20,2.5,438.036675892579,567.237710009734,417.779337483544,237.250195064857,288.587992400346,437.261282012946,5054.91306838887,0.0269321588341113,54.6372482124806,0.841226317601041,0.0323404325273131,17.2613234946609,6.26789993906288,0.67359050502004,0.709196161504451
6790,14.5184194621055,-28.6597376500229,91.0000004656328,141.670530104916,90.7561372235973,51.3514907190355,90.3778851712962,17.2613235303926,16.3214221621127,-25.9120197135429,15.8825456181701,-26.7510005596131,2.36906220138564,2.2769111669392,2.75025623256938,5.02716739950859,2.12200734812629,0.0152344169790661,0,27.368962627116,49.9999991562162,6,-20,2.5,438.03667589339,567.237710037901,417.77933758637,237.250195161783,288.587992471855,437.261282024653,5054.91307259227,0.0269321588573073,54.6372482537794,0.841226318716959,0.0323404325247054,17.2613235303926,6.26789993932547,0.673590504903489,0.709196159834716
6800,14.5184194595594,-28.6597376541592,91.0000004533866,141.670530122101,90.7561372110144,51.3514907380995,90.3778851580396,17.261323565183,16.3214221617039,-25.9120197143165,15.8825456172548,-26.7510005613804,2.36906220049405,2.27691116557505,2.75025623234574,5.0271673979208,2.12200734825469,0.0152344169773424,0,27.3689626458926,49.9999991784096,6,-20,2.5,438.036675894204,567.23771006539,417.779337686491,237.250195256157,288.587992541532,437.261282036032,5054.9130766851,0.0269321588798932,54.6372482939939,0.841226319825012,0.0323404325221759,17.261323565183,6.26789993958118,0.673590504789917,0.70919615931201
6810,14.5184194570806,-28.6597376581822,91.0000004414441,141.670530138841,90.7561371987426,51.351490756661,90.3778851451118,17.2613235990569,16.3214221613061,-25.9120197150695,15.8825456163642,-26.7510005631003,2.36906229044917,2.2769112515367,2.75025633756581,5.02716758910251,2.12200734837975,0.0152344175597085,0,27.3689626641714,49.9999992000213,6,-20,2.5,438.036675895001,567.237710092174,417.779337784026,237.250195348046,288.587992609554,437.261282047397,5054.91308067027,0.0269321589018841,54.6372483331692,0.841226320907481,0.0323404325196783,17.2613235990569,6.26789993982875,0.673590504679181,0.709196185991633
6820,14.5184194546661,-28.6597376621123,91.0000004298404,141.670530155112,90.75613718682,51.3514907747336,90.3778851325506,17.2613236320441,16.3214221609183,-25.9120197158035,15.8825456154959,-26.7510005647768,2.36906226689788,2.27691122842085,2.7502563109942,5.02716753941505,2.12200734850155,0.0152344174120639,0,27.3689626819744,49.9999992210582,6,-20,2.5,438.036675895764,567.237710118205,417.779337878923,237.250195437525,288.587992675467,437.261282057992,5054.91308455063,0.0269321589232971,54.6372483712861,0.841226321950444,0.0323404325172909,17.2613236320441,6.2678999400719,0.673590504571633,0.709196178698943
6830,14.5184194523157,-28.65973766593,91.0000004185411,141.670530170984,90.75613717521,51.3514907923339,90.3778851203187,17.2613236641611,16.3214221605409,-25.9120197165176,15.882545614651,-26.7510005664083,2.36906225219921,2.27691121382573,2.75025629467922,5.02716750850495,2.12200734861999,0.0152344173212435,0,27.3689626993085,49.9999992415474,6,-20,2.5,438.036675896516,567.237710143588,417.779337971342,237.250195524644,288.587992739783,437.261282068482,5054.91308832893,0.0269321589441471,54.6372484084071,0.841226322974023,0.0323404325149603,17.2613236641611,6.26789994030835,0.67359050446679,0.709196174062591
6840,14.5184194500271,-28.6597376696506,91.0000004075366,141.670530186436,90.756137163903,51.351490809472,90.3778851084062,17.2613236954334,16.3214221601736,-25.9120197172129,15.8825456138284,-26.7510005679967,2.36906224004502,2.27691120168832,2.75025628129856,5.02716748298687,2.12200734873531,0.0152344172466884,0,27.3689627161859,49.9999992614982,6,-20,2.5,438.036675897245,567.237710168301,417.779338061337,237.250195609472,288.587992802417,437.261282078712,5054.91309200784,0.026932158964449,54.6372484445533,0.841226323967163,0.032340432512683,17.2613236954334,6.26789994053841,0.673590504364668,0.709196170194154
6850,14.5184194477987,-28.6597376732726,91.0000003968199,141.670530201481,90.7561371528917,51.3514908261586,90.3778850968053,17.2613237258817,16.3214221598159,-25.9120197178899,15.8825456130274,-26.7510005695434,2.36906223169617,2.27691119322021,2.75025627231645,5.02716746553666,2.12200734884764,0.0152344171965091,0,27.3689627326193,49.9999992809241,6,-20,2.5,438.036675897956,567.237710192364,417.779338148966,237.250195692066,288.587992863401,437.261282088679,5054.91309559002,0.0269321589842173,54.6372484797498,0.841226324935064,0.0323404325104732,17.2613237258817,6.26789994076231,0.67359050426523,0.709196167470926
6860,14.5184194456289,-28.6597376767976,91.0000003863836,141.670530216126,90.7561371421686,51.3514908424062,90.3778850855081,17.2613237555279,16.3214221594676,-25.9120197185491,15.8825456122475,-26.7510005710494,2.36906222589062,2.27691118720815,2.75025626626827,5.02716745347642,2.12200734895705,0.0152344171625931,0,27.3689627486204,49.9999992998382,6,-20,2.5,438.036675898649,567.237710215791,417.779338234294,237.250195772493,288.58799292278,437.261282098384,5054.91309907796,0.0269321590034654,54.6372485140211,0.841226325879237,0.0323404325082777,17.2613237555279,6.26789994098023,0.67359050416844,0.709196165514989
6870,14.5184194435162,-28.6597376802313,91.0000003762213,141.670530230385,90.7561371317269,51.3514908582254,90.3778850745075,17.2613237843989,16.3214221591284,-25.912019719191,15.882545611488,-26.7510005725158,2.36906221758214,2.27691117880191,2.75025625729633,5.02716743609825,2.12200734906361,0.0152344171124921,0,27.3689627642008,49.9999993182546,6,-20,2.5,438.036675899324,567.237710238599,417.779338317375,237.250195850799,288.587992980599,437.261282107836,5054.91310247413,0.0269321590222073,54.6372485473911,0.841226326797003,0.0323404325061176,17.2613237843989,6.26789994119237,0.673590504074186,0.709196162815517
6880,14.5184194414554,-28.6597376835471,91.0000003661528,141.670530244353,90.7561371213829,51.3514908736607,90.3778850636178,17.2613238125821,16.3214221587982,-25.912019719816,15.8825456107495,-26.7510005739419,2.36906239724334,2.2769113510602,2.75025646652758,5.02716781758778,2.12200734916794,0.0152344182710613,0,27.3689627793925,49.9999993362462,6,-20,2.5,438.036675900019,567.237710261002,417.779338398827,237.250195927279,288.587993038294,437.261282118963,5054.91310579081,0.0269321590405036,54.6372485801101,0.841226327725849,0.0323404325041032,17.2613238125821,6.26789994138856,0.67359050398104,0.709196216390987
6890,14.518419439449,-28.6597376868402,91.0000003565727,141.670530257722,90.7561371115395,51.3514908886395,90.3778850532443,17.2613238399608,16.3214221584744,-25.9120197204288,15.8825456100257,-26.7510005753394,2.36906228175003,2.27691123966275,2.75025633308885,5.0271675727516,2.12200734926987,0.0152344175315451,0,27.3689627941756,49.9999993536728,6,-20,2.5,438.036675900622,567.237710282415,417.779338477385,237.250196001539,288.587993092061,437.261282126488,5054.91310901055,0.0269321590582669,54.6372486116704,0.841226328565345,0.0323404325021173,17.2613238399608,6.2678999415949,0.673590503892819,0.70919618161678
6900,14.5184194374986,-28.6597376900061,91.0000003472368,141.67053027095,90.7561371019459,51.3514909032524,90.3778850431347,17.261323866616,16.3214221581612,-25.9120197210216,15.8825456093244,-26.7510005766937,2.36906226719293,2.27691122528407,2.75025631680829,5.02716754209236,2.12200734936738,0.0152344174409977,0,27.3689628085623,49.999999370678,6,-20,2.5,438.036675901247,567.237710303526,417.779338554003,237.250196073832,288.587993145378,437.26128213506,5054.91311214557,0.0269321590755651,54.6372486424488,0.841226329416713,0.0323404325001491,17.261323866616,6.26789994179389,0.673590503805792,0.7091961770627
6910,14.5184194355998,-28.6597376930935,91.0000003381354,141.670530283799,90.7561370925936,51.3514909174829,90.37788503328,17.2613238925587,16.3214221578566,-25.9120197215981,15.8825456086419,-26.7510005780115,2.36906225517604,2.27691121335655,2.75025630346188,5.02716751681844,2.12200734946278,0.0152344173667083,0,27.368962822568,49.9999993872407,6,-20,2.5,438.036675901851,567.237710324051,417.779338628638,237.250196144201,288.587993197297,437.26128214346,5054.91311519808,0.0269321590924098,54.637248672422,0.84122633024009,0.0323404324982732,17.2613238925587,6.26789994198676,0.67359050372109,0.709196173274344
6920,14.5184194337511,-28.6597376960998,91.0000003292619,141.6705302963,90.756137083475,51.3514909313359,90.3778850236722,17.2613239178183,16.3214221575601,-25.9120197221594,15.8825456079775,-26.7510005792945,2.36906229237232,2.27691124873767,2.75025634723195,5.02716759596962,2.12200734955582,0.0152344176088105,0,27.3689628362039,49.9999994033657,6,-20,2.5,438.036675902441,567.237710344029,417.77933870133,237.25019621272,288.587993247871,437.261282151666,5054.91311817028,0.0269321591088125,54.6372487016135,0.841226331041668,0.0323404324963903,17.2613239178183,6.26789994217369,0.673590503638578,0.709196184223397
6930,14.5184194319509,-28.6597376990246,91.0000003206125,141.670530308462,90.7561370745878,51.3514909448211,90.3778850143087,17.2613239424135,16.3214221572713,-25.912019722706,15.8825456073305,-26.7510005805438,2.36906227534354,2.27691123201261,2.75025632803677,5.02716756004937,2.12200734964655,0.0152344175021393,0,27.3689628494807,49.9999994190632,6,-20,2.5,438.036675903015,567.237710363474,417.779338772118,237.250196279434,288.587993297115,437.261282159673,5054.91312106425,0.0269321591247842,54.6372487300419,0.841226331824714,0.0323404324946104,17.2613239424135,6.26789994235512,0.673590503558279,0.709196178944749
6940,14.5184194301981,-28.6597377018716,91.0000003121845,141.670530320298,90.7561370659282,51.3514909579492,90.3778850051852,17.2613239663621,16.32142215699,-25.9120197232383,15.8825456067005,-26.7510005817603,2.36906226211543,2.27691121894977,2.75025631323886,5.02716753218863,2.12200734973494,0.0152344174198352,0,27.3689628624083,49.999999434346,6,-20,2.5,438.036675903576,567.237710382403,417.779338841051,237.250196344403,288.587993345076,437.261282167479,5054.91312388211,0.026932159140336,54.6372487577263,0.841226332588064,0.0323404324928731,17.2613239663621,6.26789994253134,0.673590503480086,0.709196174808674
6950,14.5184194284913,-28.6597377046455,91.0000003039751,141.670530331823,90.7561370574932,51.3514909707301,90.3778849962986,17.2613239896862,16.3214221567161,-25.9120197237567,15.882545606087,-26.7510005829448,2.36906224890345,2.27691120591158,2.75025629844498,5.02716750435655,2.12200734982099,0.0152344173375619,0,27.3689628749955,49.9999994492252,6,-20,2.5,438.03667590412,567.237710400835,417.779338908174,237.250196407663,288.587993391776,437.26128217509,5054.91312662583,0.0269321591554788,54.637248784685,0.84122633332953,0.0323404324911429,17.2613239896862,6.26789994270275,0.673590503403914,0.709196170682044
6960,14.5184194268294,-28.6597377073441,91.0000002959792,141.670530343038,90.7561370492776,51.3514909831749,90.3778849876433,17.2613240123949,16.3214221564494,-25.9120197242614,15.8825456054897,-26.7510005840982,2.36906224201417,2.27691119895913,2.75025629097703,5.02716748993616,2.12200734990486,0.0152344172958777,0,27.3689628872518,49.9999994637123,6,-20,2.5,438.036675904654,567.237710418778,417.779338973535,237.250196469265,288.587993437259,437.261282182515,5054.91312929741,0.0269321591702233,54.6372488109366,0.841226334053861,0.0323404324895122,17.2613240123949,6.26789994286948,0.67359050332978,0.709196168452739
6970,14.5184194252112,-28.659737709976,91.0000002881919,141.670530353954,90.7561370412764,51.3514909952912,90.3778849792139,17.2613240345073,16.3214221561897,-25.912019724753,15.8825456049081,-26.7510005852213,2.36906223387878,2.27691119081768,2.75025628204847,5.02716747286614,2.12200734998647,0.0152344172461114,0,27.3689628991858,49.9999994778179,6,-20,2.5,438.036675905168,567.237710436243,417.779339037176,237.25019652925,288.587993481546,437.261282189751,5054.91313189873,0.02693215918458,54.6372488364988,0.84122633475511,0.0323404324879029,17.2613240345073,6.26789994303172,0.673590503257571,0.709196165854767
6980,14.5184194236355,-28.6597377125377,91.0000002806103,141.670530364586,90.7561370334859,51.3514910070885,90.3778849710064,17.2613240560397,16.3214221559368,-25.9120197252315,15.8825456043418,-26.7510005863149,2.36906226864718,2.27691122391964,2.75025632291353,5.02716754683317,2.12200735006593,0.0152344174721737,0,27.3689629108056,49.9999994915519,6,-20,2.5,438.03667590567,567.237710453252,417.779339099145,237.250196587658,288.587993524672,437.261282196795,5054.91313443161,0.0269321591985589,54.6372488613891,0.841226335438794,0.0323404324863112,17.2613240560397,6.26789994318978,0.673590503187267,0.709196176104642
6990,14.5184194221016,-28.6597377150004,91.0000002732226,141.670530374979,90.7561370258941,51.3514910185748,90.3778849630083,17.2613240770021,16.3214221556908,-25.9120197256973,15.8825456037904,-26.7510005873795,2.36906234127324,2.27691129341528,2.75025640771435,5.02716770112963,2.12200735014335,0.0152344179416149,0,27.368962922119,49.9999995049248,6,-20,2.5,438.036675906193,567.237710469867,417.779339159495,237.25019664453,288.587993566716,437.261282203703,5054.91313689787,0.0269321592121697,54.6372488856317,0.841226336135549,0.0323404324847729,17.2613240770021,6.26789994334314,0.673590503118835,0.709196197691695
7000,14.5184194206075,-28.6597377174562,91.0000002660326,141.670530385011,90.756137018508,51.3514910297583,90.3778849552273,17.2613240974176,16.3214221554508,-25.9120197261515,15.8825456032534,-26.7510005884164,2.36906224614197,2.27691120168637,2.75025629775264,5.02716749943901,2.12200735021876,0.0152344173322228,0,27.3689629331362,49.9999995179449,6,-20,2.5,438.036675906639,567.237710485936,417.77933921824,237.250196699906,288.587993607565,437.26128221038,5054.91313929927,0.0269321592254224,54.6372489092262,0.84122633675716,0.0323404324832914,17.2613240974176,6.26789994349294,0.673590503052177,0.709196169063384
7010,14.5184194191528,-28.6597377198187,91.000000259035,141.670530394827,90.7561370113181,51.3514910406488,90.3778849476526,17.2613241172967,16.3214221552173,-25.9120197265934,15.8825456027305,-26.7510005894261,2.36906223680249,2.2769111924204,2.75025628737393,5.02716747979433,2.1220073502921,0.0152344172744556,0,27.3689629438635,49.9999995306234,6,-20,2.5,438.036675907104,567.237710501638,417.77933927544,237.250196753827,288.58799364737,437.261282216875,5054.91314163753,0.0269321592383266,54.6372489322025,0.841226337390793,0.0323404324818242,17.2613241172967,6.26789994363899,0.673590502987314,0.709196166121419
7020,14.5184194177365,-28.6597377221209,91.0000002522211,141.670530404387,90.7561370043169,51.3514910512542,90.3778849402767,17.2613241366494,16.32142215499,-25.9120197270236,15.8825456022214,-26.7510005904091,2.36906223126077,2.27691118681197,2.75025628139192,5.0271674682039,2.1220073503635,0.0152344172410495,0,27.3689629543085,49.9999995429691,6,-20,2.5,438.036675907555,567.23771051693,417.779339331141,237.250196806327,288.587993686136,437.26128222321,5054.9131439143,0.0269321592508914,54.6372489545747,0.841226338005786,0.0323404324804528,17.2613241366494,6.2678999437811,0.67359050292411,0.709196164320146
7030,14.5184194163574,-28.6597377243636,91.0000002455861,141.670530413692,90.7561369974996,51.3514910615796,90.3778849330945,17.2613241554971,16.3214221547686,-25.9120197274426,15.8825456017257,-26.7510005913662,2.36906222573205,2.2769111812235,2.75025627541311,5.02716745663661,2.12200735043302,0.0152344172076687,0,27.3689629644787,49.9999995549902,6,-20,2.5,438.036675907994,567.237710531816,417.779339385375,237.25019685745,288.587993723882,437.261282229385,5054.91314613116,0.0269321592631255,54.6372489763585,0.841226338603633,0.0323404324790033,17.2613241554971,6.26789994391948,0.673590502862575,0.709196162526526
7040,14.5184194150146,-28.659737726545,91.0000002391254,141.670530422754,90.7561369908614,51.351491071634,90.377884926101,17.2613241738442,16.3214221545531,-25.9120197278505,15.8825456012431,-26.7510005922982,2.36906222147747,2.27691117686684,2.75025627090201,5.02716744776885,2.12200735050076,0.0152344171824241,0,27.3689629743814,49.9999995666951,6,-20,2.5,438.036675908424,567.237710546315,417.779339438184,237.250196907221,288.587993760636,437.261282235396,5054.91314828973,0.0269321592750379,54.6372489975694,0.841226339187983,0.0323404324776924,17.2613241738442,6.2678999440542,0.673590502802657,0.709196161117976
7050,14.5184194137071,-28.6597377286641,91.0000002328348,141.670530431591,90.7561369843969,51.3514910814237,90.3778849192905,17.2613241917115,16.3214221543433,-25.9120197282477,15.8825456007731,-26.7510005932057,2.36906228661444,2.27691123920964,2.75025634693634,5.02716758614597,2.12200735056661,0.0152344176033498,0,27.3689629840231,49.9999995780918,6,-20,2.5,438.036675908848,567.237710560447,417.779339489604,237.250196955688,288.587993796443,437.261282241258,5054.91315039147,0.0269321592866365,54.637249018224,0.841226339761874,0.0323404324763885,17.2613241917115,6.26789994418539,0.673590502744297,0.709196180485823
7060,14.518419412434,-28.6597377307403,91.0000002267091,141.670530440164,90.7561369781031,51.3514910909552,90.3778849126598,17.2613242091077,16.3214221541389,-25.9120197286345,15.8825456003155,-26.7510005940893,2.36906226850828,2.27691122155401,2.75025632632287,5.02716754787688,2.1220073506309,0.0152344174889236,0,27.3689629934117,49.9999995891884,6,-20,2.5,438.036675909246,567.237710574168,417.779339539669,237.250197002879,288.587993831267,437.261282246956,5054.91315243797,0.0269321592979304,54.6372490383325,0.841226340307887,0.0323404324751095,17.2613242091077,6.26789994431309,0.673590502687539,0.709196174937745
7070,14.5184194111944,-28.6597377327545,91.0000002207453,141.670530448528,90.7561369719755,51.3514911002372,90.3778849062042,17.2613242260457,16.3214221539399,-25.9120197290111,15.8825455998699,-26.7510005949497,2.36906225798264,2.27691121119079,2.75025631449874,5.02716752568954,2.12200735069343,0.0152344174231902,0,27.3689630025534,49.9999995999934,6,-20,2.5,438.036675909642,567.237710587549,417.779339588419,237.250197048828,288.587993865193,437.261282252498,5054.91315443064,0.026932159308927,54.6372490579127,0.841226340846987,0.0323404324739158,17.2613242260457,6.26789994443747,0.673590502632239,0.709196171662284
7080,14.5184194099874,-28.6597377347138,91.0000002149387,141.670530456677,90.7561369660094,51.3514911092747,90.3778848999188,17.2613242425403,16.3214221537461,-25.9120197293778,15.8825455994361,-26.7510005957874,2.36906224746848,2.27691120084514,2.75025630267746,5.02716750352259,2.12200735075429,0.0152344173574788,0,27.3689630114545,49.9999996105145,6,-20,2.5,438.036675910028,567.237710600583,417.779339635884,237.250197093566,288.587993898228,437.261282257904,5054.91315637092,0.0269321593196345,54.6372490769783,0.841226341373726,0.0323404324726937,17.2613242425403,6.26789994455861,0.673590502578399,0.70919616839352
7090,14.5184194088121,-28.6597377366239,91.0000002092846,141.670530464607,90.7561369602,51.351491118074,90.3778848937984,17.2613242586007,16.3214221535575,-25.9120197297349,15.8825455990136,-26.7510005966032,2.36906223948824,2.27691119294115,2.75025629378775,5.0271674867289,2.12200735081356,0.0152344173080125,0,27.3689630201214,49.9999996207589,6,-20,2.5,438.036675910404,567.237710613269,417.779339682102,237.250197137132,288.587993930398,437.261282263163,5054.91315826013,0.0269321593300602,54.637249095542,0.841226341884351,0.0323404324715,17.2613242586007,6.26789994467657,0.673590502525973,0.709196165886515
7100,14.5184194076679,-28.6597377384836,91.0000002037786,141.670530472332,90.7561369545421,51.3514911266424,90.3778848878378,17.2613242742372,16.3214221533738,-25.9120197300825,15.8825455986024,-26.7510005973973,2.36906227440774,2.2769112262743,2.75025633469074,5.02716756096504,2.12200735087127,0.0152344175343668,0,27.3689630285601,49.9999996307339,6,-20,2.5,438.03667591077,567.237710625626,417.779339727107,237.250197179548,288.58799396173,437.261282268306,5054.91316009965,0.0269321593402116,54.6372491136188,0.841226342381503,0.0323404324703347,17.2613242742372,6.2678999447913,0.673590502474887,0.709196176224936
7110,14.5184194065535,-28.659737740294,91.0000001984187,141.670530479851,90.756136949035,51.3514911349849,90.3778848820358,17.2613242894632,16.3214221531949,-25.9120197304211,15.8825455982018,-26.7510005981708,2.3690622626646,2.27691121476595,2.75025632141314,5.02716753617908,2.12200735092744,0.0152344174606066,0,27.3689630367772,49.9999996404459,6,-20,2.5,438.036675911125,567.237710637654,417.779339770923,237.250197220853,288.587993992212,437.261282273278,5054.9131618908,0.0269321593500961,54.6372491312181,0.841226342866236,0.0323404324692831,17.2613242894632,6.26789994490323,0.673590502425204,0.709196172597606
7120,14.5184194054686,-28.6597377420588,91.0000001931998,141.670530487171,90.7561369436724,51.3514911431088,90.3778848763862,17.261324304288,16.3214221530207,-25.9120197307507,15.8825455978118,-26.7510005989238,2.36906227237618,2.27691122388355,2.75025633303315,5.0271675569167,2.12200735098214,0.0152344175247661,0,27.3689630447782,49.9999996499033,6,-20,2.5,438.036675911469,567.237710649366,417.779339813589,237.250197261067,288.587994021909,437.261282278133,5054.91316363485,0.0269321593597206,54.6372491483552,0.841226343336245,0.0323404324681427,17.261324304288,6.26789994501214,0.673590502376786,0.709196175395815
7130,14.5184194044122,-28.6597377437762,91.0000001881181,141.670530494301,90.7561369384512,51.3514911510182,90.3778848708855,17.2613243187237,16.3214221528511,-25.9120197310717,15.8825455974321,-26.7510005996571,2.36906225813042,2.27691120998146,2.75025631683187,5.02716752681333,2.12200735103542,0.0152344174348215,0,27.3689630525685,49.9999996591115,6,-20,2.5,438.036675911807,567.23771066077,417.779339855131,237.250197300223,288.58799405082,437.261282282862,5054.913165333,0.0269321593690918,54.6372491650412,0.84122634379472,0.032340432467123,17.2613243187237,6.26789994511819,0.673590502329654,0.709196171025105
7140,14.5184194033835,-28.6597377454468,91.0000001831699,141.670530501244,90.7561369333671,51.3514911587211,90.3778848655293,17.2613243327803,16.321422152686,-25.9120197313842,15.8825455970623,-26.751000600371,2.36906224767871,2.27691119973133,2.75025630502628,5.02716750475761,2.12200735108729,0.015234417369231,0,27.368963060154,49.9999996680778,6,-20,2.5,438.036675912136,567.237710671877,417.779339895584,237.250197338351,288.587994078972,437.261282287466,5054.9131669865,0.0269321593782166,54.6372491812886,0.841226344242699,0.0323404324661034,17.2613243327803,6.26789994522148,0.673590502283768,0.709196167792972
7150,14.518419402382,-28.6597377470731,91.0000001783518,141.670530508004,90.7561369284167,51.35149116622,90.3778848603138,17.2613243464635,16.3214221525253,-25.9120197316885,15.8825455967023,-26.7510006010662,2.36906224228222,2.27691119434521,2.75025629908068,5.02716749342589,2.1220073511378,0.0152344173361058,0,27.3689630675401,49.9999996768084,6,-20,2.5,438.036675912456,567.23771068269,417.779339934969,237.250197375475,288.587994106383,437.261282291949,5054.91316859653,0.0269321593871016,54.6372491971088,0.84122634467937,0.0323404324650767,17.2613243464635,6.26789994532199,0.673590502239098,0.709196166076864
7160,14.5184194014067,-28.6597377486592,91.0000001736605,141.670530514585,90.7561369235964,51.3514911735223,90.3778848552356,17.261324359787,16.3214221523687,-25.9120197319848,15.8825455963518,-26.7510006017431,2.36906223563355,2.27691118776081,2.75025629167305,5.02716747943386,2.12200735118698,0.0152344172948867,0,27.368963074732,49.9999996853089,6,-20,2.5,438.036675912766,567.237710693219,417.77933997332,237.25019741162,288.587994133074,437.261282296315,5054.91317016419,0.0269321593957526,54.6372492125126,0.841226345101916,0.0323404324641103,17.261324359787,6.26789994541992,0.673590502195577,0.709196163988544
7170,14.5184194004572,-28.6597377502017,91.0000001690928,141.670530520994,90.7561369189033,51.3514911806322,90.3778848502912,17.2613243727683,16.3214221522163,-25.9120197322733,15.8825455960104,-26.7510006024022,2.36906223025524,2.27691118240253,2.75025628573196,5.02716746813449,2.12200735123487,0.0152344172617967,0,27.3689630817343,49.9999996935861,6,-20,2.5,438.036675913071,567.23771070347,417.779340010662,237.25019744682,288.587994159063,437.261282300562,5054.9131716906,0.0269321594041761,54.6372492275112,0.841226345515302,0.032340432463176,17.2613243727683,6.26789994551522,0.673590502153217,0.709196162283112
7180,14.5184193995329,-28.6597377517005,91.0000001646307,141.670530527238,90.7561369143184,51.3514911875545,90.3778848454617,17.2613243853966,16.321422152068,-25.912019732554,15.8825455956785,-26.7510006030432,2.36906225768291,2.27691120857871,2.75025631786802,5.02716752644673,2.12200735128152,0.0152344174396278,0,27.3689630885502,49.999999701647,6,-20,2.5,438.036675913369,567.237710713464,417.779340047055,237.250197481089,288.587994184507,437.261282304928,5054.91317317688,0.0269321594123774,54.6372492421291,0.841226345920234,0.0323404324622345,17.2613243853966,6.26789994560692,0.673590502111859,0.709196170400868
7190,14.5184193986322,-28.6597377531661,91.000000160305,141.6705305333,90.7561369098739,51.3514911942921,90.377884840779,17.2613243976982,16.3214221519232,-25.912019732828,15.8825455953544,-26.7510006036689,2.36906224223026,2.27691119354806,2.75025630021587,5.02716749376394,2.12200735132704,0.0152344173416781,0,27.3689630951907,49.9999997094906,6,-20,2.5,438.036675913654,567.237710723164,417.779340082436,237.25019751446,288.587994209027,437.26128230878,5054.91317462409,0.0269321594203632,54.637249256341,0.841226346309753,0.032340432461357,17.2613243976982,6.26789994569782,0.673590502071819,0.709196165684647
7200,14.5184193977555,-28.6597377545896,91.0000001560932,141.670530539223,90.7561369055463,51.3514912008578,90.3778848362194,17.2613244096802,16.3214221517824,-25.9120197330944,15.8825455950393,-26.7510006042774,2.36906223561629,2.27691118701677,2.75025629281672,5.02716747983348,2.12200735137113,0.0152344173005261,0,27.3689631016559,49.9999997171321,6,-20,2.5,438.036675913934,567.237710732634,417.779340116901,237.250197546956,288.58799423301,437.261282312682,5054.91317603321,0.0269321594281392,54.6372492701841,0.841226346691972,0.0323404324604404,17.2613244096802,6.26789994578621,0.673590502032721,0.709196163616602
7210,14.518419396902,-28.6597377559772,91.0000001519907,141.670530544987,90.7561369013312,51.35149120725,90.3778848317785,17.2613244213434,16.3214221516455,-25.9120197333536,15.8825455947325,-26.7510006048698,2.36906221765738,2.27691116958638,2.75025627224004,5.02716744182642,2.12200735141413,0.0152344171863838,0,27.3689631079502,49.9999997245735,6,-20,2.5,438.036675914206,567.237710741852,417.779340150462,237.250197578592,288.587994256369,437.261282316495,5054.91317740527,0.0269321594357108,54.637249283664,0.841226347062332,0.032340432459641,17.2613244213434,6.26789994587211,0.673590501994632,0.709196158154686
7220,14.518419396071,-28.6597377573255,91.000000147995,141.6705305506,90.7561368972254,51.3514912134738,90.3778848274528,17.2613244326992,16.3214221515121,-25.9120197336061,15.8825455944338,-26.7510006054466,2.36906222745791,2.2769111788401,2.75025628388238,5.02716746272247,2.12200735145602,0.0152344172507152,0,27.3689631140792,49.9999997318186,6,-20,2.5,438.036675914472,567.237710750827,417.779340183144,237.250197609394,288.58799427911,437.261282320214,5054.91317874125,0.0269321594430834,54.6372492967899,0.841226347425756,0.0323404324587386,17.2613244326992,6.26789994595566,0.673590501957577,0.709196161005032
7230,14.5184193952617,-28.6597377586417,91.0000001441033,141.670530556062,90.7561368932267,51.3514912195332,90.37788482324,17.2613244437553,16.3214221513822,-25.9120197338519,15.8825455941429,-26.7510006060083,2.36906222465167,2.27691117598181,2.7502562808825,5.02716745686431,2.12200735149684,0.0152344172339439,0,27.3689631200468,49.9999997388729,6,-20,2.5,438.036675914731,567.237710759564,417.779340214966,237.250197639388,288.587994301254,437.261282323829,5054.91318004207,0.026932159450262,54.637249309571,0.841226347776232,0.0323404324579748,17.2613244437553,6.267899946037,0.673590501921464,0.709196160083659
7240,14.5184193944738,-28.659737759924,91.0000001403135,141.67053056138,90.7561368893328,51.3514912254323,90.3778848191376,17.2613244545216,16.3214221512557,-25.9120197340913,15.8825455938597,-26.7510006065552,2.36906222185292,2.27691117313492,2.75025627788443,5.02716745101936,2.12200735153653,0.0152344172171869,0,27.3689631258576,49.9999997457417,6,-20,2.5,438.03667591498,567.237710768071,417.779340245949,237.250197668595,288.587994322817,437.261282327353,5054.9131813087,0.0269321594572519,54.6372493220163,0.841226348116976,0.0323404324572039,17.2613244545216,6.26789994611612,0.673590501886291,0.709196159166637
7250,14.5184193937066,-28.6597377611702,91.0000001366232,141.670530566557,90.7561368855406,51.3514912311783,90.3778848151425,17.2613244650051,16.3214221511325,-25.9120197343244,15.8825455935839,-26.7510006070877,2.36906224302863,2.27691119333407,2.7502563027121,5.02716749604617,2.12200735157527,0.0152344173545674,0,27.3689631315154,49.9999997524294,6,-20,2.5,438.036675915227,567.237710776352,417.779340276122,237.25019769703,288.587994343812,437.261282330783,5054.913182542,0.0269321594640579,54.6372493341344,0.841226348450931,0.03234043245644,17.2613244650051,6.26789994619315,0.673590501852075,0.709196165428677
