time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8030,14.5184193688721,-28.6597377991064,91.0000000163653,141.670530740852,90.7561367619809,51.3514914173092,90.377884685011,17.2613248045198,16.3214221471658,-25.912019741832,15.8825455846637,-26.7510006243121,2.36906347815738,2.27691237547147,2.75025774441782,5.02717011988929,2.12200735279552,0.0152344253356567,0,27.3689633146507,49.9999999692087,6,-20,2.5,438.036675925952,567.237711053077,417.779341255414,237.250198618131,288.587995036601,437.261282450517,5054.91322249083,0.0269321596844905,54.6372497277629,0.841226361666486,0.0323404324316314,17.2613248045198,6.26789994863159,0.673590500721707,0.709196532659241
8040,14.5184193687603,-28.6597378017024,91.0000000159552,141.670530734167,90.7561367615727,51.3514914177819,90.377884684576,17.2613248058471,16.3214221471235,-25.9120197419122,15.8825455846187,-26.7510006243989,2.36906222165732,2.27691116781363,2.7502562858848,5.02716745369843,2.12200735284258,0.0152344172565185,0,27.3689633153763,49.9999999697698,6,-20,2.5,438.036675923195,567.237711045102,417.77934125814,237.250198621718,288.587995028527,437.261282447126,5054.91322264139,0.026932159685286,54.6372497285696,0.841226359300606,0.0323404324315746,17.2613248058471,6.26789994865161,0.67359050073893,0.709196156529278
8050,14.5184193686626,-28.6597378018715,91.0000000158518,141.670530735152,90.7561367614584,51.3514914184854,90.3778846844373,17.2613248071387,16.3214221471046,-25.9120197419479,15.8825455845779,-26.7510006244778,2.36906217874752,2.2769111265632,2.75025623607802,5.02716736264122,2.12200735284162,0.0152344169806778,0,27.3689633161021,49.9999999705238,6,-20,2.5,438.036675923215,567.237711046363,417.779341260958,237.250198625159,288.587995029648,437.261282444607,5054.9132227882,0.0269321596860773,54.6372497297832,0.841226359332808,0.0323404324313969,17.2613248071387,6.26789994868667,0.673590500735185,0.709196143672681
8060,14.5184193685751,-28.6597378020143,91.0000000156496,141.670530736023,90.7561367612447,51.3514914192253,90.3778846842003,17.2613248083454,16.3214221470915,-25.9120197419727,15.8825455845465,-26.7510006245384,2.36906219386117,2.27691114107371,2.75025625364187,5.02716739471558,2.12200735284291,0.015234417077972,0,27.3689633167731,49.9999999713587,6,-20,2.5,438.036675923244,567.237711047536,417.779341264161,237.250198628402,288.58799503187,437.261282444495,5054.91322293085,0.026932159686858,54.637249731055,0.841226359370129,0.0323404324313117,17.2613248083454,6.26789994871051,0.673590500731156,0.709196148186454
8070,14.5184193684906,-28.6597378021497,91.000000015375,141.670530736768,90.7561367609589,51.351491419931,90.3778846838917,17.2613248094978,16.3214221470793,-25.9120197419957,15.8825455845168,-26.7510006245957,2.36906220518843,2.27691115194407,2.75025626681487,5.02716741875893,2.1220073528458,0.0152344171509278,0,27.3689633174155,49.9999999721645,6,-20,2.5,438.036675923271,567.237711048594,417.779341267418,237.250198631505,288.587995034055,437.261282444498,5054.91322306948,0.0269321596876246,54.6372497323294,0.841226359408893,0.0323404324312548,17.2613248094978,6.26789994872808,0.673590500727303,0.709196151567643
8080,14.5184193684078,-28.6597378022852,91.0000000150518,141.670530737428,90.7561367606246,51.3514914205962,90.3778846835352,17.2613248106135,16.3214221470671,-25.9120197420189,15.8825455844876,-26.7510006246522,2.36906221020738,2.27691115675145,2.75025627266636,5.02716742941781,2.12200735284944,0.0152344171833229,0,27.3689633180373,49.9999999729303,6,-20,2.5,438.036675923298,567.237711049572,417.779341270649,237.250198634523,288.587995036192,437.261282444553,5054.91322320431,0.0269321596883747,54.6372497335993,0.841226359444015,0.0323404324311412,17.2613248106135,6.26789994874157,0.673590500723525,0.70919615306107
8090,14.5184193683269,-28.6597378024135,91.0000000146991,141.670530738027,90.7561367602611,51.3514914212278,90.37788468315,17.2613248117087,16.3214221470549,-25.9120197420419,15.8825455844588,-26.7510006247077,2.36906221522583,2.27691116155852,2.75025627851782,5.02716744007634,2.12200735285339,0.015234417215717,0,27.3689633186414,49.9999999736614,6,-20,2.5,438.036675923326,567.237711050491,417.779341273833,237.250198637485,288.587995038308,437.261282444671,5054.91322333551,0.0269321596891072,54.6372497348587,0.841226359482196,0.0323404324310559,17.2613248117087,6.2678999487522,0.673590500719893,0.709196154554884
8100,14.5184193682479,-28.6597378025407,91.0000000143306,141.670530738577,90.756136759882,51.3514914218322,90.3778846827498,17.2613248127826,16.3214221470428,-25.9120197420648,15.8825455844307,-26.7510006247619,2.36906221645981,2.27691116272861,2.7502562799759,5.02716744270451,2.12200735285746,0.0152344172237759,0,27.368963319229,49.9999999743631,6,-20,2.5,438.036675923353,567.237711051359,417.779341276958,237.250198640398,288.587995040404,437.26128244485,5054.91322346323,0.0269321596898211,54.637249736102,0.841226359517748,0.0323404324309706,17.2613248127826,6.26789994876092,0.673590500716358,0.709196154916218
8110,14.5184193681709,-28.6597378026675,91.0000000139562,141.670530739094,90.7561367594973,51.351491422413,90.3778846823445,17.2613248138357,16.321422147031,-25.9120197420872,15.8825455844033,-26.7510006248149,2.36906221895548,2.27691116511162,2.75025628289827,5.02716744800989,2.12200735286149,0.0152344172399469,0,27.3689633198011,49.9999999750403,6,-20,2.5,438.036675923376,567.237711052189,417.779341280012,237.250198643254,288.587995042483,437.26128244508,5054.91322358756,0.0269321596905163,54.6372497373239,0.841226359549609,0.0323404324308854,17.2613248138357,6.26789994876838,0.673590500712894,0.709196155655547
8120,14.5184193680961,-28.6597378027194,91.0000000135726,141.670530739765,90.7561367591034,51.3514914229771,90.3778846819306,17.2613248148667,16.3214221470199,-25.9120197421083,15.8825455843766,-26.7510006248664,2.36906224415895,2.27691118931998,2.75025631217925,5.02716750149922,2.12200735286461,0.015234417402124,0,27.3689633203563,49.9999999756989,6,-20,2.5,438.036675923481,567.237711053212,417.779341283027,237.250198646053,288.587995044765,437.261282445427,5054.91322370863,0.0269321596911925,54.6372497385417,0.841226359651813,0.0323404324308569,17.2613248148667,6.26789994877425,0.673590500709071,0.709196163192504
8130,14.5184193680228,-28.6597378029094,91.0000000132019,141.67053074005,90.7561367587233,51.3514914235176,90.3778846815308,17.2613248158754,16.3214221470079,-25.9120197421308,15.8825455843506,-26.7510006249166,2.36906222016353,2.27691116624239,2.75025628434983,5.02716745059222,2.12200735286944,0.0152344172479558,0,27.3689633208987,49.9999999763314,6,-20,2.5,438.036675923423,567.237711053756,417.779341285926,237.250198648792,288.58799504658,437.261282445735,5054.91322382654,0.0269321596918501,54.6372497396988,0.84122635961279,0.0323404324307717,17.2613248158754,6.26789994878036,0.673590500706227,0.709196156002508
8140,14.5184193679514,-28.659737803025,91.0000000128467,141.670530740517,90.7561367583586,51.3514914240481,90.3778846811471,17.2613248168582,16.3214221469967,-25.9120197421521,15.8825455843251,-26.751000624966,2.36906221887669,2.27691116499126,2.75025628287891,5.02716744787017,2.12200735287309,0.015234417239795,0,27.3689633214281,49.999999976949,6,-20,2.5,438.036675923445,567.237711054515,417.779341288749,237.250198651461,288.587995048512,437.26128244597,5054.91322394138,0.02693215969249,54.6372497408358,0.841226359644221,0.0323404324306864,17.2613248168582,6.26789994878672,0.673590500703057,0.709196155610189
8150,14.518419367882,-28.6597378031349,91.0000000124987,141.670530740968,90.7561367580013,51.3514914245655,90.3778846807712,17.2613248178169,16.3214221469858,-25.9120197421727,15.8825455843003,-26.7510006250138,2.36906222011319,2.27691116616568,2.75025628433706,5.02716745050274,2.12200735287677,0.0152344172478589,0,27.3689633219428,49.999999977552,6,-20,2.5,438.036675923471,567.23771105525,417.779341291505,237.250198654061,288.587995050426,437.261282446269,5054.91322405321,0.0269321596931125,54.6372497419454,0.841226359677169,0.0323404324306331,17.2613248178169,6.26789994879271,0.673590500699992,0.709196155973498
8160,14.5184193678144,-28.6597378032452,91.0000000121589,141.670530741408,90.7561367576526,51.3514914250686,90.3778846804045,17.2613248187512,16.3214221469752,-25.9120197421928,15.8825455842762,-26.7510006250604,2.36906222008898,2.27691116612875,2.75025628433092,5.02716745045968,2.12200735288027,0.0152344172478123,0,27.3689633224437,49.9999999781395,6,-20,2.5,438.036675923492,567.237711055967,417.779341294188,237.250198656595,288.587995052298,437.261282446573,5054.91322416211,0.0269321596937182,54.6372497430264,0.841226359706098,0.0323404324305727,17.2613248187512,6.26789994879849,0.673590500696971,0.709196155959546
8170,14.5184193677486,-28.6597378033518,91.0000000118284,141.670530741836,90.7561367573132,51.3514914255588,90.3778846800476,17.261324819657,16.3214221469649,-25.9120197422124,15.8825455842527,-26.7510006251058,2.36906222006544,2.27691116609279,2.75025628432501,5.0271674504178,2.12200735288368,0.0152344172477668,0,27.3689633229313,49.9999999787115,6,-20,2.5,438.036675923513,567.237711056666,417.779341296802,237.250198659059,288.58799505412,437.261282446871,5054.91322426816,0.0269321596943073,54.637249744079,0.841226359735145,0.0323404324305194,17.261324819657,6.26789994880413,0.673590500694026,0.709196155945956
8180,14.5184193676844,-28.6597378034574,91.0000000115069,141.670530742254,90.7561367569832,51.3514914260358,90.3778846797006,17.2613248205412,16.3214221469547,-25.9120197422316,15.8825455842297,-26.7510006251501,2.36906222004254,2.27691116605783,2.7502562843192,5.02716745037702,2.12200735288698,0.0152344172477226,0,27.3689633234059,49.9999999792684,6,-20,2.5,438.036675923532,567.237711057347,417.779341299345,237.250198661459,288.587995055896,437.261282447167,5054.91322437144,0.0269321596948805,54.6372497451033,0.841226359761549,0.032340432430459,17.2613248205412,6.26789994880971,0.67359050069115,0.709196155932724
8190,14.5184193676219,-28.6597378035599,91.0000000111953,141.670530742663,90.7561367566634,51.351491426501,90.3778846793641,17.2613248214001,16.3214221469448,-25.9120197422504,15.8825455842074,-26.7510006251933,2.36906221749738,2.27691116359909,2.75025628138477,5.02716744498386,2.12200735289023,0.0152344172314561,0,27.3689633238681,49.9999999798112,6,-20,2.5,438.036675923552,567.237711058012,417.77934130182,237.250198663793,288.587995057622,437.261282447458,5054.91322447201,0.0269321596954381,54.6372497461,0.841226359787814,0.0323404324304022,17.2613248214001,6.26789994881523,0.673590500688345,0.709196155164601
8200,14.5184193675611,-28.6597378036558,91.0000000108928,141.670530743064,90.7561367563528,51.3514914269541,90.3778846790373,17.2613248222409,16.3214221469351,-25.9120197422686,15.8825455841856,-26.7510006252353,2.36906221873714,2.27691116477839,2.75025628284371,5.02716744762209,2.12200735289338,0.0152344172395261,0,27.3689633243181,49.9999999803396,6,-20,2.5,438.036675923574,567.237711058662,417.77934130423,237.250198666067,288.587995059307,437.261282447741,5054.91322456995,0.0269321596959807,54.6372497470697,0.841226359817206,0.0323404324302921,17.2613248222409,6.26789994882064,0.673590500685652,0.709196155529698
8210,14.5184193675018,-28.6597378037515,91.0000000105999,141.670530743455,90.756136756052,51.3514914273959,90.3778846787208,17.2613248230553,16.3214221469257,-25.9120197422865,15.8825455841644,-26.7510006252763,2.36906221745467,2.27691116353391,2.75025628137394,5.02716744490785,2.1220073528964,0.0152344172313737,0,27.368963324756,49.9999999808548,6,-20,2.5,438.036675923592,567.237711059295,417.779341306572,237.25019866828,288.587995060941,437.261282448016,5054.91322466533,0.0269321596965087,54.637249748013,0.841226359843631,0.0323404324302032,17.2613248230553,6.26789994882607,0.673590500683017,0.709196155139876
8220,14.5184193674441,-28.6597378038462,91.0000000103154,141.670530743837,90.7561367557598,51.3514914278271,90.3778846784133,17.2613248238462,16.3214221469165,-25.9120197423039,15.8825455841436,-26.7510006253163,2.36906221869565,2.27691116471502,2.75025628283324,5.02716744754825,2.12200735289936,0.015234417239446,0,27.3689633251827,49.9999999813567,6,-20,2.5,438.036675923611,567.237711059912,417.779341308855,237.250198670429,288.587995062533,437.261282448287,5054.9132247582,0.0269321596970225,54.6372497489308,0.841226359867871,0.0323404324301784,17.2613248238462,6.26789994883138,0.673590500680426,0.709196155505611
8230,14.5184193673879,-28.6597378039383,91.0000000100396,141.670530744209,90.7561367554766,51.351491428246,90.377884678115,17.2613248246174,16.3214221469075,-25.9120197423209,15.8825455841235,-26.7510006253552,2.36906221741433,2.27691116347227,2.75025628136382,5.02716744483609,2.12200735290224,0.0152344172312958,0,27.3689633255978,49.9999999818457,6,-20,2.5,438.036675923628,567.237711060514,417.779341311073,237.250198672522,288.587995064081,437.261282448544,5054.91322484863,0.0269321596975226,54.6372497498237,0.841226359891529,0.0323404324301464,17.2613248246174,6.26789994883665,0.673590500677905,0.709196155116417
8240,14.5184193673331,-28.6597378040272,91.0000000097716,141.670530744574,90.7561367552014,51.3514914286557,90.3778846778254,17.2613248253696,16.3214221468988,-25.9120197423375,15.8825455841038,-26.7510006253932,2.36906221739498,2.2769111634427,2.75025628135893,5.02716744480163,2.12200735290503,0.0152344172312585,0,27.3689633260022,49.9999999823221,6,-20,2.5,438.036675923646,567.237711061101,417.779341313235,237.250198674562,288.587995065587,437.261282448798,5054.9132249367,0.0269321596980094,54.6372497506925,0.841226359915538,0.0323404324301215,17.2613248253696,6.26789994884184,0.673590500675469,0.709196155105161
8250,14.5184193672798,-28.6597378041126,91.0000000095117,141.670530744929,90.7561367549344,51.3514914290528,90.3778846775442,17.261324826097,16.3214221468902,-25.9120197423536,15.8825455840847,-26.7510006254302,2.36906221863762,2.27691116462637,2.7502562828186,5.02716744744498,2.12200735290775,0.015234417239334,0,27.3689633263957,49.9999999827861,6,-20,2.5,438.036675923663,567.237711061673,417.779341315334,237.250198676542,288.587995067056,437.261282449043,5054.91322502245,0.0269321596984832,54.6372497515377,0.84122635993992,0.0323404324300043,17.261324826097,6.26789994884695,0.673590500673105,0.709196155471828
8260,14.5184193672278,-28.659737804198,91.0000000092592,141.670530745277,90.756136754675,51.3514914294412,90.3778846772711,17.2613248268115,16.3214221468819,-25.9120197423694,15.882545584066,-26.7510006254662,2.36906221861937,2.27691116459844,2.75025628281394,5.02716744741238,2.12200735291033,0.0152344172392986,0,27.3689633267791,49.9999999832381,6,-20,2.5,438.036675923679,567.237711062232,417.77934131738,237.250198678475,288.587995068481,437.261282449284,5054.91322510596,0.0269321596989444,54.6372497523603,0.841226359961468,0.0323404324299794,17.2613248268115,6.26789994885201,0.673590500670778,0.70919615546115
8270,14.5184193672008,-28.6597378040679,91.000000007502,141.670530745069,90.7561367529096,51.3514914296532,90.3778846754966,17.2613248274199,16.3214221468802,-25.9120197423726,15.8825455840774,-26.7510006254442,2.36906230813096,2.27691125058375,2.75025638680711,5.02716763739086,2.12200735292478,0.0152344178150701,0,27.3689633269065,49.9999999837338,6,-20,2.5,438.036675923889,567.2377110629,417.779341322548,237.250198680385,288.587995080497,437.261282468363,5054.91322518697,0.0269321596993224,54.6372497543888,0.841226360147228,0.0323404324300043,17.2613248274199,6.26789994874264,0.673590500661493,0.709196182255545
8280,14.5184193671168,-28.6597378043854,91.0000000078828,141.670530744904,90.7561367532852,51.3514914298544,90.3778846758569,17.261324828215,16.321422146852,-25.9120197424259,15.8825455840217,-26.7510006255518,2.36906213025468,2.27691107964294,2.75025618029878,5.02716725994172,2.12200735292716,0.0152344166713542,0,27.3689633274103,49.9999999838365,6,-20,2.5,438.036675923706,567.237711062498,417.779341322337,237.250198682424,288.587995072816,437.261282453976,5054.91322526749,0.0269321596997181,54.6372497544658,0.841226360002736,0.0323404324298906,17.261324828215,6.26789994880513,0.673590500666461,0.709196129005113
8290,14.518419367067,-28.6597378044671,91.0000000081434,141.670530745839,90.7561367535401,51.3514914303379,90.3778846760991,17.2613248289086,16.3214221468432,-25.9120197424426,15.8825455840012,-26.7510006255914,2.36906216305186,2.27691111116244,2.75025621836215,5.0271673295246,2.12200735292168,0.0152344168822557,0,27.3689633278198,49.9999999843266,6,-20,2.5,438.036675923721,567.237711063507,417.779341323444,237.25019868422,288.587995073478,437.261282452584,5054.91322534551,0.0269321597001262,54.6372497549459,0.841226360023597,0.0323404324298053,17.2613248289086,6.26789994884458,0.673590500664234,0.709196138814676
8300,14.5184193670233,-28.6597378045372,91.0000000082377,141.670530746537,90.7561367536284,51.3514914308148,90.3778846761752,17.2613248295131,16.3214221468386,-25.9120197424513,15.8825455839865,-26.7510006256198,2.36906218449032,2.27691113176024,2.75025624325329,5.02716737501353,2.12200735292015,0.0152344170201428,0,27.368963328183,49.9999999848462,6,-20,2.5,438.036675923738,567.237711064312,417.779341324944,237.250198685818,288.58799507444,437.261282452062,5054.91322542094,0.0269321597005381,54.6372497554953,0.841226360043571,0.0323404324297485,17.2613248295131,6.26789994886994,0.673590500662054,0.709196145225312
8310,14.5184193669802,-28.6597378046071,91.0000000082122,141.67053074707,90.756136753597,51.3514914312412,90.3778846761318,17.2613248300807,16.3214221468339,-25.9120197424602,15.8825455839721,-26.7510006256476,2.36906219835645,2.27691114507898,2.75025625935995,5.02716740443893,2.12200735292073,0.0152344171093529,0,27.3689633285257,49.9999999853213,6,-20,2.5,438.036675923752,567.237711064978,417.779341326559,237.250198687326,288.587995075382,437.261282451632,5054.91322549403,0.0269321597009481,54.6372497560868,0.841226360062418,0.0323404324296916,17.2613248300807,6.26789994888679,0.673590500659979,0.709196149370218
8320,14.5184193669377,-28.6597378046736,91.0000000081042,141.67053074749,90.7561367534832,51.3514914316213,90.3778846760063,17.261324830639,16.3214221468287,-25.9120197424701,15.8825455839575,-26.7510006256757,2.36906220717436,2.27691115354552,2.75025626960896,5.02716742315448,2.12200735292236,0.0152344171661116,0,27.3689633288557,49.9999999857534,6,-20,2.5,438.036675923769,567.23771106555,417.779341328215,237.250198688824,288.587995076343,437.261282451324,5054.91322556498,0.0269321597013522,54.6372497567091,0.841226360083539,0.0323404324296632,17.261324830639,6.2678999488977,0.673590500657997,0.709196152004721
8330,14.5184193668957,-28.6597378047425,91.0000000079444,141.670530747834,90.7561367533177,51.3514914319689,90.3778846758292,17.2613248311958,16.3214221468232,-25.9120197424806,15.882545583943,-26.7510006257038,2.36906221220661,2.27691115837342,2.7502562754643,5.02716743383773,2.12200735292438,0.0152344171985324,0,27.3689633291754,49.9999999861525,6,-20,2.5,438.036675923781,567.237711066056,417.779341329879,237.250198690327,288.587995077337,437.261282451139,5054.91322563395,0.0269321597017482,54.6372497573502,0.841226360101022,0.0323404324296312,17.2613248311958,6.26789994890483,0.673590500656049,0.709196153506475
8340,14.5184193668546,-28.6597378048081,91.0000000077536,141.670530748125,90.7561367531213,51.3514914322915,90.3778846756216,17.2613248317522,16.3214221468175,-25.9120197424913,15.8825455839287,-26.7510006257314,2.36906221723796,2.27691116320055,2.75025628131908,5.02716744451963,2.12200735292663,0.0152344172309518,0,27.3689633294861,49.999999986527,6,-20,2.5,438.036675923795,567.237711066511,417.779341331532,237.250198691841,288.58799507838,437.261282451072,5054.91322570107,0.0269321597021345,54.6372497579994,0.841226360120089,0.0323404324295993,17.2613248317522,6.26789994890943,0.673590500654207,0.709196155008387
8350,14.5184193668146,-28.6597378048717,91.0000000075465,141.670530748384,90.7561367529088,51.3514914325965,90.377884675398,17.2613248323051,16.3214221468119,-25.9120197425019,15.8825455839147,-26.7510006257584,2.36906221722328,2.276911163178,2.75025628131596,5.02716744449395,2.12200735292895,0.0152344172309237,0,27.3689633297885,49.9999999868832,6,-20,2.5,438.036675923809,567.237711066938,417.779341333163,237.250198693343,288.58799507944,437.261282451093,5054.91322576642,0.0269321597025103,54.637249758648,0.841226360139046,0.0323404324295495,17.2613248323051,6.26789994891243,0.673590500652394,0.709196154999987
8360,14.5184193667754,-28.6597378049338,91.0000000073324,141.670530748622,90.7561367526893,51.351491432888,90.3778846751678,17.2613248328543,16.3214221468063,-25.9120197425125,15.8825455839011,-26.7510006257847,2.36906221720857,2.27691116315557,2.75025628131257,5.02716744446814,2.12200735293123,0.0152344172308955,0,27.3689633300835,49.9999999872255,6,-20,2.5,438.036675923822,567.237711067342,417.779341334762,237.250198694831,288.587995080509,437.261282451171,5054.91322583006,0.0269321597028755,54.6372497592897,0.841226360157521,0.0323404324295211,17.2613248328543,6.26789994891461,0.673590500650637,0.709196154991783
8370,14.5184193667372,-28.6597378049968,91.0000000071176,141.670530748842,90.7561367524693,51.3514914331686,90.3778846749373,17.2613248333919,16.3214221468007,-25.912019742523,15.8825455838877,-26.7510006258105,2.369062217194,2.27691116313349,2.75025628130909,5.02716744444258,2.12200735293349,0.0152344172308678,0,27.3689633303704,49.9999999875557,6,-20,2.5,438.036675923834,567.237711067725,417.779341336323,237.250198696291,288.587995081575,437.261282451299,5054.91322589206,0.0269321597032299,54.6372497599201,0.841226360173209,0.0323404324294962,17.2613248333919,6.26789994891631,0.673590500648923,0.709196154983766
8380,14.5184193667,-28.6597378050584,91.0000000069064,141.670530749058,90.7561367522531,51.3514914334417,90.3778846747109,17.2613248339158,16.3214221467952,-25.9120197425334,15.8825455838747,-26.7510006258356,2.36906221591838,2.27691116189959,2.75025627984116,5.02716744174075,2.12200735293562,0.0152344172227289,0,27.3689633306499,49.9999999878762,6,-20,2.5,438.036675923845,567.2377110681,417.779341337844,237.250198697722,288.587995082628,437.26128245145,5054.91322595246,0.0269321597035737,54.6372497605366,0.841226360188418,0.0323404324294643,17.2613248339158,6.26789994891782,0.673590500647231,0.709196154598327
8390,14.5184193666636,-28.6597378051149,91.0000000067008,141.670530749268,90.7561367520425,51.3514914337068,90.3778846744905,17.2613248344311,16.3214221467898,-25.9120197425437,15.8825455838619,-26.7510006258603,2.36906221716593,2.27691116309099,2.75025628130207,5.02716744439306,2.12200735293773,0.0152344172308141,0,27.368963330922,49.999999988188,6,-20,2.5,438.036675923859,567.237711068466,417.779341339327,237.250198699121,288.587995083662,437.261282451616,5054.91322601131,0.0269321597039074,54.6372497611374,0.84122636020669,0.0323404324294323,17.2613248344311,6.26789994891937,0.673590500645624,0.709196154968352
8400,14.5184193666282,-28.6597378051736,91.000000006502,141.670530749474,90.7561367518389,51.3514914339658,90.3778846742772,17.2613248349298,16.3214221467845,-25.9120197425538,15.8825455838494,-26.7510006258844,2.36906221715247,2.27691116307061,2.75025628129868,5.02716744436929,2.12200735293975,0.0152344172307885,0,27.3689633311871,49.9999999884922,6,-20,2.5,438.03667592387,567.237711068822,417.779341340769,237.250198700481,288.58799508467,437.261282451788,5054.91322606864,0.0269321597042311,54.6372497617217,0.841226360221043,0.032340432429379,17.2613248349298,6.26789994892096,0.673590500644027,0.709196154960942
8410,14.5184193665936,-28.6597378052288,91.0000000063106,141.670530749679,90.7561367516429,51.3514914342178,90.3778846740719,17.2613248354167,16.3214221467792,-25.9120197425638,15.8825455838373,-26.7510006259079,2.36906221713948,2.27691116305094,2.75025628129532,5.02716744434626,2.12200735294167,0.0152344172307635,0,27.3689633314452,49.9999999887888,6,-20,2.5,438.036675923882,567.237711069173,417.779341342167,237.250198701804,288.587995085656,437.261282451963,5054.9132261245,0.0269321597045454,54.6372497622894,0.841226360236991,0.0323404324293222,17.2613248354167,6.26789994892272,0.673590500642491,0.709196154953737
8420,14.5184193665599,-28.6597378052841,91.000000006127,141.67053074988,90.7561367514547,51.3514914344651,90.3778846738746,17.2613248358927,16.321422146774,-25.9120197425736,15.8825455838253,-26.751000625931,2.36906221712688,2.27691116303185,2.75025628129209,5.02716744432395,2.12200735294353,0.0152344172307395,0,27.3689633316962,49.9999999890781,6,-20,2.5,438.036675923893,567.237711069516,417.779341343527,237.25019870309,288.587995086611,437.261282452136,5054.91322617891,0.0269321597048505,54.6372497628403,0.841226360251142,0.0323404324293222,17.2613248358927,6.26789994892462,0.67359050064098,0.709196154946727
8430,14.518419366527,-28.6597378053309,91.0000000059497,141.670530750097,90.756136751273,51.351491434706,90.3778846736841,17.2613248363475,16.3214221467689,-25.9120197425832,15.8825455838136,-26.7510006259535,2.36906221963774,2.27691116543833,2.75025628421774,5.02716744965607,2.12200735294525,0.015234417246939,0,27.3689633319402,49.999999989361,6,-20,2.5,438.036675923911,567.237711069875,417.779341344849,237.250198704337,288.587995087564,437.261282452317,5054.91322623192,0.0269321597051468,54.6372497633772,0.841226360272056,0.0323404324292369,17.2613248363475,6.26789994892661,0.673590500639471,0.709196155695151
8440,14.518419366495,-28.6597378053894,91.0000000057805,141.670530750276,90.7561367510995,51.3514914349417,90.377884673502,17.2613248367983,16.3214221467639,-25.9120197425927,15.8825455838023,-26.7510006259754,2.3690622196258,2.27691116542023,2.75025628421474,5.02716744963497,2.12200735294703,0.015234417246917,0,27.3689633321779,49.9999999896364,6,-20,2.5,438.036675923913,567.237711070185,417.779341346131,237.250198705555,288.587995088448,437.261282452479,5054.91322628355,0.0269321597054347,54.6372497638949,0.841226360279506,0.0323404324292689,17.2613248367983,6.26789994892877,0.673590500638086,0.709196155688505
8450,14.5184193664638,-28.6597378054412,91.0000000056184,141.670530750473,90.7561367509332,51.3514914351716,90.3778846733275,17.2613248372297,16.321422146759,-25.912019742602,15.8825455837911,-26.751000625997,2.36906221835302,2.2769111641906,2.75025628274744,5.02716744693804,2.12200735294869,0.0152344172387834,0,27.3689633324097,49.9999999899059,6,-20,2.5,438.036675923922,567.237711070511,417.779341347376,237.25019870673,288.587995089324,437.261282452635,5054.91322633383,0.0269321597057146,54.6372497643981,0.841226360292033,0.0323404324292333,17.2613248372297,6.26789994893108,0.67359050063668,0.709196155304422
8460,14.5184193664334,-28.6597378054883,91.0000000054628,141.670530750668,90.7561367507736,51.351491435397,90.3778846731597,17.2613248376495,16.3214221467542,-25.9120197426111,15.8825455837803,-26.7510006260179,2.36906222086488,2.27691116659861,2.75025628567343,5.02716745227205,2.1220073529503,0.0152344172549858,0,27.368963332635,49.9999999901689,6,-20,2.5,438.036675923933,567.23771107083,417.779341348586,237.250198707875,288.587995090174,437.261282452786,5054.91322638281,0.0269321597059867,54.6372497648869,0.84122636030753,0.0323404324292085,17.2613248376495,6.26789994893348,0.67359050063535,0.709196156053393
8470,14.5184193664038,-28.6597378055381,91.0000000053124,141.67053075086,90.7561367506193,51.3514914356168,90.3778846729974,17.2613248380598,16.3214221467495,-25.91201974262,15.8825455837697,-26.7510006260384,2.36906222085429,2.2769111665824,2.75025628567076,5.02716745225315,2.12200735295181,0.0152344172549652,0,27.3689633328544,49.9999999904254,6,-20,2.5,438.036675923942,567.237711071145,417.779341349763,237.250198708984,288.587995090999,437.261282452934,5054.91322643051,0.0269321597062513,54.6372497653618,0.841226360318728,0.0323404324291801,17.2613248380598,6.2678999489359,0.673590500633993,0.709196156047265
8480,14.5184193663749,-28.6597378055839,91.0000000051677,141.670530751047,90.7561367504706,51.3514914358311,90.3778846728412,17.2613248384572,16.3214221467449,-25.9120197426287,15.8825455837594,-26.7510006260584,2.36906221958248,2.27691116535429,2.75025628420367,5.02716744955795,2.12200735295332,0.0152344172468335,0,27.3689633330679,49.9999999906756,6,-20,2.5,438.036675923952,567.23771107145,417.779341350906,237.250198710068,288.587995091797,437.261282453071,5054.91322647696,0.0269321597065087,54.637249765823,0.841226360332463,0.0323404324290912,17.2613248384572,6.26789994893841,0.673590500632729,0.7091961556637
8490,14.5184193663468,-28.6597378056298,91.0000000050276,141.67053075123,90.7561367503269,51.3514914360402,90.3778846726899,17.2613248388484,16.3214221467404,-25.9120197426371,15.8825455837493,-26.7510006260778,2.36906221957247,2.27691116533896,2.75025628420113,5.02716744954009,2.12200735295476,0.0152344172468143,0,27.3689633332756,49.9999999909196,6,-20,2.5,438.03667592396,567.237711071748,417.77934135202,237.25019871112,288.587995092581,437.261282453212,5054.9132265222,0.0269321597067591,54.6372497662714,0.841226360344336,0.0323404324290628,17.2613248388484,6.26789994894089,0.673590500631479,0.709196155657913
8500,14.5184193663194,-28.6597378056745,91.0000000048921,141.670530751411,90.7561367501878,51.3514914362445,90.3778846725435,17.2613248392235,16.3214221467361,-25.9120197426454,15.8825455837395,-26.7510006260967,2.36906221956275,2.27691116532413,2.75025628419867,5.0271674495228,2.12200735295616,0.0152344172467955,0,27.3689633334781,49.9999999911574,6,-20,2.5,438.03667592397,567.237711072041,417.779341353103,237.250198712142,288.587995093337,437.261282453338,5054.91322656625,0.0269321597070028,54.6372497667072,0.84122636035616,0.0323404324290628,17.2613248392235,6.26789994894339,0.673590500630246,0.709196155652274
8510,14.5184193662927,-28.6597378057201,91.0000000047609,141.670530751586,90.756136750053,51.3514914364427,90.3778846724017,17.2613248395871,16.3214221467318,-25.9120197426535,15.8825455837299,-26.7510006261152,2.36906221829189,2.27691116409735,2.7502562827319,5.02716744682925,2.12200735295752,0.0152344172386656,0,27.3689633336748,49.999999991389,6,-20,2.5,438.036675923975,567.237711072324,417.779341354154,237.250198713132,288.587995094074,437.261282453466,5054.91322660915,0.02693215970724,54.6372497671311,0.841226360365539,0.0323404324290095,17.2613248395871,6.26789994894588,0.673590500629043,0.70919615526916
8520,14.5184193662667,-28.6597378057604,91.0000000046336,141.670530751759,90.7561367499223,51.351491436637,90.3778846722641,17.2613248399446,16.3214221467276,-25.9120197426614,15.8825455837206,-26.7510006261332,2.36906221828271,2.27691116408333,2.7502562827296,5.02716744681293,2.12200735295885,0.0152344172386478,0,27.3689633338668,49.999999991615,6,-20,2.5,438.036675923985,567.237711072604,417.77934135518,237.250198714099,288.587995094789,437.261282453585,5054.91322665093,0.0269321597074708,54.6372497675432,0.841226360378723,0.0323404324290131,17.2613248399446,6.26789994894834,0.673590500627902,0.709196155263826
8530,14.5184193662414,-28.659737805801,91.0000000045104,141.670530751929,90.7561367497958,51.3514914368259,90.3778846721309,17.2613248402915,16.3214221467236,-25.912019742669,15.8825455837115,-26.7510006261507,2.36906221953522,2.27691116528209,2.7502562841917,5.02716744947379,2.12200735296013,0.0152344172467423,0,27.3689633340534,49.9999999918352,6,-20,2.5,438.036675923994,567.237711072876,417.779341356176,237.250198715043,288.587995095484,437.261282453702,5054.9132266916,0.0269321597076955,54.6372497679441,0.841226360390124,0.0323404324289811,17.2613248402915,6.26789994895077,0.673590500626778,0.709196155636248
8540,14.5184193662168,-28.6597378058423,91.0000000043909,141.670530752093,90.756136749673,51.3514914370095,90.3778846720016,17.2613248406264,16.3214221467196,-25.9120197426765,15.8825455837026,-26.7510006261678,2.36906221700371,2.2769111628441,2.75025628126073,5.02716744410483,2.12200735296137,0.0152344172305021,0,27.3689633342351,49.9999999920495,6,-20,2.5,438.036675924,567.237711073141,417.779341357147,237.250198715956,288.58799509616,437.261282453818,5054.91322673121,0.0269321597079142,54.6372497683343,0.841226360399702,0.0323404324289776,17.2613248406264,6.26789994895316,0.673590500625664,0.709196154875939
8550,14.5184193661928,-28.6597378058793,91.0000000042746,141.670530752255,90.7561367495536,51.3514914371896,90.3778846718758,17.2613248409587,16.3214221467158,-25.9120197426838,15.882545583694,-26.7510006261845,2.36906221699525,2.27691116283121,2.75025628125856,5.02716744408977,2.12200735296259,0.0152344172304857,0,27.3689633344121,49.9999999922586,6,-20,2.5,438.03667592401,567.2377110734,417.779341358092,237.25019871685,288.58799509682,437.261282453926,5054.91322676978,0.0269321597081272,54.637249768714,0.841226360412012,0.0323404324289562,17.2613248409587,6.26789994895551,0.673590500624611,0.709196154871017
8560,14.5184193661694,-28.6597378059189,91.0000000041617,141.67053075241,90.7561367494375,51.3514914373638,90.3778846717535,17.2613248412766,16.321422146712,-25.9120197426909,15.8825455836856,-26.7510006262007,2.36906221824849,2.27691116403102,2.75025628272098,5.027167446752,2.12200735296378,0.0152344172385817,0,27.3689633345844,49.9999999924619,6,-20,2.5,438.036675924016,567.23771107365,417.779341359011,237.250198717713,288.587995097461,437.261282454037,5054.91322680733,0.0269321597083345,54.6372497690834,0.841226360420567,0.0323404324289243,17.2613248412766,6.26789994895784,0.673590500623561,0.709196155243838
8570,14.5184193661467,-28.6597378059548,91.0000000040517,141.670530752564,90.7561367493245,51.3514914375342,90.3778846716345,17.2613248415878,16.3214221467084,-25.9120197426978,15.8825455836775,-26.7510006262164,2.36906221950193,2.27691116523116,2.75025628418337,5.02716744941453,2.12200735296493,0.015234417246678,0,27.3689633347523,49.99999999266,6,-20,2.5,438.036675924024,567.237711073895,417.779341359907,237.250198718558,288.587995098084,437.261282454135,5054.9132268439,0.0269321597085363,54.6372497694431,0.841226360431392,0.0323404324288639,17.2613248415878,6.26789994896006,0.673590500622557,0.709196155616788
8580,14.5184193661246,-28.6597378059918,91.0000000039446,141.670530752712,90.7561367492144,51.3514914377001,90.3778846715186,17.2613248418909,16.3214221467049,-25.9120197427045,15.8825455836695,-26.7510006262318,2.36906221949416,2.27691116521927,2.75025628418141,5.02716744940069,2.12200735296605,0.015234417246663,0,27.3689633349156,49.999999992853,6,-20,2.5,438.03667592403,567.237711074133,417.779341360778,237.25019871938,288.587995098691,437.261282454239,5054.9132268795,0.0269321597087328,54.6372497697932,0.841226360440086,0.0323404324288425,17.2613248418909,6.26789994896223,0.673590500621557,0.709196155612233
8590,14.518419366103,-28.659737806026,91.0000000038407,141.67053075286,90.7561367491077,51.3514914378614,90.3778846714062,17.2613248421864,16.3214221467014,-25.912019742711,15.8825455836618,-26.7510006262468,2.36906221822517,2.27691116399538,2.75025628271508,5.02716744671046,2.12200735296715,0.0152344172385366,0,27.3689633350748,49.9999999930412,6,-20,2.5,438.03667592404,567.237711074368,417.779341361626,237.25019872018,288.58799509928,437.261282454335,5054.91322691416,0.0269321597089242,54.6372497701342,0.841226360450293,0.0323404324288035,17.2613248421864,6.2678999489644,0.673590500620591,0.709196155230191
8600,14.518419366082,-28.6597378060605,91.0000000037393,141.670530752999,90.7561367490035,51.3514914380186,90.3778846712964,17.2613248424728,16.321422146698,-25.9120197427174,15.8825455836542,-26.7510006262613,2.36906221821779,2.27691116398407,2.75025628271329,5.02716744669736,2.12200735296822,0.0152344172385224,0,27.3689633352296,49.9999999932239,6,-20,2.5,438.036675924045,567.237711074593,417.779341362454,237.250198720957,288.587995099856,437.261282454428,5054.91322694792,0.0269321597091104,54.6372497704661,0.841226360459046,0.0323404324288674,17.2613248424728,6.26789994896648,0.673590500619658,0.709196155225879
8610,14.5184193660615,-28.6597378060937,91.0000000036411,141.670530753138,90.7561367489026,51.3514914381714,90.3778846711901,17.2613248427513,16.3214221466947,-25.9120197427237,15.8825455836469,-26.7510006262756,2.36906221821065,2.27691116397316,2.7502562827114,5.02716744668456,2.12200735296922,0.0152344172385085,0,27.3689633353804,49.9999999934021,6,-20,2.5,438.036675924052,567.237711074814,417.779341363255,237.250198721719,288.58799510042,437.261282454521,5054.91322698078,0.0269321597092918,54.637249770789,0.841226360467967,0.0323404324288106,17.2613248427513,6.26789994896856,0.673590500618744,0.709196155221682
8620,14.5184193660417,-28.6597378061255,91.0000000035451,141.670530753272,90.756136748804,51.3514914383203,90.3778846710862,17.2613248430241,16.3214221466916,-25.9120197427297,15.8825455836397,-26.7510006262893,2.36906221694223,2.27691116275012,2.75025628124525,5.02716744399537,2.12200735297023,0.0152344172303833,0,27.3689633355272,49.9999999935756,6,-20,2.5,438.036675924058,567.237711075029,417.779341364038,237.250198722456,288.587995100963,437.261282454608,5054.91322701278,0.0269321597094684,54.6372497711036,0.841226360477094,0.0323404324287537,17.2613248430241,6.2678999489705,0.67359050061786,0.709196154839973
8630,14.5184193660222,-28.6597378061588,91.0000000034518,141.670530753401,90.756136748708,51.3514914384662,90.3778846709852,17.2613248432882,16.3214221466884,-25.9120197427356,15.8825455836327,-26.7510006263028,2.36906221819689,2.27691116395204,2.750256282708,5.02716744666003,2.12200735297119,0.015234417238482,0,27.3689633356701,49.9999999937444,6,-20,2.5,438.036675924062,567.237711075236,417.779341364803,237.250198723175,288.587995101492,437.261282454696,5054.91322704394,0.0269321597096404,54.6372497714098,0.841226360483859,0.0323404324287857,17.2613248432882,6.26789994897249,0.673590500616992,0.709196155213614
8640,14.5184193660034,-28.659737806189,91.0000000033608,141.670530753528,90.7561367486146,51.3514914386064,90.3778846708867,17.2613248435461,16.3214221466854,-25.9120197427413,15.882545583626,-26.7510006263159,2.36906221819024,2.27691116394195,2.75025628270635,5.0271674466483,2.12200735297219,0.0152344172384692,0,27.3689633358092,49.9999999939092,6,-20,2.5,438.03667592407,567.23771107544,417.779341365544,237.250198723872,288.587995102011,437.261282454779,5054.91322707429,0.0269321597098078,54.6372497717079,0.841226360492502,0.0323404324287466,17.2613248435461,6.26789994897434,0.673590500616143,0.709196155209735
8650,14.518419365985,-28.659737806219,91.0000000032724,141.670530753655,90.7561367485238,51.3514914387449,90.3778846707911,17.2613248437976,16.3214221466825,-25.9120197427469,15.8825455836194,-26.7510006263287,2.36906221692243,2.27691116271975,2.75025628124031,5.02716744396005,2.12200735297306,0.0152344172303449,0,27.3689633359449,49.9999999940694,6,-20,2.5,438.036675924075,567.237711075641,417.779341366268,237.250198724555,288.587995102512,437.261282454863,5054.91322710383,0.0269321597099709,54.6372497719982,0.841226360500286,0.0323404324286969,17.2613248437976,6.2678999489762,0.673590500615316,0.709196154828338
8660,14.5184193659671,-28.6597378062484,91.0000000031864,141.670530753774,90.7561367484354,51.3514914388787,90.3778846706979,17.2613248440417,16.3214221466796,-25.9120197427523,15.8825455836129,-26.7510006263411,2.36906221817757,2.27691116392253,2.75025628270314,5.02716744662567,2.12200735297398,0.0152344172384446,0,27.3689633360768,49.9999999942253,6,-20,2.5,438.036675924081,567.237711075833,417.77934136697,237.250198725218,288.587995103002,437.261282454943,5054.9132271326,0.0269321597101296,54.6372497722809,0.841226360507825,0.0323404324286969,17.2613248440417,6.267899948978,0.673590500614521,0.709196155202286
8670,14.5184193659501,-28.6597378062664,91.000000003086,141.670530753912,90.7561367483328,51.3514914390085,90.3778846705908,17.2613248442775,16.321422146677,-25.9120197427572,15.8825455836071,-26.7510006263523,2.36906221817144,2.27691116391277,2.75025628270184,5.02716744661461,2.12200735297481,0.0152344172384305,0,27.3689633362026,49.999999994379,6,-20,2.5,438.036675924096,567.237711076055,417.779341367695,237.250198725862,288.587995103657,437.261282455274,5054.9132271606,0.0269321597102834,54.6372497725726,0.84122636052485,0.0323404324287289,17.2613248442775,6.26789994897842,0.673590500613577,0.709196155198631
8680,14.5184193659326,-28.6597378063037,91.0000000030101,141.670530753993,90.7561367482546,51.3514914391325,90.377884670508,17.2613248445116,16.3214221466739,-25.912019742763,15.8825455836005,-26.7510006263651,2.36906221816515,2.27691116390362,2.75025628270017,5.02716744660378,2.12200735297588,0.0152344172384207,0,27.368963336329,49.9999999945222,6,-20,2.5,438.036675924092,567.237711076193,417.779341368337,237.250198726497,288.587995103969,437.261282455157,5054.91322718789,0.0269321597104334,54.6372497728304,0.841226360523592,0.0323404324286969,17.2613248445116,6.26789994898075,0.673590500613005,0.709196155195205
8690,14.518419365916,-28.6597378063308,91.0000000029366,141.670530754111,90.7561367481789,51.3514914392573,90.377884670428,17.2613248447396,16.3214221466712,-25.9120197427681,15.8825455835945,-26.7510006263767,2.36906221689812,2.2769111626827,2.75025628123422,5.02716744391692,2.12200735297663,0.0152344172302981,0,27.3689633364516,49.9999999946667,6,-20,2.5,438.036675924097,567.237711076377,417.779341368976,237.250198727108,288.587995104406,437.261282455202,5054.91322721446,0.0269321597105797,54.637249773088,0.841226360530587,0.0323404324286685,17.2613248447396,6.26789994898286,0.673590500612269,0.70919615481421
8700,14.5184193659,-28.6597378063547,91.0000000028633,141.670530754226,90.7561367481034,51.3514914393793,90.3778846703482,17.2613248449584,16.3214221466687,-25.9120197427729,15.8825455835887,-26.7510006263878,2.36906221689263,2.27691116267426,2.75025628123283,5.02716744390708,2.1220073529774,0.0152344172302874,0,27.3689633365705,49.999999994808,6,-20,2.5,438.036675924104,567.237711076556,417.779341369604,237.250198727701,288.587995104843,437.261282455265,5054.91322724032,0.0269321597107224,54.6372497733398,0.841226360539729,0.03234043242864,17.2613248449584,6.26789994898471,0.673590500611562,0.709196154810923
8710,14.5184193658844,-28.6597378063797,91.0000000027901,141.670530754334,90.7561367480281,51.351491439498,90.3778846702688,17.2613248451713,16.3214221466662,-25.9120197427777,15.8825455835831,-26.7510006263986,2.36906221941007,2.27691116509067,2.7502562841603,5.02716744925097,2.12200735297818,0.0152344172465004,0,27.3689633366862,49.9999999949458,6,-20,2.5,438.03667592411,567.237711076727,417.779341370219,237.25019872828,288.587995105269,437.261282455332,5054.9132272655,0.0269321597108614,54.6372497735857,0.841226360546898,0.03234043242864,17.2613248451713,6.26789994898641,0.67359050061087,0.709196155562951
8720,14.5184193658692,-28.6597378064066,91.0000000027182,141.670530754442,90.7561367479542,51.3514914396124,90.3778846701908,17.2613248453802,16.3214221466638,-25.9120197427823,15.8825455835777,-26.7510006264092,2.36906221814343,2.27691116387023,2.75025628269453,5.02716744656476,2.12200735297886,0.0152344172383784,0,27.3689633367986,49.9999999950792,6,-20,2.5,438.036675924112,567.237711076897,417.779341370817,237.250198728845,288.587995105684,437.261282455392,5054.91322729001,0.0269321597109968,54.6372497738256,0.841226360551392,0.0323404324285761,17.2613248453802,6.26789994898802,0.673590500610141,0.70919615518219
8730,14.5184193658543,-28.6597378064306,91.0000000026474,141.67053075454,90.7561367478816,51.3514914397234,90.3778846701142,17.2613248455814,16.3214221466614,-25.9120197427868,15.8825455835723,-26.7510006264195,2.36906221687676,2.27691116264989,2.75025628122887,5.02716744387876,2.12200735297966,0.0152344172302567,0,27.3689633369079,49.9999999952088,6,-20,2.5,438.036675924118,567.237711077054,417.7793413714,237.250198729393,288.587995106088,437.261282455455,5054.91322731388,0.0269321597111287,54.6372497740597,0.841226360557954,0.0323404324285832,17.2613248455814,6.26789994898957,0.673590500609502,0.70919615480153
8740,14.5184193658398,-28.6597378064546,91.0000000025779,141.670530754638,90.7561367478101,51.3514914398323,90.377884670039,17.2613248457778,16.3214221466591,-25.9120197427911,15.8825455835671,-26.7510006264295,2.36906221687173,2.27691116264213,2.75025628122767,5.0271674438698,2.12200735298038,0.0152344172302468,0,27.3689633370149,49.9999999953351,6,-20,2.5,438.036675924121,567.237711077211,417.77934137197,237.250198729925,288.587995106484,437.261282455517,5054.91322733712,0.0269321597112571,54.637249774288,0.841226360563777,0.0323404324286116,17.2613248457778,6.26789994899105,0.673590500608852,0.709196154798556
8750,14.5184193658405,-28.6597378035947,91.0000000023297,141.670530759074,90.7561367475579,51.3514914399597,90.3778846697844,17.2613248459595,16.3214221466727,-25.9120197427653,15.8825455835622,-26.751000626439,2.36906246159855,2.27691139788571,2.75025656530209,5.0271679631878,2.12200735298286,0.0152344188037644,0,27.3689633370865,49.9999999955008,6,-20,2.5,438.036675927426,567.237711082776,417.779341373058,237.250198730446,288.587995110647,437.261282455434,5054.91322735966,0.0269321597113762,54.6372497749455,0.84122636342218,0.0323404324286081,17.2613248459595,6.26789994897365,0.673590500609723,0.709196228061146
8760,14.5184193658135,-28.6597378064877,91.0000000021751,141.670530754571,90.7561367474031,51.3514914399857,90.3778846696252,17.2613248461518,16.321422146654,-25.9120197428008,15.8825455835596,-26.751000626444,2.36906224208269,2.27691118686211,2.75025631051697,5.02716749737908,2.1220073529852,0.0152344173924452,0,27.3689633371791,49.9999999955578,6,-20,2.5,438.036675924141,567.237711077341,417.779341373539,237.250198730983,288.587995108411,437.261282458087,5054.91322738177,0.0269321597114846,54.6372497749123,0.841226360584784,0.0323404324285868,17.2613248461518,6.26789994897466,0.673590500607224,0.709196162344401
8770,14.5184193657961,-28.6597378065257,91.0000000022364,141.67053075475,90.7561367474631,51.3514914400794,90.3778846696816,17.2613248463518,16.3214221466494,-25.9120197428094,15.8825455835502,-26.7510006264623,2.3690622080226,2.27691115412816,2.7502562709729,5.02716742510106,2.12200735298425,0.015234417173428,0,27.3689633373012,49.999999995641,6,-20,2.5,438.036675924136,567.237711077528,417.779341373726,237.250198731504,288.587995107868,437.26128245641,5054.91322740349,0.0269321597115967,54.6372497750221,0.841226360582681,0.0323404324285264,17.2613248463518,6.26789994898639,0.673590500607061,0.709196152146463
8780,14.5184193657833,-28.6597378065472,91.0000000022617,141.670530754947,90.7561367474868,51.3514914402044,90.3778846697018,17.2613248465304,16.3214221466475,-25.912019742813,15.8825455835454,-26.7510006264715,2.36906221180533,2.27691115776222,2.75025627536422,5.02716743312644,2.12200735298358,0.0152344171977596,0,27.3689633374051,49.9999999957746,6,-20,2.5,438.036675924138,567.237711077755,417.779341374116,237.250198731976,288.587995108131,437.261282456239,5054.91322742452,0.0269321597117098,54.6372497751777,0.841226360587626,0.0323404324285583,17.2613248465304,6.26789994899366,0.673590500606448,0.709196153276862
8790,14.5184193657712,-28.6597378065662,91.0000000022564,141.670530755099,90.7561367474799,51.3514914403227,90.3778846696916,17.2613248466964,16.3214221466461,-25.9120197428157,15.8825455835413,-26.7510006264793,2.369062215587,2.27691116139465,2.75025627975658,5.02716744115122,2.1220073529836,0.0152344172220895,0,27.3689633375013,49.9999999959058,6,-20,2.5,438.036675924144,567.237711077944,417.779341374561,237.250198732415,288.58799510841,437.261282456152,5054.91322744491,0.0269321597118224,54.6372497753437,0.841226360593513,0.032340432428505,17.2613248466964,6.26789994899852,0.673590500605868,0.709196154407242
