time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8800,14.5184193657593,-28.6597378065858,91.0000000022297,141.670530755219,90.7561367474516,51.3514914404294,90.37788466966,17.2613248468524,16.3214221466446,-25.9120197428185,15.8825455835372,-26.7510006264872,2.36906221558374,2.27691116138922,2.75025627975591,5.02716744114514,2.12200735298395,0.0152344172220832,0,27.3689633375934,49.9999999960269,6,-20,2.5,438.036675924147,567.237711078105,417.779341375016,237.250198732838,288.587995108692,437.261282456086,5054.91322746469,0.0269321597119336,54.6372497755162,0.841226360598309,0.0323404324284979,17.2613248468524,6.26789994900182,0.673590500605316,0.709196154404788
8810,14.5184193657477,-28.6597378066051,91.0000000021887,141.670530755319,90.756136747409,51.3514914405271,90.3778846696142,17.2613248470107,16.321422146643,-25.9120197428215,15.8825455835332,-26.7510006264951,2.36906221558009,2.27691116138337,2.75025627975523,5.02716744113861,2.12200735298446,0.0152344172220761,0,27.3689633376824,49.999999996139,6,-20,2.5,438.036675924151,567.23771107825,417.779341375475,237.250198733258,288.587995108971,437.261282456043,5054.91322748392,0.0269321597120427,54.637249775693,0.841226360603116,0.0323404324284979,17.2613248470107,6.267899949004,0.673590500604758,0.709196154402357
8820,14.5184193657362,-28.6597378066236,91.0000000021393,141.670530755405,90.7561367473581,51.3514914406183,90.3778846695602,17.2613248471648,16.3214221466414,-25.9120197428245,15.8825455835292,-26.7510006265028,2.36906221809907,2.27691116380202,2.75025628268328,5.02716744648531,2.12200735298505,0.0152344172382921,0,27.3689633377688,49.9999999962442,6,-20,2.5,438.036675924155,567.23771107838,417.779341375932,237.250198733676,288.587995109259,437.261282456026,5054.91322750263,0.0269321597121493,54.6372497758717,0.841226360608253,0.0323404324284695,17.2613248471648,6.26789994900556,0.673590500604249,0.709196155155219
8830,14.518419365725,-28.6597378066404,91.0000000020844,141.670530755482,90.7561367473016,51.3514914407043,90.3778846695007,17.2613248473139,16.3214221466398,-25.9120197428276,15.8825455835252,-26.7510006265104,2.36906221935651,2.27691116500826,2.75025628414685,5.02716744915512,2.12200735298569,0.0152344172463962,0,27.3689633378531,49.9999999963444,6,-20,2.5,438.03667592416,567.237711078504,417.779341376382,237.25019873409,288.587995109554,437.261282456035,5054.91322752084,0.0269321597122531,54.6372497760501,0.841226360614368,0.0323404324284411,17.2613248473139,6.26789994900662,0.673590500603742,0.709196155530515
8840,14.5184193657166,-28.6597378063339,91.0000000019664,141.670530755969,90.7561367471781,51.3514914407806,90.3778846693741,17.261324847464,16.3214221466401,-25.9120197428271,15.8825455835224,-26.7510006265159,2.36906249812984,2.27691143293921,2.75025660777892,5.02716804071813,2.12200735298736,0.0152344190390678,0,27.3689633379247,49.9999999964425,6,-20,2.5,438.036675924531,567.237711079163,417.779341376965,237.250198734502,288.587995110507,437.261282456535,5054.91322753856,0.0269321597123505,54.6372497763084,0.841226360938236,0.0323404324284695,17.261324847464,6.26789994900212,0.673590500603512,0.709196238983015
8850,14.5184193657032,-28.6597378066753,91.0000000019162,141.670530755559,90.7561367471305,51.3514914408498,90.3778846693238,17.2613248476171,16.3214221466361,-25.9120197428346,15.8825455835176,-26.7510006265252,2.36906221556257,2.27691116135666,2.75025627975216,5.02716744110882,2.12200735298758,0.0152344172220422,0,27.3689633380074,49.9999999965224,6,-20,2.5,438.036675924167,567.237711078688,417.779341377334,237.250198734916,288.587995110319,437.261282456484,5054.91322755588,0.026932159712446,54.6372497764356,0.841226360624518,0.0323404324284411,17.2613248476171,6.26789994900444,0.673590500602732,0.709196154392997
8860,14.5184193656924,-28.6597378066929,91.0000000018882,141.670530755651,90.7561367471011,51.3514914409301,90.3778846692916,17.2613248477641,16.3214221466343,-25.9120197428381,15.8825455835134,-26.7510006265333,2.36906221682101,2.27691116256462,2.75025628121504,5.02716744377966,2.12200735298775,0.0152344172301483,0,27.3689633380891,49.999999996612,6,-20,2.5,438.03667592417,567.237711078815,417.779341377696,237.250198735313,288.587995110491,437.261282456291,5054.91322757275,0.0269321597125401,54.6372497765859,0.841226360629182,0.0323404324284411,17.2613248477641,6.26789994900718,0.673590500602313,0.709196154768546
8870,14.5184193656823,-28.6597378067119,91.0000000018517,141.670530755733,90.7561367470633,51.3514914410118,90.3778846692511,17.2613248479071,16.3214221466328,-25.9120197428408,15.8825455835099,-26.7510006265401,2.36906221555641,2.27691116134724,2.75025627974965,5.02716744109689,2.12200735298807,0.0152344172220305,0,27.3689633381663,49.999999996705,6,-20,2.5,438.036675924171,567.237711078934,417.779341378084,237.250198735692,288.587995110753,437.261282456281,5054.91322758917,0.0269321597126324,54.6372497767405,0.841226360630969,0.0323404324284127,17.2613248479071,6.26789994900902,0.673590500601844,0.70919615438885
8880,14.5184193656726,-28.6597378067258,91.0000000018095,141.670530755807,90.7561367470198,51.3514914410887,90.3778846692049,17.2613248480412,16.3214221466315,-25.9120197428433,15.8825455835065,-26.7510006265466,2.36906221555306,2.27691116134209,2.7502562797488,5.02716744109089,2.12200735298853,0.0152344172220241,0,27.3689633382404,49.9999999967944,6,-20,2.5,438.036675924176,567.237711079047,417.779341378471,237.25019873606,288.587995111014,437.26128245629,5054.91322760513,0.0269321597127226,54.6372497768946,0.84122636063697,0.0323404324283842,17.2613248480412,6.2678999490103,0.673590500601411,0.709196154386824
8890,14.518419365663,-28.6597378067428,91.0000000017641,141.670530755872,90.7561367469731,51.3514914411628,90.3778846691556,17.2613248481733,16.3214221466301,-25.9120197428459,15.8825455835032,-26.751000626553,2.36906221681115,2.27691116254926,2.7502562812124,5.02716744376166,2.12200735298899,0.0152344172301294,0,27.3689633383124,49.9999999968803,6,-20,2.5,438.036675924178,567.23771107915,417.779341378854,237.250198736419,288.587995111274,437.261282456309,5054.91322762067,0.0269321597128105,54.6372497770469,0.84122636063961,0.0323404324284091,17.2613248481733,6.26789994901132,0.673590500600975,0.709196154762453
8900,14.5184193656537,-28.659737806755,91.0000000017169,141.670530755934,90.7561367469247,51.3514914412332,90.3778846691046,17.2613248483048,16.3214221466288,-25.9120197428485,15.8825455834999,-26.7510006265594,2.36906221680775,2.2769111625441,2.7502562812116,5.0271674437557,2.12200735298952,0.0152344172301229,0,27.3689633383823,49.9999999969626,6,-20,2.5,438.036675924183,567.237711079251,417.779341379229,237.25019873677,288.587995111525,437.261282456334,5054.9132276358,0.026932159712896,54.637249777197,0.841226360646687,0.0323404324283878,17.2613248483048,6.26789994901208,0.673590500600578,0.709196154760524
8910,14.5184193656446,-28.6597378067727,91.0000000016697,141.670530755992,90.7561367468762,51.3514914413011,90.3778846690537,17.2613248484267,16.3214221466274,-25.912019742851,15.8825455834967,-26.7510006265655,2.36906221680449,2.27691116253904,2.75025628121082,5.02716744374987,2.12200735298998,0.0152344172301165,0,27.3689633384504,49.9999999970422,6,-20,2.5,438.036675924183,567.237711079347,417.779341379594,237.25019873711,288.587995111775,437.261282456364,5054.91322765054,0.0269321597129791,54.6372497773443,0.841226360647742,0.0323404324283807,17.2613248484267,6.26789994901276,0.673590500600131,0.709196154758614
8920,14.5184193656358,-28.6597378067854,91.0000000016228,141.670530756046,90.7561367468281,51.3514914413672,90.3778846690032,17.261324848552,16.3214221466261,-25.9120197428536,15.8825455834936,-26.7510006265716,2.36906221806261,2.27691116374641,2.75025628267445,5.02716744642087,2.12200735299051,0.015234417238222,0,27.3689633385166,49.9999999971192,6,-20,2.5,438.036675924188,567.237711079438,417.779341379952,237.250198737446,288.587995112026,437.2612824564,5054.91322766489,0.0269321597130599,54.6372497774883,0.841226360653252,0.0323404324284091,17.261324848552,6.26789994901333,0.673590500599753,0.709196155134394
8930,14.5184193656271,-28.6597378067995,91.000000001577,141.670530756102,90.7561367467811,51.3514914414309,90.3778846689539,17.2613248486747,16.3214221466247,-25.9120197428561,15.8825455834905,-26.7510006265775,2.36906221805948,2.27691116374161,2.75025628267365,5.02716744641525,2.12200735299095,0.0152344172382159,0,27.3689633385811,49.9999999971942,6,-20,2.5,438.03667592419,567.237711079531,417.7793413803,237.250198737773,288.587995112267,437.261282456435,5054.91322767887,0.0269321597131385,54.6372497776288,0.841226360656918,0.0323404324284127,17.2613248486747,6.26789994901393,0.673590500599357,0.709196155132598
8940,14.5184193656187,-28.6597378068108,91.0000000015319,141.670530756152,90.756136746735,51.351491441493,90.3778846689054,17.2613248487922,16.3214221466234,-25.9120197428586,15.8825455834875,-26.7510006265833,2.36906221805629,2.27691116373683,2.75025628267286,5.02716744640968,2.12200735299145,0.0152344172382099,0,27.3689633386439,49.9999999972667,6,-20,2.5,438.036675924194,567.237711079615,417.77934138064,237.250198738095,288.587995112502,437.261282456475,5054.91322769248,0.0269321597132148,54.6372497777656,0.841226360663029,0.0323404324283274,17.2613248487922,6.26789994901445,0.673590500599022,0.709196155130857
8950,14.5184193656104,-28.659737806825,91.0000000014889,141.670530756203,90.7561367466908,51.3514914415537,90.3778846688591,17.2613248489035,16.3214221466222,-25.912019742861,15.8825455834846,-26.7510006265889,2.3690622180533,2.27691116373227,2.75025628267207,5.02716744640435,2.12200735299188,0.0152344172382042,0,27.368963338705,49.999999997338,6,-20,2.5,438.036675924197,567.237711079701,417.779341380968,237.250198738406,288.587995112732,437.261282456514,5054.91322770574,0.0269321597132889,54.6372497778987,0.841226360665814,0.0323404324283558,17.2613248489035,6.26789994901507,0.673590500598645,0.709196155129157
8960,14.5184193656024,-28.6597378068382,91.0000000014471,141.670530756253,90.7561367466479,51.3514914416135,90.377884668814,17.2613248490159,16.3214221466209,-25.9120197428634,15.8825455834817,-26.7510006265944,2.36906221805037,2.27691116372779,2.75025628267141,5.0271674463992,2.12200735299233,0.0152344172381985,0,27.3689633387643,49.9999999974072,6,-20,2.5,438.036675924199,567.237711079783,417.77934138129,237.250198738704,288.587995112955,437.261282456552,5054.91322771866,0.026932159713361,54.6372497780281,0.841226360669083,0.0323404324283914,17.2613248490159,6.26789994901565,0.673590500598293,0.709196155127492
8970,14.5184193655946,-28.6597378068499,91.0000000014068,141.670530756303,90.7561367466066,51.3514914416707,90.3778846687707,17.2613248491263,16.3214221466197,-25.9120197428657,15.8825455834789,-26.7510006265998,2.36906221552465,2.27691116129876,2.75025627974179,5.02716744104054,2.12200735299272,0.0152344172219696,0,27.3689633388223,49.9999999974747,6,-20,2.5,438.036675924202,567.237711079866,417.7793413816,237.250198739004,288.587995113175,437.261282456592,5054.91322773124,0.026932159713431,54.6372497781539,0.84122636067346,0.0323404324283487,17.2613248491263,6.26789994901624,0.673590500597949,0.709196154370644
8980,14.518419365587,-28.6597378068642,91.0000000013675,141.670530756351,90.7561367465663,51.3514914417266,90.3778846687283,17.2613248492306,16.3214221466185,-25.912019742868,15.8825455834762,-26.751000626605,2.36906221552192,2.27691116129457,2.75025627974113,5.0271674410357,2.12200735299313,0.0152344172219643,0,27.3689633388786,49.9999999975405,6,-20,2.5,438.036675924203,567.237711079945,417.779341381903,237.250198739286,288.587995113387,437.261282456628,5054.9132277435,0.0269321597134991,54.6372497782761,0.841226360674824,0.0323404324283274,17.2613248492306,6.26789994901681,0.67359050059759,0.70919615436906
8990,14.5184193655796,-28.659737806878,91.0000000013299,141.670530756398,90.7561367465277,51.3514914417821,90.3778846686878,17.2613248493326,16.3214221466173,-25.9120197428702,15.8825455834736,-26.7510006266102,2.36906221930357,2.27691116492761,2.75025628413363,5.02716744906124,2.12200735299348,0.0152344172462944,0,27.3689633389336,49.9999999976046,6,-20,2.5,438.036675924204,567.237711080022,417.779341382197,237.250198739567,288.587995113595,437.261282456666,5054.91322775543,0.0269321597135654,54.6372497783947,0.841226360676302,0.0323404324283558,17.2613248493326,6.26789994901742,0.67359050059724,0.70919615550038
9000,14.5184193655724,-28.6597378068874,91.0000000012938,141.670530756446,90.7561367464906,51.3514914418357,90.3778846686488,17.2613248494322,16.3214221466162,-25.9120197428723,15.882545583471,-26.7510006266151,2.36906221803954,2.2769111637113,2.75025628266858,5.02716744637988,2.12200735299388,0.0152344172381777,0,27.368963338987,49.9999999976673,6,-20,2.5,438.036675924209,567.237711080101,417.779341382484,237.250198739838,288.587995113795,437.261282456699,5054.91322776705,0.0269321597136298,54.6372497785102,0.841226360681731,0.0323404324283629,17.2613248494322,6.26789994901804,0.673590500596932,0.709196155121285
9010,14.5184193655654,-28.6597378068997,91.0000000012587,141.670530756492,90.7561367464546,51.3514914418881,90.3778846686108,17.2613248495295,16.3214221466151,-25.9120197428744,15.8825455834685,-26.75100062662,2.36906221677563,2.27691116249512,2.75025628120356,5.02716744369867,2.12200735299422,0.0152344172300611,0,27.368963339039,49.9999999977281,6,-20,2.5,438.036675924209,567.237711080175,417.779341382762,237.250198740098,288.58799511399,437.26128245673,5054.91322777837,0.0269321597136925,54.6372497786224,0.841226360683955,0.0323404324282954,17.2613248495295,6.26789994901865,0.673590500596615,0.709196154742208
9020,14.5184193655585,-28.6597378069122,91.0000000012242,141.670530756536,90.7561367464196,51.3514914419388,90.3778846685741,17.2613248496232,16.321422146614,-25.9120197428765,15.882545583466,-26.7510006266247,2.36906218902156,2.27691113581924,2.75025624898594,5.02716738480518,2.12200735299457,0.0152344170515977,0,27.3689633390896,49.9999999977879,6,-20,2.5,438.036675924211,567.237711080248,417.779341383034,237.250198740355,288.587995114181,437.261282456767,5054.91322778939,0.0269321597137535,54.6372497787316,0.841226360685624,0.032340432428299,17.2613248496232,6.26789994901925,0.673590500596291,0.709196146433142
9030,14.5184193655518,-28.6597378069198,91.0000000011894,141.670530756584,90.7561367463834,51.3514914419883,90.3778846685361,17.2613248497138,16.3214221466129,-25.9120197428786,15.8825455834637,-26.7510006266293,2.36906222055511,2.27691116612485,2.75025628559558,5.02716745172043,2.12200735299493,0.0152344172543868,0,27.3689633391385,49.9999999978458,6,-20,2.5,438.036675924216,567.237711080324,417.779341383301,237.250198740603,288.587995114379,437.261282456825,5054.91322780012,0.0269321597138126,54.6372497788395,0.841226360691728,0.032340432428299,17.2613248497138,6.26789994901975,0.673590500595998,0.709196155872286
9040,14.5184193655453,-28.659737806934,91.0000000011585,141.670530756623,90.7561367463517,51.3514914420375,90.3778846685026,17.2613248498016,16.3214221466118,-25.9120197428806,15.8825455834613,-26.7510006266339,2.36906221929138,2.27691116490896,2.75025628413058,5.02716744903954,2.12200735299525,0.0152344172462708,0,27.3689633391867,49.9999999979017,6,-20,2.5,438.036675924215,567.237711080389,417.779341383555,237.250198740846,288.587995114544,437.261282456836,5054.91322781058,0.0269321597138703,54.6372497789415,0.841226360691032,0.032340432428299,17.2613248498016,6.26789994902042,0.673590500595695,0.709196155493318
9050,14.518419365539,-28.6597378069418,91.0000000011284,141.670530756664,90.7561367463208,51.351491442084,90.37788466847,17.2613248498889,16.3214221466108,-25.9120197428825,15.882545583459,-26.7510006266383,2.36906221928912,2.27691116490556,2.75025628413002,5.02716744903558,2.1220073529956,0.0152344172462666,0,27.3689633392335,49.999999997957,6,-20,2.5,438.036675924219,567.237711080455,417.779341383804,237.250198741081,288.587995114718,437.261282456865,5054.91322782075,0.0269321597139265,54.6372497790413,0.841226360696311,0.032340432428331,17.2613248498889,6.26789994902107,0.673590500595452,0.709196155492034
9060,14.5184193655328,-28.6597378069519,91.000000001099,141.670530756709,90.7561367462906,51.3514914421307,90.3778846684382,17.261324849974,16.3214221466098,-25.9120197428844,15.8825455834568,-26.7510006266426,2.36906221802556,2.27691116368993,2.75025628266507,5.02716744635501,2.1220073529959,0.0152344172381506,0,27.3689633392792,49.9999999980108,6,-20,2.5,438.036675924221,567.237711080525,417.779341384046,237.250198741308,288.587995114886,437.261282456889,5054.91322783066,0.0269321597139812,54.6372497791386,0.841226360698748,0.0323404324282706,17.261324849974,6.26789994902172,0.673590500595163,0.709196155113147
9070,14.5184193655268,-28.659737806962,91.0000000010703,141.670530756749,90.7561367462612,51.3514914421753,90.3778846684072,17.2613248500583,16.3214221466089,-25.9120197428861,15.8825455834547,-26.7510006266467,2.36906221802348,2.27691116368673,2.75025628266449,5.02716744635122,2.12200735299616,0.0152344172381466,0,27.3689633393233,49.9999999980632,6,-20,2.5,438.036675924222,567.237711080589,417.779341384281,237.250198741534,288.587995115049,437.261282456914,5054.9132278403,0.0269321597140345,54.6372497792334,0.841226360701029,0.0323404324282706,17.2613248500583,6.26789994902233,0.673590500594897,0.709196155111917
9080,14.518419365521,-28.6597378069717,91.0000000010421,141.670530756786,90.7561367462321,51.3514914422195,90.3778846683766,17.2613248501373,16.3214221466079,-25.9120197428879,15.8825455834526,-26.7510006266508,2.36906221802139,2.27691116368355,2.75025628266399,5.02716744634754,2.12200735299648,0.0152344172381426,0,27.3689633393662,49.9999999981141,6,-20,2.5,438.036675924224,567.23771108065,417.779341384511,237.250198741751,288.587995115209,437.261282456941,5054.9132278497,0.0269321597140865,54.6372497793258,0.841226360703331,0.032340432428299,17.2613248501373,6.2678999490229,0.67359050059464,0.70919615511071
9090,14.5184193655153,-28.6597378069833,91.0000000010146,141.670530756825,90.7561367462039,51.3514914422621,90.3778846683469,17.261324850216,16.321422146607,-25.9120197428896,15.8825455834505,-26.7510006266547,2.36906221801943,2.27691116368051,2.75025628266346,5.02716744634397,2.12200735299673,0.0152344172381388,0,27.3689633394085,49.9999999981637,6,-20,2.5,438.036675924224,567.237711080712,417.779341384735,237.250198741964,288.587995115368,437.261282456965,5054.91322785884,0.026932159714137,54.6372497794158,0.841226360703558,0.0323404324282706,17.261324850216,6.26789994902346,0.673590500594359,0.709196155109534
9100,14.5184193655098,-28.6597378069904,91.0000000009877,141.670530756863,90.7561367461762,51.3514914423025,90.3778846683178,17.2613248502915,16.3214221466061,-25.9120197428913,15.8825455834485,-26.7510006266585,2.36906221801747,2.27691116367756,2.75025628266297,5.02716744634053,2.12200735299703,0.015234417238135,0,27.3689633394493,49.9999999982119,6,-20,2.5,438.036675924227,567.237711080772,417.779341384952,237.250198742168,288.587995115519,437.261282456993,5054.91322786775,0.0269321597141862,54.6372497795034,0.841226360707822,0.0323404324282777,17.2613248502915,6.26789994902398,0.673590500594127,0.709196155108402
9110,14.5184193655044,-28.6597378069983,91.0000000009615,141.670530756899,90.7561367461494,51.3514914423433,90.3778846682894,17.2613248503649,16.3214221466053,-25.9120197428929,15.8825455834466,-26.7510006266623,2.36906221801554,2.27691116367464,2.75025628266252,5.02716744633716,2.12200735299734,0.0152344172381313,0,27.368963339489,49.9999999982588,6,-20,2.5,438.03667592423,567.23771108083,417.779341385166,237.250198742368,288.587995115665,437.261282457012,5054.91322787642,0.0269321597142341,54.6372497795888,0.841226360710976,0.0323404324282706,17.2613248503649,6.26789994902451,0.673590500593895,0.709196155107296
9120,14.5184193654991,-28.6597378070068,91.0000000009363,141.670530756935,90.7561367461234,51.3514914423832,90.3778846682621,17.261324850438,16.3214221466044,-25.9120197428945,15.8825455834447,-26.7510006266659,2.36906221675229,2.27691116245946,2.75025628119765,5.02716744365711,2.12200735299758,0.015234417230016,0,27.3689633395278,49.9999999983046,6,-20,2.5,438.036675924231,567.237711080887,417.779341385373,237.250198742562,288.58799511581,437.261282457039,5054.91322788486,0.0269321597142807,54.6372497796717,0.841226360713307,0.0323404324282421,17.261324850438,6.26789994902506,0.673590500593664,0.709196154728602
9130,14.518419365494,-28.6597378070157,91.0000000009117,141.67053075697,90.7561367460982,51.3514914424209,90.3778846682355,17.2613248505066,16.3214221466036,-25.9120197428961,15.8825455834429,-26.7510006266695,2.3690622167505,2.27691116245673,2.75025628119721,5.02716744365395,2.12200735299785,0.0152344172300125,0,27.3689633395657,49.9999999983493,6,-20,2.5,438.036675924233,567.237711080943,417.779341385573,237.250198742751,288.587995115951,437.261282457064,5054.91322789308,0.0269321597143261,54.6372497797526,0.841226360714899,0.0323404324282137,17.2613248505066,6.26789994902557,0.673590500593426,0.709196154727547
9140,14.518419365489,-28.6597378070256,91.0000000008874,141.670530757002,90.7561367460733,51.3514914424584,90.3778846682093,17.261324850573,16.3214221466028,-25.9120197428976,15.8825455834411,-26.7510006266729,2.36906221801018,2.27691116366638,2.75025628266121,5.02716744632759,2.1220073529981,0.0152344172381209,0,27.3689633396022,49.9999999983926,6,-20,2.5,438.036675924233,567.237711080995,417.77934138577,237.250198742935,288.587995116086,437.261282457083,5054.91322790109,0.0269321597143704,54.6372497798314,0.841226360715346,0.0323404324282706,17.261324850573,6.26789994902605,0.673590500593191,0.709196155104136
9150,14.5184193654842,-28.6597378070315,91.0000000008642,141.670530757035,90.7561367460494,51.3514914424943,90.3778846681842,17.261324850642,16.321422146602,-25.912019742899,15.8825455834393,-26.7510006266763,2.36906221926991,2.27691116487618,2.75025628412516,5.02716744900134,2.12200735299835,0.0152344172462294,0,27.3689633396378,49.9999999984348,6,-20,2.5,438.036675924236,567.237711081047,417.77934138596,237.250198743116,288.587995116217,437.261282457106,5054.91322790889,0.0269321597144134,54.637249779908,0.841226360719304,0.0323404324282137,17.261324850642,6.26789994902653,0.673590500592994,0.709196155480769
9160,14.5184193654795,-28.6597378070417,91.0000000008412,141.670530757067,90.7561367460258,51.3514914425296,90.3778846681592,17.2613248507039,16.3214221466013,-25.9120197429005,15.8825455834376,-26.7510006266796,2.36906221674543,2.27691116244892,2.75025628119593,5.02716744364485,2.12200735299856,0.0152344172300026,0,27.3689633396729,49.999999998476,6,-20,2.5,438.036675924236,567.2377110811,417.779341386146,237.25019874329,288.58799511635,437.261282457126,5054.91322791648,0.0269321597144553,54.6372497799827,0.841226360718963,0.0323404324282741,17.2613248507039,6.26789994902697,0.67359050059274,0.70919615472454
9170,14.5184193654749,-28.659737807046,91.0000000008189,141.670530757097,90.7561367460029,51.3514914425639,90.3778846681352,17.2613248507677,16.3214221466006,-25.9120197429019,15.882545583436,-26.7510006266828,2.36906221674376,2.27691116244643,2.75025628119555,5.02716744364198,2.12200735299884,0.0152344172299995,0,27.3689633397067,49.999999998516,6,-20,2.5,438.036675924239,567.237711081148,417.779341386327,237.25019874346,288.587995116474,437.261282457146,5054.91322792388,0.0269321597144961,54.6372497800554,0.841226360724104,0.032340432428235,17.2613248507677,6.26789994902742,0.673590500592585,0.709196154723612
9180,14.5184193654704,-28.6597378070561,91.0000000007975,141.670530757127,90.7561367459808,51.3514914425976,90.3778846681119,17.2613248508308,16.3214221465998,-25.9120197429033,15.8825455834344,-26.7510006266858,2.3690622192651,2.27691116486877,2.7502562841239,5.02716744899267,2.122007352999,0.01523441724622,0,27.3689633397399,49.9999999985551,6,-20,2.5,438.036675924239,567.237711081196,417.779341386503,237.250198743631,288.587995116598,437.261282457168,5054.91322793107,0.0269321597145358,54.6372497801262,0.841226360723198,0.0323404324282457,17.2613248508308,6.26789994902789,0.673590500592355,0.709196155477922
9190,14.518419365466,-28.6597378070637,91.0000000007766,141.670530757157,90.7561367459594,51.3514914426302,90.3778846680893,17.2613248508904,16.3214221465991,-25.9120197429046,15.8825455834328,-26.7510006266889,2.36906221800214,2.27691116365407,2.7502562826591,5.02716744631317,2.12200735299921,0.0152344172381054,0,27.3689633397719,49.9999999985931,6,-20,2.5,438.036675924239,567.237711081243,417.779341386674,237.250198743793,288.587995116716,437.261282457187,5054.91322793808,0.0269321597145745,54.6372497801949,0.841226360724651,0.0323404324282137,17.2613248508904,6.26789994902835,0.673590500592159,0.709196155099411
9200,14.5184193654618,-28.6597378070673,91.0000000007561,141.670530757186,90.7561367459382,51.3514914426628,90.3778846680671,17.2613248509494,16.3214221465985,-25.9120197429059,15.8825455834313,-26.7510006266918,2.3690622180006,2.27691116365177,2.75025628265881,5.02716744631058,2.1220073529995,0.0152344172381024,0,27.3689633398034,49.9999999986302,6,-20,2.5,438.036675924244,567.23771108129,417.779341386843,237.250198743946,288.587995116831,437.261282457207,5054.9132279449,0.0269321597146121,54.6372497802621,0.84122636072976,0.0323404324282421,17.2613248509494,6.26789994902876,0.673590500591996,0.709196155098549
9210,14.5184193654576,-28.6597378070723,91.000000000736,141.67053075722,90.7561367459176,51.3514914426933,90.3778846680454,17.2613248510043,16.3214221465978,-25.9120197429071,15.8825455834298,-26.7510006266947,2.36906221926067,2.27691116486201,2.75025628412278,5.02716744898479,2.12200735299964,0.0152344172462112,0,27.3689633398335,49.9999999986661,6,-20,2.5,438.036675924247,567.237711081342,417.779341387006,237.250198744102,288.58799511695,437.261282457227,5054.91322795155,0.0269321597146488,54.637249780328,0.841226360733259,0.0323404324282137,17.2613248510043,6.26789994902918,0.673590500591794,0.709196155475326
9220,14.5184193654536,-28.6597378070831,91.0000000007162,141.670530757238,90.7561367458974,51.3514914427237,90.377884668024,17.2613248510605,16.3214221465971,-25.9120197429084,15.8825455834283,-26.7510006266975,2.36906221673631,2.27691116243498,2.7502562811937,5.02716744362868,2.12200735299989,0.0152344172299852,0,27.3689633398635,49.999999998701,6,-20,2.5,438.036675924243,567.237711081374,417.779341387164,237.250198744248,288.587995117058,437.261282457247,5054.91322795802,0.0269321597146845,54.6372497803913,0.841226360730868,0.0323404324281888,17.2613248510605,6.26789994902955,0.673590500591626,0.709196154719246
9230,14.5184193654497,-28.6597378070876,91.0000000006977,141.670530757268,90.7561367458783,51.3514914427529,90.3778846680039,17.261324851112,16.3214221465965,-25.9120197429095,15.8825455834269,-26.7510006267002,2.36906221799639,2.2769111636453,2.75025628265774,5.02716744630304,2.12200735300009,0.0152344172380942,0,27.3689633398924,49.9999999987354,6,-20,2.5,438.036675924247,567.23771108142,417.779341387318,237.250198744394,288.587995117163,437.261282457264,5054.91322796431,0.0269321597147192,54.6372497804531,0.841226360734311,0.0323404324281853,17.261324851112,6.26789994902996,0.673590500591451,0.709196155096067
9240,14.5184193654459,-28.6597378070938,91.0000000006792,141.670530757291,90.7561367458593,51.3514914427817,90.3778846679839,17.2613248511623,16.3214221465959,-25.9120197429107,15.8825455834256,-26.7510006267029,2.36906221799503,2.27691116364324,2.75025628265739,5.02716744630062,2.12200735300029,0.0152344172380917,0,27.3689633399204,49.9999999987686,6,-20,2.5,438.036675924247,567.237711081458,417.779341387467,237.250198744537,288.587995117268,437.261282457279,5054.91322797045,0.0269321597147531,54.6372497805134,0.841226360736044,0.0323404324281817,17.2613248511623,6.26789994903032,0.6735905005913,0.709196155095285
9250,14.5184193654422,-28.6597378070997,91.0000000006617,141.670530757318,90.7561367458413,51.3514914428088,90.3778846679649,17.2613248512175,16.3214221465953,-25.9120197429118,15.8825455834242,-26.7510006267054,2.36906221673234,2.27691116242891,2.75025628119266,5.02716744362157,2.12200735300045,0.0152344172299774,0,27.3689633399478,49.999999998801,6,-20,2.5,438.036675924249,567.237711081502,417.779341387613,237.250198744673,288.587995117371,437.261282457294,5054.91322797642,0.0269321597147861,54.6372497805719,0.841226360737714,0.0323404324281782,17.2613248512175,6.26789994903071,0.673590500591116,0.709196154716901
9260,14.5184193654385,-28.6597378071077,91.0000000006441,141.670530757342,90.7561367458232,51.3514914428358,90.3778846679459,17.2613248512659,16.3214221465947,-25.9120197429129,15.8825455834229,-26.7510006267079,2.36906221799251,2.27691116363933,2.7502562826567,5.02716744629604,2.1220073530006,0.0152344172380867,0,27.3689633399746,49.9999999988327,6,-20,2.5,438.036675924248,567.23771108154,417.779341387755,237.25019874481,288.587995117472,437.26128245731,5054.91322798224,0.0269321597148181,54.6372497806291,0.841226360737096,0.0323404324281888,17.2613248512659,6.2678999490311,0.673590500590938,0.709196155093772
9270,14.518419365435,-28.6597378071112,91.0000000006272,141.670530757367,90.7561367458059,51.3514914428624,90.3778846679276,17.2613248513124,16.3214221465942,-25.912019742914,15.8825455834217,-26.7510006267104,2.36906221672981,2.27691116242509,2.75025628119204,5.02716744361713,2.12200735300084,0.0152344172299725,0,27.3689633400005,49.9999999988632,6,-20,2.5,438.036675924253,567.237711081579,417.779341387894,237.250198744937,288.587995117567,437.261282457325,5054.9132279879,0.0269321597148494,54.6372497806847,0.841226360740929,0.0323404324281924,17.2613248513124,6.26789994903145,0.673590500590794,0.709196154715436
9280,14.5184193654316,-28.6597378071177,91.0000000006108,141.670530757389,90.756136745789,51.3514914428884,90.3778846679098,17.2613248513611,16.3214221465936,-25.912019742915,15.8825455834204,-26.7510006267128,2.3690622192515,2.27691116484798,2.75025628412055,5.02716744896853,2.12200735300099,0.0152344172461938,0,27.3689633400257,49.9999999988932,6,-20,2.5,438.036675924252,567.237711081615,417.779341388029,237.250198745065,288.587995117659,437.261282457344,5054.91322799342,0.0269321597148798,54.6372497807389,0.84122636074153,0.0323404324282137,17.2613248513611,6.26789994903178,0.67359050059064,0.709196155469971
9290,14.5184193654282,-28.6597378071248,91.000000000595,141.670530757412,90.7561367457727,51.351491442913,90.3778846678927,17.2613248514043,16.3214221465931,-25.9120197429161,15.8825455834192,-26.7510006267151,2.36906221925035,2.27691116484621,2.75025628412025,5.02716744896645,2.12200735300114,0.0152344172461915,0,27.3689633400504,49.9999999989222,6,-20,2.5,438.036675924252,567.237711081651,417.779341388159,237.250198745189,288.587995117751,437.261282457356,5054.91322799879,0.0269321597149095,54.6372497807917,0.841226360741274,0.0323404324281853,17.2613248514043,6.26789994903216,0.673590500590475,0.709196155469277
9300,14.518419365425,-28.6597378071273,91.0000000005792,141.670530757433,90.7561367457565,51.3514914429372,90.3778846678756,17.2613248514503,16.3214221465925,-25.912019742917,15.8825455834181,-26.7510006267174,2.36906221924916,2.27691116484445,2.75025628411993,5.02716744896438,2.12200735300134,0.0152344172461893,0,27.3689633400745,49.9999999989507,6,-20,2.5,438.036675924255,567.237711081686,417.779341388287,237.250198745312,288.587995117838,437.261282457371,5054.91322800401,0.0269321597149383,54.637249780843,0.84122636074548,0.0323404324281604,17.2613248514503,6.26789994903246,0.67359050059036,0.709196155468623
9310,14.5184193654219,-28.6597378071322,91.000000000564,141.670530757456,90.756136745741,51.3514914429615,90.3778846678592,17.2613248514928,16.321422146592,-25.912019742918,15.8825455834169,-26.7510006267196,2.36906221798665,2.27691116363039,2.75025628265531,5.02716744628571,2.1220073530015,0.0152344172380754,0,27.3689633400979,49.9999999989783,6,-20,2.5,438.036675924256,567.237711081721,417.779341388413,237.250198745425,288.587995117926,437.261282457384,5054.91322800911,0.0269321597149664,54.6372497808931,0.841226360746958,0.0323404324281569,17.2613248514928,6.26789994903275,0.673590500590215,0.709196155090348
9320,14.5184193654188,-28.6597378071391,91.0000000005493,141.670530757476,90.7561367457258,51.3514914429841,90.3778846678432,17.2613248515339,16.3214221465915,-25.9120197429189,15.8825455834158,-26.7510006267217,2.36906221924699,2.27691116484112,2.75025628411943,5.02716744896055,2.12200735300166,0.0152344172461851,0,27.3689633401205,49.9999999990053,6,-20,2.5,438.036675924257,567.237711081754,417.779341388533,237.25019874554,288.587995118011,437.261282457398,5054.91322801407,0.0269321597149938,54.6372497809417,0.841226360746532,0.0323404324281888,17.2613248515339,6.26789994903308,0.673590500590056,0.709196155467327
9330,14.5184193654157,-28.6597378071422,91.0000000005349,141.670530757495,90.756136745711,51.3514914430069,90.3778846678276,17.2613248515787,16.3214221465911,-25.9120197429199,15.8825455834147,-26.7510006267238,2.36906221798446,2.27691116362711,2.7502562826547,5.0271674462818,2.12200735300181,0.0152344172380714,0,27.3689633401427,49.9999999990312,6,-20,2.5,438.036675924259,567.237711081784,417.779341388651,237.250198745656,288.587995118093,437.261282457415,5054.91322801889,0.0269321597150204,54.637249780989,0.841226360749658,0.0323404324281498,17.2613248515787,6.26789994903342,0.67359050058996,0.709196155089111
9340,14.5184193654128,-28.6597378071468,91.0000000005207,141.670530757514,90.7561367456964,51.3514914430288,90.3778846678123,17.2613248516179,16.3214221465906,-25.9120197429207,15.8825455834137,-26.7510006267258,2.3690622192449,2.27691116483791,2.75025628411888,5.02716744895679,2.12200735300195,0.0152344172461811,0,27.3689633401642,49.9999999990569,6,-20,2.5,438.036675924258,567.237711081816,417.779341388766,237.250198745762,288.587995118171,437.261282457425,5054.91322802359,0.0269321597150464,54.6372497810352,0.841226360751051,0.0323404324281604,17.2613248516179,6.2678999490337,0.673590500589833,0.709196155466127
9350,14.51841936541,-28.6597378071527,91.0000000005063,141.670530757538,90.7561367456823,51.3514914430503,90.3778846677975,17.2613248516557,16.3214221465901,-25.9120197429216,15.8825455834127,-26.7510006267278,2.3690621738322,2.27691112119109,2.75025623139991,5.027167352591,2.12200735300207,0.0152344169541557,0,27.3689633401854,49.9999999990818,6,-20,2.5,438.03667592426,567.237711081851,417.779341388879,237.250198745867,288.587995118248,437.261282457438,5054.91322802817,0.0269321597150716,54.6372497810803,0.841226360750994,0.0323404324281569,17.2613248516557,6.26789994903391,0.673590500589656,0.709196141871187
9360,14.5184193654072,-28.6597378071586,91.0000000004937,141.670530757553,90.7561367456687,51.3514914430713,90.377884667783,17.2613248516927,16.3214221465897,-25.9120197429224,15.8825455834117,-26.7510006267297,2.36906221798153,2.27691116362253,2.750256282654,5.02716744627653,2.12200735300221,0.0152344172380655,0,27.3689633402057,49.9999999991059,6,-20,2.5,438.036675924258,567.237711081877,417.779341388988,237.250198745969,288.587995118325,437.261282457448,5054.91322803262,0.0269321597150962,54.6372497811242,0.841226360750824,0.0323404324281604,17.2613248516927,6.26789994903425,0.673590500589548,0.709196155087336
9370,14.5184193654045,-28.6597378071614,91.0000000004808,141.670530757573,90.7561367456554,51.3514914430912,90.3778846677691,17.2613248517322,16.3214221465893,-25.9120197429233,15.8825455834107,-26.7510006267316,2.36906221798058,2.2769111636211,2.75025628265375,5.02716744627485,2.12200735300235,0.0152344172380637,0,27.3689633402256,49.9999999991294,6,-20,2.5,438.036675924262,567.237711081909,417.779341389095,237.250198746071,288.587995118403,437.261282457461,5054.91322803696,0.0269321597151202,54.6372497811669,0.841226360753581,0.0323404324281249,17.2613248517322,6.26789994903453,0.673590500589426,0.709196155086791
9380,14.5184193654019,-28.6597378071657,91.0000000004682,141.670530757589,90.7561367456424,51.3514914431107,90.3778846677554,17.2613248517646,16.3214221465888,-25.9120197429241,15.8825455834097,-26.7510006267334,2.36906221671821,2.27691116240733,2.75025628118913,5.02716744359645,2.1220073530025,0.0152344172299502,0,27.3689633402449,49.9999999991522,6,-20,2.5,438.036675924262,567.237711081935,417.779341389197,237.250198746166,288.587995118471,437.261282457474,5054.91322804119,0.0269321597151435,54.6372497812083,0.841226360754717,0.0323404324281285,17.2613248517646,6.26789994903478,0.673590500589321,0.709196154708631
9390,14.5184193653993,-28.659737807169,91.0000000004558,141.670530757609,90.7561367456298,51.3514914431299,90.377884667742,17.2613248517995,16.3214221465884,-25.9120197429248,15.8825455834088,-26.7510006267352,2.36906221671733,2.27691116240598,2.75025628118891,5.02716744359488,2.12200735300263,0.0152344172299484,0,27.3689633402638,49.9999999991745,6,-20,2.5,438.036675924264,567.237711081966,417.779341389298,237.25019874626,288.587995118541,437.261282457484,5054.9132280453,0.0269321597151662,54.6372497812488,0.841226360756675,0.0323404324281,17.2613248517995,6.26789994903505,0.673590500589201,0.70919615470811
9400,14.5184193653968,-28.6597378071733,91.0000000004435,141.670530757624,90.7561367456171,51.3514914431485,90.3778846677287,17.261324851835,16.321422146588,-25.9120197429256,15.8825455834079,-26.7510006267369,2.36906221797787,2.27691116361697,2.75025628265306,5.02716744627003,2.12200735300275,0.0152344172380585,0,27.3689633402824,49.9999999991965,6,-20,2.5,438.036675924264,567.23771108199,417.779341389397,237.250198746356,288.587995118613,437.261282457497,5054.91322804931,0.0269321597151883,54.6372497812881,0.841226360757531,0.0323404324281853,17.261324851835,6.26789994903529,0.673590500589101,0.709196155085218
9410,14.5184193653948,-28.6597378071311,91.0000000004261,141.6705307577,90.7561367455958,51.3514914431658,90.3778846677064,17.2613248518674,16.3214221465879,-25.9120197429258,15.8825455834072,-26.7510006267383,2.36906245386574,2.27691139032937,2.75025655649709,5.02716794682646,2.12200735300301,0.015234418754953,0,27.3689633402985,49.9999999992176,6,-20,2.5,438.036675924317,567.237711082092,417.779341389511,237.250198746448,288.587995118769,437.261282457574,5054.9132280532,0.0269321597152095,54.6372497813381,0.841226360803859,0.0323404324281853,17.2613248518674,6.26789994903495,0.673590500589047,0.709196225699842
9420,14.518419365392,-28.6597378071817,91.0000000004127,141.670530757648,90.7561367455856,51.3514914431817,90.377884667696,17.2613248519017,16.3214221465872,-25.9120197429272,15.8825455834062,-26.7510006267402,2.36906221797597,2.27691116361409,2.75025628265267,5.02716744626676,2.12200735300307,0.0152344172380547,0,27.3689633403166,49.9999999992365,6,-20,2.5,438.036675924265,567.237711082036,417.779341389595,237.250198746536,288.587995118769,437.261282457576,5054.91322805701,0.02693215971523,54.6372497813689,0.841226360759009,0.032340432428132,17.2613248519017,6.26789994903524,0.673590500588872,0.709196155084206
9430,14.5184193653897,-28.6597378071856,91.0000000004056,141.670530757669,90.7561367455782,51.3514914432002,90.377884667688,17.2613248519321,16.3214221465868,-25.912019742928,15.8825455834053,-26.751000626742,2.36906221923672,2.27691116482542,2.75025628411687,5.02716744894229,2.12200735300315,0.0152344172461651,0,27.368963340334,49.9999999992564,6,-20,2.5,438.036675924267,567.237711082065,417.779341389679,237.250198746618,288.587995118811,437.261282457549,5054.91322806071,0.0269321597152502,54.6372497814024,0.841226360759997,0.0323404324281285,17.2613248519321,6.26789994903574,0.673590500588763,0.709196155461363
9440,14.5184193653874,-28.6597378071874,91.0000000003974,141.670530757685,90.7561367455698,51.3514914432173,90.3778846676789,17.2613248519619,16.3214221465864,-25.9120197429286,15.8825455834045,-26.7510006267435,2.36906221671309,2.27691116239959,2.7502562811878,5.0271674435874,2.12200735300327,0.0152344172299403,0,27.3689633403509,49.9999999992766,6,-20,2.5,438.036675924269,567.23771108209,417.779341389762,237.250198746701,288.587995118874,437.261282457556,5054.91322806431,0.0269321597152701,54.6372497814362,0.841226360762732,0.0323404324281,17.2613248519619,6.26789994903617,0.673590500588695,0.709196154705686
9450,14.5184193653853,-28.6597378071923,91.0000000003886,141.670530757702,90.7561367455607,51.3514914432345,90.3778846676694,17.26132485199,16.3214221465861,-25.9120197429292,15.8825455834037,-26.751000626745,2.36906221797383,2.27691116361086,2.75025628265204,5.0271674462629,2.12200735300335,0.0152344172380507,0,27.3689633403669,49.9999999992962,6,-20,2.5,438.036675924268,567.237711082114,417.779341389846,237.25019874678,288.587995118926,437.26128245756,5054.91322806782,0.0269321597152894,54.6372497814696,0.841226360762334,0.0323404324281285,17.26132485199,6.26789994903647,0.673590500588587,0.709196155082851
9460,14.5184193653832,-28.6597378071943,91.0000000003794,141.670530757716,90.7561367455512,51.3514914432509,90.3778846676592,17.2613248520214,16.3214221465858,-25.9120197429299,15.882545583403,-26.7510006267465,2.36906221923454,2.27691116482209,2.75025628411628,5.02716744893837,2.12200735300345,0.0152344172461611,0,27.3689633403825,49.9999999993151,6,-20,2.5,438.036675924269,567.237711082138,417.77934138993,237.25019874686,288.587995118983,437.261282457567,5054.91322807123,0.0269321597153084,54.6372497815024,0.841226360764608,0.0323404324281285,17.2613248520214,6.26789994903674,0.673590500588509,0.709196155460047
9470,14.5184193653811,-28.6597378072002,91.0000000003697,141.670530757732,90.7561367455413,51.3514914432662,90.3778846676488,17.2613248520494,16.3214221465855,-25.9120197429304,15.8825455834023,-26.7510006267479,2.36906221923388,2.27691116482102,2.75025628411614,5.02716744893716,2.12200735300353,0.0152344172461597,0,27.3689633403977,49.9999999993333,6,-20,2.5,438.036675924268,567.237711082162,417.779341390011,237.250198746933,288.587995119039,437.261282457569,5054.91322807455,0.0269321597153268,54.6372497815347,0.841226360762981,0.0323404324281285,17.2613248520494,6.26789994903698,0.673590500588381,0.709196155459611
9480,14.5184193653791,-28.6597378072016,91.0000000003603,141.670530757746,90.7561367455316,51.3514914432817,90.3778846676386,17.2613248520774,16.3214221465851,-25.912019742931,15.8825455834015,-26.7510006267493,2.36906221797171,2.27691116360758,2.75025628265153,5.02716744625911,2.12200735300365,0.0152344172380466,0,27.3689633404126,49.999999999351,6,-20,2.5,438.036675924271,567.237711082183,417.779341390089,237.250198747009,288.587995119094,437.261282457582,5054.91322807778,0.0269321597153447,54.6372497815662,0.84122636076577,0.0323404324281285,17.2613248520774,6.2678999490372,0.673590500588317,0.709196155081588
9490,14.5184193653771,-28.6597378072055,91.0000000003508,141.67053075776,90.7561367455218,51.3514914432965,90.3778846676283,17.2613248521051,16.3214221465848,-25.9120197429316,15.8825455834008,-26.7510006267506,2.3690622192325,2.27691116481891,2.75025628411575,5.02716744893466,2.12200735300372,0.015234417246157,0,27.3689633404272,49.9999999993681,6,-20,2.5,438.03667592427,567.237711082205,417.779341390167,237.250198747082,288.587995119147,437.261282457584,5054.91322808093,0.0269321597153622,54.6372497815971,0.841226360765859,0.0323404324281285,17.2613248521051,6.2678999490374,0.673590500588219,0.709196155458804
9500,14.5184193653753,-28.6597378072102,91.0000000003415,141.670530757773,90.7561367455124,51.3514914433104,90.3778846676183,17.2613248521288,16.3214221465845,-25.9120197429322,15.8825455834002,-26.7510006267519,2.36906221544752,2.27691116118078,2.75025627972236,5.02716744090314,2.12200735300381,0.0152344172218204,0,27.3689633404413,49.9999999993847,6,-20,2.5,438.036675924271,567.237711082227,417.779341390242,237.250198747153,288.587995119201,437.261282457594,5054.91322808399,0.0269321597153792,54.6372497816273,0.841226360765003,0.032340432428132,17.2613248521288,6.26789994903754,0.673590500588095,0.709196154325535
9510,14.5184193653734,-28.6597378072126,91.0000000003326,141.670530757785,90.756136745503,51.3514914433245,90.3778846676085,17.2613248521513,16.3214221465843,-25.9120197429327,15.8825455833995,-26.7510006267532,2.36906221796977,2.27691116360451,2.75025628265106,5.02716744625558,2.1220073530039,0.0152344172380427,0,27.3689633404549,49.999999999401,6,-20,2.5,438.03667592427,567.237711082247,417.779341390316,237.250198747219,288.587995119251,437.261282457598,5054.91322808697,0.0269321597153958,54.6372497816569,0.841226360766402,0.0323404324281249,17.2613248521513,6.26789994903775,0.673590500588034,0.709196155080404
9520,14.5184193653715,-28.6597378072163,91.0000000003236,141.670530757794,90.7561367454938,51.3514914433383,90.3778846675988,17.2613248521828,16.321422146584,-25.9120197429333,15.8825455833988,-26.7510006267545,2.36906221923052,2.27691116481583,2.75025628411526,5.0271674489311,2.12200735300398,0.0152344172461533,0,27.3689633404682,49.9999999994166,6,-20,2.5,438.03667592427,567.237711082262,417.779341390388,237.250198747292,288.587995119298,437.261282457609,5054.91322808988,0.0269321597154119,54.6372497816856,0.841226360766598,0.0323404324281569,17.2613248521828,6.26789994903795,0.673590500587969,0.709196155457657
9530,14.5184193653698,-28.6597378072158,91.0000000003148,141.670530757809,90.7561367454848,51.3514914433512,90.3778846675893,17.2613248522026,16.3214221465837,-25.9120197429338,15.8825455833982,-26.7510006267557,2.36906221796847,2.27691116360258,2.7502562826507,5.02716744625328,2.12200735300409,0.0152344172380402,0,27.3689633404812,49.9999999994319,6,-20,2.5,438.036675924273,567.237711082284,417.779341390456,237.250198747355,288.587995119348,437.261282457619,5054.91322809271,0.0269321597154276,54.6372497817136,0.841226360770605,0.032340432428132,17.2613248522026,6.26789994903808,0.67359050058791,0.709196155079682
9540,14.5184193653681,-28.6597378072205,91.0000000003063,141.67053075782,90.7561367454762,51.3514914433643,90.3778846675802,17.2613248522282,16.3214221465834,-25.9120197429343,15.8825455833976,-26.7510006267568,2.36906221670641,2.27691116238926,2.75025628118615,5.02716744357541,2.12200735300419,0.0152344172299273,0,27.3689633404939,49.9999999994469,6,-20,2.5,438.036675924274,567.237711082302,417.779341390525,237.250198747419,288.587995119394,437.261282457623,5054.91322809546,0.0269321597154429,54.6372497817408,0.841226360769387,0.0323404324281285,17.2613248522282,6.26789994903823,0.673590500587804,0.7091961547017
9550,14.5184193653664,-28.6597378072245,91.000000000298,141.67053075783,90.7561367454676,51.3514914433762,90.3778846675712,17.2613248522516,16.3214221465831,-25.9120197429348,15.882545583397,-26.751000626758,2.36906221922871,2.2769111648131,2.7502562841148,5.0271674489279,2.12200735300425,0.0152344172461497,0,27.3689633405061,49.9999999994613,6,-20,2.5,438.036675924272,567.237711082319,417.77934139059,237.250198747481,288.587995119443,437.261282457631,5054.91322809815,0.0269321597154577,54.6372497817673,0.841226360768868,0.0323404324281036,17.2613248522516,6.26789994903839,0.673590500587724,0.709196155456593
9560,14.5184193653651,-28.6597378072151,91.0000000002532,141.670530757847,90.7561367454225,51.3514914433822,90.3778846675258,17.2613248522711,16.3214221465829,-25.9120197429353,15.8825455833969,-26.7510006267583,2.36906222175044,2.27691116723579,2.75025628704378,5.02716745427957,2.12200735300448,0.0152344172623683,0,27.3689633405127,49.9999999994734,6,-20,2.5,438.036675924285,567.237711082364,417.779341390722,237.250198747544,288.587995119733,437.26128245802,5054.91322810076,0.0269321597154695,54.6372497818234,0.841226360780983,0.032340432428164,17.2613248522711,6.26789994903586,0.673590500587444,0.709196156211367
