time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9570,14.5184193653629,-28.6597378072309,91.0000000002612,141.670530757827,90.7561367454304,51.3514914433918,90.3778846675332,17.2613248522966,16.3214221465822,-25.9120197429366,15.8825455833956,-26.7510006267607,2.36906221796549,2.27691116359818,2.75025628265011,5.0271674462483,2.12200735300466,0.0152344172380345,0,27.3689633405273,49.9999999994819,6,-20,2.5,438.036675924272,567.237711082335,417.779341390739,237.250198747608,288.587995119576,437.261282457767,5054.91322810334,0.0269321597154826,54.6372497818311,0.841226360769809,0.0323404324281569,17.2613248522966,6.26789994903736,0.673590500587576,0.709196155078262
9580,14.5184193653614,-28.6597378072316,91.0000000002663,141.670530757852,90.7561367454353,51.3514914434064,90.3778846675377,17.2613248523176,16.321422146582,-25.912019742937,15.882545583395,-26.7510006267619,2.36906221670388,2.27691116238556,2.75025628118544,5.02716744357101,2.1220073530046,0.0152344172299224,0,27.36896334054,49.9999999994978,6,-20,2.5,438.036675924275,567.237711082363,417.779341390781,237.250198747662,288.587995119597,437.261282457721,5054.91322810584,0.0269321597154959,54.6372497818479,0.841226360772282,0.0323404324281285,17.2613248523176,6.26789994903836,0.673590500587526,0.709196154700361
9590,14.5184193653599,-28.6597378072337,91.0000000002673,141.670530757873,90.7561367454361,51.3514914434219,90.3778846675381,17.2613248523357,16.3214221465818,-25.9120197429374,15.8825455833945,-26.7510006267628,2.36906221796509,2.27691116359743,2.75025628264978,5.02716744624722,2.12200735300456,0.0152344172380336,0,27.3689633405514,49.9999999995139,6,-20,2.5,438.036675924275,567.237711082389,417.779341390833,237.250198747713,288.587995119626,437.261282457714,5054.91322810826,0.0269321597155093,54.6372497818667,0.841226360773106,0.0323404324280965,17.2613248523357,6.26789994903908,0.673590500587454,0.709196155077696
9600,14.5184193653585,-28.6597378072358,91.0000000002651,141.670530757889,90.7561367454337,51.3514914434348,90.3778846675354,17.2613248523537,16.3214221465816,-25.9120197429377,15.882545583394,-26.7510006267638,2.36906221796473,2.27691116359686,2.75025628264969,5.02716744624655,2.12200735300461,0.0152344172380329,0,27.3689633405623,49.9999999995287,6,-20,2.5,438.036675924276,567.237711082409,417.779341390885,237.250198747762,288.587995119658,437.2612824577,5054.9132281106,0.0269321597155225,54.6372497818866,0.841226360773877,0.0323404324281,17.2613248523537,6.26789994903953,0.673590500587389,0.709196155077408
9610,14.5184193653572,-28.6597378072362,91.0000000002606,141.670530757902,90.756136745429,51.3514914434464,90.3778846675302,17.2613248523732,16.3214221465815,-25.912019742938,15.8825455833936,-26.7510006267647,2.3690622154414,2.27691116117142,2.75025627972081,5.02716744089223,2.12200735300469,0.0152344172218085,0,27.368963340573,49.9999999995422,6,-20,2.5,438.036675924278,567.237711082427,417.77934139094,237.250198747812,288.587995119693,437.261282457696,5054.91322811289,0.0269321597155355,54.6372497819071,0.841226360776293,0.0323404324281285,17.2613248523732,6.26789994903978,0.67359050058734,0.709196154321881
9620,14.5184193653558,-28.6597378072399,91.0000000002552,141.670530757912,90.7561367454234,51.3514914434577,90.3778846675242,17.2613248523912,16.3214221465813,-25.9120197429384,15.8825455833931,-26.7510006267656,2.36906221796384,2.27691116359544,2.75025628264951,5.02716744624496,2.12200735300473,0.0152344172380312,0,27.3689633405833,49.9999999995549,6,-20,2.5,438.036675924277,567.237711082442,417.779341390994,237.250198747863,288.587995119722,437.261282457688,5054.9132281151,0.0269321597155482,54.6372497819281,0.841226360775408,0.032340432428132,17.2613248523912,6.26789994904002,0.673590500587268,0.709196155076839
9630,14.5184193653545,-28.6597378072435,91.0000000002486,141.670530757919,90.7561367454167,51.351491443468,90.3778846675172,17.2613248524121,16.3214221465811,-25.9120197429387,15.8825455833926,-26.7510006267665,2.36906221796337,2.2769111635947,2.75025628264941,5.02716744624411,2.12200735300479,0.0152344172380303,0,27.3689633405933,49.9999999995667,6,-20,2.5,438.036675924277,567.237711082455,417.779341391047,237.250198747913,288.58799511976,437.261282457688,5054.91322811726,0.0269321597155606,54.6372497819491,0.841226360774524,0.0323404324281285,17.2613248524121,6.26789994904012,0.673590500587193,0.709196155076554
9640,14.5184193653532,-28.6597378072445,91.0000000002421,141.670530757928,90.7561367454099,51.3514914434774,90.37788466751,17.2613248524267,16.3214221465809,-25.912019742939,15.8825455833922,-26.7510006267674,2.3690622179629,2.27691116359401,2.75025628264933,5.02716744624334,2.12200735300489,0.0152344172380294,0,27.3689633406029,49.9999999995782,6,-20,2.5,438.036675924278,567.237711082469,417.779341391098,237.250198747958,288.587995119793,437.26128245769,5054.91322811936,0.0269321597155726,54.63724978197,0.841226360776204,0.0323404324281,17.2613248524267,6.26789994904024,0.673590500587149,0.70919615507629
9650,14.5184193653519,-28.6597378072466,91.0000000002351,141.670530757937,90.7561367454027,51.3514914434874,90.3778846675026,17.2613248524435,16.3214221465807,-25.9120197429394,15.8825455833917,-26.7510006267682,2.36906221796244,2.27691116359328,2.75025628264922,5.0271674462425,2.12200735300494,0.0152344172380285,0,27.3689633406125,49.999999999589,6,-20,2.5,438.036675924278,567.237711082484,417.779341391151,237.250198748007,288.587995119829,437.261282457689,5054.91322812141,0.0269321597155843,54.6372497819907,0.841226360776691,0.0323404324281,17.2613248524435,6.26789994904032,0.673590500587084,0.709196155076028
9660,14.5184193653507,-28.6597378072491,91.0000000002281,141.670530757942,90.7561367453956,51.3514914434958,90.3778846674951,17.2613248524622,16.3214221465805,-25.9120197429398,15.8825455833913,-26.7510006267691,2.36906221796196,2.27691116359254,2.75025628264916,5.0271674462417,2.12200735300503,0.0152344172380276,0,27.3689633406217,49.9999999995995,6,-20,2.5,438.036675924277,567.237711082494,417.779341391201,237.250198748052,288.587995119863,437.261282457699,5054.9132281234,0.0269321597155957,54.6372497820109,0.841226360776744,0.0323404324281071,17.2613248524622,6.26789994904035,0.673590500587034,0.709196155075766
9670,14.5184193653495,-28.6597378072506,91.0000000002213,141.67053075795,90.7561367453887,51.3514914435053,90.3778846674878,17.2613248524788,16.3214221465804,-25.9120197429401,15.8825455833909,-26.7510006267699,2.36906221670005,2.27691116237947,2.75025628118462,5.02716744356409,2.12200735300512,0.015234417229915,0,27.3689633406308,49.99999999961,6,-20,2.5,438.036675924279,567.237711082506,417.779341391251,237.250198748099,288.587995119896,437.261282457705,5054.91322812535,0.0269321597156067,54.6372497820306,0.841226360777767,0.032340432428132,17.2613248524788,6.2678999490404,0.673590500586985,0.709196154697897
9680,14.5184193653483,-28.659737807246,91.0000000002139,141.670530757975,90.7561367453811,51.3514914435129,90.3778846674799,17.2613248524953,16.3214221465802,-25.9120197429403,15.8825455833905,-26.7510006267707,2.36906222048409,2.27691116601615,2.7502562855776,5.02716745159375,2.12200735300507,0.0152344172542487,0,27.3689633406393,49.9999999996203,6,-20,2.5,438.036675924288,567.237711082542,417.7793413913,237.250198748146,288.587995119953,437.261282457716,5054.91322812724,0.0269321597156174,54.637249782052,0.841226360784702,0.0323404324281,17.2613248524953,6.26789994904041,0.673590500586876,0.709196155830517
9690,14.5184193653472,-28.6597378072542,91.0000000002074,141.670530757963,90.7561367453744,51.3514914435213,90.3778846674729,17.2613248525132,16.32142214658,-25.9120197429407,15.8825455833901,-26.7510006267714,2.36906221922201,2.27691116480287,2.75025628411317,5.02716744891605,2.12200735300525,0.0152344172461368,0,27.3689633406478,49.9999999996297,6,-20,2.5,438.03667592428,567.237711082529,417.779341391344,237.250198748189,288.587995119966,437.261282457723,5054.91322812908,0.0269321597156277,54.6372497820695,0.841226360778819,0.0323404324280716,17.2613248525132,6.26789994904044,0.673590500586877,0.709196155452655
9700,14.5184193653461,-28.659737807255,91.0000000002019,141.67053075797,90.7561367453688,51.3514914435294,90.377884667467,17.2613248525257,16.3214221465798,-25.9120197429411,15.8825455833897,-26.7510006267722,2.36906221796017,2.2769111635899,2.75025628264868,5.02716744623859,2.12200735300532,0.0152344172380242,0,27.368963340656,49.9999999996389,6,-20,2.5,438.036675924281,567.237711082541,417.779341391388,237.250198748229,288.587995119995,437.261282457724,5054.91322813087,0.0269321597156378,54.6372497820873,0.841226360780325,0.0323404324280716,17.2613248525257,6.26789994904053,0.673590500586841,0.709196155074806
9710,14.518419365345,-28.6597378072582,91.0000000001964,141.670530757976,90.7561367453631,51.3514914435373,90.377884667461,17.2613248525452,16.3214221465797,-25.9120197429414,15.8825455833893,-26.751000626773,2.36906221795981,2.2769111635893,2.7502562826485,5.02716744623781,2.12200735300532,0.0152344172380235,0,27.3689633406642,49.9999999996484,6,-20,2.5,438.03667592428,567.237711082552,417.779341391431,237.250198748276,288.587995120027,437.261282457727,5054.91322813262,0.0269321597156475,54.6372497821046,0.841226360779388,0.0323404324281,17.2613248525452,6.26789994904063,0.673590500586779,0.709196155074577
9720,14.5184193653439,-28.6597378072595,91.000000000191,141.670530757983,90.7561367453576,51.3514914435452,90.3778846674552,17.2613248525568,16.3214221465795,-25.9120197429417,15.8825455833889,-26.7510006267737,2.36906221669798,2.27691116237636,2.75025628118406,5.02716744356041,2.12200735300541,0.015234417229911,0,27.3689633406721,49.9999999996576,6,-20,2.5,438.036675924281,567.237711082563,417.779341391474,237.250198748311,288.587995120056,437.261282457733,5054.91322813432,0.026932159715657,54.6372497821217,0.841226360780237,0.0323404324280929,17.2613248525568,6.26789994904073,0.673590500586737,0.709196154696744
9730,14.5184193653429,-28.6597378072621,91.000000000186,141.67053075799,90.7561367453524,51.3514914435529,90.3778846674499,17.2613248525712,16.3214221465794,-25.912019742942,15.8825455833885,-26.7510006267744,2.36906221669764,2.27691116237579,2.75025628118398,5.02716744355977,2.12200735300545,0.0152344172299103,0,27.3689633406797,49.9999999996667,6,-20,2.5,438.03667592428,567.237711082575,417.779341391515,237.25019874835,288.587995120084,437.261282457736,5054.91322813598,0.0269321597156663,54.6372497821382,0.841226360779817,0.0323404324281249,17.2613248525712,6.26789994904082,0.673590500586676,0.709196154696525
9740,14.5184193653419,-28.6597378072615,91.0000000001806,141.670530757997,90.7561367453469,51.3514914435604,90.377884667444,17.2613248525831,16.3214221465792,-25.9120197429423,15.8825455833882,-26.7510006267751,2.36906221795869,2.27691116358759,2.75025628264829,5.02716744623589,2.12200735300551,0.0152344172380213,0,27.3689633406872,49.9999999996755,6,-20,2.5,438.036675924282,567.237711082585,417.779341391556,237.250198748388,288.587995120113,437.261282457743,5054.9132281376,0.0269321597156753,54.6372497821542,0.841226360782429,0.0323404324280716,17.2613248525831,6.26789994904088,0.673590500586658,0.709196155073946
9750,14.5184193653409,-28.6597378072647,91.0000000001756,141.670530758002,90.7561367453418,51.3514914435675,90.3778846674386,17.2613248525973,16.321422146579,-25.9120197429426,15.8825455833878,-26.7510006267757,2.36906221795832,2.27691116358706,2.75025628264821,5.02716744623527,2.12200735300558,0.0152344172380207,0,27.3689633406945,49.9999999996838,6,-20,2.5,438.036675924282,567.237711082595,417.779341391594,237.250198748424,288.587995120141,437.261282457746,5054.91322813917,0.026932159715684,54.6372497821699,0.841226360781263,0.0323404324280716,17.2613248525973,6.26789994904097,0.673590500586598,0.709196155073741
9760,14.51841936534,-28.659737807266,91.0000000001709,141.67053075801,90.756136745337,51.3514914435745,90.3778846674336,17.2613248526098,16.3214221465789,-25.9120197429429,15.8825455833875,-26.7510006267764,2.369062217958,2.27691116358657,2.75025628264812,5.02716744623468,2.12200735300562,0.01523441723802,0,27.3689633407015,49.999999999692,6,-20,2.5,438.036675924282,567.237711082606,417.779341391631,237.250198748459,288.587995120165,437.261282457749,5054.91322814071,0.0269321597156925,54.6372497821851,0.841226360781942,0.0323404324281036,17.2613248526098,6.26789994904103,0.673590500586552,0.70919615507354
9770,14.518419365339,-28.6597378072682,91.0000000001664,141.670530758013,90.7561367453324,51.3514914435811,90.3778846674287,17.2613248526268,16.3214221465787,-25.9120197429432,15.8825455833872,-26.7510006267771,2.36906221669621,2.27691116237367,2.7502562811836,5.02716744355727,2.12200735300567,0.0152344172299077,0,27.3689633407082,49.9999999997,6,-20,2.5,438.036675924282,567.237711082613,417.779341391667,237.250198748496,288.587995120191,437.261282457756,5054.9132281422,0.0269321597157008,54.6372497821999,0.841226360781604,0.0323404324280716,17.2613248526268,6.26789994904115,0.673590500586522,0.709196154695734
9780,14.5184193653382,-28.659737807268,91.0000000001619,141.670530758022,90.7561367453277,51.3514914435876,90.3778846674238,17.2613248526368,16.3214221465786,-25.9120197429434,15.8825455833869,-26.7510006267776,2.36906221669591,2.27691116237322,2.75025628118352,5.02716744355675,2.12200735300571,0.015234417229907,0,27.3689633407148,49.9999999997079,6,-20,2.5,438.036675924283,567.237711082626,417.779341391702,237.250198748527,288.587995120216,437.261282457758,5054.91322814365,0.0269321597157089,54.6372497822144,0.841226360783651,0.0323404324281,17.2613248526368,6.26789994904119,0.673590500586478,0.709196154695547
9790,14.5184193653373,-28.6597378072705,91.0000000001574,141.670530758027,90.7561367453232,51.3514914435943,90.377884667419,17.2613248526491,16.3214221465785,-25.9120197429437,15.8825455833865,-26.7510006267782,2.36906221795702,2.27691116358509,2.75025628264781,5.0271674462329,2.12200735300575,0.0152344172380181,0,27.3689633407213,49.9999999997155,6,-20,2.5,438.036675924284,567.237711082635,417.779341391738,237.250198748564,288.587995120242,437.261282457762,5054.91322814507,0.0269321597157167,54.6372497822284,0.841226360782969,0.0323404324281249,17.2613248526491,6.26789994904127,0.673590500586424,0.709196155072979
9800,14.5184193653364,-28.6597378072725,91.0000000001532,141.670530758031,90.7561367453188,51.3514914436011,90.3778846674144,17.2613248526598,16.3214221465783,-25.912019742944,15.8825455833862,-26.7510006267788,2.36906221795672,2.2769111635846,2.75025628264779,5.02716744623239,2.1220073530058,0.0152344172380176,0,27.3689633407279,49.999999999723,6,-20,2.5,438.036675924282,567.237711082642,417.779341391773,237.250198748594,288.587995120264,437.261282457768,5054.91322814645,0.0269321597157244,54.6372497822421,0.841226360782802,0.0323404324281,17.2613248526598,6.26789994904137,0.673590500586397,0.709196155072806
9810,14.5184193653356,-28.6597378072737,91.000000000149,141.670530758038,90.7561367453144,51.3514914436072,90.3778846674099,17.2613248526741,16.3214221465782,-25.9120197429442,15.8825455833859,-26.7510006267794,2.36906222047931,2.2769111660089,2.75025628557653,5.02716745158542,2.12200735300583,0.0152344172542405,0,27.3689633407341,49.9999999997304,6,-20,2.5,438.036675924283,567.237711082652,417.779341391806,237.250198748625,288.587995120289,437.261282457769,5054.9132281478,0.0269321597157318,54.6372497822553,0.84122636078331,0.0323404324281,17.2613248526741,6.26789994904142,0.673590500586352,0.70919615582787
9820,14.5184193653347,-28.6597378072747,91.000000000145,141.670530758043,90.7561367453104,51.3514914436134,90.3778846674056,17.261324852684,16.3214221465781,-25.9120197429445,15.8825455833856,-26.75100062678,2.36906221921757,2.2769111647961,2.75025628411197,5.02716744890807,2.12200735300586,0.0152344172461282,0,27.36896334074,49.9999999997374,6,-20,2.5,438.036675924284,567.237711082661,417.779341391836,237.250198748659,288.587995120311,437.261282457774,5054.9132281491,0.026932159715739,54.6372497822682,0.841226360784024,0.0323404324281,17.261324852684,6.26789994904154,0.673590500586324,0.709196155450091
9830,14.518419365334,-28.6597378072764,91.0000000001412,141.670530758048,90.7561367453065,51.3514914436193,90.3778846674015,17.2613248526959,16.3214221465779,-25.9120197429447,15.8825455833854,-26.7510006267805,2.36906221921728,2.27691116479566,2.75025628411195,5.02716744890761,2.12200735300593,0.0152344172461276,0,27.3689633407458,49.9999999997442,6,-20,2.5,438.036675924284,567.237711082669,417.779341391869,237.250198748686,288.58799512033,437.261282457777,5054.91322815037,0.026932159715746,54.6372497822807,0.841226360783821,0.0323404324281,17.2613248526959,6.26789994904158,0.67359050058628,0.709196155449919
9840,14.5184193653332,-28.6597378072788,91.0000000001375,141.670530758054,90.7561367453027,51.3514914436248,90.3778846673975,17.2613248527039,16.3214221465778,-25.9120197429449,15.8825455833851,-26.7510006267811,2.36906221669419,2.27691116237052,2.75025628118307,5.02716744355359,2.12200735300593,0.0152344172299036,0,27.3689633407516,49.9999999997511,6,-20,2.5,438.036675924282,567.237711082678,417.779341391899,237.250198748714,288.587995120353,437.261282457783,5054.91322815161,0.0269321597157529,54.6372497822928,0.841226360783139,0.0323404324280752,17.2613248527039,6.26789994904167,0.673590500586235,0.709196154694517
9850,14.5184193653324,-28.6597378072796,91.0000000001339,141.670530758058,90.756136745299,51.3514914436308,90.3778846673936,17.2613248527147,16.3214221465777,-25.9120197429451,15.8825455833848,-26.7510006267816,2.3690622204782,2.27691116600722,2.75025628557626,5.02716745158348,2.12200735300601,0.0152344172542384,0,27.3689633407571,49.9999999997575,6,-20,2.5,438.036675924284,567.237711082684,417.779341391928,237.25019874874,288.587995120372,437.261282457786,5054.91322815282,0.0269321597157595,54.6372497823045,0.841226360783907,0.0323404324280716,17.2613248527147,6.26789994904176,0.673590500586216,0.70919615582723
9860,14.5184193653317,-28.6597378072795,91.0000000001303,141.670530758064,90.7561367452953,51.3514914436365,90.3778846673897,17.2613248527257,16.3214221465776,-25.9120197429454,15.8825455833845,-26.7510006267821,2.36906221669362,2.27691116236971,2.75025628118294,5.02716744355266,2.12200735300604,0.0152344172299026,0,27.3689633407627,49.9999999997639,6,-20,2.5,438.036675924285,567.237711082694,417.779341391957,237.250198748769,288.587995120392,437.261282457788,5054.913228154,0.026932159715766,54.6372497823162,0.84122636078542,0.0323404324281,17.2613248527257,6.26789994904182,0.673590500586186,0.709196154694221
9870,14.518419365331,-28.6597378072811,91.0000000001271,141.670530758067,90.756136745292,51.3514914436419,90.3778846673862,17.2613248527343,16.3214221465774,-25.9120197429456,15.8825455833843,-26.7510006267826,2.36906221669336,2.27691116236932,2.75025628118289,5.0271674435522,2.12200735300608,0.0152344172299022,0,27.3689633407676,49.9999999997701,6,-20,2.5,438.036675924284,567.237711082699,417.779341391985,237.250198748795,288.587995120412,437.261282457791,5054.91322815515,0.0269321597157723,54.6372497823273,0.841226360785271,0.0323404324280716,17.2613248527343,6.2678999490419,0.673590500586165,0.709196154694075
9880,14.5184193653303,-28.659737807281,91.0000000001237,141.670530758074,90.7561367452885,51.351491443647,90.3778846673826,17.2613248527437,16.3214221465774,-25.9120197429458,15.882545583384,-26.7510006267831,2.36906221921601,2.27691116479371,2.75025628411169,5.0271674489054,2.12200735300613,0.0152344172461252,0,27.3689633407729,49.9999999997762,6,-20,2.5,438.036675924286,567.237711082709,417.779341392013,237.250198748818,288.58799512043,437.261282457795,5054.91322815626,0.0269321597157785,54.6372497823383,0.841226360786777,0.0323404324281,17.2613248527437,6.26789994904197,0.673590500586132,0.709196155449179
9890,14.5184193653296,-28.6597378072818,91.0000000001203,141.670530758077,90.756136745285,51.3514914436522,90.3778846673788,17.2613248527535,16.3214221465772,-25.912019742946,15.8825455833838,-26.7510006267836,2.36906221795432,2.27691116358095,2.75025628264719,5.02716744622814,2.12200735300615,0.015234417238013,0,27.3689633407779,49.9999999997821,6,-20,2.5,438.036675924286,567.237711082716,417.77934139204,237.250198748846,288.58799512045,437.261282457799,5054.91322815734,0.0269321597157845,54.637249782349,0.841226360787463,0.0323404324280432,17.2613248527535,6.26789994904204,0.673590500586111,0.709196155071425
9900,14.518419365329,-28.6597378072824,91.0000000001172,141.670530758082,90.7561367452819,51.3514914436569,90.3778846673756,17.2613248527643,16.3214221465772,-25.9120197429462,15.8825455833836,-26.751000626784,2.36906221669265,2.27691116236825,2.75025628118266,5.02716744355091,2.12200735300617,0.0152344172299008,0,27.3689633407826,49.9999999997878,6,-20,2.5,438.036675924286,567.237711082723,417.779341392064,237.250198748873,288.587995120468,437.261282457799,5054.9132281584,0.0269321597157903,54.6372497823593,0.841226360788166,0.0323404324280716,17.2613248527643,6.26789994904208,0.673590500586088,0.709196154693668
9910,14.5184193653283,-28.6597378072841,91.0000000001142,141.670530758087,90.7561367452787,51.3514914436618,90.3778846673722,17.2613248527735,16.321422146577,-25.9120197429464,15.8825455833833,-26.7510006267844,2.36906221921531,2.27691116479265,2.75025628411149,5.02716744890414,2.12200735300622,0.0152344172461239,0,27.3689633407874,49.9999999997934,6,-20,2.5,438.036675924287,567.237711082731,417.779341392091,237.250198748893,288.587995120487,437.261282457807,5054.91322815943,0.026932159715796,54.6372497823694,0.841226360787747,0.0323404324280965,17.2613248527735,6.26789994904218,0.673590500586047,0.709196155448778
9920,14.5184193653277,-28.6597378072876,91.0000000001112,141.670530758089,90.7561367452757,51.351491443666,90.377884667369,17.2613248527783,16.3214221465769,-25.9120197429466,15.8825455833831,-26.7510006267849,2.36906221795367,2.27691116357993,2.75025628264701,5.02716744622694,2.12200735300623,0.0152344172380117,0,27.368963340792,49.9999999997987,6,-20,2.5,438.036675924285,567.237711082736,417.779341392114,237.250198748917,288.587995120503,437.261282457806,5054.91322816043,0.0269321597158015,54.6372497823792,0.841226360785555,0.0323404324280716,17.2613248527783,6.26789994904223,0.673590500585995,0.709196155071015
9930,14.5184193653271,-28.6597378072877,91.0000000001081,141.670530758093,90.7561367452725,51.3514914436707,90.3778846673657,17.261324852787,16.3214221465768,-25.9120197429468,15.8825455833829,-26.7510006267853,2.36906221669201,2.27691116236723,2.75025628118254,5.02716744354977,2.12200735300627,0.0152344172298995,0,27.3689633407965,49.999999999804,6,-20,2.5,438.036675924285,567.237711082742,417.779341392138,237.25019874894,288.587995120519,437.261282457808,5054.9132281614,0.0269321597158069,54.6372497823888,0.84122636078672,0.0323404324281,17.261324852787,6.26789994904227,0.673590500585983,0.709196154693273
9940,14.5184193653265,-28.6597378072873,91.0000000001054,141.6705307581,90.7561367452697,51.3514914436748,90.3778846673627,17.2613248527961,16.3214221465768,-25.9120197429469,15.8825455833827,-26.7510006267857,2.36906221669182,2.27691116236695,2.75025628118247,5.02716744354941,2.12200735300629,0.0152344172298991,0,27.3689633408007,49.9999999998091,6,-20,2.5,438.036675924287,567.237711082751,417.779341392162,237.250198748962,288.587995120534,437.261282457812,5054.91322816235,0.0269321597158122,54.6372497823982,0.841226360788255,0.0323404324280716,17.2613248527961,6.26789994904235,0.673590500585956,0.70919615469316
9950,14.5184193653259,-28.6597378072906,91.0000000001024,141.670530758102,90.7561367452667,51.3514914436793,90.3778846673595,17.2613248528017,16.3214221465767,-25.9120197429471,15.8825455833825,-26.7510006267861,2.36906221795306,2.27691116357898,2.75025628264687,5.02716744622585,2.12200735300632,0.0152344172380105,0,27.368963340805,49.9999999998142,6,-20,2.5,438.036675924285,567.237711082755,417.779341392184,237.250198748982,288.587995120553,437.261282457815,5054.91322816328,0.0269321597158173,54.6372497824073,0.841226360786237,0.0323404324280752,17.2613248528017,6.2678999490424,0.673590500585916,0.709196155070652
9960,14.5184193653254,-28.6597378072895,91.0000000000998,141.670530758106,90.756136745264,51.3514914436835,90.3778846673567,17.2613248528111,16.3214221465766,-25.9120197429473,15.8825455833823,-26.7510006267865,2.36906221795284,2.27691116357869,2.75025628264679,5.02716744622548,2.12200735300636,0.0152344172380101,0,27.3689633408092,49.999999999819,6,-20,2.5,438.036675924287,567.237711082762,417.779341392206,237.250198749004,288.587995120567,437.261282457819,5054.91322816418,0.0269321597158222,54.6372497824162,0.841226360788511,0.0323404324281,17.2613248528111,6.26789994904244,0.673590500585907,0.709196155070543
9970,14.5184193653248,-28.6597378072901,91.0000000000973,141.67053075811,90.7561367452614,51.3514914436879,90.377884667354,17.2613248528179,16.3214221465765,-25.9120197429474,15.8825455833821,-26.7510006267869,2.36906221921408,2.27691116479078,2.75025628411118,5.02716744890197,2.12200735300641,0.0152344172461215,0,27.3689633408131,49.9999999998238,6,-20,2.5,438.036675924287,567.237711082767,417.779341392227,237.250198749021,288.58799512058,437.261282457818,5054.91322816506,0.0269321597158271,54.6372497824248,0.841226360789051,0.0323404324280681,17.2613248528179,6.26789994904252,0.673590500585895,0.709196155448056
9980,14.5184193653243,-28.6597378072916,91.0000000000945,141.670530758113,90.7561367452585,51.3514914436917,90.3778846673509,17.2613248528236,16.3214221465764,-25.9120197429476,15.8825455833819,-26.7510006267872,2.36906221795245,2.27691116357809,2.75025628264675,5.02716744622484,2.12200735300644,0.0152344172380094,0,27.3689633408172,49.9999999998284,6,-20,2.5,438.036675924287,567.237711082773,417.77934139225,237.250198749042,288.587995120597,437.261282457824,5054.91322816591,0.0269321597158318,54.6372497824332,0.841226360788596,0.0323404324281,17.2613248528236,6.26789994904255,0.673590500585857,0.709196155070323
9990,14.5184193653237,-28.6597378072949,91.000000000092,141.670530758115,90.756136745256,51.3514914436957,90.3778846673483,17.2613248528353,16.3214221465763,-25.9120197429478,15.8825455833817,-26.7510006267876,2.36906221795228,2.27691116357779,2.75025628264666,5.02716744622445,2.12200735300642,0.0152344172380091,0,27.3689633408209,49.9999999998329,6,-20,2.5,438.036675924285,567.237711082776,417.77934139227,237.250198749064,288.587995120612,437.261282457823,5054.91322816674,0.0269321597158364,54.6372497824413,0.841226360786465,0.0323404324280716,17.2613248528353,6.26789994904263,0.673590500585826,0.709196155070211
10000,14.5184193653232,-28.659737807295,91.0000000000895,141.670530758119,90.7561367452534,51.3514914436993,90.3778846673456,17.2613248528403,16.3214221465762,-25.912019742948,15.8825455833815,-26.751000626788,2.36906221795214,2.27691116357753,2.75025628264666,5.0271674462242,2.12200735300645,0.0152344172380087,0,27.3689633408247,49.9999999998374,6,-20,2.5,438.036675924285,567.237711082783,417.77934139229,237.250198749079,288.587995120625,437.261282457827,5054.91322816755,0.0269321597158409,54.6372497824493,0.841226360787346,0.0323404324281036,17.2613248528403,6.26789994904268,0.673590500585804,0.709196155070109
10010,14.5184193653228,-28.6597378072934,91.0000000000873,141.670530758124,90.7561367452512,51.3514914437034,90.3778846673432,17.2613248528475,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267883,2.36906221795195,2.2769111635773,2.7502562826466,5.0271674462239,2.12200735300649,0.0152344172380083,0,27.3689633408282,49.9999999998417,6,-20,2.5,438.036675924288,567.237711082791,417.779341392309,237.250198749098,288.587995120639,437.261282457829,5054.91322816834,0.0269321597158452,54.637249782457,0.841226360789928,0.0323404324280716,17.2613248528475,6.2678999490427,0.673590500585791,0.709196155070012
10020,14.5184193653223,-28.6597378072977,91.0000000000852,141.670530758126,90.7561367452489,51.3514914437065,90.3778846673408,17.2613248528526,16.3214221465761,-25.9120197429482,15.8825455833811,-26.7510006267886,2.36906221795182,2.27691116357704,2.75025628264652,5.02716744622357,2.12200735300646,0.015234417238008,0,27.3689633408318,49.9999999998457,6,-20,2.5,438.036675924284,567.237711082794,417.779341392327,237.250198749118,288.58799512065,437.261282457831,5054.91322816911,0.0269321597158494,54.6372497824646,0.841226360786692,0.0323404324280752,17.2613248528526,6.26789994904277,0.673590500585744,0.709196155069897
10030,14.5184193653218,-28.6597378072956,91.0000000000827,141.67053075813,90.7561367452464,51.3514914437098,90.3778846673382,17.261324852859,16.321422146576,-25.9120197429484,15.882545583381,-26.751000626789,2.36906221921306,2.27691116478918,2.7502562841109,5.02716744890008,2.12200735300653,0.0152344172461194,0,27.3689633408352,49.99999999985,6,-20,2.5,438.036675924287,567.2377110828,417.779341392344,237.250198749133,288.587995120663,437.261282457831,5054.91322816986,0.0269321597158535,54.637249782472,0.841226360789648,0.0323404324280432,17.261324852859,6.26789994904281,0.673590500585751,0.709196155447437
10040,14.5184193653214,-28.6597378072957,91.0000000000806,141.670530758133,90.7561367452443,51.3514914437135,90.3778846673359,17.2613248528667,16.3214221465759,-25.9120197429485,15.8825455833808,-26.7510006267893,2.36906221921287,2.27691116478892,2.75025628411088,5.0271674488998,2.12200735300658,0.0152344172461191,0,27.3689633408387,49.999999999854,6,-20,2.5,438.036675924289,567.237711082806,417.779341392364,237.250198749151,288.587995120675,437.261282457837,5054.91322817059,0.0269321597158576,54.637249782479,0.841226360790507,0.0323404324280965,17.2613248528667,6.26789994904284,0.673590500585726,0.709196155447344
10050,14.5184193653209,-28.6597378072973,91.0000000000784,141.670530758137,90.756136745242,51.351491443717,90.3778846673335,17.2613248528713,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.36906221795132,2.27691116357632,2.75025628264641,5.02716744622273,2.12200735300656,0.015234417238007,0,27.3689633408418,49.9999999998577,6,-20,2.5,438.036675924288,567.237711082811,417.779341392381,237.250198749168,288.587995120689,437.261282457838,5054.91322817129,0.0269321597158615,54.6372497824861,0.841226360789872,0.0323404324280716,17.2613248528713,6.26789994904291,0.673590500585698,0.709196155069631
10060,14.5184193653205,-28.6597378072994,91.0000000000747,141.670530758141,90.7561367452382,51.3514914437196,90.3778846673297,17.2613248528801,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221795118,2.27691116357605,2.7502562826464,5.02716744622245,2.12200735300657,0.0152344172380066,0,27.3689633408446,49.9999999998613,6,-20,2.5,438.036675924287,567.237711082817,417.7793413924,237.250198749182,288.587995120711,437.261282457857,5054.91322817199,0.0269321597158651,54.6372497824942,0.841226360788589,0.0323404324280716,17.2613248528801,6.26789994904282,0.673590500585647,0.709196155069527
10070,14.5184193653201,-28.6597378072989,91.0000000000736,141.67053075814,90.756136745237,51.3514914437233,90.3778846673284,17.261324852885,16.3214221465757,-25.912019742949,15.8825455833803,-26.7510006267902,2.36906221668954,2.27691116236344,2.75025628118195,5.02716744354539,2.12200735300663,0.0152344172298947,0,27.3689633408479,49.9999999998646,6,-20,2.5,438.036675924287,567.237711082817,417.779341392415,237.250198749199,288.587995120714,437.261282457847,5054.91322817266,0.0269321597158687,54.6372497824999,0.841226360790017,0.0323404324281,17.261324852885,6.26789994904292,0.673590500585669,0.709196154691833
10080,14.5184193653197,-28.6597378072995,91.0000000000721,141.670530758144,90.7561367452355,51.3514914437259,90.3778846673267,17.2613248528897,16.3214221465756,-25.9120197429491,15.8825455833802,-26.7510006267905,2.36906221795085,2.27691116357564,2.75025628264628,5.02716744622193,2.12200735300664,0.0152344172380062,0,27.3689633408511,49.9999999998684,6,-20,2.5,438.036675924288,567.237711082823,417.77934139243,237.250198749215,288.587995120723,437.261282457846,5054.91322817332,0.0269321597158723,54.6372497825059,0.841226360790273,0.0323404324281,17.2613248528897,6.26789994904299,0.673590500585647,0.70919615506937
10090,14.5184193653193,-28.6597378072998,91.0000000000709,141.670530758148,90.7561367452343,51.3514914437291,90.3778846673254,17.2613248528927,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267908,2.36906221795075,2.27691116357548,2.75025628264627,5.02716744622175,2.12200735300665,0.015234417238006,0,27.368963340854,49.9999999998721,6,-20,2.5,438.036675924288,567.237711082829,417.779341392444,237.250198749227,288.587995120734,437.261282457849,5054.91322817396,0.0269321597158759,54.6372497825119,0.841226360790813,0.0323404324280965,17.2613248528927,6.26789994904308,0.673590500585626,0.709196155069294
10100,14.5184193653189,-28.6597378072993,91.0000000000691,141.670530758151,90.7561367452324,51.3514914437324,90.3778846673234,17.2613248528992,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.3690622179506,2.27691116357523,2.75025628264625,5.02716744622148,2.12200735300668,0.0152344172380057,0,27.3689633408568,49.9999999998756,6,-20,2.5,438.036675924288,567.237711082832,417.77934139246,237.250198749242,288.587995120744,437.261282457847,5054.91322817458,0.0269321597158793,54.6372497825179,0.841226360792064,0.0323404324280752,17.2613248528992,6.26789994904313,0.673590500585634,0.709196155069219
10110,14.5184193653185,-28.6597378072985,91.0000000000674,141.670530758153,90.7561367452306,51.3514914437348,90.3778846673215,17.2613248529058,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267913,2.36906221668899,2.27691116236269,2.75025628118176,5.02716744354445,2.12200735300673,0.0152344172298937,0,27.3689633408595,49.9999999998789,6,-20,2.5,438.036675924291,567.237711082837,417.779341392474,237.250198749258,288.587995120753,437.261282457849,5054.91322817519,0.0269321597158827,54.6372497825238,0.841226360793542,0.0323404324280716,17.2613248529058,6.26789994904318,0.673590500585626,0.70919615469153
10120,14.5184193653181,-28.6597378073041,91.0000000000657,141.670530758154,90.7561367452289,51.3514914437379,90.3778846673198,17.2613248529086,16.3214221465754,-25.9120197429496,15.8825455833796,-26.7510006267916,2.36906221795035,2.27691116357483,2.75025628264617,5.02716744622101,2.1220073530067,0.0152344172380053,0,27.3689633408623,49.999999999882,6,-20,2.5,438.036675924287,567.237711082838,417.779341392489,237.25019874927,288.587995120764,437.26128245785,5054.91322817578,0.026932159715886,54.6372497825294,0.841226360788852,0.0323404324281,17.2613248529086,6.26789994904324,0.673590500585566,0.709196155069055
10130,14.5184193653178,-28.6597378073014,91.0000000000643,141.670530758157,90.7561367452274,51.3514914437406,90.3778846673182,17.2613248529149,16.3214221465753,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221795021,2.27691116357466,2.75025628264617,5.02716744622083,2.12200735300675,0.0152344172380051,0,27.3689633408648,49.9999999998851,6,-20,2.5,438.036675924289,567.237711082843,417.779341392503,237.250198749281,288.587995120772,437.26128245785,5054.91322817635,0.0269321597158891,54.637249782535,0.841226360792177,0.0323404324281,17.2613248529149,6.26789994904327,0.673590500585582,0.709196155068998
10140,14.5184193653175,-28.6597378073013,91.0000000000623,141.670530758162,90.7561367452254,51.3514914437429,90.3778846673161,17.2613248529178,16.3214221465753,-25.9120197429497,15.8825455833794,-26.751000626792,2.36906221921153,2.27691116478687,2.75025628411052,5.02716744889739,2.12200735300676,0.0152344172461165,0,27.3689633408675,49.9999999998883,6,-20,2.5,438.03667592429,567.237711082849,417.779341392516,237.250198749295,288.587995120783,437.261282457851,5054.91322817691,0.0269321597158923,54.6372497825406,0.841226360792941,0.0323404324280965,17.2613248529178,6.26789994904326,0.67359050058556,0.709196155446542
10150,14.5184193653171,-28.6597378073036,91.0000000000609,141.670530758162,90.7561367452239,51.3514914437457,90.3778846673145,17.2613248529229,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267923,2.36906221794997,2.27691116357428,2.75025628264614,5.02716744622042,2.1220073530068,0.0152344172380046,0,27.36896334087,49.9999999998913,6,-20,2.5,438.036675924289,567.23771108285,417.77934139253,237.250198749305,288.58799512079,437.261282457853,5054.91322817745,0.0269321597158953,54.6372497825459,0.841226360791438,0.0323404324280467,17.2613248529229,6.26789994904334,0.673590500585543,0.709196155068851
10160,14.5184193653168,-28.6597378073057,91.0000000000593,141.670530758165,90.7561367452224,51.3514914437483,90.3778846673128,17.2613248529314,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221668846,2.27691116236176,2.75025628118163,5.02716744354339,2.12200735300675,0.0152344172298926,0,27.3689633408723,49.9999999998941,6,-20,2.5,438.036675924287,567.237711082855,417.779341392542,237.250198749321,288.5879951208,437.261282457855,5054.91322817798,0.0269321597158982,54.6372497825511,0.841226360790021,0.0323404324280681,17.2613248529314,6.26789994904336,0.673590500585503,0.709196154691152
10170,14.5184193653165,-28.6597378073042,91.0000000000576,141.670530758166,90.7561367452206,51.3514914437505,90.377884667311,17.2613248529344,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267927,2.36906221542686,2.27691116114919,2.75025627971722,5.02716744086641,2.12200735300681,0.0152344172217806,0,27.3689633408747,49.9999999998968,6,-20,2.5,438.036675924289,567.237711082858,417.779341392556,237.250198749332,288.587995120809,437.261282457856,5054.91322817849,0.0269321597159011,54.6372497825562,0.84122636079212,0.0323404324280716,17.2613248529344,6.26789994904337,0.673590500585511,0.709196154313475
10180,14.5184193653161,-28.6597378073055,91.000000000056,141.670530758168,90.756136745219,51.3514914437533,90.3778846673093,17.2613248529382,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.36906221794965,2.27691116357376,2.75025628264602,5.02716744621978,2.12200735300681,0.0152344172380039,0,27.3689633408773,49.9999999998996,6,-20,2.5,438.036675924288,567.237711082861,417.779341392569,237.250198749344,288.587995120817,437.261282457858,5054.913228179,0.0269321597159039,54.6372497825612,0.84122636079152,0.0323404324280432,17.2613248529382,6.26789994904343,0.673590500585494,0.709196155068652
10190,14.5184193653159,-28.6597378073066,91.0000000000546,141.670530758172,90.7561367452174,51.3514914437553,90.3778846673077,17.2613248529419,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.36906221794957,2.27691116357362,2.75025628264598,5.0271674462196,2.12200735300681,0.0152344172380036,0,27.3689633408794,49.9999999999023,6,-20,2.5,438.036675924289,567.237711082866,417.77934139258,237.250198749355,288.587995120826,437.261282457858,5054.91322817948,0.0269321597159066,54.6372497825661,0.841226360791037,0.0323404324280716,17.2613248529419,6.26789994904342,0.673590500585457,0.709196155068576
10200,14.5184193653156,-28.6597378073066,91.0000000000529,141.670530758173,90.7561367452158,51.3514914437569,90.3778846673059,17.2613248529484,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267933,2.36906221794942,2.27691116357347,2.75025628264593,5.02716744621939,2.12200735300685,0.0152344172380034,0,27.3689633408816,49.9999999999049,6,-20,2.5,438.03667592429,567.237711082869,417.779341392591,237.250198749367,288.587995120832,437.261282457859,5054.91322817996,0.0269321597159092,54.6372497825709,0.841226360791524,0.0323404324280361,17.2613248529484,6.26789994904344,0.673590500585445,0.709196155068518
10210,14.5184193653152,-28.6597378073089,91.0000000000514,141.670530758174,90.7561367452142,51.3514914437591,90.3778846673043,17.2613248529501,16.3214221465749,-25.9120197429504,15.8825455833786,-26.7510006267935,2.36906221542647,2.27691116114856,2.75025627971707,5.02716744086563,2.12200735300683,0.0152344172217797,0,27.3689633408837,49.9999999999073,6,-20,2.5,438.036675924288,567.237711082871,417.779341392602,237.250198749378,288.587995120842,437.261282457861,5054.91322818042,0.0269321597159118,54.6372497825755,0.84122636078996,0.0323404324281,17.2613248529501,6.26789994904351,0.673590500585427,0.709196154313216
10220,14.518419365315,-28.6597378073064,91.0000000000504,141.670530758177,90.7561367452132,51.3514914437614,90.3778846673031,17.2613248529523,16.3214221465749,-25.9120197429505,15.8825455833785,-26.7510006267938,2.36906221794924,2.27691116357315,2.75025628264592,5.02716744621907,2.12200735300687,0.0152344172380031,0,27.3689633408856,49.9999999999096,6,-20,2.5,438.036675924289,567.237711082874,417.779341392614,237.250198749386,288.587995120848,437.261282457864,5054.91322818087,0.0269321597159143,54.6372497825798,0.841226360793026,0.0323404324280716,17.2613248529523,6.26789994904352,0.673590500585451,0.709196155068414
10230,14.5184193653147,-28.6597378073085,91.0000000000488,141.670530758178,90.7561367452115,51.3514914437635,90.3778846673014,17.261324852956,16.3214221465748,-25.9120197429506,15.8825455833784,-26.7510006267939,2.36906221794914,2.27691116357299,2.75025628264589,5.02716744621888,2.12200735300689,0.0152344172380029,0,27.3689633408878,49.999999999912,6,-20,2.5,438.036675924289,567.237711082877,417.779341392625,237.250198749396,288.587995120858,437.261282457864,5054.91322818131,0.0269321597159168,54.6372497825843,0.841226360791463,0.0323404324280787,17.261324852956,6.26789994904354,0.673590500585415,0.709196155068349
10240,14.5184193653144,-28.6597378073081,91.0000000000475,141.67053075818,90.7561367452102,51.3514914437659,90.3778846673,17.2613248529591,16.3214221465748,-25.9120197429506,15.8825455833783,-26.7510006267941,2.36906221794904,2.27691116357284,2.75025628264586,5.0271674462187,2.12200735300691,0.0152344172380027,0,27.3689633408897,49.9999999999142,6,-20,2.5,438.03667592429,567.23771108288,417.779341392636,237.250198749407,288.587995120866,437.261282457866,5054.91322818174,0.0269321597159191,54.6372497825885,0.841226360792376,0.0323404324280716,17.2613248529591,6.26789994904358,0.673590500585416,0.7091961550683
10250,14.5184193653142,-28.6597378073076,91.0000000000465,141.670530758182,90.7561367452092,51.3514914437675,90.3778846672989,17.2613248529626,16.3214221465747,-25.9120197429507,15.8825455833782,-26.7510006267943,2.36906221794893,2.27691116357272,2.7502562826458,5.02716744621852,2.12200735300692,0.0152344172380025,0,27.3689633408916,49.9999999999166,6,-20,2.5,438.036675924291,567.237711082883,417.779341392645,237.250198749419,288.587995120872,437.261282457868,5054.91322818216,0.0269321597159214,54.6372497825925,0.841226360793453,0.0323404324281,17.2613248529626,6.2678999490436,0.67359050058541,0.709196155068246
10260,14.5184193653139,-28.65973780731,91.000000000045,141.670530758184,90.7561367452076,51.3514914437694,90.3778846672974,17.2613248529678,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221794888,2.27691116357257,2.7502562826458,5.02716744621837,2.12200735300691,0.0152344172380024,0,27.3689633408936,49.9999999999189,6,-20,2.5,438.036675924289,567.237711082886,417.779341392656,237.250198749427,288.587995120881,437.26128245787,5054.91322818257,0.0269321597159237,54.6372497825966,0.841226360791527,0.0323404324280716,17.2613248529678,6.26789994904363,0.673590500585374,0.70919615506819
10270,14.5184193653137,-28.6597378073107,91.0000000000435,141.670530758184,90.7561367452061,51.351491443771,90.3778846672957,17.2613248529709,16.3214221465747,-25.9120197429509,15.882545583378,-26.7510006267946,2.3690622192102,2.27691116478478,2.75025628411022,5.02716744889501,2.12200735300695,0.0152344172461139,0,27.3689633408954,49.999999999921,6,-20,2.5,438.036675924289,567.237711082887,417.779341392666,237.250198749434,288.587995120887,437.26128245787,5054.91322818296,0.0269321597159259,54.6372497826005,0.841226360791435,0.0323404324280716,17.2613248529709,6.26789994904361,0.673590500585367,0.709196155445752
10280,14.5184193653134,-28.659737807308,91.0000000000423,141.670530758186,90.7561367452048,51.3514914437728,90.3778846672944,17.2613248529757,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267948,2.3690622192101,2.27691116478465,2.75025628411016,5.02716744889481,2.12200735300696,0.0152344172461138,0,27.3689633408972,49.9999999999231,6,-20,2.5,438.03667592429,567.23771108289,417.779341392676,237.250198749446,288.587995120895,437.26128245787,5054.91322818335,0.026932159715928,54.6372497826042,0.841226360794536,0.0323404324281,17.2613248529757,6.26789994904366,0.673590500585394,0.709196155445725
10290,14.5184193653132,-28.6597378073112,91.0000000000413,141.670530758186,90.7561367452038,51.3514914437748,90.3778846672933,17.2613248529764,16.3214221465746,-25.9120197429511,15.8825455833779,-26.751000626795,2.36906221794859,2.27691116357216,2.75025628264572,5.02716744621788,2.12200735300696,0.0152344172380019,0,27.3689633408989,49.9999999999251,6,-20,2.5,438.036675924289,567.237711082891,417.779341392684,237.250198749455,288.5879951209,437.261282457872,5054.91322818372,0.02693215971593,54.6372497826079,0.841226360791921,0.0323404324280503,17.2613248529764,6.26789994904367,0.673590500585356,0.709196155068041
10300,14.5184193653129,-28.6597378073116,91.0000000000406,141.670530758189,90.7561367452031,51.3514914437765,90.3778846672926,17.2613248529793,16.3214221465746,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221920996,2.27691116478442,2.75025628411013,5.02716744889455,2.12200735300697,0.0152344172461135,0,27.3689633409004,49.9999999999271,6,-20,2.5,438.03667592429,567.237711082895,417.779341392693,237.250198749463,288.587995120906,437.261282457872,5054.91322818408,0.0269321597159321,54.6372497826115,0.841226360791953,0.0323404324280432,17.2613248529793,6.26789994904376,0.673590500585338,0.70919615544562
10310,14.5184193653127,-28.6597378073103,91.0000000000393,141.67053075819,90.7561367452018,51.3514914437779,90.3778846672912,17.2613248529832,16.3214221465745,-25.9120197429511,15.8825455833777,-26.7510006267953,2.36906221794842,2.27691116357192,2.75025628264572,5.02716744621764,2.12200735300701,0.0152344172380016,0,27.368963340902,49.9999999999289,6,-20,2.5,438.03667592429,567.237711082896,417.779341392702,237.250198749469,288.587995120908,437.261282457872,5054.91322818444,0.026932159715934,54.637249782615,0.841226360793712,0.0323404324280716,17.2613248529832,6.26789994904375,0.673590500585358,0.709196155067961
10320,14.5184193653125,-28.6597378073122,91.000000000038,141.670530758192,90.7561367452005,51.3514914437797,90.3778846672899,17.2613248529873,16.3214221465745,-25.9120197429512,15.8825455833776,-26.7510006267954,2.36906221668696,2.27691116235943,2.75025628118128,5.02716744354071,2.12200735300697,0.0152344172298896,0,27.3689633409037,49.9999999999307,6,-20,2.5,438.036675924288,567.2377110829,417.779341392711,237.250198749479,288.587995120918,437.261282457878,5054.91322818478,0.0269321597159359,54.6372497826185,0.841226360792291,0.0323404324281,17.2613248529873,6.26789994904375,0.673590500585325,0.709196154690284
10330,14.5184193653123,-28.6597378073117,91.0000000000373,141.670530758193,90.7561367451997,51.3514914437813,90.377884667289,17.2613248529891,16.3214221465745,-25.9120197429513,15.8825455833776,-26.7510006267956,2.36906222047116,2.27691116599644,2.75025628557448,5.02716745157092,2.12200735300701,0.0152344172542248,0,27.3689633409051,49.9999999999326,6,-20,2.5,438.03667592429,567.237711082902,417.779341392719,237.250198749486,288.587995120923,437.261282457874,5054.91322818512,0.0269321597159378,54.6372497826218,0.8412263607932,0.0323404324280716,17.2613248529891,6.26789994904379,0.673590500585324,0.709196155823109
