time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10340,14.5184193653121,-28.6597378073115,91.0000000000362,141.670530758196,90.7561367451987,51.3514914437829,90.3778846672879,17.2613248529906,16.3214221465744,-25.9120197429513,15.8825455833775,-26.7510006267957,2.36906221668677,2.27691116235923,2.75025628118126,5.02716744354049,2.12200735300704,0.0152344172298894,0,27.3689633409068,49.9999999999343,6,-20,2.5,438.036675924292,567.237711082905,417.779341392727,237.250198749493,288.587995120929,437.261282457876,5054.91322818544,0.0269321597159396,54.637249782625,0.84122636079374,0.0323404324280716,17.2613248529906,6.2678999490438,0.67359050058531,0.709196154690209
10350,14.5184193653119,-28.6597378073116,91.0000000000351,141.670530758197,90.7561367451975,51.3514914437849,90.3778846672866,17.2613248529935,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267958,2.36906221794815,2.27691116357148,2.75025628264563,5.02716744621712,2.12200735300703,0.015234417238001,0,27.3689633409084,49.999999999936,6,-20,2.5,438.036675924291,567.237711082907,417.779341392735,237.250198749501,288.587995120936,437.261282457879,5054.91322818576,0.0269321597159414,54.6372497826281,0.841226360794106,0.0323404324280716,17.2613248529935,6.26789994904381,0.673590500585307,0.709196155067789
10360,14.5184193653118,-28.6597378073123,91.0000000000342,141.670530758198,90.7561367451966,51.3514914437848,90.3778846672857,17.2613248529969,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267959,2.36906221668665,2.27691116235903,2.75025628118119,5.02716744354022,2.12200735300704,0.0152344172298891,0,27.3689633409097,49.9999999999379,6,-20,2.5,438.03667592429,567.237711082909,417.779341392741,237.250198749508,288.587995120939,437.261282457878,5054.91322818607,0.0269321597159431,54.6372497826311,0.841226360793712,0.0323404324281,17.2613248529969,6.26789994904379,0.673590500585293,0.709196154690121
10370,14.5184193653116,-28.6597378073115,91.0000000000334,141.670530758199,90.7561367451957,51.3514914437871,90.3778846672848,17.2613248530004,16.3214221465744,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794799,2.2769111635713,2.75025628264559,5.02716744621689,2.12200735300708,0.0152344172380007,0,27.368963340911,49.9999999999394,6,-20,2.5,438.036675924292,567.237711082911,417.779341392749,237.250198749515,288.587995120945,437.261282457877,5054.91322818637,0.0269321597159447,54.637249782634,0.84122636079482,0.0323404324280716,17.2613248530004,6.26789994904382,0.673590500585296,0.709196155067708
10380,14.5184193653114,-28.6597378073134,91.0000000000324,141.670530758199,90.7561367451947,51.3514914437881,90.3778846672837,17.2613248530031,16.3214221465743,-25.9120197429515,15.8825455833772,-26.7510006267962,2.36906221794792,2.27691116357117,2.75025628264559,5.02716744621676,2.12200735300708,0.0152344172380007,0,27.3689633409123,49.999999999941,6,-20,2.5,438.03667592429,567.23771108291,417.779341392756,237.250198749521,288.587995120949,437.261282457879,5054.91322818666,0.0269321597159464,54.6372497826369,0.841226360793399,0.0323404324280716,17.2613248530031,6.26789994904384,0.673590500585285,0.709196155067669
10390,14.5184193653112,-28.6597378073128,91.0000000000316,141.670530758201,90.7561367451938,51.3514914437901,90.3778846672828,17.2613248530063,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267964,2.36906221668645,2.2769111623587,2.75025628118114,5.02716744353985,2.12200735300706,0.0152344172298887,0,27.3689633409138,49.9999999999426,6,-20,2.5,438.036675924291,567.237711082914,417.779341392765,237.25019874953,288.587995120954,437.261282457881,5054.91322818695,0.0269321597159479,54.6372497826396,0.841226360794337,0.0323404324280432,17.2613248530063,6.26789994904387,0.673590500585277,0.709196154690013
10400,14.518419365311,-28.6597378073128,91.0000000000308,141.670530758203,90.7561367451931,51.3514914437913,90.377884667282,17.2613248530079,16.3214221465743,-25.9120197429517,15.8825455833771,-26.7510006267964,2.36906221920927,2.27691116478337,2.75025628410997,5.02716744889334,2.12200735300708,0.0152344172461121,0,27.3689633409149,49.9999999999441,6,-20,2.5,438.036675924291,567.237711082917,417.779341392771,237.250198749534,288.58799512096,437.261282457878,5054.91322818722,0.0269321597159495,54.6372497826425,0.841226360794735,0.0323404324280716,17.2613248530079,6.2678999490439,0.673590500585268,0.709196155445222
10410,14.5184193653109,-28.6597378073131,91.0000000000299,141.670530758206,90.7561367451921,51.351491443792,90.377884667281,17.2613248530099,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906222047067,2.27691116599568,2.75025628557432,5.02716745157,2.12200735300706,0.0152344172542237,0,27.3689633409163,49.9999999999457,6,-20,2.5,438.036675924292,567.237711082921,417.779341392777,237.250198749542,288.587995120964,437.261282457882,5054.91322818749,0.026932159715951,54.6372497826452,0.841226360794735,0.0323404324280965,17.2613248530099,6.26789994904388,0.673590500585249,0.709196155822802
10420,14.5184193653107,-28.6597378073122,91.0000000000289,141.670530758206,90.7561367451911,51.3514914437932,90.37788466728,17.2613248530121,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267967,2.36906221794772,2.27691116357083,2.75025628264553,5.02716744621636,2.12200735300709,0.0152344172380001,0,27.3689633409174,49.9999999999472,6,-20,2.5,438.036675924292,567.237711082922,417.779341392784,237.250198749546,288.587995120968,437.261282457882,5054.91322818776,0.0269321597159524,54.6372497826479,0.841226360795929,0.0323404324280432,17.2613248530121,6.2678999490439,0.673590500585259,0.709196155067536
10430,14.5184193653105,-28.6597378073146,91.0000000000278,141.670530758206,90.75613674519,51.3514914437942,90.3778846672788,17.2613248530142,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221920911,2.2769111647831,2.75025628410991,5.02716744889301,2.12200735300708,0.0152344172461117,0,27.3689633409188,49.9999999999486,6,-20,2.5,438.03667592429,567.237711082922,417.77934139279,237.250198749553,288.587995120971,437.261282457885,5054.91322818801,0.0269321597159538,54.6372497826504,0.841226360793939,0.0323404324280681,17.2613248530142,6.26789994904391,0.673590500585237,0.709196155445113
10440,14.5184193653104,-28.6597378073143,91.0000000000275,141.670530758206,90.7561367451896,51.3514914437953,90.3778846672784,17.2613248530141,16.3214221465741,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794757,2.27691116357064,2.75025628264547,5.02716744621612,2.12200735300712,0.0152344172379999,0,27.3689633409195,49.9999999999499,6,-20,2.5,438.036675924292,567.237711082922,417.779341392795,237.250198749559,288.587995120975,437.261282457884,5054.91322818826,0.0269321597159552,54.6372497826528,0.841226360794565,0.0323404324281,17.2613248530141,6.26789994904393,0.673590500585239,0.709196155067463
10450,14.5184193653102,-28.6597378073126,91.0000000000266,141.670530758208,90.7561367451887,51.351491443797,90.3778846672774,17.2613248530188,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794751,2.27691116357057,2.75025628264545,5.02716744621603,2.12200735300714,0.0152344172379998,0,27.3689633409208,49.9999999999509,6,-20,2.5,438.036675924293,567.237711082925,417.779341392802,237.250198749566,288.587995120979,437.261282457882,5054.9132281885,0.0269321597159565,54.6372497826551,0.841226360796576,0.0323404324280681,17.2613248530188,6.26789994904396,0.673590500585253,0.709196155067446
10460,14.5184193653101,-28.6597378073139,91.0000000000258,141.670530758208,90.7561367451879,51.3514914437978,90.3778846672766,17.2613248530198,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.3690622192089,2.27691116478285,2.75025628410983,5.02716744889268,2.12200735300714,0.0152344172461115,0,27.3689633409219,49.9999999999524,6,-20,2.5,438.036675924292,567.237711082926,417.779341392808,237.250198749572,288.587995120985,437.261282457888,5054.91322818874,0.0269321597159578,54.6372497826575,0.841226360795616,0.0323404324280716,17.2613248530198,6.26789994904395,0.673590500585233,0.70919615544503
10470,14.5184193653099,-28.6597378073147,91.0000000000254,141.67053075821,90.7561367451875,51.3514914437993,90.3778846672761,17.2613248530237,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794746,2.27691116357042,2.75025628264541,5.02716744621583,2.12200735300711,0.0152344172379996,0,27.368963340923,49.9999999999535,6,-20,2.5,438.036675924291,567.237711082929,417.779341392814,237.250198749578,288.587995120989,437.261282457887,5054.91322818897,0.026932159715959,54.6372497826597,0.841226360795019,0.0323404324280396,17.2613248530237,6.267899949044,0.673590500585222,0.709196155067378
10480,14.5184193653098,-28.6597378073151,91.0000000000246,141.67053075821,90.7561367451868,51.3514914438004,90.3778846672754,17.2613248530275,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267973,2.36906221794738,2.27691116357031,2.75025628264543,5.02716744621574,2.12200735300714,0.0152344172379995,0,27.3689633409241,49.9999999999548,6,-20,2.5,438.036675924292,567.237711082929,417.77934139282,237.250198749582,288.587995120994,437.261282457889,5054.9132281892,0.0269321597159603,54.6372497826618,0.841226360794884,0.0323404324280716,17.2613248530275,6.26789994904399,0.673590500585216,0.709196155067345
10490,14.5184193653097,-28.6597378073175,91.0000000000244,141.670530758212,90.7561367451864,51.3514914438009,90.377884667275,17.2613248530258,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906222047024,2.27691116599504,2.75025628557422,5.02716745156926,2.12200735300714,0.015234417254223,0,27.3689633409249,49.999999999956,6,-20,2.5,438.036675924291,567.237711082931,417.779341392822,237.250198749585,288.587995120998,437.261282457887,5054.91322818942,0.0269321597159615,54.6372497826638,0.841226360792881,0.0323404324281,17.2613248530258,6.26789994904402,0.673590500585177,0.709196155822548
10500,14.5184193653095,-28.6597378073169,91.0000000000238,141.670530758214,90.7561367451858,51.3514914438019,90.3778846672744,17.2613248530253,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.36906221668591,2.27691116235785,2.75025628118104,5.02716744353889,2.12200735300714,0.0152344172298876,0,27.3689633409257,49.999999999957,6,-20,2.5,438.03667592429,567.237711082934,417.779341392829,237.250198749587,288.587995121,437.261282457886,5054.91322818963,0.0269321597159627,54.6372497826659,0.841226360793684,0.0323404324280752,17.2613248530253,6.26789994904407,0.673590500585184,0.709196154689666
10510,14.5184193653094,-28.6597378073158,91.000000000023,141.670530758214,90.756136745185,51.3514914438031,90.3778846672735,17.2613248530284,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.3690622192087,2.27691116478252,2.75025628410981,5.02716744889233,2.12200735300717,0.015234417246111,0,27.368963340927,49.9999999999584,6,-20,2.5,438.036675924292,567.237711082935,417.779341392834,237.250198749594,288.587995121004,437.261282457888,5054.91322818984,0.0269321597159638,54.637249782668,0.841226360795069,0.0323404324280645,17.2613248530284,6.26789994904405,0.673590500585191,0.709196155444884
10520,14.5184193653092,-28.6597378073175,91.0000000000223,141.670530758213,90.7561367451844,51.3514914438042,90.3778846672728,17.2613248530325,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221668575,2.27691116235768,2.75025628118094,5.02716744353862,2.12200735300717,0.0152344172298875,0,27.3689633409279,49.9999999999593,6,-20,2.5,438.036675924291,567.237711082932,417.779341392838,237.250198749602,288.587995121007,437.261282457892,5054.91322819004,0.0269321597159649,54.6372497826699,0.841226360793733,0.0323404324280432,17.2613248530325,6.26789994904409,0.67359050058519,0.709196154689619
10530,14.5184193653092,-28.6597378073156,91.000000000022,141.670530758217,90.756136745184,51.3514914438051,90.3778846672724,17.2613248530351,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267977,2.36906221668575,2.27691116235766,2.75025628118097,5.02716744353863,2.12200735300717,0.0152344172298873,0,27.3689633409288,49.9999999999605,6,-20,2.5,438.036675924292,567.237711082938,417.779341392843,237.250198749604,288.58799512101,437.261282457889,5054.91322819024,0.026932159715966,54.6372497826718,0.841226360795787,0.0323404324280716,17.2613248530351,6.26789994904407,0.673590500585181,0.709196154689592
10540,14.5184193653091,-28.6597378073165,91.0000000000214,141.670530758218,90.7561367451834,51.3514914438062,90.3778846672718,17.2613248530332,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221668572,2.27691116235758,2.75025628118098,5.02716744353856,2.12200735300716,0.0152344172298872,0,27.3689633409295,49.9999999999615,6,-20,2.5,438.036675924291,567.23771108294,417.779341392849,237.250198749608,288.587995121013,437.261282457887,5054.91322819043,0.0269321597159671,54.6372497826737,0.841226360795076,0.0323404324280361,17.2613248530332,6.26789994904407,0.673590500585165,0.709196154689561
10550,14.5184193653089,-28.6597378073152,91.000000000021,141.670530758219,90.756136745183,51.3514914438069,90.3778846672714,17.2613248530358,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221920855,2.27691116478227,2.75025628410976,5.02716744889203,2.12200735300717,0.0152344172461107,0,27.3689633409305,49.9999999999625,6,-20,2.5,438.036675924292,567.237711082941,417.779341392853,237.250198749614,288.587995121017,437.261282457891,5054.91322819062,0.0269321597159681,54.6372497826755,0.841226360796725,0.0323404324280467,17.2613248530358,6.26789994904413,0.673590500585186,0.709196155444794
10560,14.5184193653088,-28.6597378073171,91.0000000000205,141.670530758219,90.7561367451825,51.3514914438077,90.3778846672708,17.2613248530363,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794709,2.27691116356985,2.75025628264533,5.02716744621518,2.12200735300717,0.0152344172379989,0,27.3689633409311,49.9999999999635,6,-20,2.5,438.036675924291,567.237711082942,417.779341392857,237.250198749617,288.587995121021,437.261282457892,5054.9132281908,0.0269321597159691,54.6372497826773,0.841226360794963,0.0323404324281,17.2613248530363,6.26789994904414,0.673590500585159,0.709196155067143
10570,14.5184193653087,-28.6597378073178,91.0000000000197,141.670530758217,90.7561367451817,51.3514914438085,90.37788466727,17.2613248530424,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221668557,2.27691116235737,2.75025628118092,5.02716744353829,2.12200735300719,0.0152344172298871,0,27.368963340932,49.9999999999644,6,-20,2.5,438.036675924291,567.23771108294,417.779341392862,237.250198749622,288.587995121022,437.261282457892,5054.91322819098,0.0269321597159701,54.637249782679,0.841226360794479,0.0323404324280716,17.2613248530424,6.26789994904413,0.673590500585162,0.709196154689497
10580,14.5184193653086,-28.6597378073179,91.0000000000194,141.670530758219,90.7561367451813,51.3514914438094,90.3778846672696,17.2613248530423,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221920841,2.27691116478207,2.75025628410972,5.02716744889179,2.1220073530072,0.0152344172461105,0,27.3689633409329,49.9999999999654,6,-20,2.5,438.036675924292,567.237711082942,417.779341392866,237.250198749626,288.587995121026,437.261282457891,5054.91322819115,0.0269321597159711,54.6372497826807,0.84122636079465,0.0323404324280716,17.2613248530423,6.26789994904415,0.673590500585151,0.709196155444714
10590,14.5184193653085,-28.659737807318,91.0000000000187,141.670530758218,90.7561367451806,51.3514914438097,90.3778846672689,17.2613248530399,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794691,2.27691116356963,2.75025628264535,5.02716744621498,2.12200735300723,0.0152344172379987,0,27.3689633409337,49.9999999999663,6,-20,2.5,438.036675924292,567.237711082942,417.77934139287,237.250198749627,288.58799512103,437.261282457891,5054.91322819131,0.026932159715972,54.6372497826823,0.84122636079482,0.0323404324281,17.2613248530399,6.26789994904415,0.673590500585155,0.709196155067075
10600,14.5184193653084,-28.6597378073167,91.0000000000182,141.67053075822,90.7561367451801,51.3514914438105,90.3778846672684,17.2613248530421,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267983,2.36906221668544,2.27691116235723,2.75025628118086,5.0271674435381,2.12200735300722,0.0152344172298869,0,27.3689633409343,49.9999999999673,6,-20,2.5,438.036675924292,567.237711082944,417.779341392872,237.250198749634,288.587995121032,437.261282457894,5054.91322819148,0.0269321597159729,54.6372497826839,0.841226360796263,0.0323404324280396,17.2613248530421,6.26789994904416,0.673590500585163,0.709196154689441
10610,14.5184193653083,-28.6597378073173,91.0000000000178,141.670530758224,90.7561367451797,51.3514914438114,90.3778846672679,17.2613248530449,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267983,2.36906221794692,2.27691116356958,2.75025628264529,5.02716744621487,2.12200735300718,0.0152344172379985,0,27.3689633409352,49.9999999999682,6,-20,2.5,438.036675924292,567.237711082949,417.779341392878,237.250198749636,288.587995121034,437.261282457893,5054.91322819163,0.0269321597159738,54.6372497826856,0.841226360795787,0.0323404324280716,17.2613248530449,6.26789994904417,0.673590500585129,0.709196155067036
10620,14.5184193653082,-28.6597378073172,91.0000000000169,141.670530758223,90.7561367451788,51.3514914438122,90.3778846672669,17.2613248530462,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221920828,2.27691116478184,2.75025628410971,5.02716744889155,2.12200735300721,0.0152344172461101,0,27.3689633409359,49.999999999969,6,-20,2.5,438.036675924292,567.237711082949,417.779341392884,237.250198749641,288.587995121037,437.261282457896,5054.91322819179,0.0269321597159746,54.6372497826872,0.841226360796153,0.0323404324280432,17.2613248530462,6.26789994904415,0.673590500585134,0.709196155444634
10630,14.5184193653081,-28.6597378073182,91.0000000000166,141.670530758221,90.7561367451785,51.3514914438127,90.3778846672666,17.2613248530454,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794677,2.27691116356941,2.75025628264531,5.02716744621472,2.12200735300725,0.0152344172379984,0,27.3689633409366,49.9999999999696,6,-20,2.5,438.036675924292,567.237711082946,417.779341392885,237.250198749642,288.587995121042,437.261282457895,5054.91322819194,0.0269321597159754,54.6372497826886,0.841226360795417,0.0323404324280432,17.2613248530454,6.26789994904417,0.673590500585143,0.709196155066996
10640,14.518419365308,-28.6597378073175,91.0000000000163,141.670530758224,90.7561367451782,51.3514914438138,90.3778846672663,17.2613248530483,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794677,2.27691116356938,2.7502562826453,5.02716744621468,2.12200735300724,0.0152344172379983,0,27.3689633409373,49.9999999999704,6,-20,2.5,438.036675924292,567.23771108295,417.77934139289,237.250198749646,288.587995121042,437.261282457894,5054.91322819208,0.0269321597159762,54.63724978269,0.84122636079627,0.0323404324280432,17.2613248530483,6.2678999490442,0.673590500585135,0.709196155066981
10650,14.5184193653079,-28.659737807318,91.0000000000157,141.670530758223,90.7561367451775,51.3514914438144,90.3778846672656,17.2613248530494,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221794671,2.27691116356932,2.75025628264529,5.02716744621461,2.12200735300726,0.0152344172379983,0,27.3689633409379,49.9999999999712,6,-20,2.5,438.036675924293,567.237711082949,417.779341392893,237.250198749649,288.587995121044,437.261282457896,5054.91322819223,0.026932159715977,54.6372497826914,0.841226360795925,0.0323404324280432,17.2613248530494,6.2678999490442,0.673590500585137,0.709196155066964
10660,14.5184193653078,-28.6597378073188,91.0000000000154,141.670530758225,90.7561367451772,51.3514914438154,90.3778846672653,17.2613248530501,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221668529,2.27691116235693,2.75025628118086,5.02716744353779,2.12200735300723,0.0152344172298864,0,27.3689633409385,49.9999999999719,6,-20,2.5,438.036675924292,567.237711082952,417.779341392896,237.250198749653,288.587995121046,437.261282457897,5054.91322819237,0.0269321597159778,54.6372497826927,0.841226360795389,0.0323404324280929,17.2613248530501,6.26789994904422,0.673590500585116,0.709196154689318
10670,14.5184193653077,-28.6597378073179,91.000000000015,141.670530758226,90.7561367451768,51.3514914438158,90.3778846672649,17.2613248530533,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794667,2.27691116356924,2.75025628264524,5.02716744621447,2.12200735300724,0.0152344172379981,0,27.3689633409393,49.9999999999727,6,-20,2.5,438.036675924293,567.237711082953,417.779341392901,237.250198749659,288.587995121049,437.261282457894,5054.91322819251,0.0269321597159785,54.637249782694,0.841226360796355,0.0323404324280467,17.2613248530533,6.26789994904424,0.673590500585125,0.709196155066927
10680,14.5184193653077,-28.6597378073187,91.0000000000143,141.670530758226,90.7561367451761,51.351491443816,90.3778846672642,17.2613248530541,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794664,2.27691116356919,2.75025628264526,5.02716744621445,2.12200735300726,0.0152344172379981,0,27.3689633409399,49.9999999999734,6,-20,2.5,438.036675924292,567.237711082953,417.779341392903,237.250198749659,288.587995121051,437.261282457897,5054.91322819264,0.0269321597159793,54.6372497826953,0.841226360795702,0.0323404324281,17.2613248530541,6.26789994904419,0.673590500585114,0.709196155066905
10690,14.5184193653075,-28.6597378073197,91.0000000000142,141.670530758225,90.7561367451761,51.3514914438167,90.3778846672641,17.2613248530552,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906221794662,2.27691116356916,2.75025628264522,5.02716744621438,2.12200735300725,0.0152344172379981,0,27.3689633409402,49.9999999999739,6,-20,2.5,438.036675924292,567.237711082953,417.779341392905,237.250198749664,288.587995121053,437.261282457896,5054.91322819277,0.0269321597159799,54.6372497826965,0.841226360794991,0.0323404324280645,17.2613248530552,6.26789994904427,0.673590500585109,0.709196155066894
10700,14.5184193653075,-28.6597378073188,91.0000000000141,141.670530758228,90.7561367451759,51.3514914438175,90.3778846672639,17.2613248530543,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794664,2.27691116356915,2.75025628264525,5.02716744621439,2.12200735300723,0.015234417237998,0,27.3689633409409,49.9999999999749,6,-20,2.5,438.036675924291,567.237711082956,417.779341392908,237.250198749664,288.587995121057,437.261282457897,5054.9132281929,0.0269321597159806,54.6372497826978,0.841226360796071,0.0323404324280432,17.2613248530543,6.26789994904426,0.67359050058511,0.709196155066875
10710,14.5184193653074,-28.6597378073189,91.0000000000134,141.670530758228,90.7561367451752,51.3514914438185,90.3778846672631,17.2613248530557,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794656,2.27691116356908,2.75025628264519,5.02716744621426,2.12200735300725,0.0152344172379979,0,27.3689633409416,49.9999999999756,6,-20,2.5,438.036675924294,567.237711082957,417.779341392913,237.250198749672,288.587995121058,437.261282457896,5054.91322819302,0.0269321597159813,54.637249782699,0.841226360796099,0.0323404324280432,17.2613248530557,6.26789994904426,0.673590500585093,0.70919615506686
10720,14.5184193653074,-28.6597378073189,91.0000000000131,141.670530758227,90.7561367451748,51.351491443819,90.3778846672628,17.2613248530572,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906222046941,2.27691116599377,2.75025628557407,5.02716745156783,2.12200735300727,0.0152344172542214,0,27.3689633409421,49.9999999999761,6,-20,2.5,438.036675924292,567.237711082956,417.779341392915,237.250198749669,288.587995121061,437.261282457899,5054.91322819314,0.026932159715982,54.6372497827002,0.841226360796188,0.0323404324281036,17.2613248530572,6.26789994904424,0.673590500585102,0.709196155822083
10730,14.5184193653073,-28.6597378073193,91.0000000000129,141.67053075823,90.7561367451746,51.3514914438193,90.3778846672626,17.2613248530584,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.36906221794654,2.27691116356901,2.75025628264522,5.02716744621423,2.12200735300725,0.0152344172379978,0,27.3689633409425,49.9999999999768,6,-20,2.5,438.036675924292,567.237711082959,417.779341392918,237.250198749674,288.587995121061,437.261282457899,5054.91322819325,0.0269321597159826,54.6372497827013,0.841226360796043,0.0323404324280432,17.2613248530584,6.26789994904427,0.673590500585086,0.709196155066827
10740,14.5184193653072,-28.6597378073214,91.0000000000126,141.670530758227,90.7561367451743,51.3514914438198,90.3778846672622,17.2613248530575,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221668503,2.27691116235656,2.75025628118082,5.02716744353738,2.12200735300728,0.0152344172298861,0,27.3689633409431,49.9999999999774,6,-20,2.5,438.036675924292,567.237711082956,417.779341392921,237.250198749676,288.587995121063,437.261282457899,5054.91322819337,0.0269321597159832,54.6372497827023,0.841226360794138,0.0323404324280716,17.2613248530575,6.26789994904429,0.673590500585079,0.709196154689187
10750,14.5184193653071,-28.6597378073199,91.0000000000123,141.67053075823,90.7561367451741,51.35149144382,90.377884667262,17.2613248530612,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267992,2.36906221668506,2.27691116235658,2.75025628118077,5.02716744353735,2.12200735300725,0.015234417229886,0,27.3689633409437,49.9999999999781,6,-20,2.5,438.036675924292,567.23771108296,417.779341392923,237.25019874968,288.587995121065,437.261282457899,5054.91322819347,0.0269321597159838,54.6372497827034,0.841226360795638,0.0323404324280716,17.2613248530612,6.26789994904431,0.673590500585082,0.709196154689182
10760,14.5184193653071,-28.6597378073195,91.000000000012,141.67053075823,90.7561367451738,51.3514914438212,90.3778846672617,17.2613248530627,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920789,2.27691116478126,2.75025628410961,5.02716744889087,2.12200735300727,0.0152344172461095,0,27.368963340944,49.9999999999786,6,-20,2.5,438.036675924292,567.23771108296,417.779341392926,237.250198749682,288.587995121066,437.261282457898,5054.91322819358,0.0269321597159844,54.6372497827044,0.841226360796217,0.0323404324280716,17.2613248530627,6.26789994904429,0.673590500585088,0.709196155444409
10770,14.518419365307,-28.6597378073186,91.0000000000117,141.670530758231,90.7561367451734,51.3514914438212,90.3778846672613,17.2613248530628,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221794641,2.27691116356887,2.7502562826452,5.02716744621407,2.1220073530073,0.0152344172379977,0,27.3689633409445,49.9999999999793,6,-20,2.5,438.036675924294,567.237711082961,417.779341392928,237.250198749683,288.587995121069,437.261282457901,5054.91322819368,0.026932159715985,54.6372497827054,0.841226360797208,0.0323404324281,17.2613248530628,6.26789994904431,0.673590500585092,0.709196155066783
10780,14.518419365307,-28.6597378073193,91.0000000000114,141.670530758231,90.7561367451731,51.3514914438214,90.377884667261,17.2613248530624,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794639,2.27691116356884,2.75025628264518,5.02716744621401,2.1220073530073,0.0152344172379976,0,27.368963340945,49.9999999999798,6,-20,2.5,438.036675924293,567.237711082961,417.77934139293,237.250198749686,288.587995121069,437.261282457897,5054.91322819378,0.0269321597159856,54.6372497827065,0.841226360796611,0.0323404324280752,17.2613248530624,6.26789994904429,0.673590500585083,0.709196155066761
10790,14.5184193653069,-28.6597378073206,91.0000000000111,141.670530758231,90.7561367451728,51.3514914438223,90.3778846672606,17.2613248530636,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794638,2.27691116356877,2.7502562826452,5.02716744621397,2.12200735300729,0.0152344172379976,0,27.3689633409454,49.99999999998,6,-20,2.5,438.036675924292,567.23771108296,417.779341392934,237.250198749688,288.587995121073,437.261282457902,5054.91322819388,0.0269321597159861,54.6372497827074,0.841226360795531,0.0323404324280432,17.2613248530636,6.26789994904431,0.673590500585077,0.709196155066746
10800,14.5184193653068,-28.6597378073195,91.0000000000108,141.670530758231,90.7561367451724,51.3514914438225,90.3778846672603,17.2613248530638,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920781,2.27691116478113,2.75025628410962,5.02716744889074,2.12200735300729,0.0152344172461093,0,27.3689633409459,49.9999999999806,6,-20,2.5,438.036675924292,567.237711082962,417.779341392935,237.250198749688,288.587995121075,437.261282457899,5054.91322819398,0.0269321597159866,54.6372497827083,0.841226360796696,0.0323404324280681,17.2613248530638,6.26789994904434,0.673590500585088,0.709196155444361
10810,14.5184193653067,-28.6597378073218,91.0000000000104,141.67053075823,90.7561367451721,51.3514914438232,90.3778846672599,17.2613248530653,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.36906221794633,2.2769111635687,2.75025628264517,5.02716744621387,2.12200735300729,0.0152344172379975,0,27.3689633409464,49.9999999999813,6,-20,2.5,438.036675924291,567.237711082961,417.779341392938,237.250198749693,288.587995121076,437.261282457902,5054.91322819407,0.0269321597159872,54.6372497827092,0.841226360794558,0.0323404324280716,17.2613248530653,6.26789994904435,0.673590500585069,0.70919615506672
10820,14.5184193653067,-28.6597378073204,91.0000000000104,141.670530758234,90.756136745172,51.3514914438238,90.3778846672598,17.2613248530661,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.36906221920778,2.27691116478109,2.7502562841096,5.02716744889069,2.12200735300729,0.0152344172461092,0,27.3689633409468,49.9999999999817,6,-20,2.5,438.036675924293,567.237711082965,417.77934139294,237.250198749693,288.587995121078,437.261282457899,5054.91322819416,0.0269321597159877,54.6372497827101,0.841226360795986,0.0323404324280716,17.2613248530661,6.26789994904435,0.673590500585064,0.709196155444333
10830,14.5184193653067,-28.6597378073197,91.0000000000098,141.670530758234,90.7561367451715,51.351491443824,90.3778846672593,17.2613248530699,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794633,2.27691116356869,2.75025628264514,5.02716744621383,2.12200735300727,0.0152344172379974,0,27.3689633409473,49.9999999999823,6,-20,2.5,438.036675924292,567.237711082966,417.779341392942,237.250198749697,288.587995121079,437.261282457901,5054.91322819425,0.0269321597159882,54.637249782711,0.841226360796874,0.0323404324281,17.2613248530699,6.26789994904431,0.673590500585063,0.709196155066702
10840,14.5184193653066,-28.6597378073203,91.0000000000095,141.670530758233,90.7561367451712,51.3514914438242,90.3778846672589,17.261324853067,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920773,2.27691116478103,2.75025628410955,5.02716744889058,2.12200735300729,0.0152344172461091,0,27.3689633409475,49.9999999999826,6,-20,2.5,438.036675924292,567.237711082965,417.779341392943,237.250198749698,288.58799512108,437.261282457902,5054.91322819433,0.0269321597159887,54.6372497827119,0.841226360796359,0.0323404324281071,17.261324853067,6.26789994904433,0.673590500585066,0.70919615544431
10850,14.5184193653065,-28.6597378073213,91.0000000000092,141.670530758231,90.7561367451708,51.3514914438244,90.3778846672586,17.2613248530666,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221920768,2.27691116478096,2.75025628410957,5.02716744889053,2.12200735300732,0.0152344172461091,0,27.3689633409479,49.9999999999831,6,-20,2.5,438.036675924292,567.237711082963,417.779341392946,237.2501987497,288.587995121081,437.261282457902,5054.91322819441,0.0269321597159891,54.6372497827127,0.841226360795449,0.0323404324280716,17.2613248530666,6.26789994904436,0.67359050058507,0.7091961554443
10860,14.5184193653065,-28.65973780732,91.000000000009,141.670530758235,90.7561367451706,51.3514914438246,90.3778846672584,17.2613248530697,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.2769111635686,2.75025628264513,5.02716744621373,2.12200735300728,0.0152344172379973,0,27.3689633409482,49.9999999999836,6,-20,2.5,438.036675924293,567.237711082967,417.779341392948,237.250198749703,288.587995121083,437.261282457902,5054.9132281945,0.0269321597159896,54.6372497827135,0.841226360796814,0.0323404324280716,17.2613248530697,6.26789994904434,0.673590500585062,0.709196155066672
10870,14.5184193653065,-28.6597378073221,91.0000000000087,141.670530758234,90.7561367451704,51.3514914438255,90.3778846672581,17.2613248530691,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356854,2.75025628264517,5.02716744621371,2.1220073530073,0.0152344172379973,0,27.3689633409487,49.9999999999839,6,-20,2.5,438.036675924292,567.237711082966,417.779341392952,237.250198749703,288.587995121085,437.261282457899,5054.91322819458,0.02693215971599,54.6372497827143,0.84122636079487,0.0323404324280432,17.2613248530691,6.26789994904432,0.673590500585039,0.70919615506665
10880,14.5184193653064,-28.6597378073222,91.0000000000085,141.670530758235,90.7561367451701,51.3514914438255,90.3778846672578,17.2613248530675,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794623,2.27691116356853,2.75025628264516,5.02716744621369,2.1220073530073,0.0152344172379972,0,27.368963340949,49.9999999999843,6,-20,2.5,438.036675924292,567.237711082967,417.779341392952,237.250198749705,288.587995121086,437.261282457903,5054.91322819465,0.0269321597159904,54.6372497827151,0.841226360794877,0.0323404324280432,17.2613248530675,6.26789994904435,0.673590500585037,0.709196155066641
10890,14.5184193653063,-28.6597378073229,91.0000000000085,141.670530758234,90.7561367451701,51.3514914438261,90.3778846672578,17.2613248530703,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920765,2.27691116478087,2.75025628410952,5.02716744889039,2.12200735300728,0.015234417246109,0,27.3689633409493,49.9999999999848,6,-20,2.5,438.036675924291,567.237711082966,417.779341392953,237.250198749709,288.587995121087,437.261282457902,5054.91322819473,0.0269321597159908,54.6372497827158,0.84122636079428,0.0323404324280432,17.2613248530703,6.26789994904439,0.673590500585041,0.709196155444255
10900,14.5184193653063,-28.6597378073198,91.0000000000082,141.670530758235,90.7561367451698,51.3514914438267,90.3778846672575,17.2613248530715,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668472,2.27691116235613,2.75025628118073,5.02716744353686,2.12200735300735,0.0152344172298854,0,27.3689633409497,49.9999999999851,6,-20,2.5,438.036675924294,567.237711082968,417.779341392955,237.250198749708,288.587995121089,437.261282457904,5054.9132281948,0.0269321597159912,54.6372497827165,0.841226360797496,0.0323404324281,17.2613248530715,6.26789994904437,0.673590500585065,0.709196154689016
10910,14.5184193653063,-28.6597378073201,91.000000000008,141.670530758235,90.7561367451697,51.3514914438266,90.3778846672573,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221920758,2.27691116478081,2.75025628410954,5.02716744889035,2.12200735300733,0.0152344172461089,0,27.36896334095,49.9999999999856,6,-20,2.5,438.036675924293,567.237711082968,417.779341392958,237.250198749712,288.587995121089,437.261282457904,5054.91322819488,0.0269321597159916,54.6372497827172,0.841226360797236,0.0323404324280716,17.2613248530718,6.26789994904436,0.673590500585063,0.709196155444244
10920,14.5184193653062,-28.6597378073207,91.0000000000079,141.670530758235,90.7561367451695,51.3514914438263,90.3778846672572,17.2613248530715,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668472,2.27691116235608,2.75025628118071,5.0271674435368,2.12200735300732,0.0152344172298854,0,27.3689633409502,49.9999999999861,6,-20,2.5,438.036675924292,567.237711082968,417.779341392958,237.250198749712,288.58799512109,437.261282457905,5054.91322819494,0.026932159715992,54.6372497827178,0.841226360796675,0.0323404324280361,17.2613248530715,6.2678999490444,0.673590500585059,0.709196154688998
10930,14.5184193653062,-28.6597378073226,91.0000000000077,141.670530758237,90.7561367451694,51.3514914438277,90.377884667257,17.2613248530731,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668471,2.27691116235606,2.75025628118073,5.02716744353679,2.12200735300732,0.0152344172298853,0,27.3689633409506,49.9999999999864,6,-20,2.5,438.036675924292,567.23771108297,417.77934139296,237.250198749712,288.587995121092,437.261282457903,5054.91322819501,0.0269321597159924,54.6372497827186,0.841226360794934,0.0323404324280929,17.2613248530731,6.26789994904438,0.673590500585023,0.709196154688974
10940,14.5184193653062,-28.659737807321,91.0000000000074,141.670530758237,90.7561367451691,51.3514914438281,90.3778846672567,17.2613248530752,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668469,2.27691116235601,2.75025628118071,5.02716744353673,2.12200735300732,0.0152344172298853,0,27.3689633409509,49.9999999999867,6,-20,2.5,438.036675924293,567.23771108297,417.779341392963,237.250198749716,288.587995121093,437.261282457902,5054.91322819508,0.0269321597159927,54.6372497827193,0.841226360796497,0.0323404324280681,17.2613248530752,6.26789994904436,0.673590500585042,0.709196154688972
10950,14.5184193653061,-28.6597378073213,91.0000000000072,141.670530758236,90.7561367451688,51.3514914438279,90.3778846672564,17.2613248530757,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794611,2.27691116356838,2.7502562826451,5.02716744621348,2.12200735300732,0.015234417237997,0,27.3689633409513,49.999999999987,6,-20,2.5,438.036675924293,567.23771108297,417.779341392963,237.250198749718,288.587995121094,437.261282457904,5054.91322819515,0.0269321597159931,54.6372497827198,0.841226360796387,0.0323404324280716,17.2613248530757,6.26789994904439,0.673590500585045,0.709196155066584
10960,14.5184193653061,-28.6597378073216,91.0000000000069,141.670530758236,90.7561367451685,51.3514914438279,90.3778846672561,17.2613248530768,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221920753,2.27691116478073,2.75025628410951,5.02716744889024,2.12200735300733,0.0152344172461087,0,27.3689633409517,49.9999999999874,6,-20,2.5,438.036675924293,567.237711082971,417.779341392965,237.250198749718,288.587995121095,437.261282457904,5054.91322819521,0.0269321597159934,54.6372497827204,0.841226360796131,0.0323404324280432,17.2613248530768,6.26789994904437,0.673590500585035,0.709196155444192
10970,14.518419365306,-28.659737807322,91.000000000007,141.670530758236,90.7561367451686,51.3514914438284,90.3778846672562,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356832,2.75025628264509,5.02716744621342,2.12200735300732,0.015234417237997,0,27.3689633409518,49.9999999999877,6,-20,2.5,438.036675924292,567.23771108297,417.779341392966,237.250198749721,288.587995121095,437.261282457904,5054.91322819527,0.0269321597159938,54.6372497827209,0.841226360795844,0.0323404324281,17.2613248530766,6.26789994904442,0.673590500585041,0.70919615506657
10980,14.518419365306,-28.6597378073218,91.0000000000066,141.670530758238,90.7561367451682,51.3514914438287,90.3778846672558,17.2613248530753,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356831,2.75025628264511,5.02716744621342,2.12200735300732,0.0152344172379969,0,27.3689633409523,49.9999999999882,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.250198749721,288.587995121096,437.261282457903,5054.91322819533,0.0269321597159941,54.6372497827215,0.841226360796128,0.0323404324280432,17.2613248530753,6.26789994904439,0.673590500585029,0.709196155066558
10990,14.5184193653059,-28.6597378073251,91.0000000000066,141.670530758237,90.7561367451682,51.3514914438291,90.3778846672558,17.261324853076,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.27691116356828,2.75025628264511,5.02716744621339,2.12200735300731,0.015234417237997,0,27.3689633409525,49.9999999999885,6,-20,2.5,438.03667592429,567.23771108297,417.77934139297,237.250198749722,288.587995121096,437.261282457904,5054.91322819539,0.0269321597159944,54.637249782722,0.841226360792952,0.0323404324281,17.261324853076,6.26789994904443,0.673590500585006,0.709196155066543
11000,14.5184193653059,-28.659737807322,91.0000000000067,141.670530758238,90.7561367451683,51.3514914438302,90.3778846672559,17.261324853076,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221542319,2.27691116114354,2.75025627971633,5.02716744085987,2.12200735300734,0.0152344172217734,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924293,567.237711082973,417.779341392971,237.250198749721,288.587995121097,437.261282457903,5054.91322819545,0.0269321597159948,54.6372497827226,0.841226360796099,0.0323404324281,17.261324853076,6.26789994904444,0.673590500585027,0.709196154311306
11010,14.5184193653059,-28.6597378073236,91.0000000000064,141.670530758236,90.7561367451679,51.3514914438294,90.3778846672555,17.2613248530791,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356823,2.75025628264511,5.02716744621334,2.12200735300732,0.015234417237997,0,27.3689633409529,49.9999999999891,6,-20,2.5,438.03667592429,567.23771108297,417.779341392972,237.250198749725,288.587995121098,437.261282457903,5054.9132281955,0.0269321597159951,54.6372497827231,0.841226360794593,0.0323404324280716,17.2613248530791,6.26789994904442,0.673590500585026,0.709196155066535
11020,14.5184193653059,-28.6597378073219,91.0000000000062,141.670530758238,90.7561367451678,51.3514914438297,90.3778846672553,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221794602,2.27691116356825,2.7502562826451,5.02716744621335,2.12200735300735,0.0152344172379969,0,27.3689633409531,49.9999999999893,6,-20,2.5,438.036675924293,567.237711082972,417.779341392973,237.250198749726,288.587995121099,437.261282457904,5054.91322819555,0.0269321597159954,54.6372497827237,0.841226360796298,0.0323404324280716,17.2613248530794,6.26789994904441,0.673590500585034,0.709196155066532
11030,14.5184193653058,-28.6597378073224,91.0000000000061,141.670530758238,90.7561367451677,51.3514914438297,90.3778846672552,17.26132485308,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794601,2.27691116356823,2.75025628264508,5.02716744621331,2.12200735300734,0.0152344172379969,0,27.3689633409535,49.9999999999895,6,-20,2.5,438.036675924292,567.237711082973,417.779341392974,237.250198749728,288.587995121101,437.261282457904,5054.91322819561,0.0269321597159957,54.6372497827242,0.841226360795872,0.0323404324280396,17.26132485308,6.26789994904444,0.673590500585026,0.709196155066527
11040,14.5184193653058,-28.6597378073218,91.0000000000056,141.670530758237,90.7561367451672,51.3514914438305,90.3778846672547,17.2613248530774,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668453,2.2769111623558,2.75025628118071,5.02716744353651,2.12200735300737,0.0152344172298851,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924293,567.237711082972,417.779341392977,237.250198749728,288.587995121101,437.261282457903,5054.91322819566,0.0269321597159959,54.6372497827247,0.841226360796504,0.0323404324280965,17.2613248530774,6.26789994904441,0.673590500585036,0.709196154688901
11050,14.5184193653057,-28.6597378073226,91.0000000000056,141.670530758238,90.7561367451672,51.3514914438308,90.3778846672547,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356816,2.75025628264508,5.02716744621324,2.12200735300734,0.0152344172379968,0,27.3689633409537,49.99999999999,6,-20,2.5,438.036675924292,567.237711082972,417.779341392978,237.250198749731,288.587995121103,437.261282457905,5054.91322819571,0.0269321597159962,54.6372497827251,0.841226360795869,0.0323404324280467,17.2613248530794,6.26789994904445,0.673590500585033,0.709196155066514
11060,14.5184193653057,-28.6597378073218,91.0000000000053,141.670530758238,90.7561367451668,51.351491443831,90.3778846672544,17.26132485308,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356815,2.75025628264511,5.02716744621326,2.12200735300735,0.0152344172379968,0,27.3689633409541,49.9999999999903,6,-20,2.5,438.036675924292,567.237711082972,417.779341392979,237.25019874973,288.587995121104,437.261282457903,5054.91322819575,0.0269321597159965,54.6372497827256,0.841226360796583,0.0323404324280467,17.26132485308,6.26789994904443,0.67359050058504,0.709196155066512
11070,14.5184193653057,-28.6597378073214,91.0000000000055,141.67053075824,90.756136745167,51.3514914438314,90.3778846672546,17.261324853079,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668452,2.2769111623558,2.75025628118068,5.02716744353648,2.12200735300736,0.015234417229885,0,27.3689633409542,49.9999999999907,6,-20,2.5,438.036675924294,567.237711082975,417.77934139298,237.250198749732,288.587995121104,437.261282457905,5054.9132281958,0.0269321597159968,54.6372497827261,0.841226360797094,0.0323404324280716,17.261324853079,6.26789994904445,0.673590500585026,0.709196154688885
11080,14.5184193653056,-28.6597378073223,91.0000000000051,141.670530758238,90.7561367451666,51.3514914438312,90.3778846672541,17.2613248530793,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794596,2.27691116356812,2.75025628264508,5.0271674462132,2.12200735300734,0.0152344172379968,0,27.3689633409544,49.9999999999907,6,-20,2.5,438.036675924291,567.237711082973,417.779341392981,237.250198749733,288.587995121105,437.261282457904,5054.91322819584,0.026932159715997,54.6372497827265,0.841226360796348,0.0323404324281,17.2613248530793,6.26789994904446,0.673590500585038,0.709196155066503
11090,14.5184193653056,-28.6597378073217,91.0000000000048,141.670530758239,90.7561367451664,51.3514914438309,90.3778846672539,17.2613248530798,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794591,2.27691116356811,2.75025628264509,5.0271674462132,2.12200735300738,0.0152344172379967,0,27.3689633409547,49.999999999991,6,-20,2.5,438.036675924294,567.237711082974,417.779341392982,237.250198749733,288.587995121106,437.261282457905,5054.91322819589,0.0269321597159973,54.6372497827271,0.841226360796895,0.0323404324281,17.2613248530798,6.26789994904444,0.673590500585032,0.709196155066494
11100,14.5184193653056,-28.6597378073205,91.0000000000048,141.67053075824,90.7561367451664,51.3514914438312,90.3778846672539,17.2613248530828,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221668448,2.27691116235574,2.75025628118064,5.02716744353638,2.12200735300736,0.0152344172298849,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924294,567.237711082976,417.779341392983,237.250198749737,288.587995121107,437.261282457905,5054.91322819594,0.0269321597159975,54.6372497827275,0.841226360798178,0.0323404324281,17.2613248530828,6.26789994904444,0.673590500585038,0.709196154688871
