time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11110,14.5184193653056,-28.6597378073218,91.0000000000047,141.67053075824,90.7561367451662,51.351491443832,90.3778846672537,17.2613248530827,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221668449,2.2769111623557,2.75025628118066,5.02716744353637,2.12200735300734,0.0152344172298849,0,27.3689633409551,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082976,417.779341392985,237.250198749737,288.587995121108,437.261282457905,5054.91322819598,0.0269321597159977,54.637249782728,0.841226360796945,0.0323404324280716,17.2613248530827,6.26789994904443,0.673590500585021,0.709196154688859
11120,14.5184193653056,-28.6597378073211,91.0000000000046,141.67053075824,90.7561367451661,51.351491443832,90.3778846672536,17.2613248530822,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920735,2.27691116478044,2.75025628410946,5.02716744888991,2.12200735300735,0.0152344172461084,0,27.3689633409551,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082976,417.779341392986,237.250198749739,288.587995121109,437.261282457908,5054.91322819602,0.026932159715998,54.6372497827284,0.841226360797634,0.0323404324280716,17.2613248530822,6.26789994904443,0.673590500585032,0.709196155444097
11130,14.5184193653056,-28.6597378073227,91.0000000000044,141.67053075824,90.7561367451659,51.3514914438321,90.3778846672534,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.3690622179459,2.27691116356808,2.75025628264508,5.02716744621315,2.12200735300737,0.0152344172379966,0,27.3689633409555,49.999999999992,6,-20,2.5,438.036675924294,567.237711082977,417.779341392986,237.250198749737,288.587995121109,437.261282457906,5054.91322819606,0.0269321597159982,54.6372497827287,0.841226360796128,0.0323404324280716,17.2613248530803,6.26789994904441,0.673590500585,0.709196155066461
11140,14.5184193653055,-28.6597378073218,91.0000000000041,141.670530758239,90.7561367451656,51.3514914438322,90.3778846672531,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356805,2.75025628264507,5.02716744621312,2.12200735300737,0.0152344172379966,0,27.3689633409558,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082976,417.779341392987,237.250198749738,288.587995121111,437.261282457906,5054.9132281961,0.0269321597159984,54.6372497827292,0.841226360797066,0.0323404324280396,17.2613248530835,6.26789994904444,0.673590500585025,0.709196155066465
11150,14.5184193653055,-28.6597378073214,91.0000000000042,141.670530758241,90.7561367451657,51.3514914438328,90.3778846672532,17.2613248530813,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356803,2.75025628264507,5.0271674462131,2.12200735300734,0.0152344172379966,0,27.3689633409559,49.9999999999924,6,-20,2.5,438.036675924293,567.237711082978,417.77934139299,237.250198749741,288.587995121112,437.261282457908,5054.91322819614,0.0269321597159986,54.6372497827296,0.841226360797464,0.0323404324280716,17.2613248530813,6.26789994904444,0.67359050058502,0.709196155066463
11160,14.5184193653055,-28.6597378073225,91.0000000000041,141.670530758242,90.7561367451656,51.3514914438329,90.3778846672531,17.2613248530802,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356805,2.75025628264506,5.0271674462131,2.12200735300735,0.0152344172379966,0,27.3689633409559,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082978,417.779341392989,237.25019874974,288.587995121109,437.261282457906,5054.91322819618,0.0269321597159988,54.6372497827299,0.841226360796441,0.0323404324280716,17.2613248530802,6.26789994904444,0.673590500585006,0.709196155066451
11170,14.5184193653054,-28.6597378073229,91.000000000004,141.670530758241,90.7561367451655,51.3514914438333,90.3778846672529,17.2613248530823,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221920732,2.27691116478038,2.75025628410947,5.02716744888985,2.12200735300735,0.0152344172461083,0,27.368963340956,49.9999999999929,6,-20,2.5,438.036675924293,567.237711082978,417.779341392991,237.250198749742,288.587995121114,437.261282457908,5054.91322819621,0.026932159715999,54.6372497827303,0.841226360796135,0.0323404324280432,17.2613248530823,6.26789994904447,0.673590500585006,0.709196155444069
11180,14.5184193653054,-28.6597378073217,91.0000000000038,141.670530758239,90.7561367451654,51.3514914438329,90.3778846672528,17.2613248530843,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794582,2.27691116356797,2.75025628264504,5.02716744621301,2.12200735300738,0.0152344172379966,0,27.3689633409562,49.9999999999929,6,-20,2.5,438.036675924293,567.237711082975,417.779341392991,237.250198749744,288.587995121113,437.261282457907,5054.91322819624,0.0269321597159992,54.6372497827306,0.841226360797378,0.0323404324280752,17.2613248530843,6.26789994904446,0.673590500585035,0.709196155066453
11190,14.5184193653054,-28.6597378073205,91.0000000000038,141.670530758242,90.7561367451654,51.351491443833,90.3778846672528,17.2613248530848,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.3690622166844,2.27691116235564,2.75025628118061,5.02716744353625,2.12200735300738,0.0152344172298848,0,27.3689633409565,49.9999999999932,6,-20,2.5,438.036675924295,567.237711082978,417.779341392991,237.250198749744,288.587995121113,437.261282457907,5054.91322819628,0.0269321597159994,54.6372497827309,0.841226360798661,0.0323404324280752,17.2613248530848,6.26789994904446,0.673590500585031,0.709196154688831
11200,14.5184193653054,-28.6597378073236,91.0000000000037,141.67053075824,90.7561367451652,51.3514914438332,90.3778846672526,17.2613248530851,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668442,2.27691116235558,2.75025628118064,5.02716744353622,2.12200735300735,0.0152344172298849,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924291,567.237711082975,417.779341392992,237.250198749745,288.587995121114,437.261282457907,5054.91322819631,0.0269321597159996,54.6372497827312,0.841226360795616,0.0323404324280787,17.2613248530851,6.26789994904445,0.673590500585015,0.709196154688815
11210,14.5184193653053,-28.6597378073237,91.0000000000036,141.670530758239,90.756136745165,51.3514914438334,90.3778846672525,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794584,2.27691116356794,2.75025628264501,5.02716744621296,2.12200735300734,0.0152344172379966,0,27.3689633409567,49.9999999999933,6,-20,2.5,438.036675924291,567.237711082975,417.779341392992,237.250198749748,288.587995121114,437.261282457908,5054.91322819634,0.0269321597159998,54.6372497827314,0.841226360795563,0.0323404324280787,17.2613248530866,6.26789994904449,0.67359050058502,0.709196155066434
11220,14.5184193653053,-28.6597378073223,91.0000000000033,141.670530758241,90.7561367451648,51.3514914438336,90.3778846672523,17.2613248530851,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794583,2.27691116356795,2.75025628264507,5.02716744621302,2.12200735300738,0.0152344172379965,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924293,567.237711082978,417.779341392994,237.250198749744,288.587995121116,437.261282457906,5054.91322819637,0.0269321597159999,54.6372497827318,0.841226360796924,0.0323404324280787,17.2613248530851,6.26789994904447,0.673590500585015,0.709196155066433
11230,14.5184193653053,-28.6597378073216,91.0000000000032,141.670530758241,90.7561367451646,51.3514914438339,90.3778846672521,17.2613248530834,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920729,2.27691116478031,2.75025628410946,5.02716744888977,2.12200735300735,0.0152344172461082,0,27.3689633409571,49.9999999999937,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749746,288.587995121115,437.261282457906,5054.9132281964,0.0269321597160001,54.6372497827321,0.841226360797723,0.0323404324280787,17.2613248530834,6.26789994904446,0.673590500585022,0.70919615544405
11240,14.5184193653053,-28.659737807323,91.0000000000034,141.670530758242,90.7561367451649,51.3514914438341,90.3778846672523,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.3690622166844,2.27691116235556,2.75025628118061,5.02716744353617,2.12200735300734,0.0152344172298848,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749749,288.587995121115,437.261282457907,5054.91322819642,0.0269321597160003,54.6372497827323,0.841226360796355,0.0323404324281,17.2613248530865,6.26789994904447,0.673590500585004,0.709196154688804
11250,14.5184193653053,-28.6597378073228,91.000000000003,141.670530758242,90.7561367451645,51.3514914438338,90.3778846672519,17.2613248530858,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668439,2.27691116235556,2.75025628118062,5.02716744353618,2.12200735300736,0.0152344172298847,0,27.3689633409573,49.999999999994,6,-20,2.5,438.036675924293,567.237711082979,417.779341392996,237.250198749748,288.587995121117,437.261282457907,5054.91322819645,0.0269321597160004,54.6372497827327,0.841226360796579,0.0323404324280432,17.2613248530858,6.26789994904445,0.673590500584999,0.709196154688797
11260,14.5184193653053,-28.6597378073232,91.0000000000029,141.670530758242,90.7561367451644,51.3514914438342,90.3778846672518,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356791,2.75025628264503,5.02716744621293,2.12200735300735,0.0152344172379965,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082978,417.779341392997,237.250198749749,288.587995121116,437.261282457906,5054.91322819648,0.0269321597160006,54.6372497827329,0.841226360796156,0.0323404324280681,17.2613248530869,6.26789994904444,0.673590500585003,0.709196155066413
11270,14.5184193653052,-28.6597378073241,91.0000000000027,141.67053075824,90.7561367451642,51.3514914438344,90.3778846672516,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920724,2.27691116478024,2.75025628410945,5.02716744888969,2.12200735300736,0.0152344172461083,0,27.3689633409577,49.9999999999945,6,-20,2.5,438.036675924291,567.237711082977,417.779341392998,237.25019874975,288.587995121118,437.261282457907,5054.91322819651,0.0269321597160007,54.6372497827332,0.841226360795361,0.0323404324280432,17.261324853086,6.26789994904447,0.673590500585005,0.709196155444032
11280,14.5184193653052,-28.659737807323,91.000000000003,141.670530758243,90.7561367451644,51.3514914438346,90.3778846672518,17.2613248530852,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920726,2.27691116478027,2.75025628410947,5.02716744888974,2.12200735300736,0.0152344172461082,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924293,567.23771108298,417.779341392999,237.250198749748,288.587995121118,437.261282457906,5054.91322819654,0.0269321597160009,54.6372497827334,0.841226360796526,0.0323404324280432,17.2613248530852,6.26789994904449,0.673590500584997,0.709196155444029
11290,14.5184193653052,-28.6597378073227,91.000000000003,141.670530758241,90.7561367451645,51.3514914438343,90.3778846672519,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668434,2.27691116235552,2.75025628118062,5.02716744353614,2.12200735300738,0.0152344172298847,0,27.3689633409578,49.9999999999947,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.25019874975,288.587995121118,437.261282457907,5054.91322819657,0.026932159716001,54.6372497827336,0.841226360796753,0.0323404324280432,17.2613248530866,6.26789994904449,0.673590500585008,0.709196154688786
11300,14.5184193653052,-28.6597378073244,91.0000000000028,141.670530758243,90.7561367451642,51.3514914438348,90.3778846672516,17.2613248530848,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.3690622179458,2.27691116356789,2.7502562826451,5.02716744621299,2.12200735300739,0.0152344172379964,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924292,567.23771108298,417.779341392999,237.250198749746,288.587995121118,437.261282457906,5054.91322819659,0.0269321597160011,54.6372497827339,0.841226360795162,0.0323404324281,17.2613248530848,6.26789994904448,0.67359050058498,0.709196155066392
11310,14.5184193653052,-28.6597378073237,91.0000000000027,141.670530758241,90.7561367451642,51.3514914438344,90.3778846672516,17.2613248530889,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668431,2.2769111623555,2.75025628118062,5.02716744353612,2.1220073530074,0.0152344172298847,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749751,288.587995121119,437.261282457906,5054.91322819661,0.0269321597160013,54.6372497827341,0.841226360795929,0.0323404324280716,17.2613248530889,6.26789994904447,0.673590500584995,0.709196154688776
11320,14.5184193653052,-28.6597378073227,91.0000000000027,141.670530758241,90.7561367451642,51.351491443835,90.3778846672516,17.2613248530895,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356785,2.75025628264501,5.02716744621286,2.12200735300737,0.0152344172379964,0,27.3689633409581,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082978,417.779341393001,237.250198749754,288.58799512112,437.261282457909,5054.91322819664,0.0269321597160014,54.6372497827343,0.841226360796924,0.0323404324280432,17.2613248530895,6.26789994904447,0.673590500585011,0.709196155066394
11330,14.5184193653051,-28.6597378073226,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438348,90.3778846672517,17.2613248530876,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356785,2.75025628264502,5.02716744621286,2.12200735300739,0.0152344172379965,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924294,567.237711082978,417.779341393001,237.250198749754,288.58799512112,437.261282457909,5054.91322819666,0.0269321597160015,54.6372497827344,0.841226360797091,0.0323404324281,17.2613248530876,6.26789994904452,0.673590500585019,0.709196155066403
11340,14.5184193653051,-28.6597378073218,91.0000000000026,141.670530758241,90.756136745164,51.3514914438346,90.3778846672514,17.2613248530872,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920719,2.27691116478022,2.7502562841094,5.02716744888962,2.12200735300737,0.0152344172461082,0,27.3689633409583,49.9999999999952,6,-20,2.5,438.036675924293,567.237711082979,417.779341393001,237.250198749755,288.58799512112,437.261282457907,5054.91322819668,0.0269321597160017,54.6372497827347,0.84122636079784,0.0323404324280432,17.2613248530872,6.26789994904451,0.673590500585026,0.709196155444022
11350,14.5184193653051,-28.6597378073234,91.0000000000026,141.670530758241,90.7561367451641,51.3514914438355,90.3778846672514,17.2613248530889,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356783,2.750256282645,5.02716744621283,2.12200735300736,0.0152344172379964,0,27.3689633409584,49.9999999999954,6,-20,2.5,438.036675924292,567.237711082979,417.779341393002,237.250198749755,288.587995121119,437.261282457907,5054.9132281967,0.0269321597160018,54.6372497827348,0.841226360796298,0.0323404324280645,17.2613248530889,6.26789994904451,0.673590500585004,0.709196155066388
11360,14.5184193653051,-28.659737807323,91.0000000000024,141.670530758243,90.7561367451639,51.3514914438358,90.3778846672513,17.2613248530888,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356784,2.750256282645,5.02716744621284,2.12200735300736,0.0152344172379964,0,27.3689633409584,49.9999999999957,6,-20,2.5,438.036675924293,567.237711082981,417.779341393003,237.250198749756,288.58799512112,437.261282457906,5054.91322819672,0.0269321597160019,54.6372497827351,0.841226360796725,0.0323404324281,17.2613248530888,6.26789994904449,0.673590500584997,0.709196155066387
11370,14.5184193653051,-28.6597378073234,91.0000000000026,141.670530758244,90.756136745164,51.3514914438353,90.3778846672514,17.2613248530864,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356785,2.75025628264506,5.0271674462129,2.12200735300738,0.0152344172379964,0,27.3689633409585,49.9999999999957,6,-20,2.5,438.036675924292,567.237711082981,417.779341393003,237.250198749752,288.587995121118,437.261282457905,5054.91322819674,0.026932159716002,54.6372497827353,0.841226360796384,0.0323404324280645,17.2613248530864,6.26789994904451,0.673590500584993,0.709196155066382
11380,14.5184193653051,-28.6597378073232,91.0000000000021,141.670530758242,90.7561367451635,51.3514914438354,90.3778846672509,17.2613248530923,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920716,2.27691116478017,2.75025628410939,5.02716744888956,2.12200735300738,0.0152344172461081,0,27.3689633409588,49.9999999999958,6,-20,2.5,438.036675924293,567.237711082979,417.779341393004,237.250198749757,288.587995121121,437.261282457906,5054.91322819676,0.0269321597160021,54.6372497827356,0.841226360796583,0.0323404324280645,17.2613248530923,6.26789994904447,0.673590500585005,0.709196155443998
11390,14.5184193653051,-28.6597378073226,91.0000000000019,141.670530758242,90.7561367451634,51.3514914438356,90.3778846672507,17.2613248530884,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794572,2.2769111635678,2.75025628264503,5.02716744621283,2.12200735300739,0.0152344172379963,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924293,567.23771108298,417.779341393005,237.250198749755,288.58799512112,437.261282457906,5054.91322819678,0.0269321597160022,54.6372497827358,0.841226360797126,0.0323404324280645,17.2613248530884,6.26789994904446,0.673590500585006,0.709196155066377
11400,14.5184193653051,-28.6597378073239,91.0000000000023,141.670530758244,90.7561367451638,51.3514914438355,90.3778846672511,17.2613248530897,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794579,2.27691116356784,2.75025628264499,5.02716744621284,2.12200735300734,0.0152344172379963,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924292,567.237711082982,417.779341393004,237.250198749756,288.587995121122,437.261282457906,5054.9132281968,0.0269321597160023,54.637249782736,0.841226360795844,0.0323404324280645,17.2613248530897,6.26789994904449,0.673590500584984,0.709196155066367
11410,14.518419365305,-28.6597378073221,91.0000000000019,141.670530758242,90.7561367451633,51.3514914438353,90.3778846672507,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668428,2.27691116235542,2.75025628118062,5.02716744353604,2.1220073530074,0.0152344172298846,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924292,567.23771108298,417.779341393004,237.250198749755,288.587995121122,437.261282457909,5054.91322819682,0.0269321597160024,54.6372497827361,0.841226360797723,0.0323404324281071,17.2613248530884,6.2678999490445,0.673590500585018,0.709196154688762
11420,14.518419365305,-28.6597378073242,91.0000000000019,141.670530758241,90.7561367451634,51.3514914438358,90.3778846672507,17.2613248530877,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794573,2.27691116356777,2.75025628264503,5.0271674462128,2.12200735300738,0.0152344172379964,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924291,567.237711082979,417.779341393005,237.250198749756,288.58799512112,437.261282457906,5054.91322819684,0.0269321597160025,54.6372497827363,0.841226360795609,0.0323404324281071,17.2613248530877,6.2678999490445,0.673590500585,0.709196155066371
11430,14.518419365305,-28.6597378073234,91.0000000000018,141.670530758242,90.7561367451633,51.3514914438358,90.3778846672507,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920714,2.27691116478014,2.75025628410944,5.02716744888957,2.12200735300739,0.0152344172461081,0,27.3689633409592,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082979,417.779341393006,237.250198749757,288.587995121122,437.261282457907,5054.91322819686,0.0269321597160026,54.6372497827364,0.841226360796469,0.0323404324280716,17.2613248530896,6.26789994904449,0.673590500585006,0.709196155443989
11440,14.518419365305,-28.6597378073237,91.0000000000019,141.670530758242,90.7561367451634,51.351491443836,90.3778846672507,17.2613248530887,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356776,2.750256282645,5.02716744621276,2.12200735300738,0.0152344172379964,0,27.3689633409592,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082979,417.779341393007,237.250198749759,288.587995121122,437.261282457908,5054.91322819687,0.0269321597160027,54.6372497827366,0.841226360796298,0.0323404324280432,17.2613248530887,6.2678999490445,0.673590500585004,0.709196155066369
11450,14.518419365305,-28.6597378073222,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438356,90.3778846672506,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.2769111635678,2.75025628264498,5.02716744621279,2.12200735300739,0.0152344172379963,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924294,567.237711082983,417.779341393006,237.250198749759,288.587995121123,437.261282457906,5054.91322819689,0.0269321597160028,54.6372497827367,0.841226360797634,0.0323404324280503,17.2613248530896,6.26789994904449,0.673590500585,0.709196155066369
11460,14.518419365305,-28.6597378073237,91.0000000000016,141.670530758242,90.7561367451631,51.3514914438362,90.3778846672505,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235538,2.75025628118059,5.02716744353597,2.12200735300739,0.0152344172298846,0,27.3689633409595,49.9999999999964,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749759,288.587995121124,437.261282457909,5054.91322819691,0.0269321597160029,54.6372497827368,0.841226360796274,0.0323404324280432,17.2613248530898,6.26789994904448,0.673590500584998,0.709196154688741
11470,14.518419365305,-28.6597378073235,91.0000000000016,141.670530758243,90.7561367451631,51.3514914438358,90.3778846672504,17.2613248530884,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794571,2.2769111635678,2.75025628264499,5.02716744621278,2.12200735300739,0.0152344172379963,0,27.3689633409596,49.9999999999966,6,-20,2.5,438.036675924293,567.237711082982,417.779341393006,237.250198749759,288.587995121124,437.261282457909,5054.91322819692,0.0269321597160029,54.637249782737,0.841226360796497,0.0323404324280716,17.2613248530884,6.26789994904448,0.673590500584986,0.709196155066358
11480,14.518419365305,-28.659737807324,91.0000000000018,141.670530758243,90.7561367451632,51.3514914438365,90.3778846672505,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356775,2.75025628264503,5.02716744621278,2.12200735300738,0.0152344172379963,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.250198749758,288.587995121124,437.26128245791,5054.91322819694,0.026932159716003,54.6372497827371,0.841226360796007,0.0323404324281,17.2613248530903,6.26789994904449,0.673590500584981,0.709196155066353
11490,14.518419365305,-28.659737807323,91.0000000000016,141.670530758242,90.7561367451631,51.351491443836,90.3778846672504,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.27691116478011,2.75025628410942,5.02716744888953,2.12200735300741,0.0152344172461081,0,27.3689633409595,49.9999999999969,6,-20,2.5,438.036675924294,567.23771108298,417.779341393008,237.25019874976,288.587995121124,437.26128245791,5054.91322819695,0.0269321597160031,54.6372497827372,0.841226360796981,0.0323404324281,17.2613248530906,6.26789994904448,0.673590500585002,0.709196155443979
11500,14.518419365305,-28.6597378073239,91.0000000000018,141.670530758244,90.7561367451633,51.3514914438359,90.3778846672506,17.2613248530881,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478016,2.7502562841094,5.02716744888955,2.12200735300738,0.015234417246108,0,27.3689633409596,49.999999999997,6,-20,2.5,438.036675924293,567.237711082982,417.779341393007,237.250198749759,288.587995121124,437.261282457907,5054.91322819696,0.0269321597160032,54.6372497827374,0.841226360796156,0.0323404324281,17.2613248530881,6.26789994904449,0.673590500584984,0.709196155443968
11510,14.518419365305,-28.6597378073224,91.0000000000016,141.670530758243,90.756136745163,51.3514914438368,90.3778846672504,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794565,2.27691116356771,2.750256282645,5.02716744621272,2.12200735300741,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924295,567.237711082981,417.77934139301,237.250198749762,288.587995121124,437.261282457908,5054.91322819698,0.0269321597160033,54.6372497827376,0.841226360797659,0.0323404324281,17.2613248530918,6.26789994904448,0.673590500585003,0.709196155066355
11520,14.518419365305,-28.6597378073233,91.0000000000019,141.670530758244,90.7561367451634,51.3514914438366,90.3778846672507,17.2613248530906,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235539,2.75025628118056,5.02716744353595,2.12200735300737,0.0152344172298845,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.779341393009,237.250198749763,288.587995121125,437.261282457909,5054.91322819699,0.0269321597160033,54.6372497827377,0.841226360796753,0.0323404324281,17.2613248530906,6.2678999490445,0.673590500584985,0.709196154688727
11530,14.5184193653049,-28.6597378073241,91.0000000000015,141.670530758242,90.756136745163,51.3514914438366,90.3778846672502,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356772,2.75025628264503,5.02716744621275,2.1220073530074,0.0152344172379963,0,27.3689633409598,49.9999999999971,6,-20,2.5,438.036675924292,567.23771108298,417.77934139301,237.250198749759,288.587995121125,437.261282457909,5054.913228197,0.0269321597160034,54.6372497827378,0.841226360795929,0.0323404324281,17.2613248530913,6.26789994904452,0.673590500584998,0.70919615506635
11540,14.5184193653049,-28.6597378073238,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438363,90.3778846672501,17.2613248530932,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920714,2.27691116478012,2.7502562841094,5.02716744888952,2.12200735300737,0.015234417246108,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924292,567.237711082982,417.779341393009,237.250198749761,288.587995121125,437.261282457908,5054.91322819702,0.0269321597160035,54.6372497827379,0.841226360796327,0.0323404324280716,17.2613248530932,6.26789994904451,0.673590500584988,0.709196155443966
11550,14.5184193653049,-28.6597378073248,91.0000000000015,141.670530758244,90.756136745163,51.3514914438369,90.3778846672503,17.2613248530897,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794574,2.27691116356774,2.750256282645,5.02716744621274,2.12200735300734,0.0152344172379962,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924291,567.237711082983,417.779341393011,237.250198749762,288.587995121126,437.26128245791,5054.91322819703,0.0269321597160036,54.637249782738,0.841226360795364,0.0323404324280716,17.2613248530897,6.26789994904452,0.673590500584975,0.709196155066337
11560,14.5184193653049,-28.6597378073232,91.0000000000013,141.670530758243,90.7561367451628,51.3514914438369,90.3778846672501,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622192071,2.27691116478008,2.75025628410946,5.02716744888954,2.12200735300741,0.015234417246108,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.250198749759,288.587995121126,437.261282457908,5054.91322819704,0.0269321597160036,54.6372497827382,0.841226360796952,0.0323404324280716,17.2613248530898,6.2678999490445,0.673590500584999,0.709196155443966
11570,14.5184193653049,-28.6597378073224,91.0000000000015,141.670530758244,90.756136745163,51.3514914438366,90.3778846672502,17.2613248530914,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622154228,2.27691116114301,2.75025627971616,5.02716744085917,2.12200735300739,0.0152344172217727,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082982,417.779341393009,237.250198749762,288.587995121126,437.261282457908,5054.91322819706,0.0269321597160037,54.6372497827383,0.841226360797691,0.0323404324280716,17.2613248530914,6.26789994904452,0.67359050058501,0.709196154311105
11580,14.5184193653049,-28.6597378073214,91.0000000000012,141.670530758243,90.7561367451626,51.3514914438367,90.3778846672499,17.2613248530885,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794564,2.2769111635677,2.75025628264502,5.02716744621272,2.12200735300742,0.0152344172379963,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082981,417.779341393011,237.250198749761,288.587995121126,437.261282457908,5054.91322819707,0.0269321597160037,54.6372497827385,0.841226360798771,0.0323404324280467,17.2613248530885,6.26789994904449,0.67359050058502,0.709196155066354
11590,14.5184193653049,-28.6597378073217,91.0000000000014,141.670530758245,90.7561367451629,51.351491443837,90.3778846672502,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668425,2.27691116235539,2.75025628118058,5.02716744353597,2.12200735300739,0.0152344172298845,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924294,567.237711082984,417.77934139301,237.250198749762,288.587995121126,437.261282457909,5054.91322819708,0.0269321597160038,54.6372497827385,0.841226360798402,0.0323404324280467,17.2613248530901,6.26789994904451,0.673590500585003,0.709196154688729
11600,14.5184193653049,-28.659737807322,91.0000000000014,141.670530758245,90.7561367451629,51.3514914438369,90.3778846672502,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235536,2.75025628118056,5.02716744353593,2.12200735300739,0.0152344172298845,0,27.3689633409601,49.9999999999975,6,-20,2.5,438.036675924294,567.237711082983,417.779341393011,237.250198749764,288.587995121126,437.261282457908,5054.9132281971,0.0269321597160039,54.6372497827386,0.841226360798174,0.0323404324280467,17.2613248530915,6.26789994904451,0.673590500585005,0.709196154688724
11610,14.5184193653049,-28.6597378073229,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438368,90.3778846672499,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668422,2.27691116235534,2.7502562811806,5.02716744353594,2.12200735300741,0.0152344172298844,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082983,417.779341393012,237.250198749762,288.587995121128,437.261282457908,5054.91322819711,0.0269321597160039,54.6372497827387,0.8412263607973,0.0323404324280716,17.2613248530898,6.26789994904449,0.673590500584991,0.709196154688714
11620,14.5184193653049,-28.659737807323,91.0000000000012,141.670530758246,90.7561367451627,51.3514914438374,90.37788466725,17.2613248530942,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920711,2.27691116478007,2.75025628410942,5.02716744888949,2.12200735300739,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082984,417.779341393014,237.250198749764,288.587995121125,437.261282457908,5054.91322819712,0.026932159716004,54.6372497827388,0.841226360797183,0.0323404324280716,17.2613248530942,6.26789994904449,0.673590500584984,0.709196155443957
11630,14.5184193653049,-28.6597378073224,91.0000000000012,141.670530758246,90.7561367451627,51.3514914438371,90.37788466725,17.2613248530891,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356774,2.75025628264501,5.02716744621275,2.12200735300738,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082985,417.779341393012,237.250198749761,288.587995121127,437.261282457906,5054.91322819713,0.026932159716004,54.6372497827389,0.841226360797748,0.0323404324280716,17.2613248530891,6.26789994904449,0.673590500584993,0.709196155066335
11640,14.5184193653049,-28.6597378073243,91.000000000001,141.670530758245,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530913,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356771,2.75025628264505,5.02716744621276,2.12200735300739,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082984,417.779341393013,237.25019874976,288.587995121127,437.261282457907,5054.91322819713,0.0269321597160041,54.637249782739,0.841226360795901,0.0323404324280467,17.2613248530913,6.26789994904448,0.673590500584971,0.709196155066326
11650,14.5184193653049,-28.6597378073224,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438369,90.3778846672496,17.2613248530899,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356771,2.75025628264499,5.0271674462127,2.1220073530074,0.0152344172379962,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749764,288.587995121127,437.261282457909,5054.91322819714,0.0269321597160041,54.6372497827391,0.841226360797886,0.0323404324280716,17.2613248530899,6.26789994904447,0.673590500585003,0.709196155066334
11660,14.5184193653048,-28.6597378073248,91.000000000001,141.670530758243,90.7561367451625,51.3514914438375,90.3778846672498,17.26132485309,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356768,2.75025628264501,5.02716744621269,2.1220073530074,0.0152344172379963,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082981,417.779341393012,237.250198749763,288.587995121129,437.26128245791,5054.91322819715,0.0269321597160042,54.6372497827391,0.841226360795478,0.0323404324280716,17.26132485309,6.26789994904452,0.673590500584986,0.709196155066331
11670,14.5184193653048,-28.6597378073248,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438374,90.3778846672499,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235532,2.7502562811806,5.02716744353592,2.12200735300737,0.0152344172298844,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924291,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.261282457909,5054.91322819716,0.0269321597160042,54.6372497827392,0.841226360795506,0.0323404324280716,17.2613248530898,6.26789994904453,0.673590500584978,0.709196154688703
11680,14.5184193653048,-28.659737807324,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530914,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356768,2.75025628264503,5.02716744621271,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749762,288.587995121129,437.26128245791,5054.91322819717,0.0269321597160043,54.6372497827393,0.841226360796277,0.0323404324280716,17.2613248530914,6.26789994904451,0.673590500584983,0.709196155066328
11690,14.5184193653048,-28.6597378073239,91.0000000000011,141.670530758245,90.7561367451625,51.3514914438377,90.3778846672498,17.2613248530943,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622179457,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300735,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749765,288.587995121128,437.26128245791,5054.91322819718,0.0269321597160043,54.6372497827394,0.841226360796355,0.0323404324281,17.2613248530943,6.26789994904453,0.673590500584982,0.709196155066327
11700,14.5184193653048,-28.6597378073234,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438378,90.3778846672499,17.2613248530927,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356768,2.75025628264501,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.3689633409606,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121129,437.261282457908,5054.91322819719,0.0269321597160044,54.6372497827395,0.841226360796867,0.0323404324280716,17.2613248530927,6.26789994904454,0.673590500584992,0.709196155066328
11710,14.5184193653048,-28.6597378073232,91.0000000000011,141.670530758245,90.7561367451625,51.3514914438371,90.3778846672498,17.2613248530918,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.2769111635677,2.75025628264496,5.02716744621266,2.12200735300736,0.0152344172379962,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749766,288.587995121128,437.261282457909,5054.9132281972,0.0269321597160044,54.6372497827395,0.841226360797116,0.0323404324280716,17.2613248530918,6.26789994904453,0.673590500584984,0.709196155066328
11720,14.5184193653048,-28.6597378073251,91.000000000001,141.670530758247,90.7561367451624,51.3514914438371,90.3778846672497,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920715,2.27691116478008,2.75025628410938,5.02716744888946,2.12200735300734,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082986,417.779341393014,237.250198749766,288.587995121128,437.261282457909,5054.91322819721,0.0269321597160045,54.6372497827395,0.841226360795218,0.0323404324280716,17.2613248530928,6.26789994904452,0.673590500584955,0.709196155443934
11730,14.5184193653048,-28.6597378073227,91.000000000001,141.670530758246,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530914,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478006,2.75025628410945,5.02716744888951,2.12200735300739,0.0152344172461079,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082985,417.779341393014,237.250198749762,288.587995121129,437.261282457908,5054.91322819721,0.0269321597160045,54.6372497827396,0.841226360797581,0.0323404324280716,17.2613248530914,6.26789994904452,0.673590500584992,0.709196155443947
11740,14.5184193653048,-28.6597378073237,91.0000000000008,141.670530758244,90.7561367451623,51.3514914438379,90.3778846672495,17.261324853093,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920708,2.27691116478003,2.75025628410941,5.02716744888944,2.1220073530074,0.0152344172461079,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749765,288.58799512113,437.261282457909,5054.91322819722,0.0269321597160046,54.6372497827397,0.841226360796643,0.0323404324281,17.261324853093,6.26789994904451,0.673590500584985,0.70919615544394
11750,14.5184193653048,-28.6597378073225,91.0000000000011,141.670530758245,90.7561367451625,51.3514914438374,90.3778846672498,17.2613248530942,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356769,2.75025628264499,5.02716744621267,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082984,417.779341393014,237.250198749765,288.58799512113,437.261282457909,5054.91322819723,0.0269321597160046,54.6372497827398,0.841226360797805,0.0323404324281,17.2613248530942,6.26789994904453,0.673590500584998,0.709196155066327
11760,14.5184193653048,-28.6597378073237,91.000000000001,141.670530758247,90.7561367451624,51.3514914438378,90.3778846672496,17.2613248530962,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794569,2.2769111635677,2.75025628264495,5.02716744621265,2.12200735300735,0.0152344172379961,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082986,417.779341393015,237.250198749768,288.587995121129,437.261282457908,5054.91322819723,0.0269321597160047,54.6372497827399,0.841226360796615,0.0323404324281,17.2613248530962,6.26789994904452,0.673590500584971,0.709196155066317
11770,14.5184193653048,-28.6597378073241,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438377,90.3778846672494,17.261324853094,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.27691116235531,2.75025628118057,5.02716744353588,2.12200735300737,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749766,288.587995121129,437.26128245791,5054.91322819724,0.0269321597160047,54.6372497827399,0.841226360796213,0.0323404324280716,17.261324853094,6.2678999490445,0.673590500584973,0.709196154688695
11780,14.5184193653048,-28.6597378073209,91.0000000000008,141.670530758246,90.7561367451622,51.3514914438379,90.3778846672495,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794561,2.27691116356768,2.75025628264498,5.02716744621267,2.12200735300742,0.0152344172379961,0,27.3689633409608,49.9999999999985,6,-20,2.5,438.036675924296,567.237711082985,417.779341393015,237.250198749766,288.587995121127,437.261282457909,5054.91322819725,0.0269321597160047,54.63724978274,0.84122636079934,0.0323404324280716,17.2613248530907,6.26789994904451,0.673590500585007,0.709196155066328
11790,14.5184193653048,-28.6597378073245,91.0000000000006,141.670530758244,90.756136745162,51.3514914438378,90.3778846672493,17.2613248530937,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118058,5.02716744353586,2.12200735300738,0.0152344172298844,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393016,237.250198749767,288.587995121129,437.261282457909,5054.91322819726,0.0269321597160048,54.6372497827401,0.841226360795901,0.0323404324280716,17.2613248530937,6.2678999490445,0.673590500584971,0.70919615468869
11800,14.5184193653048,-28.6597378073245,91.0000000000008,141.670530758245,90.7561367451622,51.3514914438375,90.3778846672495,17.261324853092,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668421,2.2769111623553,2.7502562811806,5.02716744353589,2.12200735300739,0.0152344172298844,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749765,288.587995121131,437.26128245791,5054.91322819726,0.0269321597160048,54.6372497827401,0.841226360795901,0.0323404324281,17.261324853092,6.26789994904451,0.673590500584973,0.70919615468869
11810,14.5184193653048,-28.6597378073224,91.000000000001,141.670530758247,90.7561367451624,51.3514914438383,90.3778846672497,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794567,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300738,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082986,417.779341393016,237.250198749766,288.58799512113,437.261282457909,5054.91322819727,0.0269321597160048,54.6372497827402,0.841226360798036,0.0323404324280716,17.2613248530935,6.26789994904452,0.673590500584986,0.709196155066317
11820,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438383,90.3778846672495,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356764,2.75025628264502,5.02716744621266,2.12200735300742,0.0152344172379962,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924293,567.237711082983,417.779341393016,237.250198749766,288.58799512113,437.261282457911,5054.91322819728,0.0269321597160049,54.6372497827402,0.841226360796895,0.0323404324280432,17.2613248530909,6.26789994904451,0.673590500584989,0.709196155066315
11830,14.5184193653048,-28.6597378073238,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438377,90.3778846672494,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478003,2.75025628410942,5.02716744888945,2.12200735300741,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749765,288.587995121131,437.261282457909,5054.91322819728,0.0269321597160049,54.6372497827403,0.841226360796583,0.0323404324280716,17.2613248530927,6.2678999490445,0.673590500584979,0.709196155443931
11840,14.5184193653048,-28.6597378073239,91.000000000001,141.670530758246,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794567,2.27691116356767,2.75025628264499,5.02716744621265,2.12200735300737,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393016,237.250198749767,288.587995121131,437.26128245791,5054.91322819729,0.0269321597160049,54.6372497827403,0.841226360796526,0.0323404324280716,17.2613248530934,6.26789994904452,0.673590500584976,0.709196155066312
11850,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438378,90.3778846672494,17.2613248530948,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264498,5.02716744621262,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749769,288.58799512113,437.261282457909,5054.9132281973,0.026932159716005,54.6372497827404,0.841226360796526,0.0323404324280716,17.2613248530948,6.2678999490445,0.673590500584977,0.709196155066306
11860,14.5184193653048,-28.6597378073232,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438379,90.3778846672492,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794564,2.27691116356765,2.75025628264498,5.02716744621263,2.12200735300739,0.0152344172379961,0,27.3689633409613,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749768,288.58799512113,437.26128245791,5054.91322819731,0.026932159716005,54.6372497827404,0.841226360797265,0.0323404324280432,17.2613248530909,6.26789994904448,0.673590500584986,0.709196155066308
11870,14.5184193653047,-28.6597378073252,91.0000000000008,141.670530758245,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794565,2.27691116356764,2.75025628264498,5.02716744621263,2.12200735300738,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924292,567.237711082984,417.779341393017,237.250198749768,288.58799512113,437.26128245791,5054.91322819731,0.026932159716005,54.6372497827405,0.841226360795247,0.0323404324280432,17.2613248530942,6.26789994904455,0.673590500584971,0.709196155066303
