time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,34.8091611206498,0,0,0,0,0,0,0,0,0,0,6,-20,2.5,275.15337825304,275.15337825304,275.15337825304,275.15337825304,275.15337825304,275.15337825304,2000,0.025,17.9180208643931,0.0458138978759166,0.0458138978759166,0,1,0.82937211751692,0
10,19.4686248443092,-13.6845521185295,55.2491617271618,69.0495411060338,55.1236091012112,18.4172101851667,54.9190093927043,11.1546249247602,20.1101310580018,-16.2253765932201,19.9538409641704,-19.4990216274384,0.678734130624182,1.00938295863403,1.56761470664781,2.57699766528183,3.7967704127564,0.0093782300614638,0,11.8476594939317,17.5148666552914,6,-20,2.5,445.538950170786,501.766202237761,394.135769627488,226.981125694268,441.088439817274,437.216909124048,2000,0.025,35.0602305696602,6.69193978447925,0.0788501621579201,11.1546249247602,2.83785640583194,0.82937211751692,0.854412585696113
10,19.4686248443092,-13.6845521185295,55.2491617271618,69.0495411060335,55.1236091012112,18.4172101851667,54.9190093927043,11.1546249247583,20.1101310580018,-16.2253765932201,19.9538409641704,-19.4990216274375,0.678734130252011,1.00938295808055,1.56761470578824,2.57699766386879,3.79677041275641,0.0093782300563214,0,11.8476594939317,17.5148666552915,6,-20,2.5,445.538950170786,501.766202237761,394.135769627488,226.981125694268,441.088439817274,437.216909124048,2000,0.025,35.0602305696602,6.69193978447925,0.0788501621588011,11.1546249247583,2.83785640583194,0.82937211751692,0.85441258522761
20,18.0132877229157,-22.1576153178493,58.9604611335345,70.6813152835085,58.8507296007897,22.7167764876248,58.6366877067108,9.15506026159545,18.5973519890069,-21.8091815523601,18.4489922854895,-22.0650173219296,0.718172612704357,0.764895638274947,1.69340722405161,2.45830286232655,3.42299722774104,0.0087919170746215,0,14.5501751304153,21.6823452521192,6,-20,2.5,438.148201754539,500.365947714084,413.36607819952,220.756524483445,309.3439160578,422.490448546822,2000,0.025,34.0726081932164,0.705133497053481,0.0384152549911505,9.15506026159545,3.27316490140374,0.83077647577448,0.828495466304687
20,18.0132877229157,-22.1576153178505,58.9604611335345,70.6813152835085,58.8507296007897,22.7167764876248,58.6366877067108,9.15506026159704,18.5973519890069,-21.8091815523601,18.4489922854895,-22.0650173219297,0.718172612222344,0.764895637761574,1.69340722291504,2.45830286067662,3.42299722774103,0.0087919170687207,0,14.5501751304153,21.6823452521192,6,-20,2.5,438.148201754539,500.365947714084,413.36607819952,220.756524483445,309.3439160578,422.49044854682,2000,0.025,34.0726081932164,0.705133497052223,0.038415254991115,9.15506026159704,3.27316490140374,0.83077647577443,0.828495465748624
30,17.4314682363831,-23.5376229688915,58.2356384171806,70.8659142385952,58.128446101634,23.031809030471,57.9047817021384,10.6506093740496,18.0335627151032,-22.789535127645,17.8554313860702,-23.103961866172,0.712246093827825,0.715174579229493,1.63565084214888,2.35082542137838,3.30058029345494,0.0085076804350278,0,15.0895340281723,22.1911408252418,6,-20,2.5,437.724107723086,501.291702083644,417.229473290356,224.973681051783,272.519861441979,376.856527314333,2000,0.025,36.8003669898718,0.360359248818412,0.0372093973798862,10.6506093740496,3.34083380857332,0.828116776477363,0.827152404490905
30.0000000000001,17.4314682363831,-23.5376229688915,58.2356384171806,70.8659142385947,58.128446101634,23.0318090304704,57.9047817021384,10.650609374051,18.0335627151032,-22.789535127645,17.8554313860702,-23.103961866172,0.712246093827815,0.715174579229493,1.6356508421489,2.35082542137839,3.30058029345501,0.0085076804350278,0,15.0895340281723,22.1911408252418,6,-20,2.5,437.724107723086,501.291702083643,417.229473290355,224.97368105178,272.519861441979,376.856527314333,2000,0.025,36.8003669898718,0.360359248818412,0.0372093973798862,10.650609374051,3.34083380857332,0.828116776477376,0.827152404490905
40,17.3693932182291,-23.7140518711068,56.9341870381726,68.9363742170798,56.8244736222732,22.70301891967,56.58507150905,13.512001162007,17.9775874424626,-22.8880902533259,17.797576448376,-23.2065790824878,0.698984428770122,0.67712718710759,1.59664755650455,2.27377474361213,3.25296909347879,0.0085333039432304,0,14.9790343716539,21.8982339976488,6,-20,2.5,437.644218294818,500.021423483196,420.670307946669,233.562527991031,275.040222370384,380.050368438557,2000,0.025,40.9778174821043,0.295868664415281,0.0370867852498975,13.512001162007,3.27784547927791,0.828481778177018,0.832280485715289
40.0000000000001,17.3693932182291,-23.7140518711068,56.9341870381725,68.9363742170795,56.8244736222732,22.7030189196695,56.58507150905,13.5120011620048,17.9775874424626,-22.8880902533259,17.797576448376,-23.2065790824878,0.698984428288874,0.677127186641397,1.59664755540524,2.27377474204664,3.25296909347878,0.0085333039373553,0,14.9790343716539,21.8982339976489,6,-20,2.5,437.644218294818,500.021423483197,420.670307946668,233.562527991032,275.040222370384,380.050368438557,2000,0.025,40.9778174821043,0.295868664415281,0.0370867852498975,13.5120011620048,3.2778454792779,0.828481778177005,0.832280485142271
50,17.3971413536816,-23.6771339602291,55.9950791396456,67.3200281583473,55.8822123291133,22.2434621381043,55.6244704529751,16.2839419508663,18.0065279436539,-22.8371074147135,17.8303874279483,-23.14835285671,0.689447726389699,0.657869634690651,1.54495020173699,2.20281983642764,3.19504982337492,0.0086019970803262,0,14.7013269954432,21.4626355090949,6,-20,2.5,437.628107632538,498.828976319411,422.350266951412,242.746601975698,284.192437871567,390.294211977233,2000,0.025,44.6546120268895,0.282712871520943,0.037155841080363,16.2839419508663,3.2186367864279,0.829541631874363,0.837507937931585
50.0000000000001,17.3971413536816,-23.6771339602291,55.9950791396456,67.3200281583473,55.8822123291133,22.2434621381048,55.624470452975,16.283941950868,18.0065279436539,-22.8371074147135,17.8303874279483,-23.14835285671,0.689447726389699,0.657869634690645,1.54495020173701,2.20281983642765,3.19504982337493,0.0086019970803262,0,14.7013269954432,21.4626355090949,6,-20,2.5,437.628107632538,498.828976319411,422.350266951413,242.746601975698,284.192437871567,390.294211977233,2000,0.025,44.6546120268895,0.282712871520943,0.037155841080363,16.283941950868,3.2186367864279,0.829541631874363,0.837507937931585
60,17.4323191685447,-23.6218015427866,55.2596748704722,65.9840824082568,55.1453885328596,21.817165910645,54.888031130081,18.2360352142919,18.0400930994933,-22.7780515158833,17.869949837569,-23.0782482667339,0.680448601139691,0.643403574964583,1.49716351672653,2.14056709169111,3.14581746234154,0.0086508467723334,0,14.4818387770314,21.0334771800674,6,-20,2.5,437.618241559883,497.813178431015,423.438542988127,250.372997368402,294.468961714805,403.004783161605,2000,0.025,47.4742787799592,0.274648242395674,0.0372406215487615,18.2360352142919,3.16995543370868,0.830812065733028,0.840451217086794
60.0000000000001,17.4323191685447,-23.6218015427866,55.2596748704722,65.9840824082568,55.1453885328596,21.817165910645,54.888031130081,18.2360352142919,18.0400930994933,-22.7780515158833,17.869949837569,-23.0782482667339,0.680448601139691,0.643403574964583,1.49716351672653,2.14056709169111,3.14581746234154,0.0086508467723334,0,14.4818387770314,21.0334771800674,6,-20,2.5,437.618241559883,497.813178431015,423.438542988127,250.372997368402,294.468961714805,403.004783161605,2000,0.025,47.4742787799592,0.274648242395674,0.0372406215487615,18.2360352142919,3.16995543370868,0.830812065733028,0.840451217086794
70,17.4389414854454,-23.6192160164622,55.1540691955729,65.7661430299116,55.039117274081,21.6511720971727,54.7764709111302,18.1500256006262,18.0379727488012,-22.7817798003443,17.8770185659288,-23.0657343717278,0.679487041487347,0.644144489836899,1.4618497584591,2.105994248296,3.09938839111064,0.0086656055308063,0,14.4317909456522,20.8851301405141,6,-20,2.5,437.606709913503,497.634125520335,423.300660011554,254.605032999431,303.132546627924,418.243765411958,2000,0.025,49.2492281348801,0.265309599146349,0.0372558436014323,18.1500256006262,3.16269592633272,0.831179209585514,0.84149114958281
70.0000000000001,17.4389414854454,-23.6192160164622,55.1540691955729,65.7661430299116,55.039117274081,21.6511720971727,54.7764709111302,18.1500256006262,18.0379727488012,-22.7817798003443,17.8770185659288,-23.0657343717278,0.679487041487347,0.644144489836899,1.4618497584591,2.105994248296,3.09938839111064,0.0086656055308063,0,14.4317909456522,20.8851301405141,6,-20,2.5,437.606709913503,497.634125520335,423.300660011554,254.605032999431,303.132546627925,418.243765411959,2000,0.025,49.2492281348801,0.265309599146349,0.0372558436014323,18.1500256006262,3.16269592633272,0.831179209585514,0.84149114958281
80,17.4325828362855,-23.6370217846906,55.0341894276786,65.5755197197458,54.9189977469473,21.5559253697018,54.6551212378608,18.0563122602755,18.0274412340116,-22.8003024164785,17.8709146910162,-23.0765399564892,0.678144299719413,0.642316845411412,1.4472448736004,2.08956171901182,3.0812936418936,0.008668296201472,0,14.3652792250161,20.7920007821712,6,-20,2.5,437.598845979447,497.504711184009,423.405161459078,256.44676041198,307.577760036407,426.821646178034,2000,0.025,50.1526245225952,0.258953175857389,0.0372426988889174,18.0563122602755,3.15697277589447,0.83135311653602,0.842027187451271
80.0000000000002,17.4325828362855,-23.6370217846906,55.0341894276786,65.5755197197458,54.9189977469473,21.5559253697018,54.6551212378608,18.0563122602755,18.0274412340116,-22.8003024164785,17.8709146910162,-23.0765399564892,0.678144299719413,0.642316845411412,1.4472448736004,2.08956171901182,3.0812936418936,0.008668296201472,0,14.3652792250161,20.7920007821712,6,-20,2.5,437.598845979447,497.504711184009,423.405161459078,256.44676041198,307.577760036407,426.821646178034,2000,0.025,50.1526245225952,0.258953175857389,0.0372426988889174,18.0563122602755,3.15697277589447,0.83135311653602,0.842027187451271
90,17.4243703388646,-23.6548954764689,54.946263138762,65.4487897035609,54.830959147323,21.4814655335294,54.5665366960447,17.9877996561032,18.0172098388291,-22.8183046641242,17.8628050544095,-23.0909004752761,0.677150497110107,0.641046955368948,1.43923207033827,2.08027902570722,3.0721073595682,0.0086677069245939,0,14.314271478213,20.7190945428014,6,-20,2.5,437.595025450477,497.426893450773,423.468814232609,257.423505726093,309.907131595871,431.26571973987,2000,0.025,50.6438256891852,0.255871388601776,0.0372252459359856,17.9877996561032,3.15341456076641,0.831453438906104,0.84235975472989
90.0000000000002,17.4243703388646,-23.6548954764689,54.946263138762,65.4487897035609,54.830959147323,21.4814655335294,54.5665366960447,17.9877996561032,18.0172098388291,-22.8183046641242,17.8628050544095,-23.0909004752761,0.677150497110107,0.641046955368948,1.43923207033827,2.08027902570722,3.0721073595682,0.0086677069245939,0,14.314271478213,20.7190945428014,6,-20,2.5,437.595025450477,497.426893450773,423.468814232609,257.423505726093,309.907131595871,431.26571973987,2000,0.025,50.6438256891852,0.255871388601776,0.0372252459359856,17.9877996561032,3.15341456076641,0.831453438906104,0.84235975472989
100,17.416109436734,-23.6713058413702,54.8865237531661,65.3713562550337,54.7711823177577,21.4284890904731,54.5065250208583,17.9413361189773,18.0078637569124,-22.8347556186401,17.8545351718776,-23.105549647762,0.676471388581164,0.640208773931919,1.4345682844306,2.07477705836251,3.0670581097512,0.0086655243430997,0,14.2788297261753,20.6671527663171,6,-20,2.5,437.593124710787,497.385326266018,423.505345253477,257.956415075591,311.261358748084,433.720988497805,2000,0.025,50.9228676687507,0.254345269599042,0.0372074729021961,17.9413361189773,3.15148018290466,0.83150897190634,0.842550655513801
100,17.416109436734,-23.6713058413702,54.8865237531661,65.3713562550337,54.7711823177577,21.4284890904731,54.5065250208583,17.9413361189773,18.0078637569124,-22.8347556186401,17.8545351718776,-23.105549647762,0.676471388581164,0.640208773931919,1.4345682844306,2.07477705836251,3.0670581097512,0.0086655243430997,0,14.2788297261753,20.6671527663171,6,-20,2.5,437.593124710787,497.385326266018,423.505345253477,257.956415075591,311.261358748084,433.720988497805,2000,0.025,50.9228676687507,0.254345269599042,0.0372074729021961,17.9413361189773,3.15148018290466,0.83150897190634,0.842550655513801
110,17.4067686300912,-23.6885045028307,54.8457816502524,65.3292607480936,54.7304594951562,21.3918529637104,54.4657548604086,17.909747239575,17.9979940967275,-22.8521348196538,17.8450655894105,-23.1223300082731,0.675994866091014,0.639598467862451,1.43157989577539,2.07117836363784,3.06389658787583,0.0086616999241855,0,14.2543440118708,20.631111350928,6,-20,2.5,437.592656036895,497.370893609827,423.528752521963,258.251738967376,312.136975701334,434.874874609902,2000,0.025,51.0886568061216,0.253982830077838,0.0371871689295133,17.909747239575,3.15083073807508,0.831551478415376,0.842643963404068
110,17.4067686300912,-23.6885045028307,54.8457816502524,65.3292607480936,54.7304594951562,21.3918529637104,54.4657548604086,17.909747239575,17.9979940967275,-22.8521348196538,17.8450655894105,-23.1223300082731,0.675994866091014,0.639598467862451,1.43157989577539,2.07117836363784,3.06389658787583,0.0086616999241855,0,14.2543440118708,20.631111350928,6,-20,2.5,437.592656036895,497.370893609827,423.528752521963,258.251738967376,312.136975701334,434.874874609902,2000,0.025,51.0886568061216,0.253982830077838,0.0371871689295133,17.909747239575,3.15083073807508,0.831551478415376,0.842643963404068
120,17.395069106586,-23.7093270304844,54.814191736077,65.3113363177603,54.6989396518521,21.3643529414707,54.4343309491088,17.8853872824435,17.9859366243321,-22.8733757607845,17.8331285469218,-23.1434919643345,0.675633349031338,0.639057021495556,1.42933322899249,2.06839025048805,3.06140934791558,0.0086558492841026,0,14.2351493093943,20.6037747950401,6,-20,2.5,437.592962661649,497.378786877874,423.549287250466,258.420114817023,312.801151289488,435.590498955848,2000,0.025,51.1995340471419,0.254257310948304,0.037161675521844,17.8853872824435,3.15113388743731,0.831551515197612,0.842662612649567
120,17.395069106586,-23.7093270304844,54.814191736077,65.3113363177603,54.6989396518521,21.3643529414707,54.4343309491088,17.8853872824435,17.9859366243321,-22.8733757607845,17.8331285469218,-23.1434919643345,0.675633349031338,0.639057021495556,1.42933322899249,2.06839025048805,3.06140934791558,0.0086558492841026,0,14.2351493093943,20.6037747950401,6,-20,2.5,437.592962661649,497.378786877874,423.549287250466,258.420114817023,312.801151289488,435.590498955848,2000,0.025,51.1995340471419,0.254257310948304,0.037161675521844,17.8853872824435,3.15113388743731,0.831551515197612,0.842662612649567
130,17.3850422563131,-23.7274403275287,54.7884637449494,65.298518204528,54.6732772270904,21.3420971765298,54.4087827055232,17.8655741255249,17.9756598468007,-22.8914881571662,17.8228980140409,-23.1616367607711,0.675344506850772,0.638607548975355,1.42774685424951,2.06635440322487,3.0597041691515,0.0086507418167816,0,14.2193531862192,20.5816170898718,6,-20,2.5,437.592899435971,497.387525370333,423.566393899676,258.523108076509,313.22551259274,436.076663070186,2000,0.025,51.2763531394618,0.254233076854121,0.0371399438662401,17.8655741255249,3.1514714164732,0.83153809446162,0.842667722676873
130,17.3850422563131,-23.7274403275287,54.7884637449494,65.298518204528,54.6732772270904,21.3420971765298,54.4087827055232,17.8655741255249,17.9756598468007,-22.8914881571662,17.8228980140409,-23.1616367607711,0.675344506850772,0.638607548975355,1.42774685424951,2.06635440322487,3.0597041691515,0.0086507418167816,0,14.2193531862192,20.5816170898718,6,-20,2.5,437.592899435971,497.387525370333,423.566393899676,258.523108076509,313.22551259274,436.076663070186,2000,0.025,51.2763531394618,0.254233076854121,0.0371399438662401,17.8655741255249,3.1514714164732,0.83153809446162,0.842667722676873
140,17.3774193924085,-23.7412848258392,54.7683030008178,65.2878175160618,54.6531660863696,21.3243849875393,54.3887640546664,17.8500442497669,17.9678627397746,-22.9052354519365,17.8151247223815,-23.1754284221526,0.675118982828825,0.638264713323104,1.42662441662726,2.06488912995036,3.05855587306735,0.0086468779761728,0,14.2069064680118,20.5640058499102,6,-20,2.5,437.592762998541,497.393524129667,423.579054319651,258.591827651432,313.510203164762,436.416982825426,2000,0.025,51.3313410382604,0.254145818915219,0.0371235202866345,17.8500442497669,3.15169368731147,0.831526223416661,0.842672976021075
140,17.3774193924085,-23.7412848258392,54.7683030008178,65.2878175160618,54.6531660863696,21.3243849875393,54.3887640546664,17.8500442497669,17.9678627397746,-22.9052354519365,17.8151247223815,-23.1754284221526,0.675118982828825,0.638264713323104,1.42662441662726,2.06488912995036,3.05855587306735,0.0086468779761728,0,14.2069064680118,20.5640058499102,6,-20,2.5,437.592762998541,497.393524129667,423.579054319651,258.591827651432,313.510203164762,436.416982825426,2000,0.025,51.3313410382604,0.254145818915219,0.0371235202866345,17.8500442497669,3.15169368731147,0.831526223416661,0.842672976021075
150,17.3718867141408,-23.7513668029337,54.7530804617033,65.279078058747,54.6379787541197,21.3108159827302,54.3736439061401,17.8383115675049,17.9622040791269,-22.9152152059119,17.809486145048,-23.1854352967439,0.674948895957884,0.638013228170044,1.42582523817553,2.06383846634557,3.05776997148293,0.0086440977724633,0,14.1974828954527,20.550531795294,6,-20,2.5,437.59262405657,497.397199787049,423.588082286956,258.640244385627,313.708754468911,436.667182848343,2000,0.025,51.3711692330829,0.254051624769428,0.0371116616133804,17.8383115675049,3.15182117882072,0.831517465247805,0.842678923817951
150,17.3718867141408,-23.7513668029337,54.7530804617033,65.279078058747,54.6379787541197,21.3108159827302,54.3736439061401,17.8383115675049,17.9622040791269,-22.9152152059119,17.809486145048,-23.1854352967439,0.674948895957884,0.638013228170044,1.42582523817553,2.06383846634557,3.05776997148293,0.0086440977724633,0,14.1974828954527,20.550531795294,6,-20,2.5,437.59262405657,497.397199787049,423.588082286956,258.640244385627,313.708754468911,436.667182848343,2000,0.025,51.3711692330829,0.254051624769428,0.0371116616133804,17.8383115675049,3.15182117882072,0.831517465247805,0.842678923817951
160,17.3680152034018,-23.7584505134915,54.7419178113093,65.2721125057349,54.6268399054511,21.300752844354,54.3625507719508,17.8297020951373,17.9582400917201,-22.9222075997044,17.8055431924984,-23.1924342667886,0.674824323878598,0.637833749870558,1.42526095666347,2.06309470653403,3.0572322803604,0.0086421743246221,0,14.1905630356088,20.5405513883533,6,-20,2.5,437.592492075583,497.399174376515,423.5943972554,258.675141622843,313.847347940268,436.855160799736,2000,0.025,51.3998793641935,0.253958286892214,0.0371033988736222,17.8297020951373,3.15188103938251,0.83151133598357,0.842685040986525
160,17.3680152034018,-23.7584505134915,54.7419178113093,65.2721125057349,54.6268399054511,21.300752844354,54.3625507719508,17.8297020951373,17.9582400917201,-22.9222075997044,17.8055431924984,-23.1924342667886,0.674824323878598,0.637833749870558,1.42526095666347,2.06309470653403,3.0572322803604,0.0086421743246221,0,14.1905630356088,20.5405513883533,6,-20,2.5,437.592492075583,497.399174376515,423.5943972554,258.675141622843,313.847347940268,436.855160799736,2000,0.025,51.3998793641935,0.253958286892214,0.0371033988736222,17.8297020951373,3.15188103938251,0.83151133598357,0.842685040986525
170,17.3654159889385,-23.7632324261931,54.7339588890044,65.2666564756912,54.6188961402014,21.2935032227072,54.3546360091241,17.8235585327068,17.9555734176406,-22.9269122108391,17.8028983586901,-23.1971296218209,0.674735653088659,0.637709523587925,1.42487051387568,2.06258003746361,3.05687127695413,0.0086409042031943,0,14.1856257815872,20.5333712932149,6,-20,2.5,437.592371599442,497.399948458874,423.598699354391,258.700387746105,313.942382702415,436.996178726266,2000,0.025,51.4202714907015,0.253870138625132,0.037097871000924,17.8235585327068,3.15189448521527,0.831507316596986,0.842691043404579
170,17.3654159889385,-23.7632324261931,54.7339588890044,65.2666564756912,54.6188961402014,21.2935032227072,54.3546360091241,17.8235585327068,17.9555734176406,-22.9269122108391,17.8028983586901,-23.1971296218209,0.674735653088659,0.637709523587925,1.42487051387568,2.06258003746361,3.05687127695413,0.0086409042031943,0,14.1856257815872,20.5333712932149,6,-20,2.5,437.592371599442,497.399948458874,423.598699354391,258.700387746105,313.942382702415,436.996178726266,2000,0.025,51.4202714907015,0.253870138625132,0.037097871000924,17.8235585327068,3.15189448521527,0.831507316596986,0.842691043404579
180,17.363750117764,-23.7663184917635,54.7284538867968,65.2624774505924,54.6134001069513,21.2884341633101,54.3491568640549,17.8193051198204,17.9538593035686,-22.9299365691622,17.8012052354137,-23.2001356734896,0.674674369072641,0.637626462539131,1.42460725650137,2.0622337190405,3.05663563575877,0.0086401086756646,0,14.1822100107067,20.5283588743043,6,-20,2.5,437.592268289481,497.399959256838,423.601528418225,258.718503218107,314.006060812201,437.100136843692,2000,0.025,51.4344537690405,0.253792640072135,0.0370943386380986,17.8193051198204,3.15187983676446,0.83150493013068,0.842696553392604
180,17.363750117764,-23.7663184917635,54.7284538867968,65.2624774505924,54.6134001069513,21.2884341633101,54.3491568640549,17.8193051198204,17.9538593035686,-22.9299365691622,17.8012052354137,-23.2001356734896,0.674674369072641,0.637626462539131,1.42460725650137,2.0622337190405,3.05663563575877,0.0086401086756646,0,14.1822100107067,20.5283588743043,6,-20,2.5,437.592268289481,497.399959256838,423.601528418225,258.718503218107,314.006060812201,437.100136843692,2000,0.025,51.4344537690405,0.253792640072135,0.0370943386380986,17.8193051198204,3.15187983676446,0.83150493013068,0.842696553392604
190,17.3627325664687,-23.7682190909847,54.7247684575674,65.2593768562423,54.6097195439755,21.2850011382493,54.3454851269171,17.8164545922065,17.9528081879628,-22.9317912495356,17.800172588187,-23.2019691847945,0.674632876102463,0.637572502882311,1.42443362083138,2.06200612371369,3.05648627091295,0.0086396318971246,0,14.1799236347732,20.524970179161,6,-20,2.5,437.592186042912,497.399574335746,423.603316523593,258.731289822381,314.047792839227,437.174662062825,2000,0.025,51.4440760033682,0.25372984484855,0.0370921867269942,17.8164545922065,3.15185229329933,0.831503706886436,0.842700706808865
190,17.3627325664687,-23.7682190909847,54.7247684575674,65.2593768562423,54.6097195439755,21.2850011382493,54.3454851269171,17.8164545922065,17.9528081879628,-22.9317912495356,17.800172588187,-23.2019691847945,0.674632876102463,0.637572502882311,1.42443362083138,2.06200612371369,3.05648627091295,0.0086396318971246,0,14.1799236347732,20.524970179161,6,-20,2.5,437.592186042912,497.399574335746,423.603316523593,258.731289822381,314.047792839227,437.174662062825,2000,0.025,51.4440760033682,0.25372984484855,0.0370921867269942,17.8164545922065,3.15185229329933,0.831503706886436,0.842700706808865
200,17.3621386138049,-23.7693388205124,54.7223814880254,65.2571651883359,54.6073349576779,21.282751353157,54.3431045199608,17.8146063431602,17.9521915839278,-22.9328792775273,17.7995709318565,-23.203037487515,0.674606964716226,0.63753987219839,1.42432473353895,2.06186460573734,3.05639389092976,0.0086393770706608,0,14.1784436015931,20.5227534398065,6,-20,2.5,437.592125302683,497.399061542787,423.604404013199,258.740117862763,314.074643666763,437.226333920862,2000,0.025,51.4504361289225,0.253682892413451,0.0370909338346372,17.8146063431602,3.15182263575034,0.831503218416319,0.842705351269509
200,17.3621386138049,-23.7693388205124,54.7223814880254,65.2571651883359,54.6073349576779,21.282751353157,54.3431045199608,17.8146063431602,17.9521915839278,-22.9328792775273,17.7995709318565,-23.203037487515,0.674606964716226,0.63753987219839,1.42432473353895,2.06186460573734,3.05639389092976,0.0086393770706608,0,14.1784436015931,20.5227534398065,6,-20,2.5,437.592125302683,497.399061542787,423.604404013199,258.740117862763,314.074643666763,437.226333920862,2000,0.025,51.4504361289225,0.253682892413451,0.0370909338346372,17.8146063431602,3.15182263575034,0.831503218416319,0.842705351269509
210,17.3618050082664,-23.7699740516574,54.7208829698702,65.2556530507706,54.6058374657711,21.2813231565687,54.3416084240923,17.813444775639,17.9518431369058,-22.933494141728,17.7992337267501,-23.2036362411491,0.674590021821782,0.637519606259704,1.42425530830266,2.06177491456236,3.05633769825765,0.0086392338380217,0,14.1775152777586,20.5213486256298,6,-20,2.5,437.592083403801,497.39857946514,423.605044272941,258.746060825308,314.091672286302,437.260959810508,2000,0.025,51.4545344623196,0.253650220042235,0.0370902319246014,17.813444775639,3.15179688654585,0.831503125588238,0.842707907283907
210.000000000001,17.3618050082664,-23.7699740516574,54.7208829698702,65.2556530507706,54.6058374657711,21.2813231565687,54.3416084240923,17.813444775639,17.9518431369058,-22.933494141728,17.7992337267501,-23.2036362411491,0.674590021821782,0.637519606259704,1.42425530830266,2.06177491456236,3.05633769825765,0.0086392338380217,0,14.1775152777586,20.5213486256298,6,-20,2.5,437.592083403801,497.39857946514,423.605044272941,258.746060825308,314.091672286302,437.260959810508,2000,0.025,51.4545344623196,0.253650220042235,0.0370902319246014,17.813444775639,3.15179688654585,0.831503125588238,0.842707907283907
220,17.3616229259531,-23.7703243715405,54.7199673990518,65.2546602350919,54.6049222580732,21.280442027848,54.3406934265349,17.8127343598834,17.9516515822007,-22.933832159992,17.7990501221819,-23.2039622594934,0.674579783511808,0.637507806077819,1.42421296570333,2.06172077178115,3.05630382376418,0.0086391619806926,0,14.1769487577716,20.5204832396309,6,-20,2.5,437.59205608252,497.398195666235,423.605412581191,258.749959137182,314.102342048614,437.283445446337,2000,0.025,51.4571147676051,0.253628781060176,0.0370898498293855,17.8127343598834,3.15177720610747,0.831503202333886,0.842709894433939
220.000000000001,17.3616229259531,-23.7703243715405,54.7199673990518,65.2546602350919,54.6049222580732,21.280442027848,54.3406934265349,17.8127343598834,17.9516515822007,-22.933832159992,17.7990501221819,-23.2039622594934,0.674579783511808,0.637507806077819,1.42421296570333,2.06172077178115,3.05630382376418,0.0086391619806926,0,14.1769487577716,20.5204832396309,6,-20,2.5,437.59205608252,497.398195666235,423.605412581191,258.749959137182,314.102342048614,437.283445446337,2000,0.025,51.4571147676051,0.253628781060176,0.0370898498293855,17.8127343598834,3.15177720610747,0.831503202333886,0.842709894433939
230,17.361525316292,-23.7705141398204,54.7194202488227,65.2540312020931,54.6043751868507,21.2799113341881,54.3401461316798,17.8123094286711,17.9515480604338,-22.9340148360758,17.7989519478753,-23.2041365841629,0.674573724012624,0.63750105012212,1.42418748532092,2.06168853544304,3.05628348993394,0.0086391271699088,0,14.1766106719988,20.519962692904,6,-20,2.5,437.5920390048,497.397920045444,423.605621635645,258.752453333928,314.108949895629,437.297654345805,2000,0.025,51.4587065672281,0.253615318442655,0.0370896455464518,17.8123094286711,3.15176341087233,0.831503323387917,0.842711308304783
230.000000000001,17.361525316292,-23.7705141398204,54.7194202488227,65.2540312020931,54.6043751868507,21.2799113341881,54.3401461316798,17.8123094286711,17.9515480604338,-22.9340148360758,17.7989519478753,-23.2041365841629,0.674573724012624,0.63750105012212,1.42418748532092,2.06168853544304,3.05628348993394,0.0086391271699088,0,14.1766106719988,20.519962692904,6,-20,2.5,437.5920390048,497.397920045444,423.605621635645,258.752453333928,314.108949895629,437.297654345805,2000,0.025,51.4587065672281,0.253615318442655,0.0370896455464518,17.8123094286711,3.15176341087233,0.831503323387917,0.842711308304783
240,17.3614733994746,-23.7706160764292,54.7190987128495,65.2536441202004,54.6040536292108,21.2795976746274,54.3398242636861,17.8120595220263,17.9514925210248,-22.9341128420864,17.7988998651199,-23.2042290659619,0.674569843745577,0.637496890786719,1.42417157365605,2.06166846444277,3.05627131654043,0.0086391062321234,0,14.1764122893416,20.5196553449193,6,-20,2.5,437.592028684732,497.397735505795,423.60573970694,258.754013684584,314.112994049725,437.306432120316,2000,0.025,51.4596718789209,0.253607155930439,0.0370895371789004,17.8120595220263,3.15175431565073,0.831503433872411,0.842711817242511
240.000000000001,17.3614733994746,-23.7706160764292,54.7190987128495,65.2536441202004,54.6040536292108,21.2795976746274,54.3398242636861,17.8120595220263,17.9514925210248,-22.9341128420864,17.7988998651199,-23.2042290659619,0.674569843745577,0.637496890786719,1.42417157365605,2.06166846444277,3.05627131654043,0.0086391062321234,0,14.1764122893416,20.5196553449193,6,-20,2.5,437.592028684732,497.397735505795,423.60573970694,258.754013684584,314.112994049725,437.306432120316,2000,0.025,51.4596718789209,0.253607155930439,0.0370895371789004,17.8120595220263,3.15175431565073,0.831503433872411,0.842711817242511
250,17.3614457950791,-23.7706707960246,54.7189120465511,65.2534112322612,54.6038669180955,21.2794148803634,54.339637284623,17.8119143461032,17.951462731037,-22.9341654102199,17.7988722409268,-23.2042781174979,0.674567776316038,0.637494700463441,1.42416254529646,2.0616572457599,3.05626405254497,0.0086390981393017,0,14.1762972904342,20.5194763709664,6,-20,2.5,437.592022556489,497.397617792047,423.605806403391,258.754971011495,314.115439676369,437.311754368855,2000,0.025,51.4602490380558,0.253602296509911,0.0370894797037238,17.8119143461032,3.15174857511352,0.831503517198138,0.842712380869288
250.000000000001,17.3614457950791,-23.7706707960246,54.7189120465511,65.2534112322612,54.6038669180955,21.2794148803634,54.339637284623,17.8119143461032,17.951462731037,-22.9341654102199,17.7988722409268,-23.2042781174979,0.674567776316038,0.637494700463441,1.42416254529646,2.0616572457599,3.05626405254497,0.0086390981393017,0,14.1762972904342,20.5194763709664,6,-20,2.5,437.592022556489,497.397617792047,423.605806403391,258.754971011495,314.115439676369,437.311754368855,2000,0.025,51.4602490380558,0.253602296509911,0.0370894797037238,17.8119143461032,3.15174857511352,0.831503517198138,0.842712380869288
260,17.3614310352317,-23.770700303922,54.7188045564165,65.2532734515331,54.6037593874723,21.2793093820001,54.3395295583498,17.8118307041466,17.9514466687198,-22.9341937542006,17.7988575036508,-23.2043042861044,0.674566565414455,0.637493440263213,1.42415719334615,2.06165063360936,3.05625973671358,0.0086390939786516,0,14.1762311623118,20.5193731385778,6,-20,2.5,437.592018971537,497.397545248983,423.605844193462,258.755548911869,314.116902284201,437.314934701454,2000,0.025,51.4605902576935,0.253599448469288,0.0370894490418152,17.8118307041466,3.15174506325977,0.831503574143117,0.842712696792567
260.000000000001,17.3614310352317,-23.770700303922,54.7188045564165,65.2532734515331,54.6037593874723,21.2793093820001,54.3395295583498,17.8118307041466,17.9514466687198,-22.9341937542006,17.7988575036508,-23.2043042861044,0.674566565414455,0.637493440263213,1.42415719334615,2.06165063360936,3.05625973671358,0.0086390939786516,0,14.1762311623118,20.5193731385778,6,-20,2.5,437.592018971537,497.397545248983,423.605844193462,258.755548911869,314.116902284201,437.314934701454,2000,0.025,51.4605902576935,0.253599448469288,0.0370894490418152,17.8118307041466,3.15174506325977,0.831503574143117,0.842712696792567
270,17.3614230874572,-23.7707163100356,54.7187430632078,65.2531930200013,54.6036978645804,21.2792489627622,54.3394679045994,17.8117828342399,17.951437953579,-22.9342091331715,17.7988495835018,-23.204318349718,0.674566011421962,0.63749285842327,1.4241543638443,2.06164722226757,3.05625718959912,0.0086390937085184,0,14.1761933793895,20.5193140426871,6,-20,2.5,437.592016896854,497.397501663709,423.605865650469,258.755892737218,314.11776713424,437.316810797552,2000,0.025,51.4607899364582,0.253597797966936,0.0370894325635618,17.8117828342399,3.15174296413175,0.831503610737735,0.84271305831126
270.000000000001,17.3614230874572,-23.7707163100356,54.7187430632078,65.2531930200013,54.6036978645804,21.2792489627622,54.3394679045994,17.8117828342399,17.951437953579,-22.9342091331715,17.7988495835018,-23.204318349718,0.674566011421962,0.63749285842327,1.4241543638443,2.06164722226757,3.05625718959912,0.0086390937085184,0,14.1761933793895,20.5193140426871,6,-20,2.5,437.592016896854,497.397501663709,423.605865650469,258.755892737218,314.11776713424,437.316810797552,2000,0.025,51.4607899364582,0.253597797966936,0.0370894325635618,17.8117828342399,3.15174296413175,0.831503610737735,0.84271305831126
280,17.3614187598962,-23.7707250804713,54.718707930116,65.2531463715935,54.6036627116903,21.2792144325832,54.3394326684881,17.8117554757979,17.9514331767453,-22.9342175625027,17.7988452780129,-23.2043259948705,0.674565582093167,0.637492422380347,1.424152478094,2.06164490047435,3.05625569285212,0.0086390922529425,0,14.1761718161475,20.5192802793393,6,-20,2.5,437.592015699179,497.397475861583,423.605877888634,258.756095481354,314.118274943945,437.317909660444,2000,0.025,51.4609061763739,0.253596844159745,0.0370894236058881,17.8117554757979,3.15174172611474,0.831503633390823,0.842713127147481
280.000000000001,17.3614187598962,-23.7707250804713,54.718707930116,65.2531463715935,54.6036627116903,21.2792144325832,54.3394326684881,17.8117554757979,17.9514331767453,-22.9342175625027,17.7988452780129,-23.2043259948705,0.674565582093167,0.637492422380347,1.424152478094,2.06164490047435,3.05625569285212,0.0086390922529425,0,14.1761718161475,20.5192802793393,6,-20,2.5,437.592015699179,497.397475861583,423.605877888634,258.756095481354,314.118274943945,437.317909660444,2000,0.025,51.4609061763739,0.253596844159745,0.0370894236058881,17.8117554757979,3.15174172611474,0.831503633390823,0.842713127147481
290,17.3614163922076,-23.770729904507,54.7186879550897,65.2531195469947,54.6036427241585,21.2791948024275,54.3394126298622,17.8117399171626,17.9514305484586,-22.9342222004498,17.7988429256003,-23.2043301719934,0.674565375777421,0.637492211306652,1.42415147058119,2.06164368188784,3.05625482113108,0.0086390919716117,0,14.1761595674205,20.5192610895236,6,-20,2.5,437.592015012354,497.397460799914,423.605884856347,258.756213703294,314.118570106317,437.318547065889,2000,0.025,51.4609732807435,0.253596296746508,0.037089418711588,17.8117399171626,3.15174100539685,0.831503647021735,0.842713214876859
290.000000000001,17.3614163922076,-23.770729904507,54.7186879550897,65.2531195469947,54.6036427241585,21.2791948024275,54.3394126298622,17.8117399171626,17.9514305484586,-22.9342222004498,17.7988429256003,-23.2043301719934,0.674565375777421,0.637492211306652,1.42415147058119,2.06164368188784,3.05625482113108,0.0086390919716117,0,14.1761595674205,20.5192610895236,6,-20,2.5,437.592015012354,497.397460799914,423.605884856347,258.756213703294,314.118570106317,437.318547065889,2000,0.025,51.4609732807435,0.253596296746508,0.037089418711588,17.8117399171626,3.15174100539685,0.831503647021735,0.842713214876859
300,17.3614146396231,-23.7707333030196,54.7186763908737,65.2531048069201,54.6036311564389,21.2791834755517,54.3394010382889,17.8117309170893,17.9514286786403,-22.9342254999831,17.7988411668288,-23.204333295002,0.674565253613494,0.63749208273163,1.42415084927773,2.06164293200936,3.05625426297249,0.0086390916135217,0,14.1761524880866,20.5192500143379,6,-20,2.5,437.592014716576,497.397453102872,423.605888983579,258.756282915197,314.118756371923,437.318836731581,2000,0.025,51.4610126033788,0.253596063828748,0.037089415052435,17.8117309170893,3.15174065746877,0.83150366151274,0.842713266361791
300.000000000001,17.3614146396231,-23.7707333030196,54.7186763908737,65.2531048069201,54.6036311564389,21.2791834755517,54.3394010382889,17.8117309170893,17.9514286786403,-22.9342254999831,17.7988411668288,-23.204333295002,0.674565253613494,0.63749208273163,1.42415084927773,2.06164293200936,3.05625426297249,0.0086390916135217,0,14.1761524880866,20.5192500143379,6,-20,2.5,437.592014716576,497.397453102872,423.605888983579,258.756282915197,314.118756371923,437.318836731581,2000,0.025,51.4610126033788,0.253596063828748,0.037089415052435,17.8117309170893,3.15174065746877,0.83150366151274,0.842713266361791
310,17.3614117169367,-23.7707383863918,54.718668380507,65.253100113207,54.6036231633091,21.2791761591791,54.3393930684098,17.8117247290159,17.9514256958985,-22.9342307634126,17.7988381844211,-23.2043385907931,0.674565140827402,0.637491935981725,1.42415025901922,2.06164219500094,3.05625368140458,0.0086390899127251,0,14.1761475904532,20.5192427590729,6,-20,2.5,437.592014944213,497.397454916146,423.605893256079,258.756323057545,314.118929543965,437.318989817814,2000,0.025,51.461039411247,0.253596259541098,0.0370894088474358,17.8117247290159,3.15174072665571,0.831503664923442,0.842713248511109
310.000000000001,17.3614117169367,-23.7707383863918,54.718668380507,65.253100113207,54.6036231633091,21.2791761591791,54.3393930684098,17.8117247290159,17.9514256958985,-22.9342307634126,17.7988381844211,-23.2043385907931,0.674565140827402,0.637491935981725,1.42415025901922,2.06164219500094,3.05625368140458,0.0086390899127251,0,14.1761475904532,20.5192427590729,6,-20,2.5,437.592014944213,497.397454916146,423.605893256079,258.756323057545,314.118929543965,437.318989817814,2000,0.025,51.461039411247,0.253596259541098,0.0370894088474358,17.8117247290159,3.15174072665571,0.831503664923442,0.842713248511109
320,17.361409046017,-23.7707431767571,54.7186618172448,65.2530972403825,54.603616618195,21.2791704521864,54.3393865556789,17.8117196723192,17.9514229754665,-22.9342355639635,17.7988354578705,-23.204343432265,0.674565606310269,0.637492330482013,1.42415099276119,2.0616433232432,3.05625324498821,0.0086390954395298,0,14.1761435471624,20.5192370694145,6,-20,2.5,437.592014973436,497.397457661994,423.605897545059,258.756347875228,314.119040698824,437.319111397717,2000,0.025,51.4610584758526,0.25359629350902,0.0370894031748001,17.8117196723192,3.15174083348944,0.831503660830481,0.842713921955318
320.000000000001,17.361409046017,-23.7707431767571,54.7186618172448,65.2530972403825,54.603616618195,21.2791704521864,54.3393865556789,17.8117196723192,17.9514229754665,-22.9342355639635,17.7988354578705,-23.204343432265,0.674565606310269,0.637492330482013,1.42415099276119,2.0616433232432,3.05625324498821,0.0086390954395298,0,14.1761435471624,20.5192370694145,6,-20,2.5,437.592014973436,497.397457661994,423.605897545059,258.756347875228,314.119040698824,437.319111397717,2000,0.025,51.4610584758526,0.25359629350902,0.0370894031748001,17.8117196723192,3.15174083348944,0.831503660830481,0.842713921955318
330,17.3614070517825,-23.7707467924062,54.7186566280911,65.2530946089149,54.6036114423217,21.2791658952718,54.3393814051655,17.8117156732923,17.95142094732,-22.9342391428881,17.7988334239829,-23.204347043792,0.674563446169641,0.637490255250495,1.42414627101455,2.06163652626504,3.05625295585106,0.0086390674998849,0,14.1761403343652,20.5192325357218,6,-20,2.5,437.592014947203,497.397459366555,423.605900814781,258.756364561763,314.119111560958,437.319196052287,2000,0.025,51.4610721830425,0.253596279934587,0.0370893989432943,17.8117156732923,3.15174089662699,0.831503657328523,0.842711296568449
330.000000000001,17.3614070517825,-23.7707467924062,54.7186566280911,65.2530946089149,54.6036114423217,21.2791658952718,54.3393814051655,17.8117156732923,17.95142094732,-22.9342391428881,17.7988334239829,-23.204347043792,0.674563446169641,0.637490255250495,1.42414627101455,2.06163652626504,3.05625295585106,0.0086390674998849,0,14.1761403343652,20.5192325357218,6,-20,2.5,437.592014947203,497.397459366555,423.605900814781,258.756364561763,314.119111560958,437.319196052287,2000,0.025,51.4610721830425,0.253596279934587,0.0370893989432943,17.8117156732923,3.15174089662699,0.831503657328523,0.842711296568449
340,17.3614056047854,-23.7707494177188,54.7186527069558,65.2530924316291,54.603607530507,21.2791623964995,54.3393775114635,17.8117126500946,17.9514194764968,-22.9342417383444,17.7988319489664,-23.2043496629447,0.674564591571638,0.637491314262818,1.42414857780002,2.06163989206284,3.0562527559585,0.0086390820005935,0,14.1761379025085,20.5192290604499,6,-20,2.5,437.592014925907,497.397460410007,423.605903133549,258.756376563229,314.119161983659,437.319256751218,2000,0.025,51.4610822368337,0.253596268252693,0.0370893958744887,17.8117126500946,3.15174093345722,0.831503655093771,0.842712783630473
340.000000000001,17.3614056047854,-23.7707494177188,54.7186527069558,65.2530924316291,54.603607530507,21.2791623964995,54.3393775114635,17.8117126500946,17.9514194764968,-22.9342417383444,17.7988319489664,-23.2043496629447,0.674564591571638,0.637491314262818,1.42414857780002,2.06163989206284,3.0562527559585,0.0086390820005935,0,14.1761379025085,20.5192290604499,6,-20,2.5,437.592014925907,497.397460410007,423.605903133549,258.756376563229,314.119161983659,437.319256751218,2000,0.025,51.4610822368337,0.253596268252693,0.0370893958744887,17.8117126500946,3.15174093345722,0.831503655093771,0.842712783630473
350,17.3614045456863,-23.7707513379862,54.7186497980285,65.2530907715606,54.6036046283569,21.2791597814733,54.3393746224397,17.8117104069618,17.951418400093,-22.9342436377974,17.7988308695251,-23.2043515796837,0.674564524665646,0.637491234320882,1.42414835616207,2.06163959048295,3.05625261201636,0.0086390810285243,0,14.1761360975058,20.5192264644684,6,-20,2.5,437.592014911893,497.397461126036,423.605904800076,258.756385336161,314.119199073212,437.319301224507,2000,0.025,51.4610896359113,0.253596260977133,0.0370893936286905,17.8117104069618,3.15174095817174,0.831503653567523,0.842712741931561
350.000000000001,17.3614045456863,-23.7707513379862,54.7186497980285,65.2530907715606,54.6036046283569,21.2791597814733,54.3393746224397,17.8117104069618,17.951418400093,-22.9342436377974,17.7988308695251,-23.2043515796837,0.674564524665646,0.637491234320882,1.42414835616207,2.06163959048295,3.05625261201636,0.0086390810285243,0,14.1761360975058,20.5192264644684,6,-20,2.5,437.592014911893,497.397461126036,423.605904800076,258.756385336161,314.119199073212,437.319301224507,2000,0.025,51.4610896359113,0.253596260977133,0.0370893936286905,17.8117104069618,3.15174095817174,0.831503653567523,0.842712741931561
360,17.3614037687765,-23.77075274639,54.7186476549547,65.2530895387357,54.6036024902382,21.2791578499583,54.3393724939227,17.8117087543114,17.9514176104463,-22.9342450312305,17.7988300777371,-23.2043529856436,0.674564621135283,0.637491313340986,1.42414850115246,2.06163981449344,3.05625250702257,0.0086390821812452,0,14.1761347674715,20.5192245473311,6,-20,2.5,437.592014901887,497.39746164084,423.60590601414,258.756391763175,314.119226340307,437.319334074604,2000,0.025,51.461095072196,0.253596255862508,0.0370893919813966,17.8117087543114,3.15174097577081,0.83150365246029,0.842712893345879
360.000000000001,17.3614037687765,-23.77075274639,54.7186476549547,65.2530895387357,54.6036024902382,21.2791578499583,54.3393724939227,17.8117087543114,17.9514176104463,-22.9342450312305,17.7988300777371,-23.2043529856436,0.674564621135283,0.637491313340986,1.42414850115246,2.06163981449344,3.05625250702257,0.0086390821812452,0,14.1761347674715,20.5192245473311,6,-20,2.5,437.592014901887,497.39746164084,423.60590601414,258.756391763175,314.119226340307,437.319334074604,2000,0.025,51.461095072196,0.253596255862508,0.0370893919813966,17.8117087543114,3.15174097577081,0.83150365246029,0.842712893345879
370,17.3614032038739,-23.7707537695841,54.7186461139207,65.2530886734115,54.6036009526347,21.2791564625657,54.3393709633745,17.8117075659436,17.9514170364077,-22.9342460441954,17.7988295020198,-23.2043477387822,0.674574454757886,0.637500597665912,1.4241692195128,2.06166981717871,3.05625243090278,0.008639208055702,0,14.1761338109029,20.5192231697594,6,-20,2.5,437.592014895694,497.397462038443,423.605906891771,258.756396342847,314.119246103978,437.319357604554,2000,0.025,51.4610989785401,0.253596253020735,0.0370956599329872,17.8117075659436,3.1517409895596,0.831503651610626,0.8427252003105
370.000000000001,17.3614032038739,-23.7707537695841,54.7186461139207,65.2530886734115,54.6036009526347,21.2791564625657,54.3393709633745,17.8117075659436,17.9514170364077,-22.9342460441954,17.7988295020198,-23.2043477387822,0.674574454757886,0.637500597665912,1.4241692195128,2.06166981717871,3.05625243090278,0.008639208055702,0,14.1761338109029,20.5192231697594,6,-20,2.5,437.592014895694,497.397462038443,423.605906891771,258.756396342847,314.119246103978,437.319357604554,2000,0.025,51.4610989785401,0.253596253020735,0.0370956599329872,17.8117075659436,3.1517409895596,0.831503651610626,0.8427252003105
380,17.3614027887391,-23.770754522769,54.7186449527982,65.2530879852669,54.603599794127,21.2791554131443,54.3393698099464,17.8117066703841,17.9514166147543,-22.9342467882571,17.7988290791952,-23.2043345572488,0.6745746364843,0.637500762967696,1.42416957205024,2.06167033501793,3.05625237521944,0.0086392103423109,0,14.1761330901023,20.5192221287412,6,-20,2.5,437.592014889587,497.397462291206,423.605907541635,258.756399818076,314.119260577118,437.319375003494,2000,0.025,51.4611019142542,0.253596249670867,0.0371095913866384,17.8117066703841,3.15174099804249,0.831503651074858,0.842725444180978
380.000000000001,17.3614027887391,-23.770754522769,54.7186449527982,65.2530879852669,54.603599794127,21.2791554131443,54.3393698099464,17.8117066703841,17.9514166147543,-22.9342467882571,17.7988290791952,-23.2043345572488,0.6745746364843,0.637500762967696,1.42416957205024,2.06167033501793,3.05625237521944,0.0086392103423109,0,14.1761330901023,20.5192221287412,6,-20,2.5,437.592014889587,497.397462291206,423.605907541635,258.756399818076,314.119260577118,437.319375003494,2000,0.025,51.4611019142542,0.253596249670867,0.0371095913866384,17.8117066703841,3.15174099804249,0.831503651074858,0.842725444180978
390,17.3614024799856,-23.7707550818001,54.7186440994898,65.2530874924308,54.6035989428595,21.279154642355,54.3393689624799,17.8117060123833,17.9514163011111,-22.934247341721,17.7988287646674,-23.2043246978923,0.674571139167547,0.637497453083167,1.42416216514962,2.06165961823278,3.05625233355962,0.008639165520104,0,14.1761325605656,20.5192213637745,6,-20,2.5,437.592014886457,497.397462493645,423.605908020049,258.756402377928,314.119271499145,437.319388013458,2000,0.025,51.4611040834259,0.253596248324357,0.0371200085885732,17.8117060123833,3.15174100494301,0.831503650656581,0.842721087419955
390.000000000001,17.3614024799856,-23.7707550818001,54.7186440994898,65.2530874924308,54.6035989428595,21.279154642355,54.3393689624799,17.8117060123833,17.9514163011111,-22.934247341721,17.7988287646674,-23.2043246978923,0.674571139167547,0.637497453083167,1.42416216514962,2.06165961823278,3.05625233355962,0.008639165520104,0,14.1761325605656,20.5192213637745,6,-20,2.5,437.592014886457,497.397462493645,423.605908020049,258.756402377928,314.119271499145,437.319388013458,2000,0.025,51.4611040834259,0.253596248324357,0.0371200085885732,17.8117060123833,3.15174100494301,0.831503650656581,0.842721087419955
400,17.3614022519441,-23.7707554950519,54.7186434707232,65.2530871314121,54.6035983156841,21.2791540752975,54.3393683381261,17.8117055276145,17.951416069436,-22.9342477505415,17.7988285323572,-23.2043174299596,0.674564770831116,0.637491431191369,1.42414870305675,2.06164013424812,3.05625230281152,0.008639083937063,0,14.176132170398,20.5192208009332,6,-20,2.5,437.592014883702,497.397462645574,423.605908374822,258.756404257038,314.119279513127,437.319397604906,2000,0.025,51.4611056807908,0.253596246971163,0.0371276885459224,17.8117055276145,3.15174101012468,0.831503650327813,0.842713140712701
