time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
400.000000000001,17.3614022519441,-23.7707554950519,54.7186434707232,65.2530871314121,54.6035983156841,21.2791540752975,54.3393683381261,17.8117055276145,17.951416069436,-22.9342477505415,17.7988285323572,-23.2043174299596,0.674564770831116,0.637491431191369,1.42414870305675,2.06164013424812,3.05625230281152,0.008639083937063,0,14.176132170398,20.5192208009332,6,-20,2.5,437.592014883702,497.397462645574,423.605908374822,258.756404257038,314.119279513127,437.319397604906,2000,0.025,51.4611056807908,0.253596246971163,0.0371276885459224,17.8117055276145,3.15174101012468,0.831503650327813,0.842713140712701
410,17.3614020961382,-23.7707557784168,54.7186430310498,65.2530868684642,54.6035978769641,21.2791536780367,54.3393679013071,17.8117051884539,17.9514159109668,-22.9342480301808,17.7988283737154,-23.2043124295933,0.674565968737378,0.63749256082557,1.42415122035842,2.06164378118399,3.05625228180853,0.0086390992635263,0,14.176131897424,20.5192204067744,6,-20,2.5,437.592014880566,497.397462738212,423.605908621335,258.756405575215,314.119284970428,437.319404201203,2000,0.025,51.4611068148471,0.253596245029943,0.0371329702786554,17.8117051884539,3.15174101308449,0.831503650083205,0.842714643566031
410.000000000001,17.3614020961382,-23.7707557784168,54.7186430310498,65.2530868684642,54.6035978769641,21.2791536780367,54.3393679013071,17.8117051884539,17.9514159109668,-22.9342480301808,17.7988283737154,-23.2043124295933,0.674565968737378,0.63749256082557,1.42415122035842,2.06164378118399,3.05625228180853,0.0086390992635263,0,14.176131897424,20.5192204067744,6,-20,2.5,437.592014880566,497.397462738212,423.605908621335,258.756405575215,314.119284970428,437.319404201203,2000,0.025,51.4611068148471,0.253596245029943,0.0371329702786554,17.8117051884539,3.15174101308449,0.831503650083205,0.842714643566031
420,17.3614019734407,-23.7707560003835,54.718642689641,65.2530866677482,54.6035975361692,21.2791533688774,54.3393675620003,17.811704925005,17.951415786422,-22.9342482499561,17.7988282487619,-23.2043085287175,0.674573555532479,0.637499728776935,1.42416722841387,2.06166695719081,3.05625226527509,0.0086391964146414,0,14.1761316854324,20.5192201001017,6,-20,2.5,437.592014879557,497.397462814633,423.60590881124,258.756406605198,314.119289314058,437.319409349763,2000,0.025,51.4611077080504,0.253596244684871,0.0371370927715589,17.811704925005,3.15174101569384,0.831503649942877,0.842724126483486
420.000000000001,17.3614019734407,-23.7707560003835,54.718642689641,65.2530866677482,54.6035975361692,21.2791533688774,54.3393675620003,17.811704925005,17.951415786422,-22.9342482499561,17.7988282487619,-23.2043085287175,0.674573555532479,0.637499728776935,1.42416722841387,2.06166695719081,3.05625226527509,0.0086391964146414,0,14.1761316854324,20.5192201001017,6,-20,2.5,437.592014879557,497.397462814633,423.60590881124,258.756406605198,314.119289314058,437.319409349763,2000,0.025,51.4611077080504,0.253596244684871,0.0371370927715589,17.811704925005,3.15174101569384,0.831503649942877,0.842724126483486
430,17.3614018806563,-23.770756168061,54.718642437538,65.253086527017,54.6035972847477,21.279153141748,54.3393673117388,17.8117047306936,17.9514156922243,-22.9342484161801,17.7988281542337,-23.2043055706683,0.674569678251838,0.637496063147051,1.42415903563119,2.06165509877824,3.0562522527266,0.0086391467481467,0,14.1761315290556,20.5192198745887,6,-20,2.5,437.59201487901,497.397462880754,423.605908953995,258.75640735979,314.119292596427,437.319413253433,2000,0.025,51.4611083697791,0.25359624459881,0.0371402184755993,17.8117047306936,3.15174101801677,0.831503649816129,0.842719286344141
430.000000000001,17.3614018806563,-23.770756168061,54.718642437538,65.253086527017,54.6035972847477,21.279153141748,54.3393673117388,17.8117047306936,17.9514156922243,-22.9342484161801,17.7988281542337,-23.2043055706683,0.674569678251838,0.637496063147051,1.42415903563119,2.06165509877824,3.0562522527266,0.0086391467481467,0,14.1761315290556,20.5192198745887,6,-20,2.5,437.59201487901,497.397462880754,423.605908953995,258.75640735979,314.119292596427,437.319413253433,2000,0.025,51.4611083697791,0.25359624459881,0.0371402184755993,17.8117047306936,3.15174101801677,0.831503649816129,0.842719286344141
440,17.361401814896,-23.7707562871401,54.7186422592601,65.2530864280511,54.6035971069845,21.2791529814979,54.3393671348035,17.8117045933153,17.9514156254625,-22.9342485339899,17.7988280872352,-23.2043034896323,0.674565467830268,0.637492083093773,1.42415014161532,2.06164222470909,3.05625224389315,0.0086390928180812,0,14.1761314184602,20.5192197154522,6,-20,2.5,437.592014878327,497.397462928229,423.605909055868,258.756407886643,314.119294885512,437.319416000841,2000,0.025,51.4611088349211,0.253596244298848,0.0371424183400109,17.8117045933153,3.15174101968608,0.831503649718116,0.842714028949761
440.000000000001,17.361401814896,-23.7707562871401,54.7186422592601,65.2530864280511,54.6035971069845,21.2791529814979,54.3393671348035,17.8117045933153,17.9514156254625,-22.9342485339899,17.7988280872352,-23.2043034896323,0.674565467830268,0.637492083093773,1.42415014161532,2.06164222470909,3.05625224389315,0.0086390928180812,0,14.1761314184602,20.5192197154522,6,-20,2.5,437.592014878327,497.397462928229,423.605909055868,258.756407886643,314.119294885512,437.319416000841,2000,0.025,51.4611088349211,0.253596244298848,0.0371424183400109,17.8117045933153,3.15174101968608,0.831503649718116,0.842714028949761
450,17.3614017629406,-23.7707563811825,54.7186421182566,65.2530863495645,54.6035969662419,21.2791528545787,54.3393669947132,17.8117044845446,17.9514155727242,-22.9342486270534,17.79882803431,-23.2043018498263,0.674569016996901,0.637495436387577,1.42415763077785,2.06165306716543,3.05625223693738,0.0086391382659326,0,14.176131330888,20.5192195894323,6,-20,2.5,437.592014877836,497.397462965504,423.605909136407,258.756408302066,314.11929668361,437.319418166024,2000,0.025,51.4611092022379,0.253596244100606,0.0371441520139264,17.8117044845446,3.15174102099626,0.831503649642566,0.842718464839712
450.000000000001,17.3614017629406,-23.7707563811825,54.7186421182566,65.2530863495645,54.6035969662419,21.2791528545787,54.3393669947132,17.8117044845446,17.9514155727242,-22.9342486270534,17.79882803431,-23.2043018498263,0.674569016996901,0.637495436387577,1.42415763077785,2.06165306716543,3.05625223693738,0.0086391382659326,0,14.176131330888,20.5192195894323,6,-20,2.5,437.592014877836,497.397462965504,423.605909136407,258.756408302066,314.11929668361,437.319418166024,2000,0.025,51.4611092022379,0.253596244100606,0.0371441520139264,17.8117044845446,3.15174102099626,0.831503649642566,0.842718464839712
460,17.3614017245416,-23.7707564506761,54.7186420137519,65.2530862911396,54.6035968620191,21.2791527605305,54.3393668909743,17.8117044039982,17.9514155337445,-22.9342486958381,17.7988279951912,-23.204300638408,0.674567415329654,0.637493922145872,1.42415424645982,2.06164816860569,3.05625223180723,0.0086391177491706,0,14.1761312660364,20.5192194960578,6,-20,2.5,437.592014877485,497.397462992799,423.605909195876,258.756408609252,314.119298012407,437.319419765615,2000,0.025,51.4611094739693,0.253596243964978,0.0371454328133325,17.8117044039982,3.15174102194773,0.831503649586143,0.842716465426494
460.000000000001,17.3614017245416,-23.7707564506761,54.7186420137519,65.2530862911396,54.6035968620191,21.2791527605305,54.3393668909743,17.8117044039982,17.9514155337445,-22.9342486958381,17.7988279951912,-23.204300638408,0.674567415329654,0.637493922145872,1.42415424645982,2.06164816860569,3.05625223180723,0.0086391177491706,0,14.1761312660364,20.5192194960578,6,-20,2.5,437.592014877485,497.397462992799,423.605909195876,258.756408609252,314.119298012407,437.319419765615,2000,0.025,51.4611094739693,0.253596243964978,0.0371454328133325,17.8117044039982,3.15174102194773,0.831503649586143,0.842716465426494
470,17.3614016973717,-23.7707564998444,54.7186419397958,65.2530862496825,54.6035967882638,21.2791526939599,54.3393668175605,17.8117043469974,17.9514155061656,-22.9342487445045,17.7988279675121,-23.2042997808905,0.674566216292655,0.637492788582533,1.42415171301875,2.06164450160128,3.05625222818282,0.0086391023901527,0,14.1761312201423,20.519219429962,6,-20,2.5,437.592014877241,497.397463011972,423.605909237916,258.756408826615,314.119298951738,437.319420897879,2000,0.025,51.4611096662507,0.253596243872295,0.0371463394222644,17.8117043469974,3.15174102262028,0.831503649548067,0.842714968570139
470.000000000001,17.3614016973717,-23.7707564998444,54.7186419397958,65.2530862496825,54.6035967882638,21.2791526939599,54.3393668175605,17.8117043469974,17.9514155061656,-22.9342487445045,17.7988279675121,-23.2042997808905,0.674566216292655,0.637492788582533,1.42415171301875,2.06164450160128,3.05625222818282,0.0086391023901527,0,14.1761312201423,20.519219429962,6,-20,2.5,437.592014877241,497.397463011972,423.605909237916,258.756408826615,314.119298951738,437.319420897879,2000,0.025,51.4611096662507,0.253596243872295,0.0371463394222644,17.8117043469974,3.15174102262028,0.831503649548067,0.842714968570139
480,17.3614016760353,-23.7707565384524,54.7186418817301,65.2530862172072,54.603596730333,21.279152641669,54.3393667598982,17.8117043022265,17.9514154845076,-22.9342487827229,17.7988279457769,-23.2042991074196,0.674566347771543,0.63749291250229,1.42415198900924,2.06164490151153,3.05625222533299,0.0086391040715654,0,14.1761311840953,20.5192193780457,6,-20,2.5,437.592014877054,497.397463027123,423.605909270927,258.756408997321,314.119299690227,437.31942178712,2000,0.025,51.4611098172732,0.253596243802857,0.037147051442787,17.8117043022265,3.15174102314911,0.831503649517103,0.842715133656945
480.000000000001,17.3614016760353,-23.7707565384524,54.7186418817301,65.2530862172072,54.603596730333,21.279152641669,54.3393667598982,17.8117043022265,17.9514154845076,-22.9342487827229,17.7988279457769,-23.2042991074196,0.674566347771543,0.63749291250229,1.42415198900924,2.06164490151153,3.05625222533299,0.0086391040715654,0,14.1761311840953,20.5192193780457,6,-20,2.5,437.592014877054,497.397463027123,423.605909270927,258.756408997321,314.119299690227,437.31942178712,2000,0.025,51.4611098172732,0.253596243802857,0.037147051442787,17.8117043022265,3.15174102314911,0.831503649517103,0.842715133656945
490,17.3614016610044,-23.7707565656594,54.7186418408664,65.2530861941784,54.6035966895242,21.2791526048334,54.3393667192746,17.811704270685,17.951415469253,-22.9342488096416,17.7988279304677,-23.2042986330471,0.67456830698171,0.637494763801971,1.42415612420148,2.06165088800345,3.05625222333392,0.0086391291612992,0,14.1761311587002,20.5192193414744,6,-20,2.5,437.592014876912,497.397463037558,423.605909294183,258.756409117558,314.119300210677,437.319422413474,2000,0.025,51.4611099236493,0.253596243745477,0.0371475529676673,17.811704270685,3.15174102352406,0.831503649499034,0.84271758182914
490.000000000001,17.3614016610044,-23.7707565656594,54.7186418408664,65.2530861941784,54.6035966895242,21.2791526048334,54.3393667192746,17.811704270685,17.951415469253,-22.9342488096416,17.7988279304677,-23.2042986330471,0.67456830698171,0.637494763801971,1.42415612420148,2.06165088800345,3.05625222333392,0.0086391291612992,0,14.1761311587002,20.5192193414744,6,-20,2.5,437.592014876912,497.397463037558,423.605909294183,258.756409117558,314.119300210677,437.319422413474,2000,0.025,51.4611099236493,0.253596243745477,0.0371475529676673,17.811704270685,3.15174102352406,0.831503649499034,0.84271758182914
500,17.361401650227,-23.770756585165,54.7186418114993,65.2530861777612,54.6035966602534,21.279152578412,54.3393666901407,17.8117042480645,17.9514154583118,-22.9342488289489,17.7988279194873,-23.2042982928363,0.674567057456171,0.63749358278063,1.42415348538599,2.06164706816662,3.05625222189355,0.0086391131575228,0,14.1761311404871,20.5192193152431,6,-20,2.5,437.592014876813,497.39746304523,423.605909310862,258.756409203799,314.119300583967,437.319422862686,2000,0.025,51.4611099999556,0.253596243706454,0.0371479126532037,17.8117042480645,3.15174102378905,0.831503649482481,0.842716021256161
500.000000000001,17.361401650227,-23.770756585165,54.7186418114993,65.2530861777612,54.6035966602534,21.279152578412,54.3393666901407,17.8117042480645,17.9514154583118,-22.9342488289489,17.7988279194873,-23.2042982928363,0.674567057456171,0.63749358278063,1.42415348538599,2.06164706816662,3.05625222189355,0.0086391131575228,0,14.1761311404871,20.5192193152431,6,-20,2.5,437.592014876813,497.39746304523,423.605909310862,258.756409203799,314.119300583967,437.319422862686,2000,0.025,51.4611099999556,0.253596243706454,0.0371479126532037,17.8117042480645,3.15174102378905,0.831503649482481,0.842716021256161
510,17.3614016419933,-23.7707566000695,54.7186417890745,65.2530861652408,54.6035966378987,21.2791525582313,54.3393666678904,17.8117042307886,17.9514154499529,-22.9342488436992,17.7988279110986,-23.2042980329027,0.674566262890173,0.637492831754494,1.42415180727522,2.06164463902971,3.05625222079239,0.0086391029806544,0,14.1761311265773,20.519219295207,6,-20,2.5,437.592014876734,497.397463051109,423.605909323594,258.756409269673,314.119300869086,437.319423205898,2000,0.025,51.4611100582362,0.253596243674085,0.0371481874650286,17.8117042307886,3.15174102399212,0.831503649469691,0.842715028950516
510.000000000001,17.3614016419933,-23.7707566000695,54.7186417890745,65.2530861652408,54.6035966378987,21.2791525582313,54.3393666678904,17.8117042307886,17.9514154499529,-22.9342488436992,17.7988279110986,-23.2042980329027,0.674566262890173,0.637492831754494,1.42415180727522,2.06164463902971,3.05625222079239,0.0086391029806544,0,14.1761311265773,20.519219295207,6,-20,2.5,437.592014876734,497.397463051109,423.605909323594,258.756409269673,314.119300869086,437.319423205898,2000,0.025,51.4611100582362,0.253596243674085,0.0371481874650286,17.8117042307886,3.15174102399212,0.831503649469691,0.842715028950516
520,17.3614016357035,-23.7707566114449,54.7186417719477,65.2530861556862,54.6035966208234,21.2791525428176,54.3393666508947,17.8117042175926,17.9514154435677,-22.9342488549666,17.7988279046906,-23.2042978343622,0.674565755925656,0.637492352554015,1.42415073649702,2.06164308905103,3.05625221995148,0.0086390964872918,0,14.1761311159525,20.5192192799037,6,-20,2.5,437.592014876685,497.39746305561,423.605909333322,258.756409319987,314.119301086838,437.319423468049,2000,0.025,51.4611101027523,0.25359624365953,0.037148397370661,17.8117042175926,3.15174102414747,0.831503649460082,0.842714395860826
530,17.361401630918,-23.7707566201129,54.7186417589325,65.2530861483754,54.6035966078301,21.2791525310897,54.3393666379611,17.8117042075505,17.9514154387103,-22.9342488635382,17.7988278998158,-23.2042976833356,0.674566171621667,0.637492745329053,1.42415161376348,2.06164435909254,3.05625221931351,0.0086391018105303,0,14.1761311078673,20.5192192682593,6,-20,2.5,437.592014876634,497.397463058963,423.605909340728,258.756409358269,314.119301252447,437.319423667465,2000,0.025,51.4611101366202,0.253596243635428,0.0371485570431389,17.8117042075505,3.15174102426655,0.831503649453681,0.84271491536468
540,17.3614016272585,-23.7707566267365,54.7186417489714,65.2530861428053,54.6035965978948,21.2791525221203,54.3393666280719,17.8117041998722,17.9514154349956,-22.9342488700933,17.7988278960878,-23.2042975678299,0.674566072936559,0.637492652010428,1.42415140514572,2.06164405715615,3.05625221882459,0.0086391005462635,0,14.1761311016849,20.519219259355,6,-20,2.5,437.592014876599,497.397463061564,423.605909346386,258.756409387541,314.11930137913,437.319423819977,2000,0.025,51.4611101625204,0.253596243621729,0.0371486791607367,17.8117041998722,3.15174102435714,0.831503649448268,0.8427147922234
550,17.3614016244604,-23.7707566318002,54.718641741347,65.2530861385532,54.6035965902978,21.2791525152626,54.3393666205106,17.8117041940013,17.9514154321548,-22.9342488751062,17.7988278932369,-23.2042974795019,0.674565636029156,0.637492239071272,1.42415048253313,2.0616427216044,3.05625221845024,0.0086390949505135,0,14.1761310969581,20.519219252546,6,-20,2.5,437.592014876573,497.397463063568,423.605909350714,258.756409409928,314.119301476006,437.319423936604,2000,0.025,51.4611101823259,0.253596243612066,0.0371487725451196,17.8117041940013,3.15174102442594,0.831503649443819,0.842714246517487
560,17.3614016223203,-23.7707566356751,54.7186417355177,65.253086135304,54.6035965844883,21.2791525100178,54.3393666147283,17.8117041895118,17.9514154299822,-22.9342488789401,17.7988278910565,-23.2042974119499,0.674565356352199,0.637491974731608,1.4241498919162,2.06164186664781,3.05625221816372,0.0086390913684728,0,14.1761310933431,20.519219247339,6,-20,2.5,437.592014876552,497.397463065103,423.605909354022,258.756409427047,314.119301550085,437.3194240258,2000,0.025,51.4611101974714,0.253596243602694,0.0371488439642462,17.8117041895118,3.15174102447869,0.831503649440359,0.842713897209015
570,17.3614016206835,-23.7707566386382,54.7186417310634,65.2530861328109,54.6035965800448,21.2791525060073,54.3393666103054,17.8117041860777,17.9514154283207,-22.934248881872,17.7988278893891,-23.2042973602931,0.674565345326586,0.637491964286382,1.42414986851694,2.06164183280332,3.05625221794516,0.0086390912270831,0,14.1761310905781,20.5192192433565,6,-20,2.5,437.592014876536,497.397463066263,423.605909356554,258.75640944014,314.11930160673,437.319424094008,2000,0.025,51.4611102090545,0.253596243596007,0.0371488985784083,17.8117041860777,3.15174102451926,0.831503649437992,0.842713883499064
580,17.361401619432,-23.7707566409029,54.718641727654,65.2530861309111,54.6035965766472,21.2791525029397,54.3393666069237,17.811704183452,17.9514154270501,-22.9342488841141,17.798827888114,-23.2042973207885,0.674565171354973,0.637491799856507,1.42414950113271,2.06164130098922,3.05625221777769,0.0086390889989025,0,14.176131088464,20.5192192403114,6,-20,2.5,437.592014876525,497.397463067162,423.60590935849,258.75640945015,314.119301650056,437.31942414617,2000,0.025,51.4611102179121,0.25359624359189,0.0371489403445722,17.811704183452,3.15174102455008,0.831503649435975,0.842713666210449
590,17.361401618475,-23.7707566426353,54.7186417250473,65.2530861294565,54.6035965740491,21.2791525005945,54.3393666043377,17.8117041814442,17.9514154260785,-22.9342488858286,17.7988278871389,-23.2042972905801,0.674565059483163,0.637491694118098,1.42414926487626,2.06164095899436,3.05625221764962,0.0086390875660617,0,14.1761310868476,20.5192192379828,6,-20,2.5,437.592014876515,497.397463067847,423.605909359969,258.756409457806,314.119301683177,437.319424186057,2000,0.025,51.461110224685,0.253596243588166,0.0371489722823526,17.8117041814442,3.15174102457367,0.831503649434463,0.842713526489737
600,17.3614016177432,-23.7707566439604,54.7186417230546,65.2530861283436,54.6035965720626,21.2791524988013,54.3393666023605,17.811704179909,17.9514154253356,-22.9342488871395,17.7988278863934,-23.204297267483,0.674564989892302,0.637491628340444,1.42414911790069,2.06164074624113,3.05625221755177,0.0086390866747348,0,14.1761310856115,20.5192192362024,6,-20,2.5,437.592014876508,497.397463068369,423.605909361101,258.75640946366,314.119301708504,437.319424216554,2000,0.025,51.4611102298636,0.253596243584862,0.0371489967017169,17.811704179909,3.15174102459174,0.831503649433319,0.842713439580556
610,17.3614016171836,-23.7707566449724,54.7186417215336,65.2530861274891,54.6035965705431,21.2791524974298,54.339366600848,17.8117041787347,17.9514154247676,-22.9342488881418,17.7988278858234,-23.2042972498239,0.67456508589521,0.637491719058407,1.42414932054157,2.06164103959998,3.05625221747727,0.0086390879041717,0,14.1761310846661,20.5192192348408,6,-20,2.5,437.592014876504,497.397463068761,423.605909361967,258.756409468135,314.119301727866,437.31942423987,2000,0.025,51.461110233824,0.253596243583502,0.0371490153717708,17.8117041787347,3.15174102460572,0.831503649432627,0.842713559536019
620,17.3614016167557,-23.7707566457463,54.7186417203673,65.2530861268401,54.6035965693814,21.2791524963812,54.3393665996917,17.8117041778369,17.9514154243332,-22.9342488889084,17.7988278853874,-23.2042972363156,0.674565005737507,0.637491643299398,1.42414915127978,2.06164079457918,3.05625221741998,0.008639086877551,0,14.1761310839431,20.5192192337994,6,-20,2.5,437.5920148765,497.397463069068,423.605909362629,258.75640947156,314.119301742682,437.319424257706,2000,0.025,51.4611102368529,0.253596243582592,0.0371490296533921,17.8117041778369,3.15174102461622,0.831503649431949,0.842713459414147
630,17.3614016164284,-23.7707566463403,54.7186417194758,65.2530861263427,54.603596568493,21.2791524955788,54.3393665988076,17.8117041771504,17.951415424001,-22.9342488894946,17.798827885054,-23.2042972259872,0.674564954207078,0.637491594595904,1.4241490424637,2.0616406370596,3.05625221737612,0.0086390862175682,0,14.1761310833903,20.5192192330033,6,-20,2.5,437.592014876496,497.397463069303,423.605909363134,258.756409474178,314.119301754008,437.319424271344,2000,0.025,51.4611102391686,0.253596243579665,0.0371490405730697,17.8117041771504,3.15174102462429,0.831503649431381,0.842713395051489
640,17.3614016161782,-23.7707566467933,54.7186417187943,65.2530861259629,54.6035965678138,21.2791524949654,54.3393665981315,17.8117041766255,17.951415423747,-22.9342488899429,17.798827884799,-23.2042972180903,0.674564922495571,0.637491564623321,1.42414897549536,2.06164054011868,3.05625221734268,0.0086390858114134,0,14.1761310829677,20.5192192323944,6,-20,2.5,437.592014876493,497.397463069482,423.605909363521,258.756409476177,314.11930176267,437.319424281772,2000,0.025,51.4611102409395,0.253596243578663,0.0371490489221173,17.8117041766255,3.15174102463045,0.831503649430993,0.842713355445027
650,17.3614016159869,-23.7707566471385,54.7186417182731,65.253086125672,54.6035965672944,21.2791524944969,54.3393665976145,17.8117041762241,17.9514154235527,-22.9342488902857,17.7988278846041,-23.2042972120499,0.67456490135433,0.637491544641002,1.42414893084745,2.06164047548845,3.05625221731709,0.0086390855406378,0,14.1761310826444,20.519219231929,6,-20,2.5,437.592014876492,497.397463069619,423.605909363816,258.756409477709,314.119301769291,437.319424289748,2000,0.025,51.4611102422936,0.25359624357904,0.0371490553082481,17.8117041762241,3.15174102463516,0.83150364943071,0.842713329041397
660,17.3614016158383,-23.7707566474076,54.7186417178692,65.2530861254449,54.603596566891,21.279152494133,54.3393665972129,17.8117041759123,17.9514154234019,-22.9342488905518,17.7988278844527,-23.2042972073607,0.674564923373161,0.637491565447377,1.42414897732282,2.06164054277019,3.05625221729728,0.008639085822614,0,14.1761310823936,20.5192192315674,6,-20,2.5,437.592014876491,497.397463069723,423.605909364047,258.756409478897,314.119301774433,437.319424295938,2000,0.025,51.4611102433451,0.253596243578357,0.0371490602659605,17.8117041759123,3.15174102463887,0.83150364943052,0.842713356554671
670,17.3614016157252,-23.7707566476124,54.7186417175613,65.2530861252739,54.6035965665839,21.2791524938557,54.3393665969073,17.811704175675,17.9514154232871,-22.9342488907543,17.7988278843376,-23.2042972037936,0.674564912361977,0.637491555039583,1.42414895406742,2.061640509107,3.05625221728211,0.0086390856815819,0,14.1761310822023,20.5192192312921,6,-20,2.5,437.59201487649,497.397463069804,423.605909364222,258.756409479804,314.119301778346,437.31942430065,2000,0.025,51.4611102441454,0.253596243577761,0.0371490640372656,17.811704175675,3.15174102464167,0.831503649430332,0.842713342803144
680,17.3614016156392,-23.7707566477679,54.7186417173268,65.2530861251446,54.6035965663503,21.2791524936447,54.3393665966748,17.8117041754945,17.9514154231998,-22.9342488909085,17.7988278842499,-23.2042972010762,0.674564898708626,0.637491542135269,1.42414892523588,2.06164046737114,3.05625221727059,0.0086390855067148,0,14.1761310820569,20.5192192310828,6,-20,2.5,437.59201487649,497.397463069868,423.605909364355,258.756409480491,314.119301781327,437.319424304237,2000,0.025,51.4611102447545,0.253596243577704,0.0371490669102172,17.8117041754945,3.15174102464378,0.831503649430169,0.842713325749772
690,17.3614016155736,-23.7707566478875,54.7186417171485,65.2530861250428,54.6035965661725,21.2791524934839,54.3393665964978,17.8117041753571,17.9514154231333,-22.9342488910258,17.7988278841832,-23.2042971990088,0.674564891221109,0.637491535058236,1.4241489094233,2.06164044448154,3.05625221726189,0.0086390854108157,0,14.1761310819464,20.5192192309236,6,-20,2.5,437.592014876488,497.397463069912,423.605909364455,258.756409481014,314.119301783595,437.319424306967,2000,0.025,51.4611102452179,0.253596243576482,0.0371490690959391,17.8117041753571,3.15174102464541,0.831503649430092,0.842713316398428
700,17.3614016155238,-23.7707566479765,54.7186417170127,65.2530861249668,54.6035965660372,21.2791524933622,54.3393665963632,17.8117041752525,17.9514154230827,-22.9342488911151,17.7988278841324,-23.2042971974365,0.674564884174153,0.637491528397804,1.42414889454198,2.06164042293979,3.05625221725525,0.0086390853205604,0,14.1761310818624,20.5192192308022,6,-20,2.5,437.592014876489,497.397463069948,423.605909364532,258.756409481414,314.119301785318,437.319424309043,2000,0.025,51.4611102455705,0.253596243577476,0.0371490707582574,17.8117041752525,3.15174102464663,0.831503649430027,0.842713307596838
710,17.3614016154858,-23.7707566480427,54.7186417169087,65.2530861249182,54.6035965659336,21.2791524932696,54.3393665962601,17.8117041751725,17.9514154230441,-22.9342488911831,17.7988278840937,-23.2042971962298,0.674564880210231,0.637491524651119,1.42414888617029,2.06164041082141,3.05625221724987,0.0086390852697892,0,14.1761310817977,20.51921923071,6,-20,2.5,437.592014876491,497.397463069987,423.605909364595,258.756409481718,314.119301786666,437.319424310636,2000,0.025,51.4611102458413,0.253596243579867,0.0371490720336283,17.8117041751725,3.15174102464754,0.83150364942986,0.842713302646204
720,17.3614016154573,-23.7707566480967,54.7186417168313,65.2530861248666,54.6035965658565,21.2791524931991,54.3393665961833,17.8117041751128,17.9514154230152,-22.9342488912343,17.7988278840646,-23.2042971953334,0.674564874484632,0.637491519239755,1.42414887408039,2.06164039332014,3.05625221724632,0.0086390851964598,0,14.1761310817498,20.5192192306406,6,-20,2.5,437.592014876488,497.397463069997,423.605909364637,258.756409481944,314.119301787628,437.31942431182,2000,0.025,51.4611102460416,0.25359624357742,0.0371490729816344,17.8117041751128,3.15174102464826,0.831503649429913,0.842713295494586
730,17.3614016154356,-23.7707566481358,54.7186417167722,65.2530861248343,54.6035965657977,21.2791524931454,54.3393665961247,17.8117041750674,17.9514154229931,-22.9342488912732,17.7988278840425,-23.2042971946517,0.674564870961185,0.637491515909624,1.42414886664,2.06164038254963,3.0562522172434,0.008639085151333,0,14.1761310817132,20.5192192305875,6,-20,2.5,437.592014876488,497.397463070013,423.60590936467,258.75640948212,314.119301788372,437.319424312721,2000,0.025,51.461110246195,0.253596243577469,0.037149073702551,17.8117041750674,3.15174102464879,0.831503649429876,0.84271329109371
740,17.361401615419,-23.7707566481673,54.7186417167271,65.2530861248088,54.6035965657527,21.2791524931052,54.3393665960799,17.8117041750326,17.9514154229763,-22.9342488913029,17.7988278840256,-23.2042971941271,0.67456487008024,0.637491515076814,1.42414886477887,2.06164037985569,3.05625221724109,0.0086390851400486,0,14.1761310816851,20.5192192305472,6,-20,2.5,437.592014876486,497.397463070024,423.605909364695,258.756409482252,314.119301788947,437.319424313413,2000,0.025,51.4611102463123,0.253596243575942,0.0371490742571154,17.8117041750326,3.15174102464921,0.831503649429823,0.842713289993779
750,17.3614016154034,-23.7707566477826,54.718641716669,65.253086125259,54.6035965656957,21.2791524930803,54.3393665960238,17.811704174989,17.9514154229603,-22.934248891331,17.7988278840088,-23.2042971934608,0.674564830003473,0.637491477205848,1.42414878016527,2.06164025737112,3.0562522172413,0.0086390846267708,0,14.1761310816497,20.5192192305193,6,-20,2.5,437.592014876996,497.397463070665,423.605909364802,258.75640948236,314.119301790482,437.319424314282,2000,0.025,51.4611102465006,0.253596243988909,0.0371490749532768,17.811704174989,3.15174102464869,0.831503649430572,0.842713239928852
760,17.361401615389,-23.7707566482096,54.7186417166392,65.2530861247969,54.6035965656649,21.2791524930423,54.3393665959928,17.8117041749649,17.9514154229458,-22.9342488913566,17.7988278839951,-23.2042971930371,0.674564874043875,0.637491518821778,1.42414887314462,2.0616403919664,3.05625221723642,0.0086390851908021,0,14.1761310816303,20.5192192304846,6,-20,2.5,437.5920148765,497.397463070096,423.605909364791,258.756409482455,314.119301790374,437.319424314842,2000,0.025,51.4611102465407,0.253596243587765,0.0371490754012065,17.8117041749649,3.15174102464959,0.831503649429267,0.842713294946196
770,17.3614016153821,-23.7707566482319,54.718641716625,65.2530861247526,54.6035965656509,21.2791524930178,54.3393665959787,17.811704174954,17.9514154229389,-22.9342488913689,17.7988278839881,-23.2042971929343,0.674564866116214,0.637491511329986,1.42414885640757,2.06164036773756,3.05625221723655,0.0086390850892778,0,14.1761310816217,20.5192192304606,6,-20,2.5,437.592014876489,497.397463070052,423.605909364766,258.756409482526,314.119301790267,437.319424314984,2000,0.025,51.4611102465731,0.253596243577903,0.0371490755164814,17.811704174954,3.15174102465003,0.831503649429775,0.842713285043127
780,17.3614016153781,-23.7707566482401,54.718641716615,65.2530861247466,54.6035965656409,21.279152493005,54.3393665959687,17.8117041749462,17.9514154229348,-22.9342488913761,17.7988278839839,-23.2042971928344,0.674564866556604,0.637491511746183,1.42414885733677,2.06164036908295,3.05625221723574,0.0086390850949172,0,14.1761310816156,20.5192192304479,6,-20,2.5,437.592014876487,497.397463070055,423.605909364761,258.756409482573,314.119301790358,437.319424315119,2000,0.025,51.4611102466014,0.253596243577022,0.0371490756237449,17.8117041749462,3.15174102465018,0.831503649429756,0.842713285593425
790,17.361401615375,-23.770756648246,54.718641716607,65.2530861247424,54.6035965656329,21.2791524929973,54.3393665959607,17.8117041749401,17.9514154229317,-22.9342488913816,17.7988278839808,-23.2042971927414,0.674564866116176,0.637491511329931,1.42414885640664,2.06164036773657,3.05625221723527,0.0086390850892763,0,14.1761310816106,20.5192192304399,6,-20,2.5,437.592014876487,497.397463070057,423.605909364764,258.756409482602,314.119301790466,437.319424315243,2000,0.025,51.4611102466236,0.253596243576595,0.0371490757221444,17.8117041749401,3.15174102465028,0.831503649429757,0.842713285043328
800,17.3614016153727,-23.7707566482509,54.7186417166009,65.2530861247384,54.6035965656268,21.2791524929916,54.3393665959546,17.8117041749353,17.9514154229293,-22.9342488913858,17.7988278839785,-23.204297192666,0.674564866116152,0.637491511329871,1.4241488564064,2.06164036773627,3.05625221723492,0.0086390850892757,0,14.1761310816069,20.5192192304344,6,-20,2.5,437.592014876486,497.397463070057,423.605909364767,258.756409482623,314.119301790548,437.319424315342,2000,0.025,51.4611102466401,0.253596243575998,0.037149075801814,17.8117041749353,3.15174102465034,0.831503649429758,0.84271328504338
810,17.3614016153709,-23.7707566482539,54.718641716596,65.2530861247342,54.603596565622,21.2791524929876,54.3393665959499,17.8117041749316,17.9514154229274,-22.9342488913891,17.7988278839766,-23.204297192608,0.674564865235322,0.637491510497414,1.42414885454668,2.06164036504409,3.05625221723472,0.0086390850779949,0,14.1761310816039,20.5192192304301,6,-20,2.5,437.592014876486,497.397463070058,423.60590936477,258.756409482635,314.119301790611,437.319424315419,2000,0.025,51.4611102466529,0.253596243576258,0.0371490758631374,17.8117041749316,3.15174102465039,0.831503649429769,0.842713283943069
820,17.3614016153695,-23.7707566482557,54.7186417165923,65.2530861247331,54.6035965656183,21.2791524929835,54.3393665959462,17.8117041749287,17.951415422926,-22.9342488913915,17.7988278839752,-23.2042971925639,0.674564864794885,0.637491510081182,1.42414885361675,2.06164036369793,3.05625221723461,0.0086390850723544,0,14.1761310816016,20.5192192304267,6,-20,2.5,437.592014876487,497.397463070059,423.605909364772,258.756409482648,314.119301790662,437.319424315477,2000,0.025,51.4611102466626,0.253596243576993,0.0371490759096957,17.8117041749287,3.15174102465043,0.831503649429784,0.842713283392932
830,17.3614016153685,-23.7707566482574,54.7186417165894,65.2530861247305,54.6035965656154,21.2791524929814,54.3393665959433,17.8117041749265,17.951415422925,-22.9342488913934,17.7988278839741,-23.2042971925312,0.674564865235278,0.637491510497358,1.42414885454643,2.06164036504379,3.05625221723447,0.0086390850779943,0,14.1761310815996,20.5192192304241,6,-20,2.5,437.592014876487,497.397463070059,423.605909364773,258.756409482657,314.119301790696,437.31942431552,2000,0.025,51.4611102466699,0.253596243577135,0.0371490759443454,17.8117041749265,3.15174102465044,0.831503649429794,0.842713283943136
840,17.3614016153677,-23.770756648259,54.7186417165873,65.2530861247307,54.6035965656133,21.2791524929795,54.3393665959412,17.8117041749248,17.9514154229242,-22.9342488913948,17.7988278839733,-23.2042971925067,0.674564865235289,0.637491510497343,1.42414885454637,2.06164036504371,3.0562522172343,0.0086390850779941,0,14.1761310815984,20.5192192304222,6,-20,2.5,437.592014876487,497.397463070061,423.605909364775,258.756409482662,314.119301790724,437.319424315552,2000,0.025,51.4611102466755,0.253596243576933,0.0371490759702056,17.8117041749248,3.15174102465047,0.831503649429758,0.842713283943155
850,17.3614016153608,-23.770756648079,54.7186417165434,65.2530861251521,54.6035965655691,21.2791524929914,54.3393665958982,17.8117041748915,17.9514154229171,-22.9342488914072,17.7988278839662,-23.2042971918559,0.674564896506751,0.637491540050079,1.4241489205601,2.06164046061017,3.05625221722391,0.0086390854784344,0,14.1761310815708,20.5192192304285,6,-20,2.5,437.592014876725,497.397463070651,423.605909364945,258.756409482675,314.119301792785,437.31942431638,2000,0.025,51.4611102468275,0.253596243769433,0.0371490766338312,17.8117041748915,3.15174102464919,0.831503649425799,0.842713323006388
860,17.3614016153541,-23.7707566482778,54.7186417165438,65.2530861247191,54.6035965655699,21.2791524929601,54.3393665958982,17.8117041748915,17.9514154229104,-22.9342488914191,17.7988278839596,-23.2042971919145,0.674564866996828,0.637491512161394,1.42414885826512,2.06164037042651,3.05625221723296,0.0086390851005509,0,14.176131081571,20.5192192304037,6,-20,2.5,437.592014876493,497.397463070089,423.605909364855,258.75640948271,314.119301791546,437.319424316322,2000,0.025,51.4611102467817,0.253596243582649,0.0371490765868465,17.8117041748915,3.15174102465043,0.831503649429533,0.842713286144216
870,17.3614016153559,-23.7707566482812,54.7186417165535,65.2530861247123,54.6035965655796,21.2791524929531,54.3393665959078,17.8117041748989,17.9514154229123,-22.9342488914158,17.7988278839614,-23.2042971921179,0.674564862592743,0.637491507999747,1.42414884896682,2.06164035696657,3.05625221723304,0.0086390850441499,0,14.1761310815774,20.5192192303967,6,-20,2.5,437.592014876487,497.397463070071,423.605909364805,258.756409482731,314.119301791147,437.319424316064,2000,0.025,51.461110246757,0.25359624357602,0.0371490763802207,17.8117041748989,3.15174102465066,0.831503649429674,0.842713280642356
880,17.3614016153583,-23.7707566482761,54.7186417165607,65.2530861247152,54.6035965655868,21.279152492956,54.3393665959148,17.8117041749044,17.9514154229146,-22.9342488914117,17.7988278839637,-23.2042971922129,0.674564863473567,0.637491508832278,1.4241488508264,2.06164035965868,3.05625221723317,0.008639085055431,0,14.1761310815819,20.5192192303993,6,-20,2.5,437.592014876487,497.397463070067,423.605909364792,258.756409482729,314.119301791037,437.31942431594,2000,0.025,51.4611102467416,0.253596243576794,0.0371490762810822,17.8117041749044,3.15174102465064,0.831503649429744,0.842713281742674
890,17.36140161536,-23.7707566482729,54.7186417165658,65.2530861247177,54.6035965655918,21.2791524929602,54.3393665959199,17.8117041749083,17.9514154229163,-22.9342488914086,17.7988278839655,-23.2042971922657,0.674564864354391,0.637491509664739,1.42414885268606,2.0616403623508,3.05625221723332,0.0086390850667119,0,14.1761310815851,20.5192192304031,6,-20,2.5,437.592014876487,497.397463070066,423.605909364787,258.756409482724,314.119301790987,437.319424315871,2000,0.025,51.4611102467303,0.253596243576936,0.0371490762252122,17.8117041749083,3.15174102465063,0.831503649429753,0.842713282843002
900,17.3614016153612,-23.7707566482705,54.7186417165694,65.2530861247193,54.6035965655955,21.279152492963,54.3393665959235,17.8117041749111,17.9514154229176,-22.9342488914064,17.7988278839667,-23.2042971923035,0.674564863913988,0.63749150924857,1.42414885175638,2.06164036100495,3.05625221723351,0.008639085061072,0,14.1761310815872,20.5192192304062,6,-20,2.5,437.592014876487,497.397463070063,423.605909364784,258.756409482715,314.119301790945,437.319424315821,2000,0.025,51.4611102467216,0.253596243577107,0.0371490761851305,17.8117041749111,3.15174102465062,0.831503649429801,0.842713282292791
910,17.3614016153621,-23.7707566482686,54.7186417165721,65.253086124722,54.6035965655982,21.279152492966,54.3393665959262,17.8117041749132,17.9514154229185,-22.9342488914048,17.7988278839677,-23.204297192331,0.674564864354416,0.637491509664807,1.42414885268626,2.06164036235107,3.0562522172336,0.0086390850667124,0,14.1761310815891,20.5192192304085,6,-20,2.5,437.592014876487,497.397463070065,423.605909364783,258.756409482706,314.119301790916,437.319424315784,2000,0.025,51.4611102467149,0.25359624357742,0.0371490761559734,17.8117041749132,3.15174102465061,0.831503649429771,0.842713282842949
920,17.3614016153628,-23.7707566482697,54.7186417165742,65.2530861247228,54.6035965656002,21.2791524929672,54.3393665959282,17.8117041749148,17.9514154229193,-22.9342488914035,17.7988278839684,-23.2042971923534,0.674564864794851,0.637491510081029,1.42414885361611,2.06164036369714,3.05625221723359,0.0086390850723528,0,14.1761310815904,20.5192192304104,6,-20,2.5,437.592014876485,497.397463070064,423.605909364782,258.756409482701,314.11930179089,437.319424315755,2000,0.025,51.4611102467097,0.253596243575089,0.0371490761322946,17.8117041749148,3.1517410246506,0.831503649429721,0.842713283393099
930,17.3614016153634,-23.7707566482673,54.7186417165757,65.2530861247254,54.6035965656017,21.2791524929697,54.3393665959297,17.811704174916,17.9514154229198,-22.9342488914025,17.798827883969,-23.2042971923721,0.674564864354458,0.637491509664839,1.42414885268639,2.06164036235123,3.05625221723365,0.0086390850667127,0,14.1761310815913,20.5192192304118,6,-20,2.5,437.592014876486,497.397463070065,423.605909364782,258.756409482696,314.119301790869,437.31942431573,2000,0.025,51.4611102467058,0.253596243576453,0.0371490761126267,17.811704174916,3.15174102465058,0.831503649429737,0.842713282842906
940,17.3614016153638,-23.7707566482659,54.7186417165768,65.2530861247254,54.6035965656029,21.27915249297,54.3393665959308,17.8117041749168,17.9514154229203,-22.9342488914017,17.7988278839694,-23.2042971923863,0.674564864354445,0.637491509664853,1.42414885268644,2.06164036235129,3.0562522172338,0.0086390850667128,0,14.176131081592,20.519219230413,6,-20,2.5,437.592014876487,497.397463070065,423.605909364781,258.756409482691,314.119301790855,437.319424315711,2000,0.025,51.4611102467028,0.253596243577018,0.0371490760976201,17.8117041749168,3.15174102465057,0.831503649429748,0.8427132828429
950,17.3614016153641,-23.7707566482657,54.7186417165777,65.2530861247251,54.6035965656037,21.2791524929711,54.3393665959317,17.8117041749175,17.9514154229206,-22.9342488914012,17.7988278839697,-23.2042971923969,0.674564864354441,0.637491509664855,1.42414885268644,2.0616403623513,3.05625221723383,0.0086390850667128,0,14.1761310815926,20.5192192304137,6,-20,2.5,437.592014876487,497.397463070063,423.60590936478,258.756409482691,314.119301790846,437.319424315699,2000,0.025,51.4611102467006,0.253596243576709,0.0371490760864788,17.8117041749175,3.15174102465057,0.831503649429765,0.842713282842883
960,17.3614016153644,-23.7707566482651,54.7186417165783,65.2530861247264,54.6035965656044,21.279152492971,54.3393665959323,17.811704174918,17.9514154229208,-22.9342488914008,17.79882788397,-23.2042971924023,0.674564864354442,0.637491509664872,1.42414885268646,2.06164036235133,3.05625221723388,0.0086390850667129,0,14.1761310815929,20.5192192304142,6,-20,2.5,437.592014876488,497.397463070064,423.605909364779,258.756409482689,314.119301790836,437.31942431569,2000,0.025,51.4611102466989,0.253596243576823,0.0371490760805955,17.811704174918,3.15174102465055,0.831503649429745,0.842713282842878
970,17.3614016153645,-23.7707566482661,54.7186417165788,65.2530861247257,54.6035965656048,21.2791524929717,54.3393665959328,17.8117041749183,17.951415422921,-22.9342488914004,17.7988278839701,-23.2042971924091,0.67456486479486,0.637491510081072,1.42414885361627,2.06164036369734,3.05625221723385,0.0086390850723532,0,14.1761310815931,20.5192192304146,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482688,314.119301790831,437.319424315682,2000,0.025,51.4611102466976,0.253596243575551,0.0371490760734616,17.8117041749183,3.15174102465056,0.831503649429736,0.842713283393057
980,17.3614016153647,-23.7707566482651,54.7186417165791,65.2530861247257,54.6035965656052,21.2791524929723,54.3393665959331,17.8117041749186,17.9514154229211,-22.9342488914002,17.7988278839703,-23.2042971924127,0.674564864354453,0.637491509664871,1.4241488526865,2.06164036235137,3.05625221723388,0.008639085066713,0,14.1761310815934,20.5192192304151,6,-20,2.5,437.592014876486,497.397463070063,423.605909364779,258.756409482687,314.119301790827,437.319424315676,2000,0.025,51.4611102466966,0.253596243576286,0.0371490760696531,17.8117041749186,3.15174102465054,0.831503649429746,0.842713282842869
990,17.3614016153648,-23.7707566482653,54.7186417165794,65.2530861247253,54.6035965656055,21.2791524929721,54.3393665959334,17.8117041749188,17.9514154229212,-22.9342488914,17.7988278839704,-23.2042971924158,0.674564864794853,0.637491510081064,1.42414885361631,2.06164036369737,3.05625221723392,0.0086390850723533,0,14.1761310815936,20.5192192304152,6,-20,2.5,437.592014876486,497.397463070062,423.605909364779,258.756409482685,314.119301790825,437.319424315672,2000,0.025,51.4611102466959,0.25359624357597,0.0371490760663029,17.8117041749188,3.15174102465054,0.831503649429752,0.842713283393054
1000,17.3614016153649,-23.7707566482646,54.7186417165797,65.2530861247256,54.6035965656057,21.2791524929733,54.3393665959336,17.811704174919,17.9514154229213,-22.9342488913998,17.7988278839704,-23.2042971924185,0.671939168132378,0.637491509664866,1.42414885268653,2.06164036235139,3.06819494997088,0.008639085066713,0,14.1761310815937,20.5192192304155,6,-20,2.5,437.592014876487,497.397463070063,423.60590936478,258.756409482685,314.119301790821,437.319424315669,2028.30154953881,0.025,51.4611102466953,0.253596243576453,0.0371490760635176,17.811704174919,3.15174102465054,0.831503649429746,0.830954631015761
1010,17.1135315299784,-24.1626829185388,55.356145726703,67.5919353882431,55.2292437736409,21.8860256240085,54.9442283944542,18.2793100573947,17.7739878592919,-23.2484876902699,17.6054561817388,-21.3601536981688,0.730315583074852,0.700893171889424,1.50794663404352,2.20883980593294,3.02450044490774,0.0091711524298957,0,14.5654460779214,21.1316241446192,6,-20,2.5,437.660640322217,499.796656587135,423.3729816731,258.950173790421,319.747977783629,440.015100534942,2173.8617882398,0.025,51.2042405963238,0.311746977066946,2.22563013331316,18.2793100573947,3.23464187562536,0.821760961152168,0.835774166947476
1020,16.7841676823347,-24.7178020202138,56.1850256775393,70.5604712071691,56.0511102818524,22.8447097162352,55.7544543275669,18.8993942209182,17.4985852880319,-23.7408500095147,17.314248475422,-20.4891421629295,0.782061776888454,0.750859914482379,1.55860480029664,2.30946471477901,2.95304639995008,0.0094718891284176,0,15.079603509256,22.0854309021724,6,-20,2.5,437.712956912667,502.818308676469,423.545852643423,258.995277867321,325.46603363781,441.679272682821,2314.94508114258,0.025,50.7038930804057,0.362136613189815,3.62046577842918,18.8993942209182,3.34750145142281,0.811358140703089,0.827309307794188
1030,16.4571963905278,-25.2978460110712,57.0194756125867,73.5544992114475,56.879969235378,23.8377452261981,56.5677781301919,19.5147453627327,17.2224974089749,-24.2401906080405,17.0229761162026,-20.2732799800849,0.834777222233105,0.798899192665587,1.60591549117737,2.40481468384295,2.88078617838883,0.0097382535264212,0,15.5396552115589,23.0448595510506,6,-20,2.5,437.733806801359,505.863382511324,423.826168086986,258.918211355288,329.149615859929,442.536213380748,2451.16001238634,0.025,50.1244491308825,0.391886788135341,4.36677066202373,19.5147453627327,3.46471381026997,0.801385530885133,0.819918182057378
1040,16.1893087481261,-25.7885193084514,57.9064466161557,76.4654655267831,57.7605451547571,24.7157848995556,57.4447969546236,20.1704708657069,17.0040866702226,-24.6394011331644,16.7906071545077,-20.2209909621043,0.886712838483993,0.849724955192243,1.6417112373812,2.49143619257345,2.80974412960236,0.0099849323181054,0,15.9156800732609,23.93012174651,6,-20,2.5,437.73560374887,508.754334757953,423.653612177044,259.234747323615,330.788235703314,443.071044783802,2582.94593001864,0.025,49.553915482108,0.407478623661234,4.84702605227141,20.1704708657069,3.57683255765064,0.791948974554424,0.811444466454141
1050,15.9386850969841,-26.2411804920541,58.6823999147497,79.1501749915483,58.5307160558431,25.6421262229277,58.2077645145573,20.7344490505167,16.8010812274534,-25.0138521669011,16.5743936568737,-20.1981481561267,0.93772734912042,0.894307776736539,1.68217406370135,2.57648184043789,2.74758099233707,0.0102237163196725,0,16.3770250860572,24.8482338524517,6,-20,2.5,437.747787592329,511.457494217698,423.983649211288,259.447191909112,333.243564615111,443.534414986955,2710.09838314793,0.025,48.9622706917645,0.434054398761937,5.27200072133522,20.7344490505167,3.68175916380038,0.78352326779779,0.804791284655842
1060,15.7093798341801,-26.6601380281198,59.5524784819125,81.9204424572728,59.3958741416705,26.5292204130342,59.0720136631582,21.2236558486049,16.61649271432,-25.3572336867653,16.3776385911036,-20.1844908872367,0.989611031082364,0.9421786354261,1.7105429365073,2.6527215719334,2.6805699296137,0.0104403127702629,0,16.7603035208296,25.7145071358241,6,-20,2.5,437.755565515638,514.188253442744,423.943961326353,260.103760927431,335.648039756144,443.944752802266,2832.84968099197,0.025,48.3553145644687,0.458440505681811,5.65495821839161,21.2236558486049,3.79088666201447,0.775650264948696,0.798117559316922
1070,15.4484208499938,-27.13306261239,60.4665897219094,84.9003974039795,60.3063205528652,27.4445360980293,59.9815499009354,21.0922241887629,16.3935598474325,-25.775708492031,16.1447550090224,-20.1784667907627,1.04152066014849,0.988486380441378,1.74866582407686,2.73715220451824,2.62803447809475,0.0105987432011867,0,17.2222514065776,26.6241946679399,6,-20,2.5,437.771772681294,517.146192385874,423.881702278151,258.893666349414,339.320704786657,444.415214289265,2951.13513793923,0.025,47.6814677432275,0.495879631456432,6.10232583817287,21.0922241887629,3.91409518869585,0.768256406555887,0.791394151193817
1080,15.2032887003866,-27.5949236590566,61.3068353978147,87.7202894794586,61.1431491879819,28.3355482876851,60.8179211983184,20.788013203183,16.1861131583512,-26.1688932510271,15.9267633200682,-20.1804204596017,1.09218607372996,1.03104473719111,1.79319534348241,2.82424008067352,2.58585981693427,0.0107437326362471,0,17.6615956393677,27.5071460524737,6,-20,2.5,437.768913087586,519.966740393064,423.99965222181,257.093474993186,339.966223158785,444.843646168275,3064.94107727865,0.025,46.9884474862748,0.519230869686993,6.51774842926628,20.788013203183,4.03247196090249,0.761148445274128,0.785264343800194
