time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1090,14.9993443774302,-27.9829237340262,62.1218773752672,90.3378720807777,61.9545753436324,29.1928322784037,61.628548502354,20.5074356453355,16.019718399689,-26.4869585264314,15.7501559907814,-20.1852956514016,1.14208205000607,1.07282444336002,1.837605366232,2.91042980959202,2.5483543932562,0.0108986716262399,0,18.085923030415,28.3581167698159,6,-20,2.5,437.76426762566,522.55884155006,424.122584348122,255.51438793199,339.754420336118,445.184809554352,3174.45232833921,0.025,46.3047643693853,0.53931661608263,6.85409960320638,20.5074356453355,4.14163951517396,0.75467517993591,0.77986671223246
1100,14.82093034685,-28.3209571433465,62.9346774442039,92.8492046050308,62.7638307941248,30.0323772221437,62.4372041299352,20.2552537657102,15.8777160855228,-26.7603271924647,15.5984637005319,-20.1907695355763,1.19138563909331,1.11403830179106,1.87996872815998,2.99400702995103,2.51304609666907,0.0110522124794165,0,18.501690168299,29.1916116713606,6,-20,2.5,437.763436543284,525.024663938164,424.226900244621,254.128041607836,339.569084656278,445.474877391157,3279.77073850343,0.025,45.6183267364486,0.561641801342262,7.14396362748201,20.2552537657102,4.24633784596254,0.748724774354368,0.774950471191816
1110,14.66229530734,-28.621768422012,63.7932263477742,95.3481827930636,63.6192287801384,30.8560011168714,63.2948526118062,20.0729078997098,15.7542161062296,-26.9995473849994,15.4655466375275,-20.1961448785146,1.24066614032555,1.15646823704253,1.91650759925999,3.07297583630253,2.47687571734341,0.0111986933192909,0,18.8779583850172,30.0001349059772,6,-20,2.5,437.763648757402,527.444838555988,424.176697883683,253.039981784976,339.254470436616,445.72726925036,3380.9994610682,0.025,44.9255484913617,0.583928074110528,7.39911071124465,20.0729078997098,4.35083491435608,0.743161957920401,0.770203059502469
1120,14.5244112293895,-28.882824218295,64.680908212281,97.7913757773811,64.5038268577429,31.6651808373487,64.1801496656427,19.9747066326306,15.6500128635366,-27.2024609447618,15.3526222937753,-20.2016944486654,1.28981642599297,1.19970726026258,1.94826697674119,3.14797423700377,2.44063742216672,0.0113443015343479,0,19.2548139735549,30.8027004613563,6,-20,2.5,437.765255714475,529.780660978877,424.026485049214,252.286782006034,339.346477262893,445.939786095903,3478.2347719994,0.025,44.2297576118671,0.605800374975701,7.61619249402525,19.9747066326306,4.45325508833033,0.738027492161241,0.765829573878098
1130,14.3908271425725,-29.136031512025,65.5425132926411,100.169180915688,65.36261726256,32.4714863490336,65.0396156242269,19.6596993183249,15.5485394379654,-27.401022376715,15.2426682730177,-20.2065332865186,1.33773794519776,1.24051216098097,1.98728834704588,3.22780050802685,2.4128795326574,0.0114765794232817,0,19.6386645230508,31.6021031884031,6,-20,2.5,437.767314216556,532.06131875017,423.970561458462,250.810225634496,338.738026106978,446.146643063388,3571.44604957674,0.025,43.5168112136646,0.628588182646983,7.82928803156267,19.6596993183249,4.55446463523602,0.733198137587673,0.761761070634516
1140,14.2799746903953,-29.3469456869788,66.3822242714991,102.395855970844,66.199417669404,33.2572727795916,65.876883047683,19.3457320249181,15.469625105181,-27.5560969136548,15.1553989599539,-20.2126084824081,1.38454332406457,1.28027578710278,2.02709576780334,3.30737155490612,2.38878155520389,0.011613975978546,0,20.01525061927,32.3819416671424,6,-20,2.5,437.768735100748,534.179066123259,423.943278700607,249.40393304087,337.341105215097,446.307843156475,3660.73117108736,0.025,42.8054163699212,0.648138212613304,7.99700870960373,19.3457320249181,4.64862338419603,0.728724881295615,0.758096073991604
1150,14.1861623184916,-29.5231539397775,67.2195600032175,104.523566530062,67.0338685939256,34.0306765940638,66.7118324162412,19.0593444147563,15.4068727107286,-27.6798326444067,15.0846976663837,-20.2192360062526,1.4303878016143,1.31942436570538,2.06566362796221,3.38508799366759,2.36655261590407,0.0117519778792846,0,20.3876086828554,33.1492948636911,6,-20,2.5,437.773012191588,536.183913009468,423.911376483413,248.139804312282,335.94368931395,446.436236841466,3746.16131715652,0.025,42.0921287014009,0.667998069270027,8.13172208501436,19.0593444147563,4.73838931869524,0.724598807002793,0.754733203067025
1160,14.1036523299792,-29.6770612426483,68.075595362564,106.606786489329,67.8873543927107,34.7937255890514,67.5676948175952,18.8016842739451,15.3542172247134,-27.7839430098801,15.0244310344355,-20.2257615498887,1.47533954698512,1.35846101175714,2.1013268339935,3.45978784575064,2.34507903812433,0.0118841669940393,0,20.7436185356285,33.8997524103495,6,-20,2.5,437.778333466004,538.128013805151,423.819538298328,247.002195101498,334.583308149471,446.544499818724,3827.80738101365,0.025,41.3730177529074,0.687326992755892,8.2460621120162,18.8016842739451,4.82680611871439,0.720767921768563,0.751465661645109
1170,14.0393353416255,-29.7960304376548,69.0061514527905,108.698852368398,68.8153792120259,35.5513668245047,68.4968729690922,18.6581316822258,15.3189559865633,-27.8538069776322,14.9817745743186,-20.2324571707294,1.52090371732104,1.4004083600678,2.13084341771533,3.53125177778313,2.32181152400835,0.0120192266067979,0,21.0812437405755,34.6482505848426,6,-20,2.5,437.783840536079,540.039588626997,423.525572718873,246.239338968181,333.078607367957,446.618712341493,3905.73320545517,0.025,40.6554456366583,0.703914395170642,8.32513015224307,18.6581316822258,4.91520073946755,0.717142704213975,0.74837968543605
1180,13.9788521697237,-29.9062918967091,69.9080720766462,110.701775351341,69.7149299642034,36.3100151112736,69.3975497354527,18.3932202990412,15.2858200463924,-27.9195704361753,14.9418713025374,-20.2387876713947,1.56472337259636,1.43964101937096,2.16469866982081,3.60433968919176,2.30349961681153,0.0121461974632976,0,21.431811958101,35.3979953702891,6,-20,2.5,437.791033546328,541.869668408665,423.343600993646,245.123324535774,331.771800098459,446.687980933378,3979.88853629899,0.025,39.9284858454287,0.721546893904932,8.39919047875611,18.3932202990412,5.00098800873348,0.713818215912561,0.745532052147031
1190,13.9274689616985,-29.9998339732695,70.7768982976926,112.589066937131,70.5814275706077,37.0437664290149,70.2651527420569,18.0878639625628,15.2611686982983,-27.9685638410872,14.9105351978452,-20.2452520822792,1.60686572024029,1.47722982975266,2.1999729435796,3.67720277333226,2.28843190007338,0.0122709787769151,0,21.7728591304607,36.1236271367736,6,-20,2.5,437.797414360225,543.588334104335,423.204307971742,243.921710912874,329.903290001738,446.740672432585,4050.37852395603,0.025,39.1973880321701,0.736976938940415,8.45596781296933,18.0878639625628,5.08182057287896,0.710709127806966,0.742922068969485
1200,13.8945819432875,-30.057081619462,71.7418826107324,114.504851542889,71.5442980186585,37.7483189013398,71.22887622913,17.8131041521118,15.254466883394,-27.9818935014386,14.8972852258639,-20.2521347098668,1.64976851025763,1.51967635203678,2.23074579992079,3.75042215195758,2.27330205943372,0.012399355900825,0,22.0277840606126,36.8094585825835,6,-20,2.5,437.804551124686,545.286834723708,422.725923964169,242.817724073532,327.595562282794,446.758351094985,4117.39356496805,0.025,38.4709871736386,0.749630605623082,8.47585533987396,17.8131041521118,5.16329911209679,0.707773621639792,0.74030765587813
1210,13.8734625027053,-30.0894596630109,72.6931198763384,116.310434104584,72.4934911701321,38.478190521561,72.1798165464815,17.6219001553466,15.2588226840324,-27.9732294852776,14.8954367711917,-20.2592965166914,1.69111094843775,1.55944749156247,2.2601106558688,3.81955814743126,2.25860884583579,0.0125282901404018,0,22.367528715029,37.5253912286159,6,-20,2.5,437.814160445051,546.868807143419,422.394718972881,241.994151094884,325.552684390993,446.753960061005,4180.88753187158,0.025,37.7455884564142,0.762206149003308,8.47242952950113,17.6219001553466,5.23972439195791,0.705102635769488,0.737844698034722
1220,13.8582654548615,-30.1099600287583,73.632164485612,118.039486770289,73.4304128871741,39.2184206805129,73.1173313013974,17.4221698678339,15.267705523287,-27.9555664994003,14.898640107906,-20.2663299116222,1.73122437498542,1.59717738947098,2.29042268234144,3.88760007181242,2.24557840565592,0.0126546689657693,0,22.7113546548962,38.2550240630981,6,-20,2.5,437.824274152409,548.373508855521,422.16101022823,241.166731473331,323.743232692924,446.740068388166,4240.72484306933,0.025,37.0173841652862,0.774084494114078,8.45892194035278,17.4221698678339,5.31323091807148,0.702636494471181,0.735647876683502
1230,13.8484131787817,-30.1209121784351,74.6806824683433,119.871492134052,74.4776103349327,39.9335438956592,74.1662080855308,17.1637355429959,15.2804814081959,-27.9301757563427,14.905850130265,-20.273121755887,1.77180368789956,1.63938746994681,2.31649260677821,3.95588007672503,2.23268531595318,0.0127698173417531,0,22.9708262879848,38.9368930348439,6,-20,2.5,437.833499327855,549.943075042925,421.563206633488,240.15946805345,321.513623219345,446.718790727835,4297.07976527396,0.025,36.2860513378732,0.784137495219223,8.4375618192579,17.1637355429959,5.39272489231963,0.700293217094392,0.733185478009278
1240,13.8630867086331,-30.0835042469091,75.7972458165769,121.647126481716,75.5925221059946,40.6590211131008,75.2807615108365,16.9447398796238,15.3180542064444,-27.8555952878928,14.9379578540117,-20.2815649163566,1.81310569627029,1.68444594661817,2.34222972414511,4.02667567076328,2.22087199827704,0.012900271946012,0,23.2281160955047,39.6366484210921,6,-20,2.5,437.843826797905,551.412333948835,420.837881435926,239.273513339857,318.664712276452,446.648099068318,4349.97888008138,0.025,35.5686062124583,0.790265320852264,8.36430592733393,16.9447398796238,5.46755909485691,0.69809893693646,0.73092036146902
1250,13.8902699766528,-30.0198960975928,76.9296273007825,123.344092578223,76.7232369279101,41.3905987445461,76.4109230933158,16.7345364301701,15.3672037302261,-27.7582422512,14.9822081901937,-20.2927472526362,1.85359332862119,1.72917549171345,2.3681637322849,4.09733922399835,2.21048444700985,0.0130339871901222,0,23.4845812636244,40.3388560797916,6,-20,2.5,437.856506859696,552.786654007058,420.119998248496,238.42857123224,315.95497279359,446.551047214651,4399.36416456192,0.025,34.8577583596918,0.795990235046617,8.26396735425433,16.7345364301701,5.5383824382167,0.696115076861977,0.728796173125976
1260,13.9242393615167,-29.9436269119731,78.0738517267365,124.986890939344,77.8659066202401,42.1160705848446,77.5529498995675,16.5278948899357,15.4216095341745,-27.6507412126529,15.032500112015,-20.3160652562185,1.89317712511539,1.77360915624841,2.39309500559476,4.16670416184317,2.20090561340858,0.0131653981143321,0,23.731634245139,41.0322915339895,6,-20,2.5,437.868747198733,554.097982959198,419.380510624076,237.608946649146,313.272422760007,446.428782224273,4445.26542433799,0.025,34.1508781308363,0.800043127557871,8.13955512152316,16.5278948899357,5.60704607983932,0.694291304524634,0.726771809380078
1270,13.9648316367901,-29.8552897306626,79.2252745473711,126.569825617844,79.0158761467953,42.8299760714627,78.7021895085396,16.3299901263035,15.4811928951568,-27.5333280171624,15.0887030809839,-20.3519683966249,1.93178936382413,1.81776322507301,2.41679040459242,4.23455362966543,2.19203693164704,0.0132947463449953,0,23.9659179312832,41.7116247871131,6,-20,2.5,437.880267186532,555.341997953567,418.614062128203,236.828690532739,310.59169602965,446.280919476576,4487.74705573445,0.025,33.4499661232458,0.80225413903969,7.99096936575225,16.3299901263035,5.67319940604608,0.692619017087343,0.724845113222777
1280,14.0115772719337,-29.7557738410898,80.3813031149101,128.092146570456,80.1705497868426,43.5302988423593,79.8560490895485,16.1431716428724,15.5456665501517,-27.4066576702868,15.1503434853281,-20.4004948662556,1.96940265150419,1.86159494682217,2.43913179501493,4.30072674183711,2.18377219028943,0.0134219058684642,0,24.1866163091829,42.3748333404479,6,-20,2.5,437.891125039846,556.519030477491,417.820773682522,236.093095145761,307.932796732531,446.108167118491,4526.88724341385,0.025,32.7568615175014,0.80281602839861,7.81921275957916,16.1431716428724,5.73677763430104,0.691091435987077,0.723011826963854
1290,14.0643651709819,-29.6441930707754,81.539799918761,129.554402822344,81.3277825093336,44.2162006308542,81.0123878838424,15.9684037648476,15.6156968190494,-27.2695042339009,15.2173297126738,-20.4428178869648,2.00601086837135,1.90506971477943,2.46012619336186,4.36519590814129,2.17605795510237,0.0135469508071821,0,24.3937571949698,43.0210986806349,6,-20,2.5,437.902624001653,557.63064990279,417.003453281583,235.403458686669,305.276080530804,445.931564733253,4562.76994814575,0.025,32.0730071722847,0.802943857806831,7.64338940253004,15.9684037648476,5.79761680868446,0.689698984918208,0.721266691601653
1300,14.1222085733669,-29.5240870242837,82.6985488089007,130.956418466538,82.4853633110569,44.887139745191,82.168998313156,15.8058243088028,15.6888528068419,-27.1267111900233,15.2886265263855,-20.524430419453,2.04158945390838,1.94803964776722,2.47972001056638,4.4277596583336,2.16878062818025,0.01366935764816,0,24.5877696770341,43.6499795817227,6,-20,2.5,437.912928877666,558.677532089249,416.166106321598,234.758897995305,302.708096518911,445.702100790299,4595.48086451842,0.025,31.3992114215206,0.801276041633429,7.42015929711701,15.8058243088028,5.85592178300369,0.688437885449674,0.719606158604239
1310,14.1824279615847,-29.4012795134497,83.8479548570163,132.2994235107,83.6337230827522,45.5390844825459,83.3163353409127,15.6547326278798,15.7623939220365,-26.9836644088089,15.3614063708923,-20.6710056966975,2.07595716282698,1.99008024293723,2.4976793122205,4.48775955515772,2.16177849693508,0.0137869189845574,0,24.7677831912425,44.2579355974403,6,-20,2.5,437.92129049572,559.666148648095,415.320610303648,234.157631467106,300.259471413949,445.39597373087,4625.11769088364,0.025,30.7408135432707,0.7976970311706,7.1295202901405,15.6547326278798,5.91210158684616,0.68730085338843,0.718032360793279
1320,14.2449637643093,-29.2741409596861,84.9779095354854,133.576010103739,84.7627320506412,46.1676587663282,84.4442805643613,15.5148466595294,15.8378330135068,-26.8374297404536,15.4356758288642,-20.8025748104089,2.10896247671674,2.03096447054221,2.51419022628797,4.54515469683018,2.15516148201277,0.0138998344329043,0,24.933350223865,44.8411408015377,6,-20,2.5,437.929727473826,560.592530496446,414.478238247438,233.599089044318,297.863832473017,445.102629302664,4651.79954062069,0.025,30.1014483086434,0.794004710981142,6.85145487015839,15.5148466595294,5.96547038949985,0.686276168405341,0.716548267803264
1330,14.3098218891815,-29.1434878150023,86.0860923372899,134.782534568487,85.8700542940225,46.7724737721082,85.550494198029,15.386502149797,15.9139808910011,-26.6903455303616,15.5114720240763,-21.0216874767042,2.14058835327858,2.07061359404383,2.52937851874366,4.59999211278749,2.14893821399244,0.0140085758732121,0,25.0859295361777,45.3994235426995,6,-20,2.5,437.93730796,561.452793009967,413.642365113199,233.083074744472,295.585310350599,444.706043417976,4675.65157534774,0.025,29.4818806734791,0.789414117981039,6.48336732949596,15.386502149797,6.01587448145477,0.685365373356011,0.715153639798304
1340,14.3710616723343,-29.0212472727117,87.1554776995023,135.928661163336,86.938736498936,47.3467868221486,86.6180763684339,15.2683598136642,15.9845840161228,-26.554430546661,15.5824749535878,-21.3831538530104,2.17047987038817,2.10819218030355,2.54259032901859,4.65078250932214,2.14274390321362,0.0141078153296869,0,25.2240611918808,45.9272759505479,6,-20,2.5,437.943371855762,562.267343729731,412.832996097797,232.607336093002,293.55371201,444.155228789545,4696.8132402305,0.025,28.8949989827298,0.78436928041177,5.98283137071164,15.2683598136642,6.06465128928401,0.684561727752191,0.713858172835671
1350,14.429578620319,-28.9045759371679,88.1662186573452,136.992042937482,87.9488770837776,47.8818021305291,87.6271433036073,15.1597560245004,16.0520700067085,-26.4249277842198,15.6498080921975,-21.6737226534343,2.19832521120576,2.14333939646269,2.55435144492134,4.69769084138403,2.13694080267924,0.0141989854518992,0,25.3464668305695,46.4171241933542,6,-20,2.5,437.949191492545,563.018711967074,412.06853290509,232.171775240642,291.631427111172,443.689573291855,4715.46604881225,0.025,28.3456078650295,0.779786833350844,5.5608101207948,15.1597560245004,6.11010348792819,0.683843666423749,0.712668707525306
1360,14.485169880494,-28.7939855853871,89.1184478765395,137.972663197212,88.9005941365028,48.3784226396673,88.5778061986023,15.0618098865727,16.1153184662916,-26.3039247014373,15.7132650432916,-22.1779746606415,2.22413547453495,2.17606499725074,2.56470462887989,4.74076962613063,2.13151117834757,0.0142825331775759,0,25.4558046748987,46.8700053425659,6,-20,2.5,437.954596638515,563.705673077669,411.347196454822,231.777886375671,289.906709117483,442.984087018438,4731.79753411146,0.025,27.8337299614989,0.775520327717686,4.93305267870363,15.0618098865727,6.1523923165408,0.683230389685928,0.711590153578689
1370,14.5284469501683,-28.7074245198888,89.9805806638025,138.884545084221,89.7624152648788,48.8242375447583,89.438687060004,14.9722946205994,16.1647164429823,-26.2096590439272,15.7629026997985,-22.8225090680772,2.24728212980612,2.20497967173184,2.57264468827175,4.77762436000359,2.12595663741417,0.0143498845168015,0,25.5486183934571,47.2760339202779,6,-20,2.5,437.959455384211,564.361339499586,410.7029829358,231.423164672483,288.569935243992,442.140090320607,4746.01993356667,0.025,27.3836169111365,0.772891067091596,4.19216422133059,14.9722946205994,6.1934066987635,0.682696488023851,0.710639400480833
1380,14.5630830524675,-28.6382425753789,90.7299005407427,139.686996232292,90.5115094582765,49.2090712384725,90.1869583498343,14.8911324342083,16.2048185233945,-26.1332877038841,15.8029029858174,-23.3527405750324,2.26743266478473,2.22993179115886,2.57923544847014,4.809167239629,2.12097466633505,0.0144057220785063,0,25.6241359683403,47.6262815745735,6,-20,2.5,437.963302830449,564.946609534057,410.151745451126,231.109318114671,287.409142518038,441.442850634625,4758.40505071566,0.025,26.9963279252058,0.770831644284787,3.58444822229952,14.8911324342083,6.2301299947177,0.682221625070109,0.709822828307999
1390,14.5948447272885,-28.5752595321404,91.383385431697,140.374107646404,91.1647609873235,49.54179252948,90.8394519348358,14.8212081679183,16.241562018093,-26.0634357372029,15.8395178618013,-23.7563407654627,2.28503908237271,2.25184215685409,2.58527115105181,4.83711330790591,2.11686239645548,0.0144562448937409,0,25.6876881068807,47.928426630892,6,-20,2.5,437.96635514751,565.443851149878,409.674342995719,230.840131894941,286.338155612896,440.896312827642,4769.21098107023,0.025,26.6586744833626,0.768595038628519,3.11004756137729,14.8212081679183,6.26134687550558,0.68180805608484,0.709119653187611
1400,14.6203725465956,-28.5237096678074,91.9567089041199,140.983011453359,91.7379124432598,49.831990481727,91.4119187773865,14.7626645301172,16.271505599342,-26.0065987291442,15.8690882750232,-24.3306502063796,2.30042845957348,2.27086720593366,2.59009239805317,4.86095960398684,2.11306706094573,0.0144983557833649,0,25.7424627875669,48.1916702184112,6,-20,2.5,437.969922180323,565.889431710058,409.26013940512,230.612819891485,285.503778881734,440.1616897986,4778.64175002815,0.025,26.3691554421709,0.767801514550911,2.47864686294452,14.7626645301172,6.28962829853007,0.681467631851763,0.708521795500541
1410,14.6335422035715,-28.4957226888212,92.4272807329985,141.52325534084,92.2084439103164,50.0713759614742,91.8819128962556,14.7117393461323,16.2882230615343,-25.9749002519446,15.8851900296958,-24.9010830028588,2.31320758741386,2.28609220611104,2.59318948534303,4.87928169145407,2.10931423448643,0.0145265924612394,0,25.785106433512,48.4097584948567,6,-20,2.5,437.97339111665,566.306275184187,408.933359807722,230.420092345838,284.989395967645,439.456027315335,4786.90825580936,0.025,26.1432239039523,0.768811113010969,1.87715943450436,14.7117393461323,6.3161249304656,0.681165223790116,0.708034735360037
1420,14.6405687196738,-28.4804866229355,92.7941418577172,141.963867972397,92.5752714488302,50.2592266470657,92.2483180988196,14.6681808545577,16.2982872452966,-25.9558284985081,15.8946541142865,-25.3280073827015,2.32347297435326,2.29808895681845,2.59576082528783,4.89384978210628,2.10626499043678,0.0145479176374824,0,25.8167587577331,48.5816075870187,6,-20,2.5,437.975598602677,566.656020044909,408.689153989972,230.260811874541,284.571374757912,438.93092319314,4794.24757068459,0.025,25.9694524442349,0.769661017072472,1.43199294126458,14.6681808545577,6.33815144988334,0.680893142295743,0.707648743540264
1430,14.6443718560269,-28.4718235574928,93.0821310887126,142.321404876342,92.8632067129987,50.4077248757135,92.5359014297867,14.6335020907945,16.3048079099236,-25.9434762815628,15.9006101505498,-25.6512804178521,2.33180788849038,2.30774001663411,2.59802841455432,4.90576843118843,2.10384760056904,0.0145653701665227,0,25.8417236991504,48.7178366483463,6,-20,2.5,437.977277787143,566.945446218203,408.50525621615,230.135027045753,284.247947529065,438.534512355482,4800.85566843766,0.025,25.8362190978763,0.770539619400495,1.09724367775138,14.6335020907945,6.35617095795096,0.680652863153414,0.707340868631233
1440,14.6460806772121,-28.4674124348027,93.3125521452636,142.617031815086,93.093557775344,50.5278970957874,92.7659477653921,14.6073962027306,16.3089833645465,-25.9355685110413,15.9042574484415,-25.8918690638217,2.33871367321031,2.31565387993505,2.60002758791688,4.91568146785193,2.10187400200396,0.0145800894618867,0,25.8626074845789,48.8284651374653,6,-20,2.5,437.978634267137,567.189127663667,408.366104938855,230.038832344711,284.004318596688,438.240421277595,4806.87471029731,0.025,25.733640972663,0.771453519433209,0.849628891991181,14.6073962027306,6.37116196488314,0.680438232428991,0.707090258758023
1450,14.6463840027734,-28.4658661064567,93.5006017648075,142.866330419554,93.2815265819375,50.6274586918785,92.9536460593597,14.5883565705565,16.3115481296382,-25.9307119030541,15.9063279121813,-26.0702333704622,2.34454960081261,2.32226211667147,2.60180671717318,4.92406883384466,2.10021951855401,0.0145927787559896,0,25.8808051995311,48.9205054721115,6,-20,2.5,437.979760621272,567.398117976991,408.260358438336,229.966233605856,283.821638668645,438.023355349563,4812.40731295141,0.025,25.6538927916995,0.772379102057094,0.667276578836514,14.5883565705565,6.38386933915583,0.680244170642794,0.706882066521351
1460,14.6457445792628,-28.4662546106302,93.6570677237535,143.080439934309,93.4379050334353,50.7117182361004,93.1097802960576,14.574746251358,16.3129982830712,-25.9279661545112,15.9073145498413,-26.2027623891214,2.34957153901775,2.32787834637815,2.60340967414344,4.93128802052159,2.0988030960671,0.0146039189097865,0,25.8970977225627,48.998750698023,6,-20,2.5,437.980717131557,567.580392486181,408.179456288284,229.911575575881,283.68422296883,437.863055023313,4817.52909316663,0.025,25.5910807786257,0.773299167976404,0.532847290337855,14.574746251358,6.39483142812448,0.680066950315065,0.706705713628479
1470,14.6444801320533,-28.4679393014074,93.7896991713898,143.267410351949,93.5704454056963,50.7843966888705,93.2420975424527,14.5651861984498,16.3136764078931,-25.9266822404604,15.9075570953829,-26.3017684773753,2.35396433664831,2.33273260895314,2.60486998224585,4.93760259119899,2.09756898790973,0.0146138495514494,0,25.9119468796406,49.0665416996113,6,-20,2.5,437.981545469868,567.741757805416,408.116971691358,229.870304167161,283.580123005992,437.744270283011,4822.29698103426,0.025,25.5408458720417,0.774202272083361,0.433374071219532,14.5651861984498,6.40444033012182,0.679903808770548,0.706553641500406
1480,14.6428110633695,-28.4704767552357,93.9041142520981,143.433118178217,93.684768149064,50.8481488260926,93.3562146177607,14.5586018974211,16.313821791367,-25.9264069865993,15.9072923559724,-26.3762954181847,2.35786299546882,2.33699425579556,2.60621242356963,4.94320667936519,2.09647748357928,0.014622815038461,0,25.9256413859597,49.126253378503,6,-20,2.5,437.982275061246,567.886483635798,408.068127891792,229.838941738869,283.500491794061,437.655777703376,4826.75470194525,0.025,25.4999866392169,0.775080955757232,0.359357005842924,14.5586018974211,6.41298408111055,0.679752664073324,0.706420395072609
1490,14.6408911816654,-28.4735570554992,94.0044134167945,143.581886758894,93.7849753709655,50.9048946253229,93.4562309897127,14.5541821094142,16.3136028872677,-25.9268214373975,15.9066866632207,-26.4329379667236,2.36136666871993,2.34078806608351,2.60745513516155,4.94824320124506,2.09549972344085,0.0146309922359618,0,25.9383720778202,49.1795998952662,6,-20,2.5,437.982927000452,568.017734426065,408.02940087135,229.814889298264,283.438839751154,437.58938089549,4830.93649383516,0.025,25.4661580569,0.775930494347818,0.303881015985727,14.5541821094142,6.4206756440151,0.679611921724938,0.706301916029467
1500,14.6388280740718,-28.4769629142287,94.0936066735288,143.716919908142,93.874078237914,50.956038191682,93.5451558424374,14.5513246631172,16.3131388808219,-25.9276999534022,15.905857386092,-26.4764931566181,2.3645494861077,2.34420706507122,2.60861240431271,4.95281946938393,2.09461442802654,0.0146385155645974,0,25.9502720931208,49.2278340351336,6,-20,2.5,437.983516625815,568.137873635728,407.998202729438,229.796226388236,283.390425997466,437.539111897418,4834.86968754443,0.0250296986240659,25.4376437060268,0.776748068437882,0.261923059127387,14.5513246631172,6.42767345838201,0.67948034073857,0.706195377265394
1510,14.6510790697973,-28.4528206404147,94.0153874271315,143.59064454199,93.7948781571963,50.9761574970572,93.4627064119753,14.5546612361447,16.3297545800516,-25.8962522830466,15.9210556371731,-26.6767066056369,2.3648779725393,2.34240970622542,2.61769362871366,4.96010333493908,2.09740349926518,0.0146658552751222,0,25.9903453609351,49.2660666069863,6,-20,2.5,437.984562956995,568.022832683653,408.304244010624,229.815258567405,282.624976596552,436.546522041986,4838.58685912146,0.0251821867454705,25.4616872567862,0.775817474226159,0.0324466509692094,14.5546612361447,6.41695993716538,0.679326754065734,0.706366716044157
1520,14.6695552750465,-28.4151716081355,93.8488457116171,143.320970610043,93.6271142773634,50.978460018969,93.292047452018,14.6157664560155,16.3529660700975,-25.8523600937723,15.9431654036436,-26.6341107852843,2.36310233387253,2.33735547975823,2.62828963909648,4.96564511885471,2.10132462216194,0.0147005748933277,0,26.0574304634079,49.2893803131884,6,-20,2.5,437.98759343613,567.777006757946,408.779450763106,229.991229338555,282.145884335455,435.746463572117,4842.1725599614,0.0253274367561626,25.5755686733883,0.775682276763494,0.0325085670338865,14.6157664560155,6.39752493869107,0.679255569290825,0.706610661203367
1530,14.6836418073597,-28.3852171366627,93.6301817046123,143.009699462805,93.4072121725681,50.9676507208546,93.0693069273376,14.7257704263342,16.3716109602392,-25.8171362679103,15.960655156485,-26.600445983115,2.36012613981247,2.33003971924701,2.63760327802456,4.96764299727157,2.10482097269017,0.0147316277087208,0,26.1361206885643,49.3025644410579,6,-20,2.5,437.991367795041,567.507230595341,409.341428056925,230.297853906381,282.03499799769,435.147585300207,4845.67438941634,0.0254625164503668,25.7553308500765,0.776852995794343,0.0325579341566993,14.7257704263342,6.37649589475025,0.6792079518421,0.706909557095039
1540,14.6915629960104,-28.3673429891223,93.3678015713714,142.676504020638,93.1436459603718,50.9389896335011,92.8030962842988,14.8621426234151,16.3837021940218,-25.7943093885349,15.9716328976765,-26.5793294150885,2.35614947426888,2.32109267497816,2.64547895136105,4.96657162633921,2.10791873799957,0.0147570642266382,0,26.2138848478721,49.2997288498328,6,-20,2.5,437.994691310854,567.233541296675,409.946655549555,230.678007617154,282.166673444591,434.793518338843,4849.16417139948,0.0255851000503555,25.9786702467015,0.778550279988448,0.0325890142306662,14.8621426234151,6.35519866720281,0.67916280787656,0.7072426742233
1550,14.6947299085455,-28.3590598326781,93.0794853791261,142.335199747078,92.854208108934,50.8944990848262,92.5112659261498,15.0095358975273,16.3906766684324,-25.7811480462051,15.9776036033153,-26.5678487371084,2.35156920000328,2.31143080963417,2.65214498324575,4.96357579287992,2.11075046946226,0.0147781454703278,0,26.28526984071,49.2811686553832,6,-20,2.5,437.997341533189,566.963823075889,410.555103573489,231.091111385103,282.442525463629,434.654147276865,4852.72413684924,0.0256935756172204,26.2240429557088,0.780367677526471,0.0326059308973754,15.0095358975273,6.33420865564852,0.679115123286416,0.707588372854947
1560,14.6944796180714,-28.3577356861331,92.7871836985573,142.005289651109,92.5608637144505,50.8410448806353,92.2157968818359,15.1585030298725,16.3939217588532,-25.7750257415317,15.9799619740262,-26.5633148468758,2.3468700592689,2.30188216080202,2.65772813433289,4.95961029513492,2.11328713132074,0.0147959659271513,0,26.3486096576166,49.25230615733,6,-20,2.5,437.99942984365,566.710681054745,411.135697161469,231.510510984483,282.805419940074,434.6785108173,4856.41519492584,0.0257874110361918,26.4737166175431,0.782202794850068,0.032612613281799,15.1585030298725,6.3144246077586,0.679061723403366,0.707925091481926
1570,14.6917196094683,-28.3615353886983,92.5086398852073,141.703722759997,92.281369606269,50.7855516966014,91.9344424111564,15.3025132201915,16.3943870242895,-25.7741480288383,15.9796375376987,-26.5639385359484,2.34244251344445,2.29301837354372,2.6623388029165,4.95535717646022,2.11546586437829,0.0148111871198298,0,26.4037674962767,49.2191984739871,6,-20,2.5,438.001090173903,566.485657199979,411.669007123785,231.917122188644,283.215203145444,434.814792087212,4860.26755414571,0.0258670469615544,26.714665007946,0.784038104880779,0.0326116940111376,15.3025132201915,6.29665160677234,0.678999783437206,0.708236217715406
1580,14.6870804345889,-28.3691707249141,92.2551120293336,141.44119477319,92.0269910766879,50.7330774260607,91.6784537603325,15.4369990664158,16.3927395398048,-25.777256054306,15.977271021351,-26.5684881544859,2.33853383925883,2.28516458562794,2.66611090092788,4.95127548655582,2.1172562925688,0.0148242468775133,0,26.4512454707007,49.1865210344259,6,-20,2.5,438.002431654696,566.295912504022,412.145445063124,232.297462028515,283.641558713667,435.01836967449,4864.285551317,0.0259335872242354,26.9384183325038,0.785876163057249,0.0326049885299255,15.4369990664158,6.2813785517282,0.678927550303896,0.70851168786228
1590,14.6810449891009,-28.3796573181556,92.0322568842139,141.222412693271,91.8033850951509,50.6867002721605,91.453467300349,15.5591314093418,16.3894948234319,-25.7833779814073,15.9733555987188,-26.576016623862,2.33526787303533,2.27846093067869,2.66919254614758,4.94765347682627,2.11866635684728,0.0148354966085358,0,26.4918409713214,49.1572942080398,6,-20,2.5,438.003535756792,566.144143868329,412.562434350918,232.643108656636,284.062227651517,435.255204614345,4868.45594681296,0.0259884982979672,27.1402873976315,0.787717502644877,0.0325938946985502,15.5591314093418,6.26878106786935,0.67884445204854,0.708746955776049
1600,14.6740219875586,-28.3921710431683,91.8418044632887,141.047661197874,91.6122762825815,50.6479950370293,91.261182871898,15.6675816297491,16.3850908217704,-25.7916886152157,15.9683141986592,-26.5857120814952,2.33268141672272,2.27292542759142,2.67172928257672,4.94465471016813,2.11972997029105,0.0148452606749471,0,26.5264850750427,49.1332230470677,6,-20,2.5,438.004461011549,566.029671803504,412.92185663208,232.949989443145,284.461743649743,435.501700457505,4872.75513304859,0.026033386547379,27.318374764924,0.7895535733945,0.0325796140152761,15.6675816297491,6.25880242929695,0.678750862791508,0.708941172863034
1610,14.6663798380299,-28.4059781330486,91.6830671389894,140.914422327356,91.452967907071,50.6175545025231,91.1008766552359,15.7621873293971,16.3799220264451,-25.8014445768891,15.9625332793773,-26.5968325113046,2.33075925299385,2.26850558168806,2.67385523567824,4.9423608173663,2.12049391674316,0.0148538671022176,0,26.5561482722659,49.1151234499853,6,-20,2.5,438.005249439486,565.94966050996,413.228112237228,233.217397365608,284.830046848122,435.742785582471,4877.15421755291,0.0260698558129777,27.4726587811572,0.791367096296085,0.0325632480479747,15.7621873293971,6.25124046639344,0.678647800963685,0.709096270267088
1620,14.6584559637748,-28.4204124707781,91.5540282596634,140.818642818442,91.323432244017,50.5953867805527,90.9704931238812,15.843598625407,16.3743489508182,-25.8119661603615,15.9563704413534,-26.6086908509885,2.32945638969622,2.26511076763094,2.67568593408757,4.9407967017185,2.1210084565536,0.0148616335008236,0,26.581778176048,49.1032610080425,6,-20,2.5,438.005932304023,565.90011107589,413.486800149779,233.446972499657,285.16117364564,435.969558691687,4881.62224921666,0.0260994259107085,27.6042742778278,0.793135540313159,0.0325458185224399,15.843598625407,6.24581664575855,0.678536667994368,0.709215386675802
1630,14.6505534873935,-28.4348780980279,91.4520302937039,140.755595870006,91.2210000720434,50.5811709936498,90.8673358375732,15.9129676295694,16.368694937655,-25.822643252619,15.950149088509,-26.6206651634444,2.32871411543115,2.26263403445936,2.67731796824256,4.93995200270192,2.12132179298759,0.0148688605394103,0,26.6042572301611,49.0975747926555,6,-20,2.5,438.006534471219,565.876558535538,413.70390021635,233.641819390032,285.452172533424,436.177164977022,4886.12814996475,0.0261234914814986,27.7150069516838,0.794835356130875,0.0325282492137298,15.9129676295694,6.24222357007853,0.678419054456881,0.709302469842393
1640,14.6429324084709,-28.4488634597337,91.3741608552592,140.72040997837,91.1427476448374,50.5744007469695,90.7884554096204,15.9717080123897,16.363237445566,-25.8329518126531,15.9441478178129,-26.6322190946429,2.32846788076186,2.26096297991238,2.67882886113465,4.93979184104703,2.12147733789257,0.0148758134995251,0,26.6243746855961,49.0978061207072,6,-20,2.5,438.007077333651,565.874515085593,413.885315974932,233.805829147529,285.70231061111,436.363159523949,4890.64186839579,0.0261433043639172,27.8069700787969,0.796445880616965,0.0325113328526356,15.9717080123897,6.24015452003312,0.678296607713789,0.709361693327895
1650,14.6357994421213,-28.4619592785058,91.3174386552617,140.708362280486,91.08568325091,50.5744521182897,90.7308367909751,16.0213258433251,16.3581979820622,-25.8424730137111,15.9385888974158,-26.6429242033096,2.32865135928345,2.2599850972059,2.68027832370552,4.94026342091141,2.12151269498393,0.0148827087425986,0,26.6428089511984,49.1035619011452,6,-20,2.5,438.007580526314,565.889728172755,414.036652479809,233.943205106631,285.912549437761,436.526381634214,4895.13512795945,0.0261599679192004,27.8824168297811,0.797952476048124,0.0324956968156016,16.0213258433251,6.23932016945063,0.67817094557317,0.709397231444704
1660,14.6292990079233,-28.4738751174864,91.2788817860564,140.715021831013,91.0468158551963,50.5806074122957,90.6914684198811,16.0633096149183,16.3537331619586,-25.8509103257705,15.9336283598745,-26.6524792540341,2.32919812761015,2.25958981998784,2.68170986385422,4.94129968384205,2.1214595809898,0.0148897043613431,0,26.6601174608992,49.1143388697966,6,-20,2.5,438.008062670257,565.918316275095,414.163132615826,234.058155460167,286.085222565438,436.666278883364,4899.58200374471,0.0261744362850346,27.9436423384805,0.799348707205183,0.0324817754930109,16.0633096149183,6.2394569785346,0.678043599249448,0.709413199457694
1670,14.6235075525727,-28.4844503763928,91.2555193387237,140.736305320005,91.0231668846371,50.5920582974405,90.6673543401285,16.0990642676227,16.3499290652234,-25.8581003816056,15.9293499215375,-26.6607221614227,2.33004174767637,2.25966864482432,2.68315197527128,4.94282062009561,2.12134423128891,0.01489689285636,0,26.6767324451612,49.1295290781537,6,-20,2.5,438.008541250197,565.956827500241,414.269581937513,234.15470824251,286.223821419747,436.782614108844,4903.95944996931,0.0261875148929986,27.9929364792024,0.800637283634927,0.0324697953746238,16.0990642676227,6.24033044128795,0.677915971668123,0.70941352859205
1680,14.6184339048272,-28.4936547344758,91.2443928978437,140.768487832009,91.0117717363717,50.6079071310081,90.6555158846203,16.1298751501044,16.346801600344,-25.8640124658524,15.9257655082297,-26.6676291776885,2.33111611113358,2.26011561968915,2.68462009594647,4.94473571563562,2.12118808326157,0.0149043031900116,0,26.6929626252388,49.1484230947723,6,-20,2.5,438.009031445047,566.002248905034,414.360431714695,234.236606956111,286.332782629969,436.875499709308,4908.24781446307,0.0261998610268358,28.032554529913,0.801829166847227,0.032459779688395,16.1298751501044,6.24173516068049,0.677789300642015,0.709401983682519
1690,14.6140285052551,-28.5015713060867,91.2425849674395,140.808199796023,91.0097080759686,50.6271823851489,90.6530199719302,16.1568909417338,16.3443057765796,-25.8687311050287,15.9228253082169,-26.6732956570594,2.33235617500882,2.26082871045354,2.68611891574199,4.94694762619552,2.12100865176684,0.0149119101244737,0,26.7090023956982,49.170225122246,6,-20,2.5,438.009545443796,566.051985245684,414.439704083728,234.307253356744,286.417181948196,436.945671110658,4912.43130170751,0.0262119852425603,28.0646792715213,0.802941704065944,0.0324515795044782,16.1568909417338,6.24349302005462,0.677664631314054,0.709382091872827
1700,14.6102021902958,-28.5083641944164,91.2472979275008,140.852431816742,91.0141745555954,50.648879304587,90.6570576168866,16.1811175254343,16.3423546991855,-25.8724202061648,15.9204379768812,-26.6778971777632,2.33369991150075,2.26171288403362,2.68764550778125,4.94935839181487,2.12082040515314,0.0149196530317951,0,26.7249501484015,49.1940903253544,6,-20,2.5,438.010088786072,566.103821337162,414.510960617567,234.36967301164,286.482304785636,436.994817314952,4916.49828510078,0.0262242559416104,28.0913588654718,0.803992683149168,0.0324449320738722,16.1811175254343,6.24545072949832,0.677542782837936,0.709357048904436
1710,14.6068505076218,-28.5142312280198,91.2559821161496,140.898570294744,91.0226186262379,50.6720261082012,90.6650713398357,16.2034166349016,16.340844366297,-25.87527616774,15.9184965267651,-26.6816396392431,2.33509127215001,2.26268451737336,2.68919271335528,4.95187723072864,2.12063540718443,0.0149274592203349,0,26.7408347244561,49.2191853168698,6,-20,2.5,438.010661668098,566.155896914021,414.577220062503,234.426487532487,286.533170839794,437.025694609899,4920.44135190165,0.0262369096085367,28.1144240207783,0.804997771787832,0.0324395336398595,16.2034166349016,6.24747833686205,0.677424354314616,0.709329619462717
1720,14.603874871949,-28.5193636125317,91.2664755910318,140.944458501683,91.0328761059356,50.6957593903846,90.6748942161038,16.2245050059093,16.3396755260026,-25.8774865168012,15.916900606877,-26.6847162803274,2.33648325886683,2.26367544349364,2.69075180047104,4.95442724396468,2.12046340377698,0.0149352628523263,0,26.7566442801398,49.2447579604074,6,-20,2.5,438.011259154169,566.206707202267,414.640881687448,234.479887731327,286.574169259545,437.041860173514,4924.25700300778,0.0262500681316544,28.1354083218191,0.805967453413274,0.0324351011764108,16.2245050059093,6.24946984216742,0.677309738656863,0.709302025273387
1730,14.6011937670714,-28.5239223746989,91.2771007508893,140.988455408454,91.0432677301988,50.7193824874127,90.684845906757,16.2449528831197,16.3387655412991,-25.8792074339166,15.9155680028858,-26.6872854662094,2.33783995920313,2.26463504302217,2.69231394516365,4.95694898818582,2.12031151605238,0.0149430137428854,0,26.7723495844647,49.2701931013581,6,-20,2.5,438.011873809524,566.255124024677,414.70369792093,234.531612725232,286.608893608414,437.047128712065,4927.94504308557,0.0262637618117833,28.1555014832446,0.806907553120645,0.0324314037200679,16.2449528831197,6.25134507541002,0.677199155465234,0.709275902076904
1740,14.5987438817601,-28.5280342223381,91.286682513581,141.029450113487,91.0526173262342,50.7423881094839,90.6937503866671,16.2651848494163,16.3380499416743,-25.8805607889323,15.91443544933,-26.689469087341,2.33913666726436,2.26552952145874,2.69387059687003,4.95940011832877,2.12018399255346,0.0149506757150771,0,26.7879171614023,49.2950367609482,6,-20,2.5,438.012497975025,566.300404116509,414.766816964054,234.582947805995,286.640142770465,437.045043731873,4931.5077986764,0.0262779545472797,28.1755495284624,0.807820992572893,0.0324282640174793,16.2651848494163,6.25305048522949,0.677092683589242,0.709252285769079
1750,14.5964762539554,-28.5317977887972,91.2944945895197,141.066814169511,91.0601980610863,50.7644458725092,90.700881828932,16.2854874847881,16.3374787374533,-25.8816410917835,15.9134543057753,-26.6913608723207,2.34035886592575,2.26633961333172,2.69541400206778,4.9617536153995,2.12008238891895,0.0149582237256757,0,26.8033137333994,49.3189883672505,6,-20,2.5,438.013124994386,566.342159248984,414.830879908941,234.634751578468,286.669997312363,437.038561159064,4934.94932599168,0.026292567346858,28.1960936513347,0.808709413196908,0.0324255460952259,16.2854874847881,6.25455712742864,0.676990290605607,0.709231786684475
1760,14.5943520730332,-28.5352913279158,91.3001677138005,141.100309175324,91.0656405900151,50.7853695502099,90.7058724534271,16.3060258526117,16.337012272278,-25.8825233249975,15.9125860618646,-26.693035040373,2.34149981014461,2.26705694230953,2.6969370357025,4.96399397801203,2.12000614157874,0.014965637748811,0,26.8185065678006,49.3418738210506,6,-20,2.5,438.013749519234,566.380291465726,414.896139546465,234.687512225069,286.699917877877,437.029958088074,4938.27473688399,0.0263074976055728,28.2174288603736,0.809574065267388,0.0324231425242729,16.3060258526117,6.25585618716852,0.676891860520813,0.709214606453801
1770,14.592340023238,-28.5385778671838,91.3035933816224,141.129980902485,91.0688366685266,50.8050800135771,90.7086158846214,16.3268664339457,16.3366185886276,-25.8832679196234,15.9117995931783,-26.694551584034,2.34255850184403,2.26768099441074,2.69843358130674,4.96611457571748,2.1199532783528,0.0149729016228359,0,26.8334634337992,49.3636138177795,6,-20,2.5,438.014367373937,566.414914068519,414.962573598174,234.74142146082,286.730845989634,437.020877390441,4941.4896696275,0.026322633724967,28.2396651909244,0.810416087489692,0.0324209666484627,16.3268664339457,6.25695352741393,0.67679722029835,0.709200690798468
1780,14.59041489225,-28.5417079982039,91.3048398697258,141.156062175429,91.0698550467127,50.823572451204,90.7091828414487,16.3480027628638,16.3362720504145,-25.8839233564314,15.9110698034568,-26.6959588819552,2.34353760345106,2.26821627045901,2.69989843355191,4.96811470401092,2.11992105298202,0.0149800010724035,0,26.8481533362515,49.3841954891138,6,-20,2.5,438.014975377889,566.446276780653,415.029981181211,234.796453793437,286.76331187473,437.012435999107,4944.59991040462,0.0263378652688382,28.262783252826,0.811236559602349,0.0324189487152964,16.3480027628638,6.25786453257229,0.676706163563523,0.70918975816781
1790,14.5885567651444,-28.5447215985022,91.3040884283161,141.178897769553,91.0688775556988,50.8408913654265,90.7077570769766,16.3693788444669,16.3359525469343,-25.8845276691648,15.9103768887227,-26.6972951143732,2.34444298901336,2.26867125643591,2.70132843032928,4.96999968676519,2.11990639570074,0.0149869298092992,0,26.8625477617948,49.4036506042738,6,-20,2.5,438.015571119889,566.474707239456,415.098055363218,234.852437034297,286.797530882873,437.005340055075,4947.61115959454,0.0263530891104082,28.2866783465962,0.812036425889403,0.0324170337647729,16.3693788444669,6.25861008036544,0.676618468251121,0.709181660557283
1800,14.5867505613334,-28.5476488005733,91.3015854362928,141.19888731119,91.0661511816402,50.8571122240905,90.7045873401517,16.3909089450204,16.3356450298377,-25.8851093188485,15.9097059340016,-26.6985890383093,2.34528074841949,2.26905506520351,2.70272019687438,4.97177526207789,2.1199062267613,0.0149936772658128,0,26.8766221301748,49.4220396173366,6,-20,2.5,438.016152851168,566.500566133384,415.16643875576,234.909111019565,286.83348944772,436.999983280705,4950.52885149085,0.0263682136649906,28.3111949993743,0.812816469705432,0.0324151804601058,16.3909089450204,6.25921345898073,0.676533911016026,0.709175850451215
1810,14.5849854600692,-28.5505111757616,91.2976078226168,141.216445315466,91.061953432343,50.872328062187,90.6999526772227,16.412492983201,16.335338925392,-25.8856883045191,15.9090463744858,-26.6998610248678,2.34605833514656,2.26937821752197,2.70407224020318,4.97345045772515,2.11991764365674,0.0150002407004631,0,26.8903567751511,49.4394399438762,6,-20,2.5,438.016719375307,566.524216364927,415.234762892896,234.966172928223,286.871017743801,436.996530358202,4953.35805375445,0.0263831608656108,28.3361527608984,0.813577303309501,0.0324133595578964,16.412492983201,6.25969824053452,0.676452276651978,0.709171995761736
1820,14.58325426854,-28.5533230085175,91.2924386787073,141.231974202651,91.0565679156552,50.886639855707,90.6941379772443,16.4340276847759,16.3350274811203,-25.8862773983992,15.9083913771594,-26.701124250409,2.34678310371274,2.269650995855,2.70538374622773,4.97503474208273,2.11993802674476,0.0150066190090621,0,26.9037374111524,49.4559374772967,6,-20,2.5,438.01726996024,566.546002767046,415.302675107137,235.023310075347,286.909847935068,436.994982576287,4956.10341471421,0.0263978667907476,28.3613647609693,0.814319386362257,0.0324115521690089,16.4340276847759,6.2600868775668,0.676373364161852,0.709169724829175
1830,14.5815527528637,-28.5560926336541,91.2863503473819,141.245846816129,91.0502674099142,50.9001495609156,90.6874170342927,16.455414253924,16.3347070692028,-25.8868834630418,15.9077371685941,-26.7023859918909,2.34746210220673,2.26988309064866,2.70665461903061,4.97653770967927,2.11996509123665,0.0150128133750525,0,26.9167551134576,49.4716203755855,6,-20,2.5,438.017804259335,566.566239542868,415.36985589764,235.080222541619,286.949659593872,436.99522906115,4958.7691430958,0.0264122813584885,28.3866506747187,0.815043058630209,0.0324097478786634,16.455414253924,6.26039982809471,0.676296990243687,0.709168692591613
1840,14.5798789717121,-28.5588237642774,91.279593258967,141.25839608,91.043302692723,50.9129551900679,90.6800413856407,16.4765632756187,16.334376490083,-25.8875087682048,15.9070823556262,-26.7036489362212,2.34810199032449,2.27008343006445,2.70788551780855,4.977968947873,2.11999690319461,0.0150188278455828,0,26.9294059269034,49.4865745826315,6,-20,2.5,438.018322237857,566.585203443839,415.436028993976,235.136637746545,286.990114026247,436.99708660496,4961.35901357781,0.0264263673777478,28.4118452935078,0.815748577535913,0.0324079428527817,16.4765632756187,6.26065507375389,0.676222990820912,0.709168639433638
1850,14.5782326532439,-28.561516732241,91.2723889941692,141.269909680094,91.0358956039832,50.9251473991413,90.6722333954817,16.497397572649,16.3340363184254,-25.8881522277105,15.9064272840085,-26.7049124166107,2.34870820310749,2.27025932680711,2.70907692423092,4.97933625103803,2.12003187303133,0.0150246644750147,0,26.9416902342691,49.5008806429844,6,-20,2.5,438.018824105825,566.603130890708,415.500966141377,235.192319067362,287.030879552708,437.000330641937,4963.87638751185,0.0264400992152532,28.4368038178051,0.816436155083835,0.0324061380550269,16.497397572649,6.26086790937992,0.676151221290138,0.709169189318825
1860,14.5766146420251,-28.5641695911656,91.2649270128575,141.280628954976,91.0282357803136,50.9368074500721,90.6641830179276,16.5178534004925,16.3336883214471,-25.888810499487,15.9057734664336,-26.7061735153375,2.34928581804779,2.27041731088483,2.71023009365122,4.98064740453605,2.12006873164325,0.0150303288697994,0,26.9536119988575,49.5146117091917,6,-20,2.5,438.019310256408,566.62021833383,415.564487580872,235.247069570352,287.071648685778,437.004718729834,4966.3242496708,0.0264534612014255,28.4614043659688,0.817105989216572,0.0324043376595569,16.5178534004925,6.26105095415888,0.676081555575935,0.70917013351052
