time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4180,14.5185235309271,-28.659568545373,91.0005012161108,141.669827719973,90.7566517426866,51.3507112557843,90.3784272328598,17.2599010857441,16.3214388465253,-25.9119881357956,15.8825830077969,-26.7509283623743,2.36902701395444,2.27689809582882,2.75018220315983,5.02708029898865,2.12200210017754,0.0152340267718334,0,27.3681949025466,49.9990917327079,6,-20,2.5,438.036642662483,567.236586400056,417.77524371431,237.246336659695,288.585143860499,437.260818838393,5054.74574393959,0.0269312354000434,29.339394814146,0.84118107329445,0.0323405363901088,17.2599010857441,6.267889501454,0.673595148859289,0.709196085850938
4190,14.518520758083,-28.6595730512292,91.0004878781206,141.669846436159,90.7566380379276,51.3507320208308,90.3784127944398,17.2599389768126,16.3214384015142,-25.9119889780454,15.8825820112051,-26.7509302867347,2.36902795425574,2.27689844673117,2.75018417853681,5.02708262526798,2.12200223987956,0.0152340371841691,0,27.3682153547757,49.9991159067136,6,-20,2.5,438.036643547689,567.236616338467,417.775352774186,237.246439440908,288.585219746572,437.260831178009,5054.7502015119,0.0269312599986811,29.3394388901829,0.84118227863766,0.0323405336217206,17.2599389768126,6.26788977984945,0.673595025142484,0.709196088649983
4200,14.5185180590677,-28.6595774370771,91.0004748950295,141.669864653918,90.7566246978286,51.3507522331448,90.3783987402043,17.2599758594458,16.3214379683761,-25.9119897978238,15.8825810411664,-26.7509321598226,2.36902886487813,2.27689878382971,2.75018609594447,5.02708487977417,2.12200237586923,0.0152340472895305,0,27.36823526261,49.9991394372449,6,-20,2.5,438.036644409369,567.236645479751,417.775458931217,237.246539486776,288.585293612593,437.26084318857,5054.75454043746,0.0269312839426814,29.3394817931215,0.84118345192584,0.0323405309270619,17.2599758594458,6.26789005081646,0.673594904719015,0.709196089985003
4210,14.5185154319122,-28.659581706165,91.0004622573889,141.669882386538,90.7566117126809,51.35077190747,90.3783850599244,17.2600117605488,16.3214375467931,-25.9119905957325,15.882580096973,-26.7509339830049,2.36902975774921,2.27689911819477,2.75018796985449,5.02708708804926,2.12200250824432,0.015234057167708,0,27.3682546405692,49.9991623414664,6,-20,2.5,438.036645248095,567.236673845151,417.775562262797,237.24663687028,288.585365512671,437.260854879448,5054.75876388045,0.0269313072494965,29.3395235542511,0.841184593965554,0.0323405283041964,17.2600117605488,6.26789031455425,0.673594787500707,0.709196093228179
4220,14.518512874703,-28.6595858615779,91.0004499560116,141.669899646955,90.7565990730447,51.3507910581303,90.3783717436542,17.2600467062392,16.3214371364561,-25.9119913723563,15.8825791779355,-26.7509357576126,2.36903061832384,2.27689943546559,2.75018978399098,5.02708921945657,2.12200263710116,0.0152340667281756,0,27.3682735027598,49.9991846360516,6,-20,2.5,438.036646064509,567.236701455344,417.775662844135,237.246731662255,288.58543549913,437.260866259341,5054.76287491455,0.0269313299360801,29.3395642039572,0.841185705613356,0.0323405257512341,17.2600467062392,6.26789057125613,0.673594673402418,0.7091960938331
4230,14.518510385576,-28.6595899063515,91.000437981956,141.669916447772,90.7565867697318,51.3508096990737,90.3783587817134,17.2600807219554,16.3214367370646,-25.9119921282643,15.8825782833826,-26.750937484942,2.36903145604354,2.27689974434475,2.75019154990684,5.0270912942516,2.12200276253284,0.0152340760345701,0,27.368291862916,49.9992063372366,6,-20,2.5,438.036646859194,567.236728330469,417.77576074846,237.246823931686,288.585503622883,437.260877336356,5054.76687653301,0.0269313520189431,29.339603771829,0.841186787672683,0.0323405232663028,17.2600807219554,6.26789082111096,0.673594562340982,0.709196094438717
4240,14.5185079627181,-28.6595938434376,91.0004263265157,141.669932801213,90.7565747937966,51.3508278438657,90.3783461646773,17.2601138324302,16.3214363483259,-25.9119928640102,15.8825774126616,-26.7509391662537,2.36903227910526,2.2769000523489,2.75019327769507,5.02709333004397,2.12200288463043,0.0152340851424507,0,27.3683097343979,49.9992274608142,6,-20,2.5,438.036647632725,567.236754490078,417.775856047008,237.246913745676,288.585569933521,437.260888118525,5054.77077164753,0.0269313735141463,29.3396422866501,0.841187840926381,0.0323405208474981,17.2601138324302,6.26789106430183,0.673594454235627,0.709196097316747
4250,14.518505604386,-28.6595976756566,91.0004149813183,141.66994871907,90.7565631366365,51.3508455055538,90.3783338834825,17.2601460614708,16.3214359699588,-25.9119935801265,15.8825765651444,-26.75094080276,2.36903307806949,2.27690035005811,2.750194956952,5.02709530701012,2.12200300348135,0.0152340939938542,0,27.3683271300567,49.9992480219759,6,-20,2.5,438.036648385669,567.236779953015,417.775948808303,237.247001168785,288.585634478707,437.26089861362,5054.77456305866,0.0269313944371383,29.3396797761075,0.841188866144307,0.0323405184932426,17.2601460614708,6.26789130100465,0.673594349008671,0.709196099466145
4260,14.5185033088195,-28.6596014058818,91.0004039379091,141.669964213222,90.7565517895638,51.350862697309,90.3783219289763,17.2601774330941,16.3214356016793,-25.9119942771503,15.8825757401975,-26.7509423956847,2.36903384979847,2.27690063410549,2.75019658459524,5.02709721870073,2.12200311917383,0.0152341025713669,0,27.3683440628645,49.9992680360542,6,-20,2.5,438.036649118576,567.236804738278,417.776039101514,237.24708626616,288.585697306603,437.2609088295,5054.77825359348,0.0269314148035143,29.3397162681513,0.841189864079006,0.0323405162016286,17.2601774330941,6.267891531397,0.673594246581519,0.709196099770601
4270,14.5185010743677,-28.6596050367931,91.0003931883603,141.669979294818,90.7565407444329,51.3508794314864,90.3783102925766,17.2602079698406,16.3214352432212,-25.9119949555858,15.8825749372264,-26.7509439461753,2.3690346063301,2.27690091573174,2.75019817512488,5.02709909085662,2.12200323179075,0.0152341109549927,0,27.3683605449895,49.9992875174324,6,-20,2.5,438.036649831979,567.23682886369,417.776126991519,237.247169098933,288.585758462268,437.260918773529,5054.78184590384,0.0269314346279027,29.3397517889974,0.841190835450533,0.032340513971036,17.2602079698406,6.26789175564555,0.673594146880606,0.709196101667919
4280,14.5184988994031,-28.6596085710297,91.0003827248543,141.669993974855,90.7565299932109,51.3508957202666,90.3782989658207,17.2602376939213,16.3214348943221,-25.9119956159295,15.8825741556451,-26.7509454553635,2.36903534078843,2.27690118800365,2.75019972107663,5.02710090908028,2.12200334141374,0.0152341191030712,0,27.3683765884271,49.9993064802892,6,-20,2.5,438.0366505264,567.236852346835,417.77621254229,237.247249727356,288.585817990257,437.260928452819,5054.7853426039,0.0269314539247246,29.3397863644901,0.841191780972025,0.0323405117999016,17.2602376939213,6.26789197391444,0.673594049833381,0.709196102936134
4290,14.5184967823412,-28.6596120111773,91.0003725397786,141.670008264016,90.7565195280764,51.3509115755039,90.3782879404681,17.2602666269646,16.3214345547265,-25.9119962586647,15.8825733948833,-26.7509469243504,2.36903605766551,2.27690145492274,2.75020122816974,5.02710268309248,2.12200344812238,0.0152341270469793,0,27.3683922048563,49.9993249384302,6,-20,2.5,438.036651202332,567.236875204798,417.776295816089,237.247328210094,288.585875933955,437.260937874506,5054.78874623904,0.0269314727080216,29.339820019796,0.841192701321237,0.0323405096866054,17.2602666269646,6.2678921863634,0.673593955369189,0.709196104760736
4300,14.5184947216401,-28.6596153597328,91.0003626257288,141.670022172728,90.7565093414207,51.3509270087421,90.3782772085029,17.2602947900235,16.321434224186,-25.9119968842621,15.8825726543861,-26.7509483542078,2.36903675516126,2.27690171445138,2.75020269480495,5.02710440925634,2.12200355199392,0.0152341347775622,0,27.368407405641,49.9993429052874,6,-20,2.5,438.036651860278,567.236897454247,417.776376873522,237.247404604247,288.585932335434,437.260947045507,5054.79205928588,0.0269314909914565,29.3398527794005,0.841193597177067,0.0323405076296055,17.2602947900235,6.2678923931481,0.673593863419275,0.709196106447886
4310,14.5184927157987,-28.6596186191372,91.0003529754881,141.670035711116,90.7564994258288,51.3509420312135,90.378266762113,17.2603222035933,16.3214339024585,-25.9119974931794,15.8825719336129,-26.7509497459792,2.36903743401204,2.27690196699805,2.75020412231562,5.02710608931368,2.122003653104,0.0152341423019169,0,27.3684222018493,49.9993603939423,6,-20,2.5,438.036652500717,567.236919111376,417.776455773605,237.247478965402,288.585987235814,437.260955972356,5054.79528415639,0.0269315087883354,29.33988466715,0.841194469190437,0.0323405056273316,17.2603222035933,6.2678925944195,0.673593773916739,0.709196108067221
4320,14.5184907633571,-28.6596217917608,91.0003435820454,141.670048889043,90.756489774097,51.3509566538426,90.378256593709,17.2603488876044,16.3214335893089,-25.9119980858618,15.8825712320385,-26.7509511006789,2.36903809370785,2.27690221178167,2.75020551057387,5.02710772235554,2.12200375152579,0.0152341496190561,0,27.368436604241,49.9993774171146,6,-20,2.5,438.036653124116,567.236940191956,417.776532573697,237.247551347617,288.586040674967,437.260964661646,5054.79842319565,0.0269315261115955,29.3399157062295,0.841195317997631,0.0323405036784017,17.2603488876044,6.26789279032495,0.673593686796471,0.709196109319303
4330,14.5184888628927,-28.6596248799274,91.0003344385656,141.670061716113,90.7564803792019,51.3509708872792,90.3782466958916,17.2603748614738,16.3214332845079,-25.9119986627431,15.8825705491508,-26.7509524192957,2.36903873122866,2.2769024456156,2.75020685652671,5.02710930214231,2.12200384733056,0.015234156711794,0,27.368450623302,49.9993939871975,6,-20,2.5,438.036653730916,567.236960711341,417.776607329729,237.247621803569,288.586092691864,437.260973119668,5054.80147868884,0.0269315429738437,29.3399459192323,0.841196144205291,0.0323405017814196,17.2603748614738,6.26789298100784,0.673593601994933,0.709196109157006
4340,14.5184870130212,-28.6596278858721,91.0003255383947,141.670074201668,90.7564712343064,51.3509847418845,90.3782370614573,17.2604001441089,16.3214329878327,-25.9119992242453,15.8825698844516,-26.7509537027917,2.36903935618196,2.27690267745784,2.75020817176853,5.02711084922637,2.12200394058808,0.0152341636440899,0,27.3684642692392,49.9994101162549,6,-20,2.5,438.036654321572,567.236980684477,417.776680096123,237.247690384537,288.586143324311,437.260981352588,5054.80445286038,0.0269315593873519,29.3399753281513,0.8411969484292,0.0323404999349428,17.2604001441089,6.26789316660746,0.673593519450552,0.709196110317437
4350,14.5184852123955,-28.6596308117965,91.0003168750631,141.670086354807,90.7564623327632,51.3509982277371,90.3782276834031,17.2604247539008,16.3214326990662,-25.9119997707791,15.8825692374562,-26.7509549521027,2.36903996431278,2.27690290295042,2.75020945178791,5.02711235473833,2.12200403136576,0.0152341703906971,0,27.3684775519795,49.9994258160225,6,-20,2.5,438.036654896504,567.237000125907,417.776750925804,237.247757140402,288.586192609169,437.260989366418,5054.80734787401,0.0269315753640574,29.3400039543791,0.841197731242431,0.0323404981376427,17.2604247539008,6.26789334725977,0.673593439103129,0.709196111391339
4360,14.5184834597043,-28.6596336598256,91.0003084422656,141.670098184383,90.7564536680936,51.3510113546564,90.3782185549035,17.2604487087553,16.3214324179973,-25.9120003027439,15.8825686076926,-26.7509561681399,2.36904055894681,2.27690312502796,2.75021070086388,5.02711382589185,2.12200411972968,0.0152341769750642,0,27.3684904811942,49.9994410979301,6,-20,2.5,438.036655456135,567.237019049793,417.776819870351,237.247822119734,288.586240582322,437.260997166871,5054.81016583712,0.0269315909155868,29.3400318187511,0.841198493220958,0.0323404963882581,17.2604487087553,6.26789352309659,0.673593360894221,0.70919611324252
4370,14.5184817536711,-28.6596364320349,91.0003002338708,141.670109699021,90.7564452339973,51.3510241321953,90.3782096693208,17.2604720261005,16.3214321444205,-25.9120008205289,15.8825679947017,-26.7509573517902,2.36904113585344,2.27690333937012,2.75021191449112,5.02711525386125,2.12200420574388,0.0152341833719922,0,27.3685030662922,49.9994559730998,6,-20,2.5,438.036656000874,567.23703746992,417.776886979926,237.247885369814,288.586287278685,437.261004759735,5054.81290880054,0.0269316060532546,29.3400589415445,0.841199234918435,0.0323404946854282,17.2604720261005,6.2678936942467,0.673593284766879,0.709196114476196
4380,14.5184800930541,-28.6596391304415,91.0002922439083,141.670120907088,90.7564370243402,51.3510365696489,90.3782010201924,17.2604947228962,16.3214318781358,-25.9120013245125,15.8825673980365,-26.7509585039165,2.36904169207541,2.27690354288686,2.7502130896324,5.02711663251926,2.12200428947083,0.0152341895644174,0,27.3685153164274,49.9994704523505,6,-20,2.5,438.036656531114,567.237055399682,417.776952303352,237.247946936628,288.586332732187,437.261012150571,5054.81557875908,0.0269316207880665,29.340085342482,0.841199956875329,0.032340493027931,17.2604947228962,6.26789386083496,0.673593210665802,0.70919611408238
4390,14.5184784766431,-28.659641757017,91.0002844665626,141.670131816779,90.7564290331466,51.3510486760736,90.3781926012229,17.2605168156667,16.3214316189484,-25.9120018150633,15.8825668172618,-26.7509596253592,2.36904224358901,2.27690375069191,2.75021424521911,5.02711799591102,2.12200437097109,0.0152341956569757,0,27.3685272405228,49.9994845462307,6,-20,2.5,438.036657047239,567.23707285217,417.777015888196,237.248006865012,288.586376975964,437.261019344649,5054.81817765763,0.0269316351307527,29.340111040793,0.84120065961287,0.0323404914146046,17.2605168156667,6.26789402298327,0.673593138536835,0.7091961167219
4400,14.5184769032615,-28.6596443136611,91.000276896178,141.670142436003,90.7564212546051,51.3510604602819,90.3781844062895,17.2605383204829,16.3214313666691,-25.9120022925398,15.882566251954,-26.7509607169363,2.36904277610575,2.27690394881797,2.75021536503991,5.02711931385787,2.12200445030439,0.0152342015596409,0,27.368538847255,49.999498264994,6,-20,2.5,438.036657549636,567.237089840047,417.777077780732,237.248065198551,288.586420042223,437.261026347261,5054.82070738682,0.0269316490917441,29.3401360551697,0.841201343654575,0.0323404898441595,17.2605383204829,6.26789418081006,0.673593068327847,0.709196117999453
4410,14.51847537345,-28.6596467992556,91.000269535331,141.67015276086,90.7564136913639,51.3510719182144,90.3781764381837,17.2605592299486,16.3214311213828,-25.9120027567807,15.8825657023051,-26.7509617782769,2.36904329485138,2.2769041424004,2.75021645500186,5.02712059740226,2.12200452745108,0.0152342073052328,0,27.3685501326292,49.9995116039284,6,-20,2.5,438.036658038412,567.237106357183,417.777137959727,237.24812191718,288.586461915951,437.261033156776,5054.82316707698,0.0269316626662392,29.3401603770208,0.84120200900497,0.0323404883173168,17.2605592299486,6.26789433425934,0.673593000066966,0.709196119538188
4420,14.5184738826765,-28.6596492220018,91.0002623622963,141.670162822824,90.7564063210985,51.3510830838215,90.3781686733822,17.2605796059879,16.3214308823653,-25.9120032091571,15.8825651666922,-26.7509628125149,2.36904379701199,2.27690432781326,2.75021751323728,5.02712184105054,2.12200460261271,0.0152342128825507,0,27.3685611300784,49.9995246025297,6,-20,2.5,438.036658514045,567.237122453549,417.777196603279,237.248177188867,288.586502721437,437.261039790863,5054.82556401302,0.0269316758944374,29.3401840783557,0.841202656797748,0.0323404868294688,17.2605796059879,6.26789448379131,0.67359293353783,0.709196120024709
4430,14.5184724315861,-28.6596515798693,91.0002553801424,141.670172616566,90.7563991469628,51.3510939522501,90.37816111521,17.2605994397541,16.321430649716,-25.9120036494807,15.8825646453402,-26.7509638192159,2.3690442878221,2.27690451023793,2.75021854566694,5.02712305590487,2.12200467578696,0.0152342183245065,0,27.3685718348266,49.9995372551671,6,-20,2.5,438.036658977465,567.237138121009,417.777253686033,237.24823098962,288.586542441263,437.261046249467,5054.8278971547,0.0269316887705971,29.3402071489031,0.841203287734292,0.0323404853811589,17.2605994397541,6.26789462933883,0.673592868785861,0.709196121108883
4440,14.5184710191237,-28.659653874998,91.0002485837848,141.670182149603,90.7563921637328,51.3511045314125,90.3781537581638,17.2606187456867,16.3214304232666,-25.9120040780701,15.882564137872,-26.750964799108,2.36904476062027,2.27690468305156,2.75021954487402,5.02712422792558,2.1220047470143,0.0152342235898133,0,27.3685822546645,49.9995495710521,6,-20,2.5,438.036659428517,567.237153371442,417.77730924955,237.248283358594,288.586581103581,437.261052536147,5054.8301682004,0.0269317013040889,29.3402296054534,0.841203901847678,0.0323404839714598,17.2606187456867,6.26789477100719,0.673592805756753,0.709196120682757
4450,14.5184696447528,-28.6596561082558,91.0002419706543,141.670191425555,90.756385368768,51.3511148253277,90.3781465994612,17.2606375310992,16.3214302029307,-25.9120044950888,15.8825636440945,-26.7509657525643,2.3690452240493,2.27690485445386,2.75022052106296,5.02712537551682,2.12200481632182,0.0152342287348927,0,27.3685923935481,49.9995615548621,6,-20,2.5,438.036659867378,567.237168210632,417.77736331491,237.248334315641,288.586618723532,437.261058653158,5054.83237801172,0.026931713499666,29.3402514565236,0.841204499375579,0.03234048259975,17.2606375310992,6.26789490885103,0.67359274442671,0.709196121279811
4460,14.5184683074409,-28.6596582813174,91.0002355358018,141.670200451341,90.7563787569835,51.3511248416905,90.3781396337442,17.2606558100733,16.3214299885422,-25.9120049008511,15.8825631636363,-26.7509666803016,2.36904567774797,2.27690502389368,2.75022147414247,5.02712649803614,2.12200488376187,0.015234233759049,0,27.3686022590683,49.9995732155604,6,-20,2.5,438.036660294376,567.237182649658,417.777415922552,237.248383898946,288.586655329246,437.261064605263,5054.83452824554,0.0269317253664702,29.3402727184997,0.841205080769299,0.0323404812650949,17.2606558100733,6.26789504297523,0.673592684750159,0.709196122688633
4470,14.5184670047647,-28.6596603980491,91.0002292675275,141.670209243349,90.7563723163582,51.351134598707,90.3781328483509,17.2606736157692,16.3214297797116,-25.9120052960943,15.882562695626,-26.750967584003,2.36904611960377,2.27690518885533,2.75022240243733,5.02712759129267,2.12200494945766,0.0152342386525246,0,27.3686118691423,49.9995845743183,6,-20,2.5,438.036660710376,567.237196714744,417.777467168102,237.248432198471,288.586690987026,437.26107040334,5054.83662280102,0.0269317369260166,29.3402934299294,0.841205647154538,0.032340479965022,17.2606736157692,6.26789517362011,0.673592626619216,0.70919612403369
4480,14.5184657367611,-28.6596624584533,91.0002231660578,141.670217801339,90.7563660471241,51.3511440960456,90.3781262435232,17.2606909476361,16.3214295764449,-25.9120056808069,15.8825622400769,-26.7509684636424,2.36904654332564,2.27690534330192,2.75022329862695,5.02712864192888,2.12200501340588,0.0152342433747899,0,27.3686212234574,49.9995956307833,6,-20,2.5,438.036661115286,567.237210405477,417.777517049796,237.248479212702,288.586725695927,437.26107604698,5054.83866161531,0.0269317481779581,29.3403135901948,0.841206198451999,0.0323404786995525,17.2606909476361,6.26789530078534,0.673592570035173,0.709196123434793
4490,14.5184645029611,-28.6596644632682,91.0002172291229,141.670226128476,90.756359946949,51.3511533372315,90.3781198168046,17.2607078120922,16.3214293786663,-25.9120060551325,15.8825617968201,-26.7509693195462,2.36904695757862,2.27690549546766,2.75022417292165,5.02712966838931,2.1220050756307,0.0152342479823093,0,27.3686303254839,49.9996063890468,6,-20,2.5,438.036661509288,567.237223726929,417.777565586159,237.248524959059,288.586759468726,437.261081538529,5054.8406454435,0.0269317591264596,29.3403332067592,0.841206734890164,0.0323404774682139,17.2607078120922,6.26789542451704,0.673592514977254,0.709196123438968
4500,14.5184633019819,-28.6596664147746,91.0002114500772,141.670234234041,90.7563540090051,51.3511623326316,90.3781135610021,17.2607242280239,16.3214291861535,-25.9120064194918,15.8825613653582,-26.7509701526746,2.369047369448,2.27690565188482,2.75022503398802,5.02713068587284,2.1220051362013,0.0152342525228203,0,27.3686391854151,49.9996168611674,6,-20,2.5,438.036661892783,567.237236693961,417.777612831609,237.248569488767,288.586792343246,437.261086884029,5054.84257650596,0.0269317697837736,29.3403523015768,0.841207257036046,0.0323404762696065,17.2607242280239,6.26789554495446,0.673592461383782,0.709196126028377
4510,14.5184621329612,-28.6596683143391,91.0002058247815,141.670242123926,90.756348229038,51.3511710886926,90.3781074716324,17.2607402071923,16.3214289987683,-25.9120067741464,15.8825609453815,-26.7509709636257,2.36904776475623,2.2769057987569,2.75022586564143,5.02713166439833,2.12200519516144,0.0152342569065071,0,27.3686478096096,49.9996270546513,6,-20,2.5,438.036662266087,567.237249315968,417.777658820002,237.248612833735,288.586824343098,437.261092087482,5054.84445618983,0.0269317801575536,29.3403708883647,0.841207765299174,0.0323404751029273,17.2607402071923,6.26789566218478,0.673592409216257,0.709196126872029
4520,14.5184609946395,-28.6596701640257,91.0002003471662,141.670249806603,90.7563426008126,51.3511796148479,90.3781015421281,17.2607557668376,16.3214288163085,-25.9120071194789,15.8825605364371,-26.7509717532742,2.36904814558489,2.27690593783281,2.75022667069966,5.02713260853247,2.12200525257426,0.0152342611487407,0,27.3686562073664,49.9996369804929,6,-20,2.5,438.036662629581,567.237261606516,417.777703600908,237.248655040717,288.586855502716,437.261097153918,5054.84628652022,0.0269317902589751,29.3403889871423,0.841208260209619,0.03234047396694,17.2607557668376,6.26789577633368,0.673592358418415,0.709196126466444
4530,14.5184598866228,-28.6596719644669,91.00019501534,141.670257284735,90.7563371223851,51.3511879140407,90.3780957704406,17.2607709123221,16.3214286387104,-25.9120074556099,15.8825601383831,-26.750972521894,2.36904852441095,2.27690608102598,2.75022746377275,5.02713354479873,2.12200530845973,0.0152342653303737,0,27.3686643815814,49.9996466421132,6,-20,2.5,438.0366629834,567.237273569863,417.777747189792,237.248696124271,288.586885832901,437.261102085521,5054.84806812953,0.0269318000915266,29.3404066041665,0.841208741946559,0.0323404728612218,17.2607709123221,6.26789588744099,0.673592308972765,0.709196128507228
4540,14.5184588080952,-28.6596737169864,91.0001898253833,141.670264563823,90.7563317897281,51.3511959923846,90.378090152327,17.2607856547997,16.3214284658427,-25.9120077827878,15.8825597509261,-26.7509732700514,2.36904889085714,2.27690621820006,2.75022823307388,5.02713445127395,2.12200536285897,0.0152342693859593,0,27.3686723382717,49.9996560466266,6,-20,2.5,438.036663327807,567.237285214809,417.777789618744,237.248736114633,288.586915356018,437.26110688605,5054.84980232916,0.0269318096624441,29.3404237524029,0.841209210866822,0.0323404717848597,17.2607856547997,6.26789599558897,0.673592260842992,0.709196129805889
4550,14.5184577586529,-28.6596754222461,91.0001847753538,141.670271646608,90.7563266008459,51.3512038528987,90.3780846856847,17.2607999997805,16.3214282976405,-25.9120081011357,15.8825593739208,-26.7509739980273,2.36904924225962,2.27690634671427,2.75022897563879,5.02713532235305,2.12200541579209,0.0152342732990002,0,27.3686800804161,49.999665197552,6,-20,2.5,438.036663662926,567.23729654573,417.777830903632,237.248775026758,288.586944083026,437.261111557202,5054.8514897679,0.0269318189753073,29.3404404382656,0.841209667140134,0.0323404707375516,17.2607999997805,6.26789610081817,0.673592214010927,0.709196129524274
4560,14.5184567367686,-28.6596770827102,91.000179857903,141.670278543388,90.7563215481879,51.351211507029,90.3780793625589,17.2608139681399,16.321428133859,-25.9120084111168,15.8825590068184,-26.7509747068814,2.369049591959,2.2769064790859,2.75022970744228,5.02713618652818,2.12200546733645,0.0152342771576931,0,27.3686876192807,49.9996741082102,6,-20,2.5,438.036663989263,567.237307579108,417.777871104559,237.248812917283,288.586972055807,437.261116105525,5054.85313290167,0.0269318280436686,29.3404566860385,0.84121011144785,0.0323404697177807,17.2608139681399,6.2678962032818,0.67359216840866,0.709196131502728
4570,14.5184557433138,-28.6596786918674,91.0001750864035,141.670285268468,90.7563166452643,51.3512189500439,90.378074196685,17.2608275480508,16.321427974684,-25.9120087123793,15.882558649859,-26.7509753961497,2.36904992675599,2.27690660303778,2.75023041226715,5.02713701530493,2.12200551728714,0.0152342808736507,0,27.3686949495632,49.9996827715479,6,-20,2.5,438.03666431243,567.23731832544,417.777910170775,237.248849752574,288.586999230807,437.261120461553,5054.85473028635,0.0269318368599819,29.3404724764275,0.841210548506634,0.0323404687261757,17.2608275480508,6.2678963035247,0.673592124071974,0.709196131810884
4580,14.5184547759125,-28.6596802672341,91.0001704255982,141.670291784019,90.7563118564285,51.3512261969623,90.3780691517728,17.2608407721189,16.3214278196963,-25.9120090057168,15.8825583024421,-26.7509760669923,2.369050258677,2.27690672897126,2.75023110659285,5.02713783556412,2.12200556621856,0.0152342845338843,0,27.3687020862755,49.9996912093731,6,-20,2.5,438.0366646174,567.237328756902,417.777948245338,237.248885625053,288.587025718794,437.261124801874,5054.85628598545,0.0269318454461463,29.3404878619647,0.841210965693477,0.0323404677610881,17.2608407721189,6.26789640014419,0.673592080907653,0.709196133980391
4590,14.5184538334195,-28.6596818003808,91.0001658872319,141.670298139918,90.7563071933572,51.3512332551004,90.3780642392459,17.26085365502,16.3214276686155,-25.9120092916598,15.8825579638679,-26.7509767207599,2.36905057176649,2.2769068419394,2.75023177069869,5.02713861263809,2.12200561378881,0.0152342880325079,0,27.3687090392376,49.9996994264309,6,-20,2.5,438.036664916434,567.237338928434,417.77798532551,237.248920571709,288.587051526625,437.261129009808,5054.85780144501,0.0269318538100516,29.3405028491204,0.841211373796934,0.0323404668205285,17.26085365502,6.26789649444364,0.673592038839629,0.709196132992454
4600,14.5184529163298,-28.6596832905153,91.0001614723477,141.670304327121,90.7563026571295,51.3512401234522,90.3780594602866,17.2608661915527,16.3214275216215,-25.9120095698679,15.8825576344132,-26.7509773569184,2.3690508874726,2.2769069625295,2.75023242966651,5.027139392196,2.12200566006379,0.0152342915078081,0,27.3687158048851,49.9997074224782,6,-20,2.5,438.036665209361,567.237348828405,417.778021404974,237.248954578538,288.587076634615,437.261133100013,5054.85927606182,0.0269318619484285,29.3405174318057,0.841211772589556,0.0323404659052926,17.2608661915527,6.26789658628119,0.673591997916051,0.709196135343628
4610,14.5184520239798,-28.6596847405,91.0001571772999,141.670310348627,90.7562982440093,51.351246806989,90.3780548109782,17.2608783899759,16.321427378607,-25.9120098405443,15.8825573138546,-26.750977975899,2.36905118790259,2.27690707337147,2.7502330629852,5.02714013635667,2.12200570508035,0.0152342948457725,0,27.3687223881317,49.9997152032823,6,-20,2.5,438.03666549433,567.237358462407,417.778056510975,237.248987668095,288.587101064614,437.261137076671,5054.86071092549,0.0269318698673505,29.3405316208783,0.841212160575793,0.0323404650148156,17.2608783899759,6.26789667569222,0.67359195809384,0.709196135598419
4620,14.5184511553897,-28.6596861519446,91.0001529970031,141.670316210155,90.7562939487851,51.3512533127721,90.3780502858543,17.2608902634351,16.3214272394036,-25.9120101040076,15.8825570018326,-26.7509785783959,2.36905147900692,2.2769071799885,2.75023367789748,5.02714085788598,2.12200574889715,0.0152342980862891,0,27.3687287961689,49.9997227771472,6,-20,2.5,438.036665771634,567.237367840119,417.778090681973,237.249019876099,288.587124842809,437.261140946518,5054.86210758899,0.0269318775754234,29.340545431853,0.841212538164086,0.0323404641480032,17.2608902634351,6.26789676274945,0.673591919331951,0.709196135446444
4630,14.5184503098837,-28.6596875257162,91.0001489280911,141.670321916213,90.7562897680004,51.3512596458344,90.3780458812799,17.2609018212585,16.3214271039029,-25.9120103604629,15.8825566981039,-26.7509791648789,2.3690517618022,2.27690728322642,2.75023427580559,5.02714155903201,2.12200579155254,0.0152343012370029,0,27.3687350339152,49.9997301498775,6,-20,2.5,438.036666041753,567.23737696883,417.77812394474,237.249051227871,288.587147988817,437.261144712448,5054.86346714231,0.0269318850786867,29.3405588756361,0.841212905879246,0.0323404633043083,17.2609018212585,6.26789684751279,0.673591881602227,0.709196135126855
4640,14.5184494868627,-28.6596888629293,91.0001449675344,141.670327470828,90.756285698547,51.3512658105745,90.3780415939895,17.2609130716429,16.321426972008,-25.9120106100939,15.882556402454,-26.7509797357623,2.36905204743455,2.2769073936738,2.75023486983414,5.02714226350794,2.12200583307228,0.015234304370501,0,27.3687411057892,49.999737326608,6,-20,2.5,438.036666304719,567.237385855068,417.778156322889,237.249081745677,288.587170519113,437.261148377792,5054.86479054164,0.0269318923824282,29.3405719617908,0.841213263840501,0.0323404624830061,17.2609130716429,6.26789693003221,0.673591844875354,0.709196137914871
4650,14.5184486865267,-28.6596901641308,91.0001411158642,141.670332870813,90.7562817409784,51.3512718054357,90.3780374245852,17.2609240119792,16.3214268437497,-25.9120108528419,15.8825561149625,-26.7509802908922,2.36905230441531,2.27690748108633,2.7502354234005,5.02714290448682,2.12200587345307,0.0152343072841393,0,27.3687470102694,49.9997443056244,6,-20,2.5,438.036666559458,567.237394494648,417.778187809428,237.249111422488,288.587192427946,437.261151944615,5054.86607747745,0.0269318994849316,29.3405846874779,0.841213611089131,0.0323404616843277,17.2609240119792,6.26789701025795,0.673591809159209,0.709196134405381
4660,14.5184479063977,-28.6596914313905,91.0001373620845,141.670338138022,90.7562778839791,51.351277648806,90.3780333611034,17.2609346758336,16.3214267187296,-25.9120110894612,15.8825558347137,-26.7509808320368,2.36905257231665,2.27690758305488,2.75023598310523,5.02714356616011,2.12200591278739,0.0152343102357467,0,27.3687527656529,49.9997511081929,6,-20,2.5,438.036666809026,567.237402920125,417.778218498883,237.249140349227,288.587213783612,437.261155414971,5054.8673318853,0.0269319064079354,29.3405970912733,0.841213950659547,0.0323404609058286,17.2609346758336,6.26789708850244,0.673591774338837,0.709196136187334
4670,14.5184471473232,-28.6596926655888,91.0001337094286,141.670343262076,90.756274130883,51.3512833347764,90.3780294070868,17.2609450523063,16.3214265970997,-25.9120113196641,15.8825555620494,-26.7509813585363,2.36905283749003,2.27690768657025,2.7502365329526,5.02714421952285,2.12200595105722,0.015234313136732,0,27.3687583659034,49.9997577275311,6,-20,2.5,438.036667050538,567.237411117079,417.778248361634,237.249168496432,288.587234562302,437.261158789376,5054.86855249268,0.0269319131444223,29.3406091607869,0.841214279925374,0.0323404601483901,17.2609450523063,6.26789716462249,0.673591740450806,0.709196139259393
4680,14.5184464084323,-28.6596938661976,91.0001301538084,141.670348248987,90.7562704774944,51.3512888695116,90.378025558123,17.2609551527793,16.3214264787014,-25.9120115437506,15.8825552966279,-26.7509818710503,2.36905308321127,2.27690777543101,2.75023705382716,5.02714482925817,2.12200598833515,0.0152343158810573,0,27.3687638171874,49.9997641708553,6,-20,2.5,438.036667286523,567.237419095026,417.778277430374,237.249195894992,288.587254787839,437.261162075283,5054.86974063736,0.0269319197017715,29.3406209093226,0.841214601208723,0.0323404594110741,17.2609551527793,6.26789723871251,0.673591707477316,0.709196138552811
4690,14.5184456891827,-28.6596950348461,91.0001266926534,141.670353103343,90.7562669211678,51.3512942570815,90.3780218114158,17.2609649847515,16.3214263634524,-25.9120117618766,15.8825550382633,-26.7509823699378,2.36905332950533,2.27690786875882,2.75023756910342,5.02714543786225,2.12200602462248,0.0152343185981193,0,27.3687691235551,49.9997704428852,6,-20,2.5,438.036667516287,567.23742686094,417.778305726378,237.249222565222,288.587274475772,437.261165272491,5054.87089719527,0.0269319260848136,29.3406323455615,0.841214913997195,0.0323404586933691,17.2609649847515,6.26789731082957,0.673591675380382,0.709196139992571
4700,14.5184449890795,-28.6596961719141,91.0001233236172,141.670357828123,90.7562634594974,51.3512995012406,90.3780181644379,17.2609745550055,16.3214262512674,-25.9120119742036,15.8825547867753,-26.7509828555471,2.36905356609183,2.27690795658337,2.75023806702557,5.02714602360894,2.12200605995672,0.0152343212227029,0,27.3687742886591,49.9997765479051,6,-20,2.5,438.03666774048,567.2374344197,417.778333269187,237.249248525522,288.587293641162,437.261168390683,5054.87202296369,0.0269319322979461,29.3406434774316,0.841215218930447,0.0323404579947351,17.2609745550055,6.26789738102571,0.673591644145139,0.709196140458724
4710,14.5184443075856,-28.6596972791756,91.0001200440703,141.670362427552,90.7562600897756,51.3513046060006,90.37801461433,17.2609838709511,16.3214261420705,-25.912012180875,15.8825545419758,-26.7509833282412,2.3690537890255,2.27690803498646,2.7502385431474,5.02714657813386,2.12200609434104,0.015234323730086,0,27.3687793164946,49.9997824906708,6,-20,2.5,438.03666795823,567.237441777867,417.778360080015,237.249273795994,288.58731229651,437.261171421458,5054.87311881345,0.0269319383459712,29.3406543134564,0.841215515340707,0.0323404573146888,17.2609838709511,6.26789744935169,0.673591613733613,0.709196138701272
4720,14.5184436442213,-28.6596983569993,91.0001168517319,141.670366904653,90.7562568096615,51.3513095749851,90.3780111586283,17.2609929391077,16.3214260357799,-25.912012382046,15.8825543036905,-26.7509837883568,2.36905401578689,2.2769081206809,2.75023901793257,5.02714713861347,2.12200612781034,0.0152343262335186,0,27.3687842106041,49.9997882753476,6,-20,2.5,438.036668170168,567.237448940341,417.778386177773,237.249298394325,288.587330456045,437.261174372763,5054.87418551414,0.026931944233134,29.3406648612827,0.841215803847145,0.0323404566527472,17.2609929391077,6.26789751585751,0.673591584130449,0.709196139911293
4730,14.518442998504,-28.6596994061647,91.0001137442537,141.670371262643,90.7562536167426,51.3513144117609,90.3780077947932,17.2610017660807,16.321425932317,-25.9120125778651,15.8825540717455,-26.7509842362296,2.36905423737593,2.27690820492229,2.75023948108547,5.02714768600776,2.12200616038915,0.0152343286758899,0,27.3687889745366,49.9997939061468,6,-20,2.5,438.036668376451,567.237455912298,417.778411581336,237.249322338432,288.587348132757,437.261177247165,5054.87522384105,0.0269319499637113,29.3406751285719,0.841216084664669,0.0323404560083951,17.2610017660807,6.26789758058977,0.673591555314231,0.70919614134636
4740,14.5184423699627,-28.6597004274545,91.0001107194041,141.670375504631,90.756250508725,51.3513191199074,90.3780045204055,17.261010358304,16.3214258316072,-25.9120127684734,15.8825538459717,-26.7509846721861,2.36905444984282,2.27690828381869,2.75023992817439,5.02714821199308,2.12200619210192,0.0152343310325511,0,27.3687936117619,49.999799387173,6,-20,2.5,438.036668577208,567.237462698719,417.778436309335,237.249345645757,288.587365339429,437.261180046007,5054.87623455181,0.0269319555418822,29.3406851228093,0.841216357980414,0.0323404553812452,17.261010358304,6.26789764359811,0.673591527264457,0.709196141776993
4750,14.518441758138,-28.65970142157,91.0001077750002,141.670379633856,90.7562474833638,51.3513237028515,90.3780013330964,17.2610187220413,16.321425733578,-25.9120129540085,15.8825536262039,-26.7509850965453,2.36905465428985,2.27690835834015,2.75024036062194,5.02714871896209,2.12200622297126,0.0152343333113014,0,27.3687981256634,49.9998047224365,6,-20,2.5,438.036668772641,567.23746930472,417.778460379724,237.249368333294,288.587382088512,437.261182769987,5054.87721838513,0.0269319609717233,29.3406948512847,0.841216624039248,0.0323404547707185,17.2610187220413,6.26789770493049,0.673591499960444,0.709196141486633
4760,14.518441162584,-28.6597023892869,91.0001049088854,141.670383653242,90.7562445384443,51.3513281639231,90.3779982305357,17.2610268633852,16.3214256381568,-25.9120131346074,15.8825534122816,-26.7509855096174,2.36905485812976,2.27690843552087,2.75024078717571,5.02714922269658,2.12200625301908,0.0152343355605112,0,27.3688025195296,49.9998099158277,6,-20,2.5,438.036668962831,567.237475735015,417.778483810036,237.249390417569,288.58739839213,437.261185421437,5054.87817605537,0.0269319662571757,29.3407043210628,0.84121688298416,0.0323404541764525,17.2610268633852,6.26789776463089,0.67359147338221,0.709196142649621
4770,14.518440582871,-28.6597033312432,91.00010211895,141.670387565672,90.7562416717999,51.3513325063146,90.3779952104419,17.2610347882058,16.3214255452747,-25.9120133104007,15.8825532040503,-26.7509859117003,2.36905505742479,2.2769085114927,2.75024120340426,5.02714971489696,2.12200628226917,0.0152343377555507,0,27.3688067965466,49.9998149710846,6,-20,2.5,438.036669147986,567.237481994247,417.778506617185,237.249411914516,288.587414262223,437.261188002776,5054.87910825639,0.026931971402067,29.3407135390068,0.841217135061783,0.0323404535980387,17.2610347882058,6.2678978227395,0.673591447511005,0.709196144044582
4780,14.5184400185743,-28.6597042481769,91.0000994032098,141.670391374089,90.7562388813918,51.3513367332561,90.3779922706669,17.2610425023063,16.321425454864,-25.9120134815165,15.8825530013575,-26.7509863030887,2.3690552457229,2.27690857996713,2.75024160194955,5.02715018191669,2.12200631074042,0.0152343398555765,0,27.3688109598238,49.9998198919106,6,-20,2.5,438.036669328188,567.237488087064,417.778528817905,237.249432839858,288.587429710275,437.261190515155,5054.8800156678,0.0269319764101481,29.3407225118279,0.841217380409319,0.0323404530349514,17.2610425023063,6.26789787930301,0.673591422327319,0.709196143696529
4790,14.518439469289,-28.6597051407009,91.0000967596921,141.670395081177,90.756236165191,51.3513408477468,90.377989409071,17.2610500112211,16.3214253668589,-25.9120136480792,15.8825528040575,-26.750986684064,2.36905542666393,2.27690864436425,2.75024198716814,5.02715063153239,2.12200633845513,0.0152343418846491,0,27.3688150123579,49.9998246818442,6,-20,2.5,438.036669503615,567.237494017788,417.77855042807,237.249453208622,288.587444747361,437.261192961342,5054.88089894291,0.0269319812850239,29.3407312459925,0.841217619247402,0.0323404524868351,17.2610500112211,6.26789793436034,0.673591397813728,0.709196142655066
4800,14.518438934613,-28.6597060095012,91.0000941864908,141.67039868961,90.7562335212396,51.3513448528049,90.3779866235902,17.2610573204485,16.3214252811953,-25.9120138102106,15.8825526120058,-26.7509870549052,2.36905561272205,2.27690871659278,2.75024237366903,5.02715109026181,2.12200636543335,0.0152343439236185,0,27.368818957101,49.9998293443829,6,-20,2.5,438.036669674359,567.237499790697,417.778571463447,237.249473035703,288.587459384473,437.261195342754,5054.88175872751,0.0269319860302576,29.3407397478827,0.841217851718689,0.0323404519533526,17.2610573204485,6.26789798795379,0.673591373952389,0.709196144613991
4810,14.5184384141573,-28.6597068551926,91.0000916816895,141.670402202099,90.7562309475699,51.3513487513427,90.3779839121553,17.2610644352964,16.3214251978109,-25.9120139680281,15.8825524250626,-26.750987415882,2.36905578357866,2.27690877704538,2.75024273798791,5.0271515150333,2.1220063916939,0.0152343458424252,0,27.3688227969558,49.9998338829291,6,-20,2.5,438.036669840566,567.237505410123,417.778591939447,237.249492335516,288.587473632286,437.261197660636,5054.88259564632,0.0269319906492966,29.3407480236702,0.841218078009344,0.0323404514340098,17.2610644352964,6.26789804011931,0.673591350725231,0.709196143451286
4820,14.5184379075566,-28.6597076801459,91.0000892431114,141.670405619509,90.7562284419555,51.3513525461505,90.3779812724419,17.2610713608548,16.3214251166458,-25.9120141216451,15.8825522431163,-26.7509877672101,2.36905595928926,2.27690884488038,2.75024310353891,5.0271519484193,2.12200641724288,0.0152343477706205,0,27.3688265345842,49.9998383007564,6,-20,2.5,438.036670000294,567.237510878267,417.77861187168,237.249511121942,288.58748750467,437.261199924569,5054.88341030156,0.0269319951454466,29.3407560796159,0.841218296500841,0.0323404509285581,17.2610713608548,6.26789809086468,0.673591328103633,0.709196145122949
4830,14.5184374144176,-28.6597084811813,91.0000868700933,141.670408949257,90.7562260036841,51.3513562400314,90.3779787036352,17.2610781023666,16.3214250376445,-25.9120142711669,15.8825520659797,-26.7509881092511,2.36905612082,2.27690890183033,2.75024344826991,5.02715235010024,2.12200644211003,0.0152343495862303,0,27.3688301729767,49.9998426009377,6,-20,2.5,438.036670158087,567.237516204563,417.778631272034,237.249529408983,288.587501004061,437.2612021123,5054.88420329757,0.0269319995220646,29.3407639209431,0.841218511183513,0.0323404504365215,17.2610781023666,6.267898140314,0.673591306090621,0.709196143906426
4840,14.5184369350987,-28.6597092580298,91.0000845612242,141.670412184247,90.7562236313874,51.3513598302804,90.3779762044644,17.2610846549363,16.3214249608503,-25.9120144165115,15.8825518938207,-26.7509884416805,2.36905628205084,2.27690896121977,2.75024378840253,5.02715274962231,2.12200646633452,0.0152343513785711,0,27.3688337090725,49.9998467809311,6,-20,2.5,438.036670313469,567.237521381061,417.778650134169,237.249547183908,288.587514135201,437.261204268174,5054.88497408489,0.0269320037760181,29.3407715443225,0.841218721587637,0.0323404499582409,17.2610846549363,6.26789818821537,0.673591284704627,0.709196144016514
4850,14.5184364677546,-28.6597100175231,91.0000823134914,141.670415338875,90.7562213218199,51.3513633302616,90.3779737712003,17.2610910431832,16.3214248859558,-25.9120145582605,15.8825517259122,-26.7509887659024,2.36905644507975,2.2769090247978,2.75024412658608,5.02715315138388,2.12200648989376,0.0152343531631229,0,27.3688371569012,49.9998508552003,6,-20,2.5,438.036670462593,567.237526426982,417.778668514366,237.249564512532,288.58752691408,437.261206321535,5054.88572550825,0.0269320079231287,29.3407789735714,0.84121892468238,0.0323404494918123,17.2610910431832,6.26789823515792,0.673591263854095,0.709196145850064
4860,14.5184360129153,-28.6597107567682,91.0000801250484,141.670418408376,90.7562190731882,51.3513667377986,90.3779714021668,17.2610972612935,16.3214248130968,-25.9120146961573,15.882551562548,-26.7509890813496,2.36905659603648,2.27690907920111,2.75024444688552,5.02715352608664,2.1220065128445,0.0152343548506271,0,27.3688405127359,49.9998548221729,6,-20,2.5,438.036670607645,567.237531337455,417.778686409251,237.249581379752,288.587539363464,437.261208345642,5054.88645693843,0.0269320119599479,29.3407862057547,0.841219122269337,0.0323404490380312,17.2610972612935,6.26789828078566,0.673591243558721,0.709196145323406
4870,14.5184355701753,-28.659711476285,91.0000779946302,141.670421396392,90.7562168841851,51.3513700545791,90.3779690959667,17.2611033137843,16.3214247421709,-25.9120148303951,15.8825514035293,-26.7509893884057,2.369056743663,2.27690913281678,2.75024475946567,5.02715389228245,2.12200653518731,0.0152343564976296,0,27.3688437793272,49.9998586833773,6,-20,2.5,438.036670748909,567.23753611761,417.778703828169,237.249597797757,288.587551484957,437.261210320346,5054.88716891099,0.0269320158894172,29.3407932457899,0.841219314663729,0.0323404485962371,17.2611033137843,6.26789832518652,0.67359122380139,0.709196145015463
4880,14.5184351399008,-28.6597121745655,91.0000759237478,141.670424302354,90.7562147563678,51.351373277888,90.3779668542533,17.2611091959671,16.3214246732489,-25.9120149608404,15.8825512489887,-26.750989686815,2.36905688683458,2.27690918464247,2.75024506287684,5.02715424751931,2.12200655689461,0.0152343580961826,0,27.3688469539672,49.9998624357755,6,-20,2.5,438.036670887328,567.237540765954,417.778720757449,237.249613753854,288.587563270583,437.26121224225,5054.88786084615,0.0269320197083123,29.3408000881954,0.841219502619424,0.0323404481669343,17.2611091959671,6.26789836830649,0.673591204594313,0.70919614462344
4890,14.51843472034,-28.659712856425,91.0000739047722,141.670427132893,90.7562126818745,51.351376420395,90.3779646687042,17.2611149312415,16.3214246060269,-25.912015088068,15.8825510982734,-26.7509899778379,2.369057033748,2.2769092422137,2.75024536722829,5.02715460944198,2.12200657807242,0.0152343597021229,0,27.368850049308,49.9998660941575,6,-20,2.5,438.036671021184,567.23754529462,417.77873726238,237.249629311422,288.587574747381,437.261214098425,5054.88853548864,0.0269320234317677,29.3408067588832,0.841219684928831,0.032340447748286,17.2611149312415,6.26789841037637,0.67359118587717,0.709196146441886
4900,14.5184343119717,-28.6597135202817,91.0000719393862,141.670429888192,90.7562106624502,51.3513794795311,90.37796254118,17.2611205139887,16.3214245406056,-25.9120152118877,15.882550951601,-26.7509902610541,2.36905717322116,2.27690929483982,2.75024565939294,5.02715495423276,2.12200659868307,0.0152343612426013,0,27.3688530622616,49.9998696555246,6,-20,2.5,438.036671151251,567.237549702948,417.778753329348,237.249644455249,288.587585927042,437.261215921288,5054.88919218447,0.0269320270561852,29.3408132525273,0.841219862188041,0.0323404473408289,17.2611205139887,6.26789845130537,0.673591167653521,0.7091961471507
4910,14.5184339144667,-28.6597141664044,91.000070026288,141.670432570633,90.7562086967519,51.3513824572591,90.377960470258,17.2611259482493,16.321424476927,-25.9120153324089,15.8825508088307,-26.7509905367356,2.3690573038916,2.27690934117447,2.75024593786207,5.02715527903654,2.12200661874178,0.0152343627093053,0,27.3688559951091,49.9998731220325,6,-20,2.5,438.036671277945,567.23755399454,417.778768968783,237.249659196296,288.587596810485,437.261217694711,5054.88983141378,0.0269320305842103,29.3408195735335,0.841220034806099,0.0323404469442039,17.2611259482493,6.26789849114595,0.673591149912706,0.709196146313986
4920,14.5184335275308,-28.6597147952724,91.0000681640359,141.67043518189,90.7562067832981,51.3513853557518,90.377958454379,17.2611312379976,16.3214244149436,-25.9120154497219,15.8825506698546,-26.7509908050907,2.36905743574392,2.27690939075522,2.75024621432766,5.02715560508287,2.12200663826636,0.0152343641669373,0,27.3688588499565,49.9998764963057,6,-20,2.5,438.036671401357,567.237558172205,417.778784192211,237.249673545346,288.587607403745,437.2612194178,5054.89045364291,0.0269320340184118,29.3408257264288,0.841220202909803,0.0323404465581518,17.2611312379976,6.26789852992581,0.673591132643368,0.709196146893584
4930,14.5184331508861,-28.6597154073456,91.0000663512758,141.670437723726,90.7562049206973,51.3513881771032,90.3779564920756,17.2611363870687,16.3214243546098,-25.9120155639126,15.8825505345743,-26.7509910663094,2.36905755858631,2.27690943373096,2.75024647705024,5.0271559107812,2.12200665727221,0.0152343655504167,0,27.3688616288587,49.9998797808117,6,-20,2.5,438.036671521567,567.237562238815,417.778799010655,237.249687512801,288.587617715005,437.261221093693,5054.89105932193,0.0269320373612705,29.3408317156733,0.841220366611417,0.0323404461823245,17.2611363870687,6.26789856767166,0.673591115833612,0.709196145811029
4940,14.5184327842574,-28.6597160031205,91.0000645866862,141.670440197933,90.7562031075926,51.3513909234346,90.3779545819203,17.2611413992161,16.3214242958806,-25.9120156750664,15.8825504028913,-26.750991320582,2.36905768872117,2.2769094857111,2.75024674504709,5.02715623075819,2.12200667577321,0.0152343669650127,0,27.3688643338609,49.9998829779807,6,-20,2.5,438.036671638605,567.237566197258,417.778813435148,237.249701108832,288.587627751989,437.261222724732,5054.89164889311,0.0269320406152264,29.3408375456439,0.84122052598147,0.0323404458164873,17.2611413992161,6.2678986044113,0.673591099471061,0.709196147918783
