time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4950,14.5184324273791,-28.6597165830289,91.0000628690108,141.670442606337,90.7562013426924,51.3513935967096,90.3779527225505,17.2611462780673,16.3214242387136,-25.9120157832637,15.8825502747104,-26.7509915680921,2.36905780461148,2.27690952594567,2.75024699339775,5.02715651934342,2.12200669378258,0.0152343682726461,0,27.3688669669175,49.9998860901242,6,-20,2.5,438.036671752556,567.237570050433,417.778827475991,237.249714343291,288.58763752206,437.261224312393,5054.89222278453,0.0269320437826416,29.3408432205709,0.841220681134935,0.032340445460445,17.2611462780673,6.26789864017285,0.673591083543807,0.709196146742614
4960,14.5184320799916,-28.6597171475067,91.0000611970161,141.670444950707,90.7561996247281,51.3513961988999,90.3779509126282,17.2611510271863,16.3214241830669,-25.9120158885833,15.8825501499385,-26.7509918090198,2.36905792761134,2.27690957490531,2.75024724697521,5.02715682188051,2.12200671131299,0.0152343696110426,0,27.3688695299508,49.9998891195028,6,-20,2.5,438.036671863488,567.237573801154,417.778841143461,237.249727225831,288.587647032302,437.261225857845,5054.89278141455,0.0269320468658248,29.3408487445852,0.841220832171132,0.0323404451138174,17.2611510271863,6.26789867498342,0.673591068040128,0.709196148648644
4970,14.5184317424939,-28.6597176971277,91.0000595721261,141.670447225427,90.756197955175,51.3513987270899,90.3779491537329,17.2611556412806,16.3214241290015,-25.9120159909102,15.8825500287354,-26.7509920430561,2.36905803007048,2.27690960606472,2.75024747362011,5.02715707968482,2.12200672835999,0.0152343708020569,0,27.3688720200567,49.9998920628212,6,-20,2.5,438.036671969857,567.237577441793,417.778854423361,237.249739742184,288.587656276073,437.261227369607,5054.89332416603,0.0269320498613548,29.3408541118027,0.841220977694007,0.0323404447770983,17.2611556412806,6.26789870876884,0.673591052979395,0.709196145403299
4980,14.518431413318,-28.6597182314685,91.0000579881173,141.670449448787,90.7561963276092,51.3514011928118,90.3779474390312,17.2611601414325,16.3214240762728,-25.9120160907073,15.8825499104984,-26.7509922713652,2.36905814938691,2.27690965513301,2.75024771706219,5.0271573721952,2.12200674495735,0.0152343720878664,0,27.3688744487806,49.9998949332121,6,-20,2.5,438.036672075601,567.237580998028,417.778867373298,237.249751949325,288.587665289427,437.261228831617,5054.89385350526,0.0269320527828629,29.3408593461381,0.841221121356657,0.0323404444486357,17.2611601414325,6.2678987417774,0.673591038284888,0.709196148031251
4990,14.5184310928951,-28.6597187518114,91.0000564460622,141.670451611877,90.7561947431528,51.3514035930033,90.3779457697558,17.2611645218883,16.3214240249505,-25.9120161878423,15.8825497954083,-26.7509924935979,2.3690582591373,2.27690969674357,2.75024794664247,5.02715764338604,2.12200676112402,0.0152343732985071,0,27.3688768128529,49.9998977274377,6,-20,2.5,438.036672178289,567.23758445838,417.778879979431,237.249763831806,288.587674059873,437.26123025177,5054.89436876886,0.0269320556266912,29.3408644411821,0.841221260988561,0.0323404441289767,17.2611645218883,6.26789877389679,0.673591023984892,0.709196148680605
5000,14.5184307809949,-28.6597192584424,91.0000549449301,141.670453717022,90.7561932007472,51.3514059293783,90.3779441447866,17.2611687857968,16.3214239749901,-25.9120162823999,15.8825496833809,-26.7509927099165,2.3690583605145,2.27690973200025,2.75024816379858,5.02715789579883,2.12200677686431,0.0152343744419182,0,27.3688791140308,49.9999004473904,6,-20,2.5,438.036672278099,567.237587826239,417.77889225058,237.24977539816,288.587682597562,437.261231637516,5054.89487032903,0.0269320583948921,29.3408694007677,0.841221396778252,0.0323404438177555,17.2611687857968,6.26789880515545,0.673591010065759,0.709196147681111
5010,14.5184304773916,-28.6597197516475,91.0000534836909,141.670455766035,90.7561916993327,51.3514082036123,90.3779425630047,17.2611729363052,16.3214239263568,-25.9120163744458,15.8825495743345,-26.750992920479,2.36905846353496,2.27690977048846,2.75024838022006,5.02715815070852,2.12200679218668,0.0152343755828375,0,27.368881354011,49.9999030949898,6,-20,2.5,438.036672375194,567.237591104366,417.778904195429,237.249786656907,288.587690908708,437.261232988844,5054.89535854916,0.0269320610894693,29.3408742284895,0.841221528904818,0.032340443514812,17.2611729363052,6.26789883557992,0.67359099651689,0.709196148007595
5020,14.5184301818648,-28.6597202317859,91.0000520613146,141.67045776048,90.7561902378496,51.3514104173548,90.3779410232919,17.2611769764316,16.321423879017,-25.9120164640434,15.8825494681897,-26.7509931254387,2.3690585605544,2.27690980481828,2.75024858709983,5.02715839191811,2.12200680710133,0.0152343766724455,0,27.3688835344165,49.9999056721556,6,-20,2.5,438.036672469646,567.237594295219,417.778915822569,237.249797616229,288.587698999052,437.261234305235,5054.89583378403,0.0269320637123796,29.3408789278313,0.84122165746291,0.0323404432199936,17.2611769764316,6.26789886519441,0.673590983328174,0.709196147349015
5030,14.51842989488,-28.65972069731,91.0000506799356,141.670459698775,90.7561888184958,51.35141256715,90.3779395279714,17.2611808997929,16.3214238330477,-25.9120165510473,15.8825493651109,-26.7509933244781,2.36905865931431,2.2769098425289,2.75024879326083,5.02715863578973,2.12200682158068,0.0152343777596689,0,27.3688856517962,49.9999081748425,6,-20,2.5,438.036672562218,567.23759739574,417.778927114062,237.249808258827,288.587706856073,437.261235585701,5054.89629528399,0.0269320662594817,29.340883491579,0.841221783041391,0.0323404429335881,17.2611808997929,6.26789889394495,0.673590970518233,0.709196148068273
5040,14.5184296148206,-28.6597211521731,91.0000493321153,141.670461588255,90.756187433616,51.3514146647875,90.3779380689594,17.2611847282377,16.3214237881803,-25.9120166359655,15.8825492645098,-26.7509935187333,2.36905875922664,2.27690988273646,2.75024899856764,5.0271588813041,2.12200683572119,0.0152343788435584,0,27.3688877179547,49.9999106168552,6,-20,2.5,438.036672651893,567.237600418822,417.778938131504,237.249818643936,288.587714517183,437.261236826051,5054.89674561648,0.0269320687449444,29.3408879444596,0.841221905016429,0.0323404426541458,17.2611847282377,6.26789892201711,0.673590958025928,0.709196149837644
5050,14.5184293422325,-28.6597215952609,91.0000480201102,141.670463427359,90.7561860855394,51.3514167067847,90.3779366487248,17.2611884548338,16.321423744512,-25.9120167186144,15.8825491666079,-26.7509937077765,2.3690588478778,2.27690991358967,2.75024918843063,5.02715910202031,2.12200684948102,0.0152343798432632,0,27.3688897291307,49.9999129941078,6,-20,2.5,438.036672738761,567.237603361365,417.778948856533,237.249828752782,288.587721979692,437.261238045409,5054.89718396981,0.0269320711642957,29.3408922791195,0.84122202337835,0.032340442382143,17.2611884548338,6.26789894933064,0.673590945861714,0.70919614898016
5060,14.5184290769017,-28.6597220267724,91.0000467430937,141.670465217758,90.756184773413,51.3514186944363,90.3779352663616,17.2611920822725,16.3214237020103,-25.9120167990552,15.8825490713156,-26.7509938917805,2.36905893655704,2.27690994591444,2.75024937599838,5.02715932191281,2.122006862868,0.0152343808316569,0,27.3688916868314,49.9999153079982,6,-20,2.5,438.036672823062,567.237606225856,417.778959295944,237.249838592635,288.587729245312,437.261239231209,5054.89761065972,0.026932073519278,29.3408964984823,0.841222138368718,0.0323404421174587,17.2611920822725,6.26789897592099,0.673590934017732,0.709196148855817
5070,14.5184288186254,-28.6597224466529,91.0000455000501,141.670466960742,90.7561834961919,51.3514206291887,90.3779339207704,17.2611956132326,16.3214236606413,-25.9120168773523,15.8825489785546,-26.7509940708969,2.36905902392492,2.27690997839071,2.75024955978974,5.02715953818045,2.1220068758995,0.0152343818004891,0,27.3688935924559,49.9999175603218,6,-20,2.5,438.036672905303,567.237609014405,417.778969457557,237.249848170769,288.587736316669,437.261240381421,5054.89802600132,0.0269320758116288,29.3409006055804,0.841222250459793,0.0323404418597875,17.2611956132326,6.26789900180576,0.673590922489341,0.70919614904884
5080,14.5184285672161,-28.6597228552743,91.0000442900319,141.670468657404,90.7561822529044,51.3514225124706,90.3779326109306,17.2611990502919,16.3214236203726,-25.9120169535669,15.8825488882585,-26.7509942452536,2.36905911495908,2.27691001576174,2.75024974564825,5.02715976140999,2.12200688858574,0.0152343827820809,0,27.3688954473966,49.9999197527583,6,-20,2.5,438.036672985469,567.237611728851,417.778979348949,237.249857494196,288.587743199502,437.261241499684,5054.89843029701,0.0269320780430161,29.340904603437,0.84122235966618,0.0323404416089375,17.2611990502919,6.26789902700063,0.673590911268178,0.709196151030778
5090,14.5184283224925,-28.6597232529669,91.000043112179,141.67047030895,90.7561810426673,51.3514243456654,90.3779313359112,17.261202395939,16.3214235811748,-25.9120170277546,15.8825488003632,-26.7509944149745,2.36905919445877,2.27691004338076,2.7502499159858,5.02715995936657,2.12200690093565,0.01523438367897,0,27.3688972529989,49.9999218868935,6,-20,2.5,438.036673063574,567.237614371122,417.778988977312,237.249866569668,288.587749899213,437.261242587857,5054.8988238403,0.0269320802150595,29.3409084949679,0.841222466030651,0.032340441364731,17.261202395939,6.26789905152463,0.67359090034599,0.709196150232545
5100,14.5184280842763,-28.6597236400648,91.0000419656397,141.670471916595,90.7561798646046,51.3514261301125,90.3779300947887,17.2612056526219,16.3214235430194,-25.9120170999694,15.8825487148051,-26.7509945801825,2.36905927623843,2.27691007448856,2.75025008689504,5.0271601613836,2.12200691295731,0.0152343845802655,0,27.3688990105833,49.9999239642815,6,-20,2.5,438.036673139626,567.237616943152,417.778998349656,237.249875403811,288.587756420786,437.261243647105,5054.89920691845,0.0269320823293445,29.3409122830171,0.841222569586591,0.0323404411270758,17.2612056526219,6.26789907539607,0.673590889714315,0.70919615077107
5110,14.5184278523958,-28.6597240168556,91.0000408495894,141.670473481469,90.7561787178695,51.3514278670963,90.3779288866711,17.2612088226918,16.3214235058787,-25.9120171702637,15.8825486315226,-26.7509947409964,2.36905935771469,2.27691010656808,2.75025025543196,5.02716036200004,2.12200692465954,0.0152343854696285,0,27.3689007214203,49.9999259864196,6,-20,2.5,438.036673213667,567.237619446764,417.77900747273,237.249884003005,288.587762768919,437.261244678278,5054.89957980786,0.0269320843873962,29.3409159703168,0.841222670399986,0.0323404408957231,17.2612088226918,6.26789909863228,0.673590879365568,0.709196151855799
5120,14.5184276266826,-28.659724383611,91.0000397632186,141.670475004753,90.7561776016295,51.3514295578906,90.3779277106806,17.2612119084619,16.3214234697259,-25.9120172386883,15.882548550455,-26.7509948975334,2.36905942747588,2.27691012861768,2.75025040840208,5.02716053701976,2.12200693605055,0.0152343862739377,0,27.3689023867606,49.9999279547839,6,-20,2.5,438.036673285756,567.237621883828,417.7790163532,237.249892373518,288.587768948201,437.261245682162,5054.89994278087,0.0269320863907174,29.3409195595606,0.841222768546253,0.0323404406705095,17.2612119084619,6.26789912125021,0.673590869291988,0.709196150053279
5130,14.5184274069711,-28.6597247406147,91.000038705726,141.6704764875,90.7561765150625,51.3514312037193,90.3779265659526,17.2612149121687,16.3214234345343,-25.9120173052937,15.8825484715432,-26.7509950499077,2.36905950060097,2.27691015509698,2.75025056336405,5.02716071846103,2.12200694713905,0.015234387090424,0,27.3689040078183,49.9999298708044,6,-20,2.5,438.036673355929,567.237624256053,417.779024997526,237.249900521439,288.587774963186,437.261246659491,5054.90029610155,0.0269320883407657,29.3409230533585,0.841222864082344,0.0323404404512928,17.2612149121687,6.26789914326615,0.673590859486411,0.70919614986128
5140,14.5184271931032,-28.6597250881359,91.0000376763669,141.670477930831,90.7561754574024,51.351432805779,90.3779254516782,17.2612178359854,16.3214234002788,-25.9120173701274,15.8825483947303,-26.7509951982292,2.36905957577427,2.27691018470951,2.75025071883942,5.02716090354893,2.12200695793221,0.0152343879108683,0,27.3689055857591,49.9999317358601,6,-20,2.5,438.036673424221,567.237626565206,417.77903341194,237.249908452652,288.587780818214,437.261247610901,5054.90064002522,0.0269320902389502,29.3409264542349,0.84122295706473,0.0323404402379062,17.2612178359854,6.26789916469708,0.67359084994142,0.709196150869479
5150,14.5184269854616,-28.6597254264969,91.00003667671,141.670479330548,90.7561744302662,51.3514343612831,90.3779243695731,17.2612206748508,16.3214233670193,-25.9120174330761,15.8825483201665,-26.7509953422078,2.36905963923676,2.27691020428517,2.75025085876514,5.02716106305032,2.12200696841466,0.0152343886463246,0,27.3689071178183,49.9999335467575,6,-20,2.5,438.036673489417,567.237628805319,417.77904158236,237.249916153447,288.587786506422,437.261248542002,5054.90097395654,0.0269320920819777,29.3409297564355,0.841223046383249,0.0323404400307652,17.2612206748508,6.26789918548581,0.673590840672043,0.70919614899599
5160,14.5184267828037,-28.6597257556553,91.0000357014835,141.670480699158,90.7561734282227,51.3514358793617,90.3779233138821,17.2612234454726,16.3214233345617,-25.9120174945069,15.8825482473786,-26.7509954827571,2.36905971078383,2.27691023265482,2.75025100642762,5.02716123908244,2.12200697863337,0.0152343894256788,0,27.368908613113,49.999935313973,6,-20,2.5,438.036673554299,567.237630994484,417.779049555251,237.24992366906,288.587792056219,437.261249441611,5054.90129985645,0.0269320938806802,29.3409329790746,0.841223134639254,0.032340439828598,17.2612234454726,6.2678992058057,0.67359083162438,0.709196150040771
5170,14.5184265855316,-28.6597260759272,91.0000347520922,141.670482030946,90.7561724527258,51.3514373570703,90.3779222861637,17.261226142383,16.3214233029693,-25.9120175543003,15.8825481765232,-26.7509956195749,2.36905977916213,2.2769102590533,2.75025114871172,5.02716140776502,2.1220069885881,0.0152343901762402,0,27.3689100685931,49.9999370342754,6,-20,2.5,438.036673617617,567.237633124963,417.77905731637,237.249930984746,288.587797455636,437.261250313346,5054.90161708773,0.0269320956315423,29.3409361159,0.841223220688679,0.0323404396317848,17.261226142383,6.2678992255799,0.673590822820919,0.709196150683399
5180,14.5184263935064,-28.6597263876762,91.0000338278766,141.670483327012,90.7561715030991,51.3514387954956,90.3779212857053,17.2612287675304,16.3214232722128,-25.9120176125115,15.8825481075524,-26.7509957527538,2.36905983801973,2.27691027734447,2.75025127828279,5.02716155562726,2.12200699828224,0.0152343908573517,0,27.3689114853358,49.9999387088716,6,-20,2.5,438.036673679257,567.237635198448,417.77906487132,237.249938105771,288.587802711541,437.261251165625,5054.90192588066,0.0269320973358342,29.340939169325,0.84122330445399,0.0323404394401621,17.2612287675304,6.26789924482297,0.673590814252998,0.709196149005346
5190,14.5184262065903,-28.659726691224,91.000032928236,141.670484588498,90.7561705787238,51.3514401956663,90.3779203118502,17.2612313228549,16.321423242273,-25.9120176691772,15.8825480404181,-26.7509958823864,2.36905990497412,2.27691030443358,2.75025141562536,5.02716172005894,2.12200700771805,0.0152343915824842,0,27.3689128644045,49.999940338915,6,-20,2.5,438.036673739148,567.237637216656,417.77907222536,237.249945037409,288.587807828335,437.261251997969,5054.90222646038,0.0269320989947974,29.3409421415807,0.841223385897418,0.0323404392536517,17.2612313228549,6.26789926355301,0.673590805912519,0.709196150263974
5200,14.5184260246459,-28.6597269867844,91.0000320525173,141.670485816419,90.7561696789285,51.3514415585946,90.3779193638916,17.2612338102346,16.3214232131295,-25.9120177243355,15.8825479750705,-26.7509960085689,2.36905997241027,2.27691033297531,2.75025155193966,5.02716188491497,2.12200701690146,0.015234392302872,0,27.3689142068084,49.9999419255915,6,-20,2.5,438.036673797346,567.237639181172,417.779079383808,237.249951784727,288.587812809336,437.261252808905,5054.90251904672,0.0269321006096443,29.3409450348121,0.841223465087722,0.0323404390721258,17.2612338102346,6.26789928178435,0.673590797792962,0.709196152165445
5210,14.5184258475418,-28.6597272745259,91.0000312000989,141.67048701166,90.7561688030743,51.3514428852838,90.3779184411555,17.2612362314639,16.3214231847617,-25.9120177780259,15.8825479114619,-26.7509961313936,2.36906002892818,2.27691035198724,2.75025167403518,5.02716202602242,2.12200702584005,0.0152343929454213,0,27.3689155135099,49.9999434700595,6,-20,2.5,438.036673853946,567.237641093406,417.779086351876,237.249958352604,288.587817657882,437.261253598459,5054.90280385131,0.0269321021815427,29.3409478511007,0.841223542127722,0.0323404388954316,17.2612362314639,6.26789929953092,0.673590789889049,0.709196151284418
5220,14.5184256759319,-28.6597274901965,91.000030366766,141.670488259601,90.7561679469984,51.3514441747276,90.3779175395659,17.2612385835269,16.321423157585,-25.9120178294619,15.8825478497891,-26.7509962504804,2.36906008479054,2.27691037223097,2.75025179328356,5.02716216551453,2.12200703468397,0.0152343935719358,0,27.3689167822009,49.9999449717554,6,-20,2.5,438.036673981805,567.237643060186,417.779093136321,237.249964733733,288.587822452792,437.261254387315,5054.90308056492,0.0269321037086524,29.3409505976808,0.841223679922024,0.0323404387241055,17.2612385835269,6.26789931622011,0.673590782288108,0.709196150839754
5230,14.5184255083739,-28.6597278256195,91.0000295623653,141.670489294001,90.7561671204545,51.3514454240835,90.377916668771,17.2612408678661,16.3214231303846,-25.9120178809427,15.882547789643,-26.7509963666191,2.36906014076046,2.27691039178991,2.75025191227108,5.02716230406099,2.12200704303239,0.0152343941998454,0,27.3689180150095,49.9999464263934,6,-20,2.5,438.036673962284,567.23764475013,417.779099702569,237.249970930322,288.587826953568,437.261255142888,5054.9033492232,0.0269321051911046,29.3409532473431,0.841223689618289,0.0323404385570178,17.2612408678661,6.2678993331528,0.673590774753817,0.70919615071633
5240,14.5184253457768,-28.6597280872334,91.0000287755711,141.670490400617,90.7561663121428,51.3514466424085,90.3779158174195,17.2612430919399,16.3214231043598,-25.9120179301985,15.882547731308,-26.7509964792607,2.36906019733661,2.27691041365608,2.75025202977599,5.02716244343207,2.12200705118587,0.0152343948190759,0,27.3689192146081,49.9999478452519,6,-20,2.5,438.036674017205,567.237646519306,417.779106111451,237.249976964015,288.587831456356,437.261255931154,5054.90361083043,0.0269321066344939,29.340955838473,0.841223762905635,0.0323404383949821,17.2612430919399,6.26789934915646,0.673590767433735,0.709196151267082
5250,14.5184251870351,-28.6597283479154,91.0000280170616,141.670491462379,90.7561655326417,51.3514478297824,90.3779149959275,17.261245260215,16.3214230788407,-25.9120179784973,15.8825476741613,-26.7509965896079,2.36906025149596,2.2769104342356,2.75025214316864,5.02716257740424,2.1220070592252,0.0152343954181146,0,27.3689203852855,49.9999492267765,6,-20,2.5,438.036674064728,567.237648218667,417.779112336881,237.249982844914,288.587835739862,437.261256560655,5054.90386582306,0.0269321080415233,29.3409583548841,0.841223829183946,0.0323404382361936,17.261245260215,6.26789936544387,0.673590760422491,0.709196151578343
5260,14.5184250322428,-28.6597285993817,91.0000272756252,141.670492512169,90.756164770726,51.3514489911796,90.3779141930292,17.2612473769424,16.3214230540698,-25.9120180253799,15.8825476185848,-26.750996696923,2.36906030711487,2.27691045685303,2.75025225695939,5.02716271381242,2.12200706698543,0.0152343960191798,0,27.3689215279348,49.9999505784061,6,-20,2.5,438.036674114226,567.23764989439,417.779118424784,237.249988586171,288.587839980533,437.261257252818,5054.90411482167,0.0269321094156776,29.3409608150859,0.841223896543397,0.0323404380818317,17.2612473769424,6.2678993812022,0.673590753509373,0.709196152635245
5270,14.5184248815583,-28.6597288441845,91.0000265525184,141.670493532144,90.7561640276794,51.3514501212336,90.3779134100868,17.261249436774,16.3214230299617,-25.9120180710081,15.8825475644812,-26.7509968013941,2.36906034520253,2.27691046342514,2.75025234918115,5.02716281260629,2.12200707457138,0.0152343965012771,0,27.3689226400593,49.9999518936468,6,-20,2.5,438.0366741624,567.237651523955,417.779124352613,237.249994173378,288.587844105122,437.261257919379,5054.90435719558,0.0269321107534325,29.3409632103742,0.841223962105516,0.0323404379315377,17.261249436774,6.26789939644962,0.673590746781782,0.709196148870735
5280,14.5184247348624,-28.6597290825022,91.00002584754,141.670494523673,90.756163303289,51.3514512207244,90.3779126468602,17.2612514417971,16.3214230064804,-25.91201811545,15.8825475117982,-26.7509969031221,2.36906041240945,2.2769104987766,2.75025247397219,5.02716297274879,2.1220070819705,0.0152343971644797,0,27.3689237225315,49.9999531734701,6,-20,2.5,438.036674209302,567.237653109143,417.779130123711,237.249999612093,288.587848117997,437.261258565424,5054.90459311923,0.0269321120556749,29.3409655424307,0.841224025937436,0.0323404377851446,17.2612514417971,6.26789941122373,0.673590740233828,0.709196154235685
5290,14.5184245920068,-28.659729351293,91.0000251645669,141.670495436373,90.7561626014304,51.3514522886877,90.3779119072316,17.2612533910048,16.3214229834282,-25.9120181590798,15.8825474605096,-26.7509970021576,2.36906045196745,2.27691050787205,2.75025256563735,5.0271630735094,2.12200708906961,0.0152343976457157,0,27.3689247750494,49.999954416444,6,-20,2.5,438.036674212527,567.237654586187,417.779135724934,237.250004899024,288.587851967823,437.261259178649,5054.90482241005,0.0269321133214195,29.3409678033876,0.841224051386341,0.0323404376426808,17.2612533910048,6.26789942585558,0.673590733822429,0.709196151668519
5300,14.5184244539934,-28.6597295520067,91.0000245013437,141.670496406226,90.7561619199347,51.3514533251485,90.377911189156,17.2612552801538,16.3214229614765,-25.9120182006266,15.882547410923,-26.7509970979064,2.36906049832322,2.2769105252468,2.75025266315498,5.02716318840178,2.122007096045,0.0152343981595119,0,27.3689257949016,49.9999556226858,6,-20,2.5,438.036674283827,567.237656122884,417.779141161782,237.250010023261,288.587855771559,437.261259772248,5054.90504464641,0.0269321145484072,29.3409700023691,0.841224134938926,0.0323404375049563,17.2612552801538,6.26789943975728,0.673590727681737,0.709196151672812
5310,14.5184243192877,-28.6597297571814,91.0000238503109,141.67049733558,90.7561612510598,51.3514543358811,90.3779104845836,17.2612571236423,16.3214229400149,-25.912018241246,15.8825473625824,-26.7509971912495,2.3690605469514,2.27691054523952,2.75025276256383,5.02716330780336,2.12200710288832,0.0152343986838708,0,27.3689267896929,49.9999567996489,6,-20,2.5,438.036674342699,567.237657603555,417.779146474386,237.250015024281,288.587859490273,437.261260386368,5054.90526153199,0.0269321157458168,29.3409721500374,0.841224207217408,0.0323404373706353,17.2612571236423,6.26789945307064,0.673590721669089,0.709196152696662
5320,14.518424187519,-28.6597299703608,91.000023213854,141.670498221281,90.7561605971449,51.3514553219806,90.3779097957842,17.2612589247495,16.32142291891,-25.9120182811903,15.8825473152427,-26.7509972826598,2.36906157038048,2.27691150258984,2.75025399282853,5.02716549541837,2.12200710959614,0.0152344054732963,0,27.3689277615875,49.9999579479782,6,-20,2.5,438.036674385856,567.237659023085,417.779151660856,237.250019910403,288.587863089801,437.261260963833,5054.90547339569,0.0269321169153994,29.3409742460746,0.841224265442211,0.0323404372390961,17.2612589247495,6.26789946612,0.673590715803985,0.709196445859117
5330,14.5184240592686,-28.659730179324,91.0000225946832,141.670499082768,90.7561599610042,51.3514562820155,90.3779091256926,17.2612606784026,16.3214228983524,-25.9120183200985,15.8825472691869,-26.750997371591,2.36906138534322,2.27691129915472,2.75025381901796,5.02716511817268,2.12200711609858,0.0152344044859669,0,27.36892870771,49.9999590658687,6,-20,2.5,438.036674426157,567.237660403866,417.779156709016,237.2500246677,288.587866604524,437.261261549084,5054.90567962491,0.0269321180537657,29.3409762866236,0.841224320636318,0.0323404371112019,17.2612606784026,6.26789947884106,0.673590710085257,0.709196377596388
5340,14.518423934432,-28.6597303823683,91.0000219927212,141.670499923582,90.7561593425226,51.3514572167263,90.3779084741634,17.2612623855789,16.3214228783504,-25.9120183579554,15.8825472243554,-26.7509974581581,2.36906135796099,2.27691124793799,2.75025382707264,5.02716507501063,2.12200712240624,0.0152344045068099,0,27.3689296287781,49.9999601541042,6,-20,2.5,438.036674465795,567.237661750277,417.779161621822,237.250029298779,288.587870025802,437.261262114446,5054.90588037473,0.0269321191618131,29.3409782726495,0.841224374717996,0.032340436986658,17.2612623855789,6.26789949127363,0.673590704513799,0.709196356860452
5350,14.5184238129195,-28.659730580094,91.000021407233,141.670500742793,90.7561587409569,51.3514581267306,90.3779078404301,17.2612640472337,16.3214228588867,-25.9120183947933,15.8825471807184,-26.7509975424188,2.36906118417529,2.2769110566779,2.75025366408384,5.02716472076174,2.12200712853762,0.0152344035808472,0,27.368930525367,49.9999612135151,6,-20,2.5,438.036674504277,567.237663061566,417.779166403355,237.250033806299,288.587873354985,437.261262660425,5054.90607578625,0.0269321202403498,29.3409802055425,0.841224427271641,0.0323404368654394,17.2612640472337,6.2678995034058,0.673590699088117,0.709196292625063
5360,14.5184236946384,-28.659730772482,91.0000208375861,141.67050154061,90.7561581556587,51.3514590126327,90.3779072238198,17.2612656645667,16.3214228399423,-25.9120184306484,15.8825471382401,-26.750997624442,2.36906109983175,2.2769109520292,2.7502536038917,5.0271645559209,2.12200713450486,0.0152344032249119,0,27.3689313980997,49.999962244857,6,-20,2.5,438.036674541826,567.237664338321,417.779171057409,237.250038193553,288.587876594453,437.261263188896,5054.90626600079,0.0269321212901764,29.3409820867954,0.841224478507307,0.0323404367474041,17.2612656645667,6.26789951523402,0.673590693807167,0.70919625548813
5370,14.5184235795014,-28.6597309596854,91.0000202832485,141.670502317411,90.7561575860854,51.3514598750357,90.3779066237674,17.2612672387936,16.3214228215016,-25.9120184655503,15.8825470968896,-26.7509977042876,2.36906106200637,2.27691089271928,2.75025359669802,5.02716448941731,2.12200714031396,0.0152344031631406,0,27.3689322476126,49.9999632488503,6,-20,2.5,438.036674578461,567.237665581284,417.779175587516,237.250042463862,288.587879747199,437.261263701815,5054.90645115707,0.0269321223120713,29.3409839178708,0.841224528451598,0.0323404366325519,17.2612672387936,6.26789952675934,0.67359068866742,0.709196232592579
5380,14.5184234678584,-28.6597311411259,91.0000197458087,141.670503070919,90.7561570338736,51.3514607113033,90.3779060420001,17.2612687651949,16.321422803625,-25.9120184993843,15.8825470567945,-26.7509977817089,2.3690608841277,2.27691069950245,2.75025342579875,5.02716412530119,2.12200714594645,0.0152344021952165,0,27.3689330713394,49.9999642224515,6,-20,2.5,438.036674614076,567.237666786831,417.779179980084,237.250046604421,288.587882805653,437.261264194954,5054.90663069698,0.0269321233029617,29.3409856932809,0.841224576962276,0.0323404365211957,17.2612687651949,6.26789953794012,0.673590683683334,0.709196168121168
5390,14.5184233587468,-28.6597313184046,91.0000192206568,141.670503807246,90.7561564942793,51.3514615286194,90.3779054735225,17.2612702568918,16.3214227861474,-25.9120185324634,15.8825470176051,-26.7509978573815,2.36906114864026,2.27691093197565,2.7502537676689,5.02716469964454,2.12200715145319,0.015234404068139,0,27.3689338763655,49.9999651739397,6,-20,2.5,438.036674648944,567.237667964872,417.77918427285,237.250050650832,288.587885792367,437.261264680503,5054.90680615877,0.0269321242713432,29.3409874283209,0.841224624420757,0.0323404364122837,17.2612702568918,6.26789954887441,0.673590678814158,0.709196236339067
5400,14.5184232525381,-28.6597314909839,91.0000187094954,141.670504524016,90.7561559690643,51.3514623242341,90.3779049201926,17.2612717088983,16.3214227691346,-25.9120185646627,15.8825469794593,-26.7509979310389,2.3690611379153,2.2769109004946,2.75025378909014,5.02716468958475,2.12200715681339,0.0152344041665513,0,27.3689346599804,49.9999661001683,6,-20,2.5,438.036674682858,567.237669111601,417.779188451505,237.250054589571,288.587888700003,437.261265154426,5054.90697695514,0.0269321252139771,29.3409891172156,0.841224670599701,0.0323404363063489,17.2612717088983,6.2678995595191,0.673590674074298,0.709196222453718
5410,14.5184231494399,-28.6597316595789,91.0000182130845,141.67050521815,90.7561554590095,51.3514630966504,90.3779043828437,17.2612731185328,16.3214227526217,-25.9120185959157,15.8825469424444,-26.7509980025127,2.36906112195807,2.27691086458093,2.75025380347533,5.02716466805626,2.1220071620192,0.0152344042265418,0,27.3689354207178,49.999966999397,6,-20,2.5,438.036674714545,567.237670222849,417.779192508701,237.250058413405,288.587891525431,437.261265618659,5054.90714277121,0.02693212612912,29.3409907569783,0.841224714355853,0.0323404362034658,17.2612731185328,6.2678995698369,0.673590669470402,0.709196207311898
5420,14.5184230488031,-28.6597318231195,91.0000177289563,141.670505898274,90.7561549615657,51.3514638505397,90.3779038587592,17.2612744944245,16.3214227365063,-25.9120186264166,15.8825469063006,-26.7509980723043,2.36906108419021,2.27691080822481,2.75025379169367,5.02716459991848,2.12200716708698,0.0152344041421481,0,27.368936163307,49.9999678769547,6,-20,2.5,438.036674746667,567.237671310478,417.779196467644,237.250062145633,288.587894282888,437.261266064249,5054.9073046141,0.0269321270223395,29.3409923573028,0.841224758096928,0.0323404361031194,17.2612744944245,6.26789957993808,0.67359066497457,0.709196185884275
5430,14.5184229512466,-28.6597319806102,91.0000172595334,141.670506557576,90.7561544792356,51.3514645812318,90.377903350608,17.2612758278837,16.3214227208771,-25.9120186559971,15.8825468712482,-26.7509981399886,2.3690610235196,2.27691073048602,2.75025375236736,5.02716448285339,2.12200717201652,0.0152344039057066,0,27.368936882941,49.9999687276535,6,-20,2.5,438.036674779011,567.237672364871,417.779200305251,237.2500657628,288.587896948305,437.261266494327,5054.90746146957,0.02693212788804,29.3409939081864,0.841224801543632,0.0323404360057395,17.2612758278837,6.2678995897223,0.673590660626885,0.709196157924312
5440,14.5184228562775,-28.6597321350112,91.0000168024954,141.670507198316,90.756154009629,51.3514652926995,90.377902855861,17.2612771262316,16.3214227056657,-25.912018684787,15.8825468371415,-26.7509982058468,2.36906113152152,2.27691081535272,2.7502539080405,5.02716472339322,2.12200717681124,0.0152344047499106,0,27.3689375836549,49.9999695559038,6,-20,2.5,438.036674809241,567.237673390015,417.779204041807,237.250069284728,288.58789954882,437.261266918871,5054.90761419628,0.0269321287309583,29.3409954183849,0.841224842750393,0.0323404359109816,17.2612771262316,6.26789959924253,0.673590656389046,0.709196180710369
5450,14.5184227634337,-28.659732285886,91.00001635572,141.670507825042,90.7561535505679,51.3514659882188,90.3779023722224,17.26127839551,16.3214226907957,-25.9120187129307,15.8825468037965,-26.7509982702341,2.36906114818857,2.27691081286336,2.75025395699503,5.02716476985839,2.12200718149562,0.015234405003388,0,27.3689382686794,49.999970365581,6,-20,2.5,438.036674838875,567.237674392597,417.779207694555,237.250072727788,288.587902090817,437.261267332062,5054.90776350233,0.0269321295550011,29.3409968947427,0.841224883105976,0.0323404358183517,17.26127839551,6.2678996085521,0.673590652245009,0.709196176367081
5460,14.5184226730591,-28.6597324327384,91.0000159208033,141.670508435078,90.7561531036918,51.351466665229,90.377901901422,17.2612796310377,16.3214226763221,-25.9120187403242,15.8825467713384,-26.750998332909,2.36906116067409,2.27691080684748,2.75025400030864,5.02716480715612,2.1220071860558,0.0152344052260891,0,27.3689389354844,49.9999711537239,6,-20,2.5,438.036674867734,567.237675368501,417.779211250175,237.250076079292,288.587904564917,437.261267733354,5054.90790883741,0.0269321303571311,29.3409983318322,0.841224922398251,0.0323404357281696,17.2612796310377,6.26789961761247,0.673590648211245,0.709196171020491
5470,14.5184225850881,-28.6597325756832,91.0000154974291,141.670509028828,90.7561526686764,51.3514673242263,90.3779014431189,17.261280833708,16.3214226622341,-25.912018766988,15.8825467397435,-26.7509983939169,2.36906118156895,2.27691080939282,2.75025405262015,5.02716486201297,2.12200719049545,0.0152344054990883,0,27.3689395845497,49.999971920909,6,-20,2.5,438.036674895827,567.237676318386,417.779214711265,237.250079341675,288.587906973216,437.261268123441,5054.90805030724,0.0269321311379309,29.3409997307049,0.841224960647423,0.0323404356404353,17.261280833708,6.26789962643017,0.673590644284993,0.709196168433316
5480,14.5184224994562,-28.6597327148246,91.0000150852952,141.670509606777,90.7561522452101,51.3514679656882,90.3779009969835,17.2612820043947,16.321422648521,-25.912018792942,15.8825467089887,-26.7509984533027,2.36906119823748,2.27691080834241,2.75025409927935,5.02716490762176,2.12200719481701,0.0152344057412235,0,27.3689402163512,49.9999726676936,6,-20,2.5,438.036674923175,567.237677243008,417.779218080325,237.250082517308,288.587909317642,437.261268502481,5054.90818801447,0.026932131897966,29.341001092374,0.841224997882108,0.0323404355549712,17.2612820043947,6.26789963501225,0.673590640463125,0.709196164816215
5490,14.5184224164791,-28.6597328495522,91.0000146859226,141.670510166843,90.7561518348584,51.3514685872988,90.3779005646674,17.2612831387768,16.3214226352272,-25.9120188181025,15.8825466791859,-26.7509985108504,2.369061195652,2.27691078931523,2.75025412274368,5.02716491205891,2.12200719900584,0.015234405855366,0,27.3689408285648,49.9999733913204,6,-20,2.5,438.036674949792,567.237678139015,417.779221345097,237.25008559446,288.587911588456,437.261268875276,5054.9083214505,0.0269321326344289,29.3410024118702,0.841225034062319,0.0323404354721752,17.2612831387768,6.26789964332717,0.673590636760484,0.70919615570316
5500,14.5184223353319,-28.6597329814071,91.0000142953627,141.670510714492,90.7561514335598,51.3514691951819,90.3779001418875,17.261284248169,16.3214226222308,-25.9120188427001,15.8825466500418,-26.7509985671258,2.36906124290403,2.27691081855193,2.75025420347893,5.02716502203086,2.12200720310147,0.0152344062871093,0,27.3689414272876,49.9999740989898,6,-20,2.5,438.03667497571,567.237679015179,417.779224537794,237.250088603822,288.587913809964,437.261269236361,5054.90845194666,0.0269321333546669,29.3410037022668,0.841225069346478,0.0323404353911982,17.261284248169,6.26789965145909,0.673590633138884,0.709196161692383
5510,14.5184222563429,-28.6597331097566,91.0000139151844,141.670511247578,90.7561510429289,51.3514697868966,90.3778997303464,17.2612853280571,16.3214226095803,-25.9120188666431,15.8825466216731,-26.7509986219044,2.36906126442212,2.27691082348578,2.75025425365112,5.0271650771369,2.12200720708806,0.0152344065499668,0,27.3689420100882,49.999974787836,6,-20,2.5,438.036675000935,567.237679868046,417.779227645584,237.25009153315,288.587915972367,437.261269587741,5054.90857897204,0.0269321340557496,29.3410049583466,0.841225103690675,0.0323404353124204,17.2612853280571,6.26789965937433,0.673590629613537,0.709196160194849
5520,14.5184221794544,-28.6597332346862,91.0000135451171,141.670511766477,90.7561506626869,51.3514703628739,90.3778993297508,17.2612863792298,16.3214225972663,-25.9120188899493,15.8825465940586,-26.7509986752264,2.36906128036885,2.27691082348389,2.75025429668574,5.02716512016963,2.12200721096878,0.0152344067736886,0,27.3689425773874,49.9999754583591,6,-20,2.5,438.036675025496,567.237680698219,417.779230670723,237.250094384583,288.58791807726,437.261269929582,5054.90870261914,0.0269321347381873,29.3410061810209,0.84122513712822,0.0323404352357102,17.2612863792298,6.26789966707917,0.673590626182094,0.709196157240772
5530,14.5184221046108,-28.6597333563011,91.0000131848879,141.670512271566,90.7561502925535,51.3514709235335,90.3778989398047,17.2612874024459,16.32142258528,-25.9120189126351,15.8825465671787,-26.75099872713,2.36906131216926,2.27691083912647,2.75025435747302,5.02716519659949,2.12200721474629,0.0152344070961366,0,27.3689431296004,49.9999761110505,6,-20,2.5,438.036675049396,567.237681506303,417.779233615418,237.250097160185,288.587920126254,437.261270262084,5054.90882297786,0.0269321354024761,29.3410073711792,0.841225169668718,0.0323404351610179,17.2612874024459,6.26789967457881,0.673590622841851,0.709196159238122
5540,14.5184220319469,-28.6597334735473,91.0000128350189,141.670512763494,90.7561499330689,51.3514714678715,90.3778985610838,17.2612883958924,16.3214225736451,-25.9120189346558,15.8825465410798,-26.7509987775256,2.36906131698863,2.27691082928094,2.75025438622752,5.02716521550846,2.12200721841113,0.0152344072415407,0,27.3689436657271,49.9999767447791,6,-20,2.5,438.036675073556,567.23768229282,417.779236474704,237.250099855052,288.587922117699,437.26127058784,5054.90893983586,0.0269321360474404,29.3410085269261,0.841225202088484,0.0323404350885426,17.2612883958924,6.26789968185103,0.673590619597,0.70919615337638
5550,14.518421961006,-28.6597335885401,91.0000124936676,141.67051324166,90.7561495823304,51.3514719990425,90.3778981915695,17.2612893654835,16.3214225622757,-25.9120189561742,15.8825465155875,-26.7509988267497,2.36906135267353,2.27691084945058,2.75025445028507,5.02716529973565,2.12200722200057,0.015234407582883,0,27.368944188999,49.9999773631719,6,-20,2.5,438.036675096534,567.237683058002,417.7792392647,237.250102485191,288.587924053596,437.261270897452,5054.90905388568,0.0269321366769013,29.3410096544795,0.841225233212668,0.0323404350177157,17.2612893654835,6.26789968896607,0.673590616438438,0.70919615693796
5560,14.5184218923476,-28.6597337012247,91.0000121631726,141.67051370383,90.7561492427486,51.3514725135748,90.3778978338085,17.2612903044131,16.3214225512811,-25.9120189769831,15.8825464909452,-26.7509988743326,2.3690613765438,2.27691085868086,2.75025449990816,5.02716535858902,2.12200722546205,0.0152344078446597,0,27.3689446957252,49.9999779621363,6,-20,2.5,438.036675117164,567.237683797881,417.779241966878,237.250105032144,288.58792593815,437.261271210394,5054.90916432857,0.0269321372864594,29.3410107466763,0.841225261943752,0.0323404349492478,17.2612903044131,6.26789969584346,0.673590613369286,0.709196157176155
5570,14.5184218251409,-28.6597338104238,91.0000118397546,141.670514157488,90.7561489104371,51.3514730170463,90.3778974837057,17.2612912232441,16.3214225405185,-25.912018997353,15.8825464668087,-26.750998920939,2.36906139083908,2.27691085902272,2.7502545379345,5.02716539695722,2.12200722885307,0.0152344080424939,0,27.3689451916081,49.9999785482383,6,-20,2.5,438.036675138632,567.237684523613,417.779244611039,237.250107524576,288.58792777831,437.261271509508,5054.90927240813,0.026932137882976,29.3410118153989,0.841225291170417,0.0323404348821974,17.2612912232441,6.26789970258158,0.673590610369679,0.709196154700058
5580,14.518421759721,-28.6597339167242,91.0000115249091,141.670514599056,90.7561485869343,51.3514735071149,90.3778971428846,17.2612921176249,16.3214225300418,-25.9120190171818,15.8825464433134,-26.7509989663071,2.36906142468147,2.27691087850738,2.75025459808458,5.02716547659196,2.12200723215435,0.0152344083632131,0,27.3689456742977,49.9999791187535,6,-20,2.5,438.036675159524,567.237685230029,417.779247184907,237.250109950691,288.58792956933,437.261271800335,5054.90937761346,0.0269321384636308,29.3410128556965,0.841225319615432,0.0323404348169483,17.2612921176249,6.26789970913876,0.673590607449752,0.709196158255302
5590,14.518421696041,-28.6597340201907,91.0000112184217,141.670515028861,90.7561482720199,51.3514739841426,90.3778968111125,17.2612929882264,16.321422519843,-25.9120190364844,15.8825464204431,-26.7509990104684,2.36906143138127,2.27691087225211,2.75025462617022,5.02716549842233,2.122007235368,0.015234408506651,0,27.3689461441446,49.999979674095,6,-20,2.5,438.03667517987,567.237685917643,417.779249690332,237.250112312303,288.587931312849,437.261272084088,5054.90948002042,0.0269321390288416,29.3410138683345,0.841225347310541,0.0323404347533938,17.2612929882264,6.26789971552048,0.673590604607553,0.709196153860312
5600,14.5184216343901,-28.6597341203497,91.0000109216621,141.670515445002,90.7561479671017,51.351474445973,90.3778964898739,17.2612938310569,16.3214225099699,-25.9120190551708,15.8825463983004,-26.7509990532247,2.36906145266851,2.27691088041936,2.75025467054454,5.0271655509639,2.12200723847889,0.015234408740688,0,27.3689465990018,49.9999802117534,6,-20,2.5,438.036675199579,567.237686583405,417.779252116028,237.25011459859,288.587932999726,437.26127235673,5054.90957916151,0.0269321395760276,29.341014848675,0.841225374134098,0.0323404346919176,17.2612938310569,6.26789972169622,0.673590601855545,0.709196154036169
5610,14.5184215740431,-28.6597342184014,91.0000106311991,141.670515852275,90.7561476686527,51.3514748980388,90.3778961754497,17.2612946560915,16.3214225003053,-25.9120190734625,15.8825463766271,-26.7509990950745,2.36906146936544,2.276910884436,2.75025470917465,5.02716559361065,2.12200724152471,0.0152344089431654,0,27.3689470442592,49.9999807380281,6,-20,2.5,438.036675218857,567.237687234993,417.779254490382,237.250116836604,288.587934651841,437.261272625238,5054.90967620849,0.026932140111656,29.3410158083229,0.84122540037902,0.032340434631724,17.2612946560915,6.26789972774274,0.673590599162207,0.709196152969126
5620,14.5184215153009,-28.659734313853,91.0000103484572,141.670516248697,90.7561473781371,51.3514753380798,90.3778958693836,17.2612954591871,16.3214224908977,-25.9120190912679,15.8825463555301,-26.7509991358116,2.36906150428463,2.27691090628594,2.75025476844757,5.02716567473351,2.12200724448964,0.0152344092602947,0,27.368947477675,49.9999812503056,6,-20,2.5,438.036675237615,567.23768786923,417.779256801593,237.250119015101,288.587936260044,437.261272886554,5054.9097706746,0.0269321406330398,29.3410167424504,0.841225425918882,0.0323404345731149,17.2612954591871,6.26789973362825,0.673590596540518,0.709196157518398
5630,14.5184214581213,-28.6597344067633,91.0000100732351,141.670516634582,90.7561470953484,51.3514757664179,90.3778955714581,17.2612962409269,16.3214224817402,-25.9120191085997,15.8825463349944,-26.7509991754649,2.3690615107383,2.27691090108906,2.7502547941762,5.02716569526527,2.12200724737561,0.0152344093919115,0,27.3689478995634,49.9999817489573,6,-20,2.5,438.036675255876,567.237688486607,417.779259051335,237.250121135663,288.587937825501,437.261273141007,5054.90986262806,0.0269321411405555,29.3410176517328,0.841225450781476,0.0323404345160156,17.2612962409269,6.26789973935711,0.673590593988529,0.709196153703319
5640,14.5184214024625,-28.659734497196,91.0000098053327,141.670517010195,90.7561468200806,51.351476183363,90.377895281456,17.2612970018722,16.3214224728259,-25.9120191254713,15.8825463150049,-26.7509992140635,2.36906153033887,2.27691090883115,2.75025483468258,5.02716574351374,2.12200725018512,0.0152344096056763,0,27.3689483102316,49.9999822343455,6,-20,2.5,438.03667527366,567.237689087552,417.779261241239,237.250123199826,288.587939349417,437.261273389148,5054.90995213607,0.026932141634574,29.3410185368356,0.841225474989159,0.0323404344605365,17.2612970018722,6.26789974493356,0.673590591504539,0.709196153976849
5650,14.5184213482838,-28.6597345852318,91.0000095445569,141.670517375827,90.756146552135,51.3514765892219,90.377894999168,17.2612977425854,16.3214224641483,-25.9120191418951,15.8825462955473,-26.7509992516353,2.36906154793555,2.27691091494219,2.75025487239011,5.0271657873323,2.12200725291965,0.01523440980422,0,27.368948709979,49.9999827068265,6,-20,2.5,438.036675290962,567.237689672526,417.779263372909,237.250125209102,288.587940832905,437.261273631422,5054.91003926388,0.0269321421154553,29.3410193984056,0.841225498545214,0.0323404344064464,17.2612977425854,6.2678997503619,0.673590589086484,0.709196153799108
5660,14.5184212958334,-28.6597346704627,91.0000092921036,141.670517729783,90.7561462927408,51.3514769821141,90.3778947258887,17.2612984596552,16.3214224557489,-25.9120191577922,15.8825462767096,-26.7509992880097,2.36906156866106,2.27691092440567,2.75025491317779,5.02716583758346,2.12200725556689,0.0152344100201588,0,27.3689490969655,49.9999831642274,6,-20,2.5,438.036675307707,567.237690238821,417.779265436497,237.250127154244,288.587942268494,437.261273863922,5054.91012361079,0.0269321425809879,29.3410202324756,0.841225521346416,0.0323404343541007,17.2612984596552,6.26789975561733,0.67359058674564,0.709196154731856
5670,14.5184212444903,-28.6597347538946,91.0000090449752,141.670518076266,90.7561460388178,51.351477366725,90.377894458374,17.2612991615952,16.3214224475262,-25.9120191733549,15.88254625827,-26.7509993236156,2.36906158472852,2.27691092961237,2.75025494820559,5.02716587781796,2.12200725815832,0.0152344102043999,0,27.368949475788,49.9999836119781,6,-20,2.5,438.036675324098,567.237690793164,417.779267456581,237.250129058346,288.587943674133,437.26127409239,5054.91020617801,0.0269321430366979,29.3410210489432,0.841225543665871,0.0323404343028812,17.2612991615952,6.26789976076148,0.673590584454173,0.709196154381392
5680,14.5184211945129,-28.6597348351063,91.0000088044203,141.67051841355,90.7561457916493,51.3514777411084,90.377894197975,17.2612998448658,16.3214224395222,-25.9120191885036,15.8825462403209,-26.7509993582743,2.36906160505897,2.2769109391885,2.75025498774662,5.02716592693512,2.12200726068075,0.0152344104139009,0,27.3689498445358,49.9999840478211,6,-20,2.5,438.036675340057,567.237691332781,417.779269422939,237.250130911803,288.587945042406,437.26127431475,5054.91028654932,0.0269321434802879,29.3410218436956,0.841225565392733,0.032340434253058,17.2612998448658,6.26789976576881,0.673590582223561,0.709196155444254
5690,14.5184211458647,-28.6597349141551,91.0000085702647,141.670518741867,90.7561455510557,51.3514781055327,90.377893944503,17.2613005099672,16.3214224317312,-25.9120192032492,15.8825462228493,-26.7509993920111,2.36906161450235,2.27691093856613,2.75025501422447,5.02716595279061,2.12200726313596,0.0152344105512963,0,27.3689502034754,49.9999844720717,6,-20,2.5,438.03667535559,567.237691858052,417.779271336991,237.250132715974,288.587946374263,437.261274531182,5054.91036478307,0.02693214391208,29.3410226173099,0.841225586544709,0.0323404342045421,17.2613005099672,6.26789977064306,0.673590580052293,0.70919615338157
5700,14.5184210985102,-28.6597349911091,91.0000083423364,141.670519061448,90.7561453168607,51.3514784602671,90.377893697772,17.2613011573799,16.3214224241476,-25.9120192176024,15.8825462058422,-26.7509994248507,2.36906163575202,2.27691094954862,2.7502550539959,5.02716600354453,2.12200726552593,0.0152344107625741,0,27.3689505528698,49.9999848850403,6,-20,2.5,438.036675370706,567.237692369347,417.779273200144,237.250134472157,288.587947670689,437.261274741673,5054.9104409363,0.0269321443323893,29.3410233703493,0.841225607126884,0.0323404341572484,17.2613011573799,6.26789977538772,0.673590577938723,0.70919615498319
5710,14.5184210524151,-28.6597350659974,91.0000081204674,141.670519372524,90.7561450888918,51.3514788055643,90.3778934576002,17.261301787571,16.3214224167659,-25.9120192315733,15.8825461892874,-26.7509994568172,2.36906165239676,2.27691095635677,2.75025508802029,5.02716604437706,2.1220072678527,0.0152344109422579,0,27.3689508929718,49.9999852870266,6,-20,2.5,438.036675385439,567.237692867038,417.779275013744,237.250136181634,288.587948932547,437.26127494622,5054.91051506409,0.0269321447415196,29.3410241033565,0.84122562718067,0.0323404341112585,17.261301787571,6.26789978000602,0.673590575881595,0.709196155333138
