time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8800,14.5184193657447,-28.6597378066091,91.0000000021214,141.67053075528,90.756136747341,51.3514914405426,90.3778846695448,17.2613248470761,16.3214221466436,-25.9120197428203,15.8825455835328,-26.7510006264958,2.36906221809991,2.27691116380368,2.75025628268366,5.02716744648734,2.12200735298516,0.0152344172382943,0,27.3689633377148,49.9999999961625,6,-20,2.5,438.036675924152,567.237711078236,417.779341375701,237.250198733447,288.587995109082,437.26128245595,5054.91322748979,0.0269321597120991,29.3410509252058,0.841226360605276,0.0323404324285264,17.2613248470761,6.26789994900066,0.673590500604623,0.709196155156687
8810,14.5184193657331,-28.6597378066287,91.0000000020655,141.670530755358,90.7561367472836,51.3514914406301,90.3778846694843,17.2613248472338,16.3214221466418,-25.9120197428238,15.8825455835287,-26.7510006265038,2.36906221935731,2.27691116500983,2.7502562841471,5.02716744915692,2.12200735298574,0.0152344172463982,0,27.3689633378002,49.9999999962635,6,-20,2.5,438.036675924155,567.237711078363,417.779341376158,237.250198733875,288.587995109399,437.261282456,5054.9132275084,0.026932159712202,29.34105092539,0.841226360609454,0.0323404324284731,17.2613248472338,6.26789994900182,0.673590500604085,0.709196155531927
8820,14.5184193657245,-28.6597378066076,91.000000001866,141.670530755482,90.7561367470817,51.3514914407004,90.3778846692798,17.2613248473837,16.3214221466411,-25.9120197428252,15.8825455835278,-26.7510006265054,2.36906228746918,2.27691123046671,2.75025636322604,5.02716759369275,2.12200735298656,0.0152344176844099,0,27.3689633378598,49.9999999963686,6,-20,2.5,438.036675924199,567.237711078619,417.779341376916,237.2501987343,288.587995110942,437.261282457946,5054.91322752652,0.0269321597122953,29.3410509256982,0.841226360648218,0.0323404324285264,17.2613248473837,6.26789994899179,0.673590500602451,0.709196175920437
8830,14.5184193657098,-28.6597378066658,91.0000000018671,141.670530755401,90.7561367470822,51.351491440764,90.3778846692772,17.2613248475427,16.3214221466368,-25.9120197428332,15.8825455835198,-26.7510006265208,2.3690622117779,2.27691115771991,2.75025627535896,5.02716743307887,2.12200735298806,0.0152344171977071,0,27.3689633379535,49.9999999964319,6,-20,2.5,438.036675924163,567.23771107852,417.779341377144,237.250198734728,288.587995110189,437.261282456568,5054.91322754429,0.0269321597123885,29.3410509257985,0.841226360620482,0.0323404324284695,17.2613248475427,6.26789994899821,0.67359050060312,0.709196153261422
8840,14.5184193656989,-28.6597378066857,91.000000001865,141.670530755534,90.7561367470788,51.3514914408549,90.377884669271,17.2613248476922,16.321422146635,-25.9120197428366,15.8825455835156,-26.7510006265289,2.36906220925295,2.27691115529187,2.75025627242848,5.02716742772035,2.12200735298783,0.0152344171814792,0,27.3689633380382,49.9999999965306,6,-20,2.5,438.036675924165,567.237711078683,417.779341377481,237.250198735122,288.587995110398,437.261282456414,5054.91322756156,0.0269321597124817,29.34105092594,0.841226360622983,0.0323404324284731,17.2613248476922,6.26789994900277,0.673590500602619,0.709196152504106
8850,14.5184193656888,-28.6597378067015,91.000000001847,141.670530755644,90.7561367470594,51.3514914409455,90.3778846692488,17.2613248478333,16.3214221466337,-25.9120197428392,15.8825455835121,-26.7510006265357,2.36906221303468,2.27691115892469,2.75025627682074,5.02716743574543,2.12200735298792,0.0152344172058093,0,27.3689633381171,49.9999999966324,6,-20,2.5,438.036675924169,567.237711078827,417.779341377857,237.250198735499,288.587995110651,437.261282456383,5054.91322757833,0.0269321597125739,29.3410509260865,0.841226360627928,0.0323404324284411,17.2613248478333,6.26789994900589,0.673590500602145,0.7091961536349
8860,14.5184193656789,-28.6597378067165,91.0000000018174,141.670530755734,90.7561367470285,51.3514914410297,90.3778846692153,17.2613248479672,16.3214221466323,-25.9120197428418,15.8825455835087,-26.7510006265424,2.36906221429315,2.27691116013233,2.75025627828446,5.02716743841679,2.12200735298829,0.0152344172139154,0,27.3689633381925,49.9999999967287,6,-20,2.5,438.036675924173,567.237711078953,417.779341378237,237.250198735858,288.587995110894,437.261282456365,5054.91322759462,0.0269321597126645,29.3410509262349,0.841226360633328,0.0323404324284624,17.2613248479672,6.26789994900813,0.673590500601706,0.70919615401049
8870,14.5184193656692,-28.6597378067319,91.0000000017806,141.670530755813,90.7561367469905,51.3514914411089,90.3778846691746,17.2613248480939,16.3214221466309,-25.9120197428444,15.8825455835053,-26.7510006265489,2.36906221555149,2.27691116133976,2.75025627974823,5.02716744108799,2.12200735298871,0.0152344172220211,0,27.3689633382656,49.9999999968194,6,-20,2.5,438.036675924175,567.237711079069,417.779341378618,237.250198736209,288.587995111142,437.261282456359,5054.91322761047,0.0269321597127532,29.341050926384,0.841226360637933,0.0323404324284127,17.2613248480939,6.26789994900978,0.673590500601269,0.709196154386108
8880,14.5184193656597,-28.659737806745,91.000000001739,141.670530755883,90.7561367469475,51.3514914411833,90.3778846691291,17.2613248482264,16.3214221466295,-25.912019742847,15.8825455835019,-26.7510006265554,2.36906221807112,2.27691116375952,2.75025628267632,5.02716744643584,2.12200735298921,0.0152344172382384,0,27.3689633383367,49.9999999969054,6,-20,2.5,438.03667592418,567.237711079176,417.779341378991,237.250198736556,288.587995111389,437.261282456367,5054.91322762588,0.0269321597128399,29.3410509265328,0.841226360644299,0.0323404324283842,17.2613248482264,6.26789994901102,0.673590500600869,0.709196155139401
8890,14.5184193656504,-28.6597378067627,91.0000000016949,141.670530755947,90.7561367469022,51.3514914412544,90.3778846690812,17.2613248483513,16.3214221466281,-25.9120197428497,15.8825455834987,-26.7510006265618,2.36906221680646,2.27691116254213,2.75025628121121,5.02716744375334,2.12200735298969,0.0152344172301204,0,27.368963338406,49.9999999969878,6,-20,2.5,438.036675924182,567.237711079278,417.779341379361,237.250198736898,288.587995111634,437.261282456382,5054.91322764088,0.0269321597129243,29.3410509266803,0.841226360645724,0.0323404324283878,17.2613248483513,6.267899949012,0.673590500600415,0.709196154759854
8900,14.5184193656414,-28.6597378067762,91.0000000016502,141.670530756008,90.7561367468564,51.3514914413231,90.377884669033,17.2613248484732,16.3214221466268,-25.9120197428522,15.8825455834955,-26.7510006265679,2.36906221932612,2.27691116496193,2.75025628413927,5.0271674491012,2.12200735299015,0.0152344172463376,0,27.3689633384732,49.9999999970674,6,-20,2.5,438.036675924186,567.237711079377,417.779341379722,237.250198737235,288.587995111873,437.261282456402,5054.91322765549,0.0269321597130065,29.3410509268255,0.841226360650751,0.0323404324284127,17.2613248484732,6.2678999490128,0.67359050060001,0.709196155513222
8910,14.5184193656326,-28.6597378067868,91.0000000016049,141.670530756069,90.7561367468098,51.3514914413881,90.3778846689841,17.2613248485948,16.3214221466255,-25.9120197428547,15.8825455834924,-26.7510006265739,2.36906221680006,2.27691116253238,2.75025628120964,5.02716744374201,2.12200735299063,0.0152344172301079,0,27.3689633385387,49.9999999971442,6,-20,2.5,438.036675924192,567.237711079474,417.779341380074,237.250198737566,288.587995112119,437.261282456435,5054.91322766972,0.0269321597130864,29.3410509269682,0.841226360658286,0.0323404324283842,17.2613248485948,6.26789994901348,0.673590500599637,0.709196154756172
8920,14.518419365624,-28.6597378068044,91.0000000015603,141.670530756118,90.7561367467641,51.3514914414515,90.3778846689361,17.2613248487137,16.3214221466241,-25.9120197428573,15.8825455834893,-26.7510006265798,2.36906221805835,2.27691116373992,2.75025628267334,5.02716744641326,2.12200735299111,0.0152344172382137,0,27.3689633386026,49.9999999972186,6,-20,2.5,438.036675924191,567.237711079558,417.779341380418,237.250198737886,288.587995112355,437.261282456468,5054.91322768358,0.0269321597131641,29.3410509271072,0.841226360658396,0.0323404324283842,17.2613248487137,6.26789994901412,0.673590500599245,0.709196155131997
8930,14.5184193656157,-28.6597378068182,91.0000000015172,141.670530756171,90.7561367467198,51.3514914415143,90.3778846688896,17.2613248488313,16.3214221466228,-25.9120197428597,15.8825455834863,-26.7510006265855,2.36906221679388,2.27691116252291,2.75025628120816,5.02716744373106,2.12200735299155,0.0152344172300961,0,27.3689633386646,49.9999999972912,6,-20,2.5,438.036675924194,567.237711079646,417.779341380753,237.250198738203,288.587995112586,437.261282456502,5054.91322769707,0.0269321597132397,29.3410509272429,0.841226360661782,0.0323404324283594,17.2613248488313,6.26789994901474,0.67359050059886,0.709196154752639
8940,14.5184193656076,-28.6597378068297,91.0000000014746,141.670530756223,90.7561367466761,51.3514914415741,90.3778846688437,17.2613248489452,16.3214221466216,-25.9120197428621,15.8825455834835,-26.7510006265911,2.36906221805234,2.27691116373078,2.75025628267179,5.02716744640257,2.12200735299199,0.0152344172382022,0,27.3689633387253,49.9999999973618,6,-20,2.5,438.036675924197,567.237711079732,417.779341381078,237.250198738511,288.587995112812,437.26128245654,5054.91322771022,0.0269321597133131,29.3410509273751,0.841226360667093,0.0323404324283842,17.2613248489452,6.2678999490153,0.673590500598514,0.709196155128579
8950,14.5184193655996,-28.6597378068434,91.0000000014336,141.670530756273,90.7561367466341,51.3514914416335,90.3778846687996,17.2613248490525,16.3214221466203,-25.9120197428644,15.8825455834806,-26.7510006265966,2.36906221804947,2.27691116372636,2.75025628267108,5.02716744639744,2.12200735299239,0.0152344172381966,0,27.3689633387842,49.9999999974305,6,-20,2.5,438.036675924199,567.237711079815,417.779341381397,237.250198738811,288.587995113034,437.261282456576,5054.91322772302,0.0269321597133846,29.3410509275038,0.841226360669655,0.0323404324283487,17.2613248490525,6.26789994901593,0.673590500598149,0.709196155126933
8960,14.5184193655919,-28.6597378068564,91.0000000013937,141.670530756322,90.7561367465932,51.3514914416905,90.3778846687566,17.2613248491603,16.3214221466191,-25.9120197428667,15.8825455834779,-26.7510006266019,2.36906221804665,2.27691116372209,2.75025628267039,5.02716744639248,2.12200735299282,0.0152344172381912,0,27.3689633388418,49.9999999974976,6,-20,2.5,438.036675924202,567.237711079896,417.779341381704,237.2501987391,288.58799511325,437.261282456615,5054.91322773549,0.026932159713454,29.341050927629,0.841226360672692,0.0323404324283558,17.2613248491603,6.2678999490165,0.673590500597797,0.709196155125328
8970,14.5184193655843,-28.6597378068687,91.0000000013554,141.670530756369,90.7561367465538,51.3514914417465,90.3778846687152,17.2613248492653,16.3214221466179,-25.912019742869,15.8825455834752,-26.7510006266071,2.36906221804391,2.27691116371793,2.75025628266973,5.02716744638766,2.12200735299325,0.015234417238186,0,27.3689633388975,49.9999999975627,6,-20,2.5,438.036675924204,567.237711079974,417.779341382005,237.250198739381,288.587995113459,437.26128245665,5054.91322774763,0.0269321597135215,29.3410509277508,0.841226360675904,0.032340432428331,17.2613248492653,6.26789994901715,0.673590500597472,0.709196155123776
8980,14.518419365577,-28.6597378068811,91.0000000013181,141.670530756417,90.7561367465156,51.3514914418008,90.377884668675,17.2613248493676,16.3214221466168,-25.9120197428712,15.8825455834726,-26.7510006266122,2.36906221930273,2.2769111649263,2.75025628413344,5.02716744905974,2.1220073529936,0.0152344172462927,0,27.3689633389519,49.9999999976264,6,-20,2.5,438.036675924206,567.237711080052,417.779341382295,237.250198739658,288.587995113664,437.261282456684,5054.91322775946,0.0269321597135871,29.341050927869,0.841226360678579,0.0323404324283203,17.2613248493676,6.26789994901773,0.673590500597134,0.709196155499877
8990,14.5184193655698,-28.659737806894,91.0000000012823,141.67053075646,90.7561367464789,51.3514914418536,90.3778846686364,17.2613248494646,16.3214221466156,-25.9120197428733,15.88254558347,-26.7510006266171,2.36906221803871,2.27691116370999,2.75025628266843,5.02716744637842,2.122007352994,0.0152344172381761,0,27.3689633390048,49.9999999976882,6,-20,2.5,438.036675924206,567.237711080124,417.779341382579,237.250198739923,288.587995113861,437.261282456717,5054.91322777097,0.026932159713651,29.341050927984,0.84122636068059,0.0323404324283629,17.2613248494646,6.26789994901837,0.673590500596826,0.709196155120782
9000,14.5184193655628,-28.6597378069037,91.0000000012477,141.670530756508,90.7561367464433,51.351491441906,90.3778846685989,17.2613248495589,16.3214221466145,-25.9120197428754,15.8825455834675,-26.7510006266219,2.3690622167748,2.27691116249386,2.75025628120336,5.02716744369722,2.12200735299435,0.0152344172300595,0,27.3689633390563,49.9999999977488,6,-20,2.5,438.03667592421,567.2377110802,417.779341382854,237.250198740185,288.587995114054,437.261282456748,5054.91322778219,0.0269321597137131,29.3410509280958,0.841226360685173,0.032340432428299,17.2613248495589,6.26789994901901,0.673590500596522,0.709196154741733
9010,14.5184193655561,-28.6597378069156,91.0000000012141,141.670530756553,90.7561367464088,51.3514914419563,90.3778846685626,17.261324849655,16.3214221466135,-25.9120197428774,15.8825455834651,-26.7510006266266,2.36906221803384,2.27691116370257,2.75025628266712,5.02716744636969,2.12200735299468,0.0152344172381666,0,27.3689633391064,49.9999999978078,6,-20,2.5,438.036675924212,567.237711080273,417.779341383122,237.25019874044,288.587995114242,437.26128245678,5054.9132277931,0.0269321597137736,29.3410509282045,0.841226360687216,0.032340432428299,17.261324849655,6.26789994901959,0.673590500596203,0.709196155117947
9020,14.5184193655495,-28.6597378069254,91.0000000011814,141.670530756597,90.7561367463752,51.3514914420053,90.3778846685273,17.2613248497473,16.3214221466124,-25.9120197428794,15.8825455834627,-26.7510006266311,2.36906222055436,2.27691116612373,2.75025628559531,5.02716745171905,2.12200735299501,0.0152344172543856,0,27.3689633391552,49.9999999978653,6,-20,2.5,438.036675924215,567.237711080345,417.779341383383,237.250198740688,288.587995114427,437.261282456815,5054.91322780374,0.0269321597138324,29.3410509283104,0.841226360690939,0.0323404324282741,17.2613248497473,6.26789994902019,0.67359050059591,0.709196155871832
9030,14.518419365543,-28.6597378069366,91.0000000011496,141.670530756639,90.7561367463426,51.3514914420536,90.377884668493,17.2613248498351,16.3214221466114,-25.9120197428814,15.8825455834604,-26.7510006266356,2.36906221802922,2.27691116369549,2.75025628266595,5.02716744636144,2.12200735299534,0.0152344172381577,0,27.3689633392029,49.9999999979213,6,-20,2.5,438.036675924216,567.237711080413,417.779341383639,237.250198740927,288.587995114603,437.261282456842,5054.91322781409,0.0269321597138897,29.3410509284133,0.841226360693103,0.0323404324283274,17.2613248498351,6.2678999490208,0.673590500595623,0.709196155115268
9040,14.5184193655368,-28.6597378069468,91.000000001119,141.670530756682,90.7561367463112,51.3514914421007,90.3778846684599,17.2613248499204,16.3214221466104,-25.9120197428833,15.8825455834582,-26.75100062664,2.36906221802702,2.27691116369211,2.75025628266537,5.02716744635748,2.12200735299563,0.0152344172381534,0,27.368963339249,49.9999999979759,6,-20,2.5,438.036675924218,567.237711080481,417.779341383886,237.250198741163,288.587995114777,437.261282456873,5054.91322782418,0.0269321597139455,29.3410509285134,0.841226360695746,0.0323404324282635,17.2613248499204,6.26789994902137,0.673590500595333,0.709196155113972
9050,14.5184193655307,-28.6597378069568,91.0000000010894,141.670530756724,90.7561367462807,51.3514914421466,90.3778846684278,17.2613248500023,16.3214221466094,-25.9120197428851,15.882545583456,-26.7510006266441,2.36906221928631,2.27691116490121,2.75025628412927,5.02716744903047,2.12200735299596,0.0152344172462609,0,27.3689633392941,49.9999999980291,6,-20,2.5,438.036675924221,567.237711080548,417.779341384127,237.250198741387,288.587995114942,437.261282456901,5054.91322783399,0.0269321597139997,29.3410509286109,0.841226360698268,0.032340432428299,17.2613248500023,6.26789994902197,0.673590500595051,0.709196155490333
9060,14.5184193655247,-28.6597378069668,91.0000000010601,141.670530756761,90.7561367462507,51.3514914421904,90.3778846683962,17.2613248500854,16.3214221466085,-25.9120197428869,15.8825455834538,-26.7510006266483,2.3690622167613,2.27691116247325,2.75025628119993,5.02716744367318,2.1220073529963,0.0152344172300334,0,27.3689633393382,49.9999999980807,6,-20,2.5,438.036675924223,567.23771108061,417.779341384361,237.250198741608,288.587995115106,437.261282456923,5054.91322784355,0.0269321597140525,29.3410509287057,0.841226360700546,0.032340432428267,17.2613248500854,6.26789994902254,0.673590500594791,0.709196154733874
9070,14.518419365519,-28.6597378069748,91.0000000010323,141.670530756802,90.756136746222,51.3514914422337,90.377884668366,17.2613248501641,16.3214221466076,-25.9120197428886,15.8825455834518,-26.7510006266523,2.36906221802072,2.27691116368253,2.75025628266383,5.02716744634636,2.12200735299658,0.0152344172381412,0,27.3689633393807,49.9999999981309,6,-20,2.5,438.036675924226,567.237711080674,417.779341384589,237.250198741822,288.587995115264,437.261282456952,5054.91322785286,0.026932159714104,29.341050928798,0.841226360704379,0.032340432428299,17.2613248501641,6.26789994902308,0.673590500594535,0.709196155110306
9080,14.5184193655135,-28.6597378069623,91.0000000010014,141.670530756879,90.756136746189,51.3514914422752,90.377884668331,17.2613248502423,16.3214221466068,-25.9120197428901,15.8825455834498,-26.7510006266561,2.36906231388811,2.27691125581999,2.75025639395824,5.02716764977823,2.12200735299682,0.0152344178546294,0,27.3689633394215,49.9999999981803,6,-20,2.5,438.036675924254,567.237711080784,417.779341384821,237.250198742033,288.58799511547,437.261282457015,5054.91322786192,0.0269321597141538,29.3410509288939,0.841226360728172,0.0323404324282421,17.2613248502423,6.26789994902333,0.673590500594234,0.709196183808335
9090,14.5184193655078,-28.6597378069941,91.000000000974,141.670530756871,90.7561367461622,51.3514914423157,90.3778846683033,17.2613248503179,16.3214221466057,-25.9120197428921,15.8825455834478,-26.75100062666,2.36906221801668,2.27691116367636,2.75025628266287,5.02716744633923,2.12200735299719,0.0152344172381334,0,27.3689633394621,49.9999999982271,6,-20,2.5,438.036675924228,567.23771108079,417.779341385033,237.250198742236,288.587995115587,437.261282457032,5054.91322787075,0.0269321597142023,29.341050928978,0.841226360708113,0.0323404324282421,17.2613248503179,6.2678999490239,0.673590500594032,0.709196155108007
9100,14.5184193655024,-28.659737807002,91.00000000095,141.670530756908,90.7561367461376,51.3514914423563,90.3778846682772,17.2613248503899,16.3214221466049,-25.9120197428937,15.8825455834458,-26.7510006266638,2.36906221801483,2.27691116367355,2.75025628266237,5.02716744633592,2.12200735299745,0.0152344172381299,0,27.3689633395021,49.9999999982736,6,-20,2.5,438.03667592423,567.237711080847,417.77934138524,237.250198742435,288.587995115721,437.261282457038,5054.91322787935,0.0269321597142497,29.3410509290615,0.841226360711318,0.0323404324282706,17.2613248503899,6.26789994902458,0.673590500593815,0.709196155106921
9110,14.5184193654972,-28.6597378070105,91.0000000009265,141.670530756945,90.7561367461134,51.3514914423956,90.3778846682517,17.2613248504632,16.321422146604,-25.9120197428953,15.8825455834439,-26.7510006266674,2.36906221801308,2.27691116367083,2.7502562826619,5.02716744633274,2.12200735299767,0.0152344172381265,0,27.3689633395407,49.9999999983194,6,-20,2.5,438.036675924231,567.237711080905,417.779341385443,237.250198742628,288.587995115864,437.261282457062,5054.91322788772,0.0269321597142958,29.3410509291434,0.841226360713478,0.0323404324282706,17.2613248504632,6.26789994902521,0.673590500593584,0.709196155105858
9120,14.5184193654922,-28.6597378070189,91.0000000009031,141.670530756981,90.7561367460893,51.3514914424338,90.3778846682262,17.2613248505292,16.3214221466032,-25.9120197428968,15.8825455834421,-26.7510006266709,2.36906221801133,2.27691116366816,2.75025628266149,5.02716744632965,2.12200735299794,0.0152344172381231,0,27.3689633395779,49.9999999983639,6,-20,2.5,438.036675924233,567.237711080961,417.779341385641,237.250198742813,288.587995116002,437.261282457079,5054.91322789587,0.0269321597143408,29.3410509292235,0.841226360715552,0.0323404324282137,17.2613248505292,6.26789994902576,0.673590500593349,0.709196155104814
9130,14.5184193654872,-28.6597378070285,91.0000000008802,141.670530757015,90.7561367460658,51.3514914424711,90.3778846682014,17.2613248505993,16.3214221466024,-25.9120197428983,15.8825455834404,-26.7510006266743,2.36906221800966,2.27691116366555,2.75025628266098,5.02716744632653,2.12200735299812,0.0152344172381198,0,27.3689633396143,49.9999999984073,6,-20,2.5,438.036675924233,567.237711081015,417.779341385834,237.250198743001,288.587995116136,437.261282457101,5054.9132279038,0.0269321597143847,29.3410509293016,0.841226360716067,0.0323404324282421,17.2613248505993,6.26789994902634,0.673590500593114,0.709196155103798
9140,14.5184193654824,-28.6597378070354,91.000000000857,141.670530757046,90.7561367460419,51.3514914425069,90.3778846681762,17.261324850662,16.3214221466017,-25.9120197428998,15.8825455834386,-26.7510006266776,2.36906221926938,2.27691116487533,2.75025628412502,5.02716744900035,2.1220073529984,0.0152344172462284,0,27.36896333965,49.999999998449,6,-20,2.5,438.036675924235,567.237711081065,417.779341386023,237.250198743176,288.587995116262,437.261282457117,5054.91322791153,0.0269321597144274,29.3410509293778,0.841226360719077,0.0323404324282386,17.261324850662,6.26789994902681,0.673590500592921,0.70919615548044
9150,14.5184193654778,-28.6597378070414,91.0000000008347,141.67053075708,90.756136746019,51.3514914425422,90.3778846681521,17.2613248507255,16.3214221466009,-25.9120197429012,15.882545583437,-26.7510006266808,2.36906221800631,2.27691116366049,2.7502562826602,5.02716744632069,2.12200735299865,0.0152344172381134,0,27.3689633396844,49.99999999849,6,-20,2.5,438.036675924238,567.237711081119,417.779341386207,237.250198743348,288.587995116393,437.261282457136,5054.91322791905,0.0269321597144689,29.3410509294521,0.841226360722651,0.0323404324282421,17.2613248507255,6.26789994902726,0.67359050059271,0.709196155101859
9160,14.5184193654732,-28.6597378070479,91.0000000008125,141.670530757111,90.7561367459962,51.3514914425767,90.3778846681281,17.2613248507881,16.3214221466002,-25.9120197429025,15.8825455834353,-26.751000626684,2.36906221674325,2.27691116244565,2.75025628119546,5.02716744364111,2.12200735299893,0.0152344172299985,0,27.3689633397182,49.9999999985299,6,-20,2.5,438.036675924241,567.237711081168,417.779341386388,237.250198743514,288.587995116519,437.261282457161,5054.91322792638,0.0269321597145094,29.3410509295247,0.841226360725528,0.0323404324282421,17.2613248507881,6.26789994902772,0.673590500592518,0.709196154723307
9170,14.5184193654688,-28.6597378070551,91.000000000791,141.67053075714,90.7561367459741,51.3514914426097,90.3778846681048,17.2613248508487,16.3214221465995,-25.9120197429039,15.8825455834337,-26.7510006266871,2.36906221926457,2.276911164868,2.75025628412385,5.02716744899185,2.12200735299913,0.015234417246219,0,27.3689633397508,49.9999999985685,6,-20,2.5,438.036675924242,567.237711081215,417.779341386562,237.250198743681,288.587995116641,437.261282457178,5054.91322793351,0.0269321597145488,29.3410509295953,0.841226360727461,0.0323404324282066,17.2613248508487,6.26789994902814,0.673590500592319,0.709196155477635
9180,14.5184193654645,-28.659737807063,91.0000000007702,141.670530757169,90.7561367459528,51.3514914426422,90.3778846680823,17.2613248509087,16.3214221465988,-25.9120197429052,15.8825455834322,-26.7510006266901,2.36906221800164,2.27691116365332,2.75025628265906,5.02716744631238,2.12200735299933,0.0152344172381043,0,27.3689633397826,49.9999999986061,6,-20,2.5,438.036675924242,567.237711081261,417.779341386732,237.250198743841,288.587995116756,437.2612824572,5054.91322794045,0.0269321597145872,29.341050929664,0.841226360728488,0.0323404324281817,17.2613248509087,6.26789994902856,0.673590500592124,0.709196155099122
9190,14.5184193654603,-28.6597378070715,91.0000000007498,141.670530757197,90.7561367459318,51.3514914426729,90.3778846680602,17.2613248509659,16.3214221465981,-25.9120197429065,15.8825455834307,-26.751000626693,2.36906221800016,2.27691116365106,2.75025628265868,5.02716744630974,2.12200735299954,0.0152344172381015,0,27.3689633398138,49.9999999986427,6,-20,2.5,438.036675924243,567.237711081307,417.779341386897,237.250198743997,288.587995116871,437.261282457217,5054.91322794721,0.0269321597146245,29.3410509297308,0.841226360728655,0.0323404324282421,17.2613248509659,6.26789994902897,0.673590500591907,0.709196155098251
9200,14.5184193654561,-28.6597378070773,91.00000000073,141.670530757223,90.7561367459115,51.3514914427039,90.3778846680389,17.261324851021,16.3214221465975,-25.9120197429077,15.8825455834292,-26.7510006266959,2.3690622179987,2.27691116364885,2.75025628265831,5.02716744630716,2.12200735299976,0.0152344172380988,0,27.3689633398439,49.9999999986783,6,-20,2.5,438.036675924245,567.237711081349,417.779341387058,237.250198744151,288.587995116983,437.261282457236,5054.91322795379,0.0269321597146609,29.341050929796,0.841226360731408,0.0323404324281853,17.261324851021,6.26789994902942,0.673590500591753,0.709196155097425
9210,14.5184193654522,-28.6597378070842,91.0000000007108,141.670530757251,90.7561367458917,51.3514914427336,90.377884668018,17.2613248510769,16.3214221465968,-25.9120197429089,15.8825455834278,-26.7510006266986,2.36906221925874,2.2769111648591,2.75025628412234,5.02716744898143,2.12200735299996,0.0152344172462078,0,27.3689633398733,49.9999999987131,6,-20,2.5,438.036675924247,567.237711081393,417.779341387214,237.250198744299,288.587995117092,437.261282457253,5054.9132279602,0.0269321597146963,29.3410509298594,0.841226360732634,0.0323404324282137,17.2613248510769,6.26789994902978,0.673590500591557,0.709196155474217
9220,14.5184193654483,-28.6597378070896,91.000000000692,141.670530757276,90.7561367458724,51.3514914427631,90.3778846679978,17.261324851129,16.3214221465962,-25.9120197429101,15.8825455834264,-26.7510006267013,2.36906221925737,2.27691116485698,2.75025628412206,5.02716744897904,2.12200735300017,0.0152344172462052,0,27.3689633399019,49.9999999987467,6,-20,2.5,438.036675924248,567.237711081434,417.779341387369,237.250198744441,288.587995117201,437.26128245727,5054.91322796644,0.0269321597147308,29.3410509299211,0.841226360735135,0.0323404324281498,17.261324851129,6.26789994903017,0.673590500591402,0.709196155473428
9230,14.5184193654445,-28.6597378070984,91.0000000006738,141.670530757301,90.7561367458537,51.3514914427907,90.377884667978,17.2613248511831,16.3214221465956,-25.9120197429112,15.882545583425,-26.7510006267039,2.36906221799465,2.2769111636426,2.75025628265727,5.02716744629987,2.12200735300031,0.0152344172380909,0,27.3689633399299,49.9999999987799,6,-20,2.5,438.036675924246,567.237711081474,417.779341387516,237.250198744583,288.587995117304,437.261282457284,5054.91322797252,0.0269321597147643,29.3410509299812,0.841226360734197,0.0323404324281924,17.2613248511831,6.26789994903055,0.673590500591212,0.709196155095018
9240,14.5184193654409,-28.6597378071021,91.0000000006562,141.670530757328,90.7561367458357,51.3514914428184,90.377884667959,17.2613248512334,16.321422146595,-25.9120197429123,15.8825455834237,-26.7510006267065,2.36906221673191,2.27691116242828,2.75025628119251,5.02716744362079,2.1220073530005,0.0152344172299766,0,27.3689633399569,49.999999998812,6,-20,2.5,438.03667592425,567.237711081516,417.779341387661,237.250198744721,288.587995117405,437.261282457305,5054.91322797844,0.026932159714797,29.3410509300398,0.841226360738062,0.0323404324281853,17.2613248512334,6.2678999490309,0.673590500591058,0.709196154716646
9250,14.5184193654373,-28.6597378071078,91.0000000006386,141.670530757351,90.7561367458176,51.3514914428456,90.37788466794,17.2613248512806,16.3214221465945,-25.9120197429134,15.8825455834224,-26.751000626709,2.36906221799208,2.2769111636387,2.75025628265668,5.02716744629538,2.12200735300072,0.0152344172380859,0,27.3689633399836,49.9999999988432,6,-20,2.5,438.036675924251,567.237711081554,417.779341387803,237.25019874485,288.587995117502,437.261282457319,5054.91322798421,0.0269321597148288,29.3410509300968,0.841226360739682,0.0323404324281817,17.2613248512806,6.26789994903124,0.673590500590901,0.70919615509353
9260,14.5184193654338,-28.6597378071154,91.0000000006219,141.670530757375,90.7561367458004,51.3514914428712,90.3778846679219,17.2613248513302,16.3214221465939,-25.9120197429145,15.8825455834212,-26.7510006267113,2.36906221799088,2.27691116363684,2.75025628265634,5.02716744629318,2.12200735300086,0.0152344172380835,0,27.3689633400091,49.9999999988736,6,-20,2.5,438.036675924251,567.237711081592,417.77934138794,237.250198744981,288.587995117597,437.261282457333,5054.91322798982,0.0269321597148598,29.3410509301524,0.841226360739228,0.0323404324281853,17.2613248513302,6.2678999490316,0.673590500590717,0.709196155092802
9270,14.5184193654304,-28.6597378071192,91.0000000006056,141.670530757398,90.7561367457836,51.3514914428973,90.3778846679041,17.2613248513751,16.3214221465934,-25.9120197429155,15.88254558342,-26.7510006267137,2.36906221925109,2.27691116484736,2.75025628412045,5.02716744896782,2.12200735300106,0.015234417246193,0,27.3689633400344,49.9999999989033,6,-20,2.5,438.036675924253,567.237711081628,417.779341388074,237.250198745108,288.587995117691,437.261282457348,5054.91322799528,0.0269321597148899,29.3410509302065,0.841226360742468,0.0323404324282102,17.2613248513751,6.26789994903194,0.673590500590592,0.709196155469737
9280,14.5184193654271,-28.659737807125,91.0000000005896,141.670530757419,90.7561367457672,51.3514914429213,90.3778846678869,17.2613248514224,16.3214221465928,-25.9120197429165,15.8825455834188,-26.751000626716,2.3690622179885,2.27691116363323,2.75025628265571,5.02716744628894,2.1220073530012,0.015234417238079,0,27.3689633400587,49.999999998932,6,-20,2.5,438.036675924253,567.237711081662,417.779341388203,237.250198745232,288.587995117781,437.261282457366,5054.9132280006,0.0269321597149193,29.341050930259,0.841226360743576,0.0323404324281853,17.2613248514224,6.26789994903227,0.67359050059045,0.709196155091434
9290,14.5184193654238,-28.6597378071303,91.0000000005742,141.670530757442,90.7561367457514,51.3514914429461,90.3778846678702,17.2613248514639,16.3214221465923,-25.9120197429175,15.8825455834176,-26.7510006267182,2.36906221672594,2.27691116241913,2.7502562811911,5.02716744361023,2.12200735300139,0.015234417229965,0,27.3689633400825,49.9999999989602,6,-20,2.5,438.036675924255,567.237711081699,417.779341388332,237.250198745348,288.58799511787,437.261282457379,5054.91322800578,0.0269321597149479,29.3410509303103,0.841226360744855,0.0323404324281604,17.2613248514639,6.26789994903263,0.673590500590297,0.709196154713153
9300,14.5184193654207,-28.6597378071337,91.000000000559,141.670530757463,90.7561367457358,51.3514914429698,90.3778846678537,17.2613248515079,16.3214221465918,-25.9120197429184,15.8825455834165,-26.7510006267204,2.36906221672482,2.27691116241746,2.75025628119078,5.02716744360824,2.12200735300156,0.0152344172299629,0,27.3689633401056,49.9999999989876,6,-20,2.5,438.036675924258,567.237711081733,417.779341388454,237.250198745466,288.587995117957,437.261282457393,5054.91322801083,0.0269321597149758,29.3410509303602,0.8412263607479,0.0323404324281853,17.2613248515079,6.26789994903292,0.673590500590172,0.709196154712516
9310,14.5184193654177,-28.6597378071403,91.0000000005442,141.670530757483,90.7561367457206,51.3514914429917,90.3778846678378,17.2613248515478,16.3214221465913,-25.9120197429194,15.8825455834154,-26.7510006267225,2.36906221672376,2.27691116241583,2.7502562811905,5.02716744360634,2.1220073530017,0.0152344172299609,0,27.3689633401282,49.9999999990142,6,-20,2.5,438.036675924257,567.237711081765,417.779341388573,237.250198745579,288.587995118038,437.261282457408,5054.91322801574,0.0269321597150029,29.3410509304088,0.841226360747552,0.0323404324281853,17.2613248515478,6.2678999490332,0.673590500590022,0.70919615471188
9320,14.5184193654147,-28.6597378071432,91.00000000053,141.670530757504,90.7561367457059,51.3514914430144,90.3778846678223,17.2613248515902,16.3214221465909,-25.9120197429202,15.8825455834143,-26.7510006267246,2.36906221924561,2.27691116483897,2.75025628411907,5.02716744895804,2.12200735300184,0.0152344172461823,0,27.3689633401501,49.9999999990402,6,-20,2.5,438.036675924258,567.237711081799,417.779341388692,237.25019874569,288.587995118122,437.261282457422,5054.91322802052,0.0269321597150293,29.3410509304561,0.841226360750738,0.0323404324281782,17.2613248515902,6.26789994903352,0.673590500589905,0.709196155466517
9330,14.5184193654118,-28.6597378071492,91.0000000005158,141.670530757523,90.7561367456914,51.3514914430364,90.377884667807,17.261324851632,16.3214221465904,-25.9120197429211,15.8825455834133,-26.7510006267266,2.36906221672168,2.27691116241266,2.75025628118999,5.02716744360265,2.12200735300201,0.0152344172299569,0,27.3689633401715,49.9999999990653,6,-20,2.5,438.03667592426,567.237711081829,417.779341388806,237.250198745798,288.5879951182,437.261282457433,5054.91322802518,0.026932159715055,29.3410509305021,0.841226360750792,0.0323404324281604,17.261324851632,6.26789994903379,0.673590500589761,0.709196154710679
9340,14.518419365409,-28.6597378071519,91.0000000005026,141.670530757543,90.7561367456779,51.351491443058,90.3778846677928,17.2613248516674,16.3214221465899,-25.912019742922,15.8825455834123,-26.7510006267285,2.36906221672072,2.27691116241117,2.75025628118974,5.02716744360091,2.12200735300214,0.0152344172299549,0,27.3689633401922,49.9999999990901,6,-20,2.5,438.036675924261,567.237711081861,417.779341388917,237.250198745903,288.587995118279,437.261282457445,5054.91322802971,0.02693215971508,29.341050930547,0.841226360753829,0.0323404324281569,17.2613248516674,6.26789994903409,0.673590500589654,0.709196154710105
9350,14.5184193654062,-28.65973780716,91.0000000004892,141.67053075756,90.7561367456641,51.3514914430778,90.3778846677782,17.2613248517044,16.3214221465895,-25.9120197429228,15.8825455834113,-26.7510006267305,2.36906221798121,2.27691116362205,2.75025628265391,5.02716744627596,2.12200735300225,0.0152344172380649,0,27.3689633402124,49.9999999991138,6,-20,2.5,438.036675924259,567.237711081888,417.779341389024,237.250198746004,288.587995118355,437.261282457459,5054.91322803413,0.0269321597151044,29.3410509305906,0.841226360751531,0.0323404324281782,17.2613248517044,6.26789994903437,0.673590500589504,0.709196155087149
9360,14.5184193654035,-28.6597378071643,91.0000000004763,141.670530757579,90.7561367456508,51.3514914430981,90.3778846677642,17.2613248517437,16.3214221465891,-25.9120197429237,15.8825455834103,-26.7510006267323,2.36906221798028,2.27691116362062,2.75025628265367,5.0271674462743,2.12200735300238,0.0152344172380631,0,27.3689633402321,49.9999999991372,6,-20,2.5,438.03667592426,567.237711081918,417.77934138913,237.250198746103,288.587995118425,437.26128245747,5054.91322803843,0.0269321597151281,29.3410509306331,0.841226360752696,0.0323404324281569,17.2613248517437,6.26789994903465,0.673590500589381,0.709196155086602
9370,14.5184193654009,-28.659737807167,91.0000000004639,141.670530757595,90.7561367456381,51.3514914431175,90.3778846677508,17.261324851779,16.3214221465886,-25.9120197429244,15.8825455834094,-26.7510006267341,2.3690622167179,2.27691116240686,2.75025628118901,5.02716744359587,2.12200735300253,0.0152344172299496,0,27.3689633402514,49.9999999991599,6,-20,2.5,438.036675924262,567.237711081945,417.779341389231,237.250198746201,288.587995118498,437.26128245748,5054.91322804262,0.0269321597151512,29.3410509306744,0.841226360755307,0.0323404324281285,17.261324851779,6.26789994903492,0.673590500589287,0.709196154708455
9380,14.5184193653984,-28.6597378071706,91.0000000004516,141.670530757614,90.7561367456254,51.3514914431366,90.3778846677375,17.2613248518125,16.3214221465883,-25.9120197429252,15.8825455834085,-26.7510006267358,2.36906221923989,2.27691116483025,2.75025628411765,5.02716744894789,2.12200735300268,0.0152344172461713,0,27.36896334027,49.999999999182,6,-20,2.5,438.036675924264,567.237711081974,417.779341389331,237.250198746292,288.587995118565,437.261282457492,5054.91322804669,0.0269321597151737,29.3410509307149,0.841226360756938,0.0323404324281569,17.2613248518125,6.26789994903515,0.673590500589168,0.709196155463173
9390,14.518419365396,-28.6597378071734,91.0000000004398,141.670530757633,90.7561367456133,51.3514914431551,90.3778846677247,17.2613248518448,16.3214221465879,-25.9120197429259,15.8825455834076,-26.7510006267376,2.36906221797761,2.27691116361658,2.75025628265303,5.02716744626962,2.12200735300281,0.0152344172380578,0,27.3689633402884,49.9999999992037,6,-20,2.5,438.036675924266,567.237711082003,417.779341389429,237.250198746382,288.587995118634,437.261282457504,5054.91322805066,0.0269321597151956,29.3410509307543,0.841226360759123,0.0323404324281498,17.2613248518448,6.26789994903538,0.673590500589057,0.709196155085044
9400,14.5184193653948,-28.6597378071365,91.0000000002778,141.670530757682,90.7561367454509,51.3514914431466,90.3778846675622,17.2613248518759,16.3214221465876,-25.9120197429265,15.8825455834085,-26.7510006267358,2.36906222302036,2.27691116846,2.75025628851166,5.02716745697166,2.12200735300334,0.0152344172704876,0,27.3689633402834,49.9999999992157,6,-20,2.5,438.036675924312,567.237711082149,417.779341389803,237.250198746488,288.587995119719,437.261282459087,5054.91322805454,0.0269321597152052,29.3410509309152,0.84122636079843,0.0323404324281569,17.2613248518759,6.26789994902474,0.673590500587966,0.709196156594446
9410,14.5184193653897,-28.6597378071862,91.0000000003308,141.670530757565,90.7561367455037,51.3514914431561,90.3778846676141,17.2613248519181,16.3214221465853,-25.9120197429308,15.8825455834047,-26.7510006267432,2.36906221040458,2.27691115633649,2.75025627386611,5.0271674302026,2.12200735300407,0.0152344171893789,0,27.3689633403123,49.9999999992164,6,-20,2.5,438.036675924265,567.237711081978,417.779341389706,237.250198746591,288.587995118951,437.261282458022,5054.91322805844,0.0269321597152219,29.3410509308818,0.841226360759215,0.0323404324281533,17.2613248519181,6.26789994903059,0.673590500588845,0.709196152818153
9420,14.5184193653875,-28.6597378071892,91.000000000373,141.670530757646,90.7561367455456,51.3514914431886,90.3778846676554,17.2613248519471,16.321422146585,-25.9120197429314,15.8825455834037,-26.7510006267451,2.36906221292842,2.27691115876246,2.75025627679421,5.02716743555667,2.12200735300342,0.0152344172056039,0,27.3689633403347,49.999999999246,6,-20,2.5,438.036675924266,567.237711082054,417.779341389717,237.250198746668,288.587995118927,437.261282457831,5054.91322806219,0.0269321597152408,29.3410509308865,0.841226360760889,0.0323404324281356,17.2613248519471,6.26789994903444,0.673590500588741,0.709196153573054
9430,14.5184193653856,-28.6597378071945,91.0000000003963,141.670530757701,90.7561367455687,51.351491443219,90.377884667678,17.2613248519743,16.321422146585,-25.9120197429314,15.8825455834031,-26.7510006267462,2.36906221671309,2.27691116239968,2.75025628118732,5.02716744358701,2.12200735300311,0.0152344172299397,0,27.3689633403528,49.9999999992775,6,-20,2.5,438.036675924265,567.237711082109,417.77934138977,237.250198746734,288.587995118946,437.26128245775,5054.91322806578,0.0269321597152607,29.341050930901,0.841226360759521,0.0323404324281,17.2613248519743,6.26789994903687,0.67359050058861,0.709196154705523
9440,14.5184193653837,-28.6597378071957,91.0000000004056,141.670530757737,90.7561367455776,51.3514914432434,90.3778846676863,17.2613248519959,16.3214221465849,-25.9120197429315,15.8825455834026,-26.7510006267472,2.36906221671294,2.27691116239923,2.75025628118743,5.02716744358666,2.1220073530031,0.0152344172299395,0,27.3689633403695,49.9999999993046,6,-20,2.5,438.036675924267,567.237711082149,417.779341389837,237.250198746791,288.587995118972,437.261282457687,5054.91322806924,0.026932159715281,29.3410509309219,0.841226360762221,0.0323404324281604,17.2613248519959,6.26789994903833,0.673590500588539,0.709196154705136
9450,14.5184193653818,-28.6597378072014,91.0000000004056,141.670530757762,90.7561367455774,51.351491443264,90.3778846676855,17.2613248520207,16.3214221465848,-25.9120197429317,15.882545583402,-26.7510006267484,2.36906221797395,2.27691116361081,2.75025628265188,5.02716744626268,2.12200735300315,0.0152344172380505,0,27.3689633403854,49.9999999993275,6,-20,2.5,438.036675924267,567.237711082179,417.779341389912,237.250198746854,288.587995118999,437.261282457635,5054.91322807258,0.0269321597153012,29.3410509309475,0.841226360760459,0.0323404324281285,17.2613248520207,6.26789994903915,0.673590500588412,0.709196155082338
9460,14.5184193653799,-28.6597378072009,91.0000000003999,141.670530757782,90.7561367455714,51.3514914432818,90.377884667679,17.2613248520454,16.3214221465846,-25.912019742932,15.8825455834014,-26.7510006267496,2.36906221671193,2.27691116239749,2.75025628118744,5.02716744358494,2.12200735300326,0.0152344172299375,0,27.3689633404006,49.9999999993473,6,-20,2.5,438.03667592427,567.237711082208,417.77934138999,237.25019874692,288.587995119038,437.261282457604,5054.91322807583,0.0269321597153212,29.3410509309764,0.841226360764807,0.0323404324281569,17.2613248520454,6.26789994903958,0.673590500588343,0.70919615470432
9470,14.518419365378,-28.659737807204,91.0000000003904,141.670530757794,90.7561367455616,51.3514914432978,90.3778846676686,17.2613248520724,16.3214221465844,-25.9120197429324,15.8825455834008,-26.7510006267508,2.3690622167112,2.27691116239635,2.75025628118738,5.02716744358373,2.12200735300341,0.0152344172299362,0,27.3689633404155,49.9999999993655,6,-20,2.5,438.03667592427,567.237711082226,417.779341390071,237.25019874699,288.587995119083,437.261282457586,5054.91322807899,0.0269321597153406,29.3410509310074,0.841226360765656,0.0323404324281285,17.2613248520724,6.26789994903974,0.673590500588273,0.709196154703915
9480,14.5184193653761,-28.6597378072061,91.0000000003788,141.670530757803,90.7561367455499,51.3514914433108,90.3778846676563,17.2613248520985,16.3214221465842,-25.9120197429328,15.8825455834001,-26.751000626752,2.36906221671047,2.27691116239523,2.75025628118719,5.02716744358242,2.12200735300352,0.0152344172299348,0,27.3689633404299,49.9999999993821,6,-20,2.5,438.03667592427,567.237711082245,417.77934139015,237.250198747064,288.587995119129,437.26128245758,5054.91322808206,0.0269321597153595,29.3410509310392,0.841226360767276,0.0323404324281285,17.2613248520985,6.26789994903977,0.673590500588199,0.709196154703522
9490,14.5184193653743,-28.6597378072123,91.0000000003667,141.670530757811,90.7561367455375,51.3514914433245,90.3778846676434,17.2613248521248,16.321422146584,-25.9120197429332,15.8825455833995,-26.7510006267532,2.36906221670969,2.27691116239402,2.75025628118702,5.02716744358104,2.12200735300363,0.0152344172299334,0,27.368963340444,49.9999999993977,6,-20,2.5,438.03667592427,567.237711082259,417.77934139023,237.250198747139,288.587995119179,437.261282457577,5054.91322808506,0.0269321597153778,29.3410509310712,0.841226360764892,0.0323404324281213,17.2613248521248,6.26789994903971,0.673590500588085,0.709196154703112
9500,14.5184193653726,-28.6597378072125,91.0000000003542,141.670530757821,90.7561367455246,51.3514914433366,90.3778846676301,17.2613248521503,16.3214221465838,-25.9120197429336,15.882545583399,-26.7510006267543,2.36906221923182,2.27691116481767,2.75025628411568,5.02716744893336,2.12200735300378,0.0152344172461554,0,27.3689633404578,49.9999999994129,6,-20,2.5,438.036675924272,567.237711082279,417.779341390306,237.250198747207,288.587995119232,437.26128245758,5054.91322808798,0.0269321597153954,29.3410509311029,0.841226360768275,0.0323404324281533,17.2613248521503,6.26789994903958,0.673590500588012,0.709196155457974
9510,14.5184193653708,-28.6597378072154,91.0000000003418,141.670530757826,90.756136745512,51.3514914433493,90.377884667617,17.2613248521759,16.3214221465836,-25.912019742934,15.8825455833984,-26.7510006267554,2.3690622179696,2.27691116360414,2.75025628265104,5.02716744625519,2.12200735300389,0.0152344172380423,0,27.3689633404712,49.9999999994275,6,-20,2.5,438.036675924272,567.237711082292,417.779341390381,237.250198747282,288.587995119285,437.261282457587,5054.91322809084,0.0269321597154124,29.341050931134,0.84122636076907,0.0323404324281,17.2613248521759,6.2678999490395,0.673590500587948,0.709196155079984
9520,14.5184193653691,-28.6597378072187,91.0000000003298,141.670530757835,90.7561367454998,51.3514914433613,90.3778846676043,17.2613248522041,16.3214221465834,-25.9120197429344,15.8825455833978,-26.7510006267565,2.36906221923035,2.27691116481542,2.75025628411532,5.02716744893074,2.12200735300398,0.0152344172461526,0,27.3689633404843,49.9999999994417,6,-20,2.5,438.036675924272,567.237711082309,417.779341390456,237.250198747348,288.587995119335,437.261282457593,5054.91322809362,0.0269321597154288,29.3410509311644,0.841226360769152,0.0323404324281569,17.2613248522041,6.26789994903941,0.673590500587856,0.709196155457231
9530,14.5184193653674,-28.659737807223,91.0000000003183,141.67053075784,90.7561367454881,51.3514914433724,90.377884667592,17.2613248522249,16.3214221465831,-25.9120197429348,15.8825455833972,-26.7510006267576,2.36906221796818,2.27691116360198,2.75025628265073,5.0271674462527,2.12200735300411,0.0152344172380396,0,27.3689633404969,49.9999999994556,6,-20,2.5,438.036675924272,567.237711082321,417.779341390526,237.250198747415,288.587995119386,437.261282457606,5054.91322809633,0.0269321597154447,29.3410509311937,0.841226360768299,0.0323404324281569,17.2613248522249,6.26789994903935,0.673590500587778,0.709196155079253
9540,14.5184193653658,-28.659737807223,91.0000000003076,141.670530757849,90.7561367454771,51.3514914433844,90.3778846675806,17.2613248522509,16.3214221465829,-25.9120197429353,15.8825455833967,-26.7510006267587,2.36906221670606,2.27691116238861,2.75025628118612,5.02716744357474,2.12200735300422,0.0152344172299265,0,27.3689633405092,49.999999999469,6,-20,2.5,438.036675924274,567.237711082338,417.779341390595,237.250198747481,288.587995119434,437.261282457617,5054.91322809898,0.02693215971546,29.3410509312222,0.841226360771685,0.0323404324281,17.2613248522509,6.26789994903931,0.673590500587726,0.709196154701295
9550,14.5184193653643,-28.6597378072262,91.0000000002972,141.670530757855,90.7561367454666,51.3514914433948,90.3778846675696,17.2613248522733,16.3214221465827,-25.9120197429357,15.8825455833961,-26.7510006267597,2.36906221670537,2.27691116238764,2.75025628118599,5.02716744357363,2.12200735300437,0.0152344172299253,0,27.3689633405212,49.9999999994822,6,-20,2.5,438.036675924275,567.23771108235,417.77934139066,237.250198747541,288.587995119485,437.261282457624,5054.91322810155,0.0269321597154748,29.3410509312497,0.841226360771742,0.0323404324281036,17.2613248522733,6.26789994903924,0.673590500587651,0.709196154700952
9560,14.5184193653627,-28.6597378072308,91.0000000002877,141.670530757864,90.7561367454568,51.3514914434064,90.3778846675595,17.2613248522958,16.3214221465824,-25.9120197429361,15.8825455833956,-26.7510006267608,2.36906221670482,2.27691116238672,2.75025628118581,5.02716744357253,2.1220073530044,0.0152344172299241,0,27.3689633405328,49.9999999994952,6,-20,2.5,438.036675924273,567.237711082366,417.779341390725,237.250198747603,288.587995119527,437.261282457636,5054.91322810407,0.0269321597154891,29.3410509312761,0.841226360770293,0.032340432428132,17.2613248522958,6.26789994903928,0.673590500587557,0.709196154700615
