time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9570,14.5184193653612,-28.6597378072312,91.0000000002789,141.670530757874,90.7561367454478,51.3514914434174,90.37788466755,17.2613248523173,16.3214221465822,-25.9120197429365,15.8825455833951,-26.7510006267618,2.36906221796565,2.27691116359822,2.75025628265004,5.02716744624826,2.1220073530045,0.0152344172380347,0,27.3689633405442,49.9999999995083,6,-20,2.5,438.036675924276,567.237711082383,417.779341390787,237.250198747664,288.587995119573,437.261282457644,5054.91322810651,0.026932159715503,29.3410509313017,0.841226360772993,0.0323404324281,17.2613248523173,6.26789994903932,0.673590500587499,0.709196155077927
9580,14.5184193653598,-28.6597378072341,91.00000000027,141.670530757882,90.7561367454388,51.3514914434276,90.3778846675406,17.2613248523364,16.321422146582,-25.9120197429369,15.8825455833946,-26.7510006267627,2.3690622179651,2.27691116359735,2.75025628264991,5.02716744624726,2.12200735300457,0.0152344172380336,0,27.3689633405552,49.9999999995207,6,-20,2.5,438.036675924275,567.237711082397,417.779341390848,237.250198747719,288.587995119617,437.261282457652,5054.9132281089,0.0269321597155164,29.3410509313266,0.841226360773078,0.032340432428132,17.2613248523364,6.26789994903931,0.673590500587427,0.70919615507761
9590,14.5184193653583,-28.659737807234,91.000000000262,141.67053075789,90.7561367454305,51.3514914434383,90.3778846675319,17.2613248523574,16.3214221465818,-25.9120197429374,15.8825455833941,-26.7510006267637,2.3690622179645,2.2769111635965,2.75025628264977,5.02716744624627,2.12200735300469,0.0152344172380325,0,27.3689633405659,49.9999999995331,6,-20,2.5,438.036675924278,567.237711082412,417.779341390908,237.250198747776,288.587995119655,437.261282457661,5054.91322811122,0.0269321597155294,29.3410509313505,0.841226360776147,0.0323404324281356,17.2613248523574,6.26789994903941,0.673590500587393,0.709196155077324
9600,14.5184193653569,-28.659737807238,91.0000000002542,141.670530757897,90.7561367454225,51.3514914434481,90.3778846675236,17.2613248523775,16.3214221465816,-25.9120197429378,15.8825455833936,-26.7510006267647,2.36906221796397,2.27691116359571,2.75025628264962,5.02716744624533,2.12200735300476,0.0152344172380316,0,27.3689633405764,49.999999999545,6,-20,2.5,438.036675924277,567.237711082424,417.779341390963,237.250198747829,288.587995119702,437.261282457671,5054.91322811349,0.0269321597155421,29.3410509313737,0.841226360775128,0.0323404324281285,17.2613248523775,6.26789994903947,0.67359050058732,0.709196155077027
9610,14.5184193653555,-28.6597378072426,91.0000000002466,141.670530757905,90.7561367454148,51.3514914434588,90.3778846675155,17.2613248523968,16.3214221465814,-25.9120197429382,15.8825455833931,-26.7510006267656,2.36906221796349,2.27691116359492,2.75025628264948,5.02716744624439,2.1220073530048,0.0152344172380306,0,27.3689633405867,49.9999999995565,6,-20,2.5,438.036675924276,567.237711082438,417.779341391019,237.250198747883,288.587995119739,437.261282457679,5054.91322811569,0.0269321597155543,29.3410509313961,0.841226360773355,0.0323404324281,17.2613248523968,6.26789994903955,0.673590500587231,0.709196155076732
9620,14.5184193653541,-28.6597378072436,91.0000000002398,141.670530757912,90.7561367454077,51.3514914434685,90.3778846675081,17.2613248524174,16.3214221465811,-25.9120197429386,15.8825455833926,-26.7510006267666,2.36906221922441,2.27691116480653,2.75025628411374,5.02716744892027,2.12200735300488,0.0152344172461415,0,27.3689633405965,49.9999999995683,6,-20,2.5,438.036675924276,567.23771108245,417.779341391072,237.250198747935,288.587995119776,437.261282457687,5054.91322811784,0.0269321597155663,29.3410509314177,0.841226360775153,0.0323404324281249,17.2613248524174,6.26789994903969,0.673590500587201,0.70919615545409
9630,14.5184193653529,-28.6597378072446,91.0000000002334,141.670530757922,90.7561367454012,51.3514914434779,90.3778846675012,17.2613248524368,16.3214221465809,-25.912019742939,15.8825455833921,-26.7510006267675,2.36906221796251,2.27691116359348,2.75025628264924,5.02716744624272,2.12200735300498,0.0152344172380288,0,27.3689633406062,49.9999999995795,6,-20,2.5,438.036675924279,567.237711082466,417.779341391123,237.250198747982,288.587995119811,437.261282457694,5054.91322811994,0.0269321597155779,29.3410509314386,0.841226360776716,0.0323404324281,17.2613248524368,6.26789994903977,0.673590500587135,0.709196155076198
9640,14.5184193653516,-28.6597378072463,91.0000000002269,141.67053075793,90.7561367453946,51.3514914434874,90.3778846674942,17.2613248524545,16.3214221465807,-25.9120197429394,15.8825455833917,-26.7510006267684,2.36906221796205,2.27691116359279,2.75025628264912,5.02716744624191,2.12200735300505,0.0152344172380279,0,27.3689633406154,49.9999999995905,6,-20,2.5,438.036675924279,567.237711082479,417.779341391173,237.250198748029,288.587995119846,437.261282457701,5054.91322812198,0.0269321597155892,29.341050931459,0.841226360777629,0.0323404324280716,17.2613248524545,6.26789994903988,0.673590500587089,0.70919615507594
9650,14.5184193653504,-28.6597378072494,91.0000000002208,141.67053075794,90.7561367453883,51.3514914434968,90.3778846674876,17.2613248524704,16.3214221465805,-25.9120197429397,15.8825455833912,-26.7510006267692,2.36906221796165,2.27691116359212,2.75025628264903,5.02716744624115,2.12200735300508,0.015234417238027,0,27.3689633406246,49.9999999996013,6,-20,2.5,438.036675924279,567.237711082494,417.779341391223,237.250198748074,288.587995119877,437.261282457704,5054.91322812396,0.0269321597156002,29.3410509314789,0.841226360777057,0.0323404324281285,17.2613248524704,6.26789994903998,0.673590500587008,0.709196155075676
9660,14.5184193653492,-28.6597378072508,91.0000000002146,141.670530757947,90.756136745382,51.3514914435054,90.377884667481,17.2613248524867,16.3214221465804,-25.9120197429401,15.8825455833908,-26.75100062677,2.36906221922264,2.27691116480385,2.75025628411331,5.02716744891716,2.12200735300516,0.015234417246138,0,27.3689633406336,49.9999999996118,6,-20,2.5,438.03667592428,567.237711082506,417.779341391269,237.250198748119,288.587995119914,437.261282457712,5054.9132281259,0.0269321597156109,29.3410509314981,0.841226360778109,0.0323404324280681,17.2613248524867,6.26789994904007,0.673590500586962,0.709196155453054
9670,14.518419365348,-28.659737807255,91.000000000209,141.670530757954,90.7561367453761,51.3514914435141,90.3778846674749,17.2613248525012,16.3214221465802,-25.9120197429405,15.8825455833904,-26.7510006267708,2.36906221922226,2.27691116480321,2.7502562841132,5.02716744891641,2.12200735300518,0.0152344172461372,0,27.368963340642,49.9999999996218,6,-20,2.5,438.036675924278,567.237711082518,417.779341391316,237.250198748163,288.587995119948,437.261282457713,5054.91322812778,0.0269321597156213,29.3410509315169,0.841226360776375,0.0323404324281,17.2613248525012,6.2678999490402,0.673590500586891,0.709196155452803
9680,14.5184193653469,-28.6597378072547,91.0000000002032,141.670530757962,90.7561367453702,51.351491443523,90.3778846674686,17.2613248525184,16.32142214658,-25.9120197429408,15.88254558339,-26.7510006267716,2.36906221796039,2.27691116359021,2.75025628264867,5.02716744623888,2.12200735300525,0.0152344172380246,0,27.3689633406508,49.9999999996317,6,-20,2.5,438.03667592428,567.237711082531,417.779341391361,237.250198748208,288.587995119979,437.26128245772,5054.91322812962,0.0269321597156314,29.3410509315351,0.841226360779043,0.0323404324280716,17.2613248525184,6.26789994904028,0.673590500586856,0.709196155074953
9690,14.5184193653457,-28.6597378072581,91.0000000001978,141.670530757968,90.7561367453647,51.3514914435306,90.3778846674628,17.2613248525318,16.3214221465798,-25.9120197429412,15.8825455833896,-26.7510006267724,2.36906221796001,2.27691116358962,2.75025628264857,5.02716744623819,2.1220073530053,0.0152344172380239,0,27.3689633406589,49.9999999996414,6,-20,2.5,438.036675924278,567.237711082541,417.779341391404,237.250198748248,288.587995120009,437.261282457727,5054.9132281314,0.0269321597156413,29.3410509315527,0.841226360777966,0.0323404324281,17.2613248525318,6.26789994904042,0.673590500586806,0.709196155074726
9700,14.5184193653447,-28.6597378072585,91.0000000001927,141.670530757975,90.7561367453594,51.3514914435393,90.3778846674573,17.2613248525479,16.3214221465796,-25.9120197429415,15.8825455833892,-26.7510006267732,2.36906221922103,2.2769111648014,2.75025628411287,5.02716744891427,2.12200735300538,0.0152344172461349,0,27.3689633406669,49.9999999996508,6,-20,2.5,438.036675924281,567.237711082553,417.779341391447,237.25019874829,288.587995120037,437.261282457732,5054.91322813314,0.0269321597156509,29.3410509315699,0.841226360779789,0.0323404324280716,17.2613248525479,6.2678999490405,0.673590500586765,0.709196155452125
9710,14.5184193653436,-28.659737807259,91.0000000001879,141.670530757984,90.7561367453545,51.3514914435472,90.377884667452,17.2613248525615,16.3214221465795,-25.9120197429418,15.8825455833888,-26.7510006267739,2.36906221795925,2.27691116358848,2.75025628264839,5.02716744623687,2.12200735300542,0.0152344172380225,0,27.3689633406745,49.99999999966,6,-20,2.5,438.036675924281,567.237711082565,417.779341391488,237.250198748328,288.587995120066,437.261282457737,5054.91322813483,0.0269321597156602,29.3410509315867,0.841226360781405,0.0323404324280681,17.2613248525615,6.26789994904065,0.673590500586736,0.709196155074301
9720,14.5184193653425,-28.6597378072616,91.0000000001827,141.670530757988,90.7561367453491,51.3514914435544,90.3778846674464,17.2613248525739,16.3214221465793,-25.9120197429421,15.8825455833884,-26.7510006267746,2.36906221795888,2.27691116358791,2.75025628264835,5.02716744623626,2.1220073530055,0.0152344172380218,0,27.368963340682,49.9999999996688,6,-20,2.5,438.03667592428,567.237711082574,417.779341391528,237.250198748363,288.587995120097,437.261282457743,5054.91322813648,0.0269321597156693,29.341050931603,0.841226360780979,0.0323404324280432,17.2613248525739,6.26789994904076,0.673590500586695,0.70919615507409
9730,14.5184193653416,-28.6597378072645,91.0000000001777,141.670530757996,90.756136745344,51.3514914435624,90.377884667441,17.261324852592,16.3214221465791,-25.9120197429424,15.8825455833881,-26.7510006267753,2.36906221921996,2.27691116479973,2.75025628411263,5.02716744891236,2.12200735300553,0.0152344172461328,0,27.3689633406896,49.9999999996776,6,-20,2.5,438.036675924281,567.237711082586,417.779341391569,237.250198748403,288.587995120122,437.261282457743,5054.91322813809,0.0269321597156782,29.3410509316189,0.841226360780126,0.0323404324280467,17.261324852592,6.26789994904081,0.67359050058662,0.709196155451488
9740,14.5184193653409,-28.6597378071945,91.0000000001626,141.670530758178,90.7561367453286,51.3514914435705,90.3778846674255,17.261324852602,16.3214221465795,-25.9120197429417,15.8825455833878,-26.7510006267759,2.36906223435832,2.27691117934958,2.75025630168478,5.02716748103436,2.12200735300481,0.0152344173434667,0,27.3689633406948,49.9999999996888,6,-20,2.5,438.036675924363,567.237711082817,417.779341391637,237.250198748436,288.587995120391,437.261282457832,5054.91322813964,0.0269321597156865,29.3410509316552,0.841226360851522,0.0323404324281036,17.261324852602,6.26789994904007,0.673590500586143,0.709196159982791
9750,14.5184193653397,-28.659737807267,91.0000000001564,141.670530757996,90.7561367453225,51.3514914435738,90.377884667419,17.2613248526142,16.3214221465788,-25.9120197429431,15.8825455833874,-26.7510006267765,2.36906221669607,2.2769111623734,2.75025628118383,5.02716744355723,2.12200735300578,0.0152344172299072,0,27.3689633407018,49.9999999996929,6,-20,2.5,438.036675924281,567.237711082598,417.779341391665,237.250198748473,288.587995120218,437.261282457855,5054.91322814117,0.0269321597156943,29.3410509316575,0.841226360781548,0.0323404324281,17.2613248526142,6.26789994904016,0.673590500586526,0.709196154695819
9760,14.5184193653386,-28.6597378072676,91.0000000001575,141.670530758009,90.7561367453234,51.3514914435802,90.3778846674197,17.2613248526297,16.3214221465785,-25.9120197429436,15.8825455833869,-26.7510006267775,2.36906221795732,2.27691116358564,2.75025628264795,5.02716744623359,2.12200735300577,0.0152344172380187,0,27.3689633407096,49.9999999996999,6,-20,2.5,438.036675924283,567.237711082612,417.779341391685,237.250198748509,288.587995120212,437.261282457789,5054.91322814266,0.0269321597157022,29.3410509316679,0.841226360783054,0.0323404324280752,17.2613248526297,6.26789994904071,0.673590500586515,0.709196155073282
9770,14.5184193653377,-28.6597378072705,91.0000000001575,141.67053075802,90.7561367453234,51.3514914435884,90.3778846674194,17.2613248526388,16.3214221465784,-25.9120197429438,15.8825455833866,-26.7510006267781,2.3690622154343,2.27691116116061,2.75025627971904,5.02716744087964,2.12200735300573,0.0152344172217949,0,27.3689633407166,49.9999999997088,6,-20,2.5,438.036675924282,567.237711082626,417.779341391715,237.250198748541,288.587995120232,437.261282457786,5054.91322814411,0.02693215971571,29.3410509316798,0.841226360782088,0.0323404324281,17.2613248526388,6.2678999490411,0.673590500586453,0.709196154317864
9780,14.5184193653369,-28.659737807273,91.0000000001559,141.670530758028,90.7561367453216,51.351491443596,90.3778846674174,17.2613248526537,16.3214221465783,-25.912019742944,15.8825455833863,-26.7510006267786,2.36906221795696,2.27691116358496,2.75025628264781,5.02716744623276,2.12200735300574,0.015234417238018,0,27.3689633407232,49.9999999997173,6,-20,2.5,438.036675924281,567.237711082637,417.779341391747,237.250198748572,288.587995120255,437.261282457781,5054.91322814552,0.0269321597157178,29.3410509316921,0.841226360781299,0.0323404324280716,17.2613248526537,6.26789994904134,0.673590500586403,0.709196155072922
9790,14.5184193653361,-28.6597378072731,91.0000000001533,141.670530758038,90.7561367453189,51.3514914436034,90.3778846674145,17.2613248526638,16.3214221465782,-25.9120197429442,15.882545583386,-26.7510006267792,2.36906221795672,2.27691116358457,2.75025628264775,5.02716744623232,2.12200735300577,0.0152344172380174,0,27.3689633407296,49.9999999997256,6,-20,2.5,438.036675924283,567.23771108265,417.77934139178,237.250198748602,288.587995120275,437.26128245778,5054.91322814688,0.0269321597157254,29.3410509317046,0.841226360782855,0.0323404324280432,17.2613248526638,6.2678999490415,0.673590500586363,0.709196155072751
9800,14.5184193653356,-28.6597378072703,91.0000000001355,141.670530758046,90.7561367453008,51.3514914436088,90.3778846673963,17.261324852672,16.3214221465782,-25.9120197429442,15.8825455833861,-26.751000626779,2.36906222552487,2.27691117085782,2.75025629143435,5.02716746229217,2.12200735300584,0.015234417286686,0,27.368963340733,49.9999999997344,6,-20,2.5,438.036675924286,567.23771108267,417.779341391844,237.250198748633,288.587995120435,437.261282457998,5054.91322814821,0.0269321597157322,29.3410509317307,0.841226360786692,0.0323404324281,17.261324852672,6.26789994904049,0.673590500586233,0.709196157338241
9810,14.5184193653343,-28.6597378072742,91.0000000001372,141.670530758036,90.7561367453025,51.3514914436132,90.3778846673977,17.2613248526834,16.3214221465778,-25.9120197429449,15.8825455833854,-26.7510006267804,2.36906221543295,2.27691116115858,2.75025627971886,5.02716744087743,2.12200735300601,0.0152344172217924,0,27.3689633407406,49.9999999997377,6,-20,2.5,438.036675924284,567.237711082657,417.779341391854,237.250198748663,288.587995120333,437.261282457827,5054.91322814952,0.0269321597157391,29.3410509317351,0.841226360785299,0.0323404324280716,17.2613248526834,6.26789994904117,0.673590500586334,0.709196154317173
9820,14.5184193653335,-28.6597378072783,91.0000000001384,141.670530758046,90.7561367453036,51.35149144362,90.3778846673986,17.2613248526984,16.3214221465777,-25.9120197429452,15.8825455833851,-26.7510006267811,2.36906221795571,2.27691116358311,2.75025628264753,5.02716744623064,2.12200735300596,0.0152344172380157,0,27.368963340747,49.9999999997449,6,-20,2.5,438.036675924282,567.237711082668,417.779341391877,237.250198748693,288.587995120346,437.261282457808,5054.91322815079,0.026932159715746,29.3410509317446,0.841226360782912,0.0323404324281,17.2613248526984,6.2678999490416,0.673590500586277,0.709196155072253
9830,14.5184193653328,-28.6597378072767,91.0000000001379,141.670530758059,90.756136745303,51.3514914436266,90.3778846673978,17.2613248527086,16.3214221465776,-25.9120197429453,15.8825455833848,-26.7510006267815,2.36906221795557,2.27691116358288,2.75025628264745,5.02716744623033,2.12200735300596,0.0152344172380152,0,27.3689633407528,49.9999999997528,6,-20,2.5,438.036675924286,567.237711082685,417.779341391904,237.25019874872,288.587995120362,437.261282457802,5054.91322815202,0.0269321597157529,29.341050931755,0.841226360785924,0.0323404324281,17.2613248527086,6.26789994904187,0.673590500586239,0.709196155072107
9840,14.5184193653321,-28.6597378072788,91.000000000136,141.670530758065,90.7561367453011,51.3514914436325,90.3778846673957,17.2613248527193,16.3214221465775,-25.9120197429455,15.8825455833846,-26.751000626782,2.36906221795538,2.27691116358257,2.75025628264739,5.02716744622996,2.12200735300597,0.0152344172380149,0,27.3689633407584,49.99999999976,6,-20,2.5,438.036675924284,567.237711082693,417.77934139193,237.250198748745,288.587995120379,437.261282457798,5054.91322815321,0.0269321597157597,29.3410509317657,0.841226360785328,0.0323404324281,17.2613248527193,6.26789994904204,0.673590500586211,0.709196155071958
9850,14.5184193653314,-28.6597378072794,91.0000000001332,141.67053075807,90.7561367452982,51.3514914436388,90.3778846673926,17.2613248527269,16.3214221465774,-25.9120197429457,15.8825455833843,-26.7510006267825,2.36906221795513,2.27691116358216,2.75025628264737,5.02716744622953,2.12200735300602,0.0152344172380144,0,27.3689633407639,49.9999999997667,6,-20,2.5,438.036675924284,567.2377110827,417.77934139196,237.250198748771,288.587995120399,437.261282457798,5054.91322815438,0.0269321597157663,29.3410509317766,0.84122636078618,0.0323404324281,17.2613248527269,6.26789994904215,0.67359050058619,0.709196155071809
9860,14.5184193653307,-28.6597378072836,91.0000000001304,141.670530758076,90.7561367452954,51.3514914436444,90.3778846673896,17.2613248527367,16.3214221465773,-25.9120197429459,15.8825455833841,-26.751000626783,2.36906221543208,2.27691116115706,2.75025627971849,5.02716744087555,2.122007353006,0.0152344172217905,0,27.368963340769,49.999999999773,6,-20,2.5,438.036675924282,567.237711082709,417.779341391988,237.250198748798,288.587995120415,437.261282457798,5054.91322815551,0.0269321597157728,29.3410509317876,0.841226360783427,0.0323404324280432,17.2613248527367,6.26789994904226,0.673590500586116,0.709196154316412
9870,14.51841936533,-28.6597378072835,91.0000000001269,141.67053075808,90.7561367452917,51.35149144365,90.3778846673857,17.261324852746,16.3214221465772,-25.912019742946,15.8825455833839,-26.7510006267834,2.36906221669323,2.27691116236904,2.75025628118283,5.02716744355187,2.12200735300606,0.0152344172299018,0,27.368963340774,49.999999999779,6,-20,2.5,438.036675924284,567.237711082715,417.779341392015,237.250198748824,288.587995120434,437.261282457797,5054.91322815661,0.0269321597157791,29.3410509317986,0.841226360784955,0.0323404324280716,17.261324852746,6.26789994904232,0.673590500586104,0.7091961546939
9880,14.5184193653294,-28.6597378072834,91.0000000001233,141.670530758084,90.756136745288,51.3514914436545,90.3778846673818,17.2613248527534,16.3214221465771,-25.9120197429462,15.8825455833836,-26.7510006267838,2.36906221669296,2.27691116236866,2.75025628118284,5.02716744355151,2.12200735300614,0.0152344172299013,0,27.368963340779,49.9999999997847,6,-20,2.5,438.036675924285,567.237711082722,417.779341392042,237.250198748844,288.587995120451,437.261282457796,5054.91322815767,0.0269321597157853,29.3410509318095,0.841226360786322,0.0323404324280716,17.2613248527534,6.26789994904233,0.673590500586084,0.709196154693764
9890,14.5184193653287,-28.6597378072853,91.0000000001196,141.670530758087,90.7561367452842,51.3514914436599,90.3778846673779,17.2613248527642,16.321422146577,-25.9120197429464,15.8825455833834,-26.7510006267843,2.36906221795416,2.27691116358063,2.75025628264717,5.0271674462278,2.12200735300616,0.0152344172380126,0,27.368963340784,49.9999999997904,6,-20,2.5,438.036675924285,567.237711082728,417.77934139207,237.250198748873,288.587995120472,437.261282457799,5054.91322815872,0.0269321597157912,29.3410509318201,0.841226360785754,0.0323404324280432,17.2613248527642,6.26789994904238,0.673590500586052,0.709196155071249
9900,14.5184193653281,-28.659737807285,91.0000000001159,141.670530758096,90.7561367452804,51.3514914436638,90.3778846673739,17.2613248527741,16.321422146577,-25.9120197429465,15.8825455833832,-26.7510006267847,2.36906221795397,2.27691116358036,2.75025628264703,5.02716744622739,2.12200735300615,0.015234417238012,0,27.3689633407886,49.999999999796,6,-20,2.5,438.036675924287,567.237711082741,417.779341392094,237.250198748898,288.587995120487,437.261282457801,5054.91322815973,0.026932159715797,29.3410509318308,0.84122636078726,0.0323404324280929,17.2613248527741,6.26789994904238,0.673590500585999,0.709196155071116
9910,14.5184193653275,-28.6597378072871,91.0000000001125,141.670530758095,90.756136745277,51.3514914436684,90.3778846673702,17.2613248527791,16.3214221465769,-25.9120197429467,15.882545583383,-26.7510006267851,2.36906221921513,2.27691116479231,2.75025628411144,5.02716744890375,2.12200735300622,0.0152344172461234,0,27.3689633407932,49.999999999801,6,-20,2.5,438.036675924285,567.237711082741,417.779341392119,237.25019874892,288.587995120505,437.261282457806,5054.91322816072,0.0269321597158026,29.3410509318408,0.84122636078655,0.0323404324281,17.2613248527791,6.2678999490424,0.673590500585995,0.709196155448606
9920,14.5184193653269,-28.6597378072893,91.0000000001091,141.670530758097,90.7561367452735,51.3514914436719,90.3778846673666,17.2613248527895,16.3214221465768,-25.9120197429469,15.8825455833828,-26.7510006267855,2.36906221795346,2.27691116357959,2.75025628264695,5.02716744622654,2.12200735300625,0.0152344172380113,0,27.3689633407976,49.9999999998062,6,-20,2.5,438.036675924284,567.237711082745,417.779341392142,237.250198748944,288.587995120521,437.261282457808,5054.91322816169,0.026932159715808,29.3410509318505,0.841226360785583,0.0323404324280396,17.2613248527895,6.26789994904243,0.673590500585961,0.709196155070858
9930,14.5184193653263,-28.659737807288,91.0000000001063,141.670530758102,90.7561367452706,51.3514914436772,90.3778846673636,17.2613248527976,16.3214221465767,-25.912019742947,15.8825455833826,-26.7510006267859,2.36906221669182,2.27691116236692,2.75025628118247,5.02716744354939,2.12200735300628,0.0152344172298991,0,27.3689633408018,49.999999999811,6,-20,2.5,438.036675924286,567.237711082754,417.779341392166,237.250198748967,288.587995120537,437.26128245781,5054.91322816263,0.0269321597158133,29.3410509318602,0.841226360788024,0.0323404324280716,17.2613248527976,6.2678999490425,0.673590500585949,0.709196154693129
9940,14.5184193653257,-28.659737807289,91.0000000001031,141.670530758105,90.7561367452673,51.3514914436809,90.3778846673602,17.2613248528034,16.3214221465766,-25.9120197429472,15.8825455833824,-26.7510006267863,2.36906221669159,2.2769111623666,2.75025628118243,5.02716744354902,2.12200735300633,0.0152344172298987,0,27.3689633408061,49.999999999816,6,-20,2.5,438.036675924286,567.237711082758,417.779341392188,237.250198748987,288.587995120554,437.261282457815,5054.91322816355,0.0269321597158184,29.3410509318694,0.841226360788173,0.0323404324280716,17.2613248528034,6.26789994904253,0.673590500585935,0.709196154693012
9950,14.5184193653251,-28.6597378072915,91.0000000001,141.670530758107,90.7561367452641,51.3514914436848,90.3778846673568,17.261324852812,16.3214221465765,-25.9120197429474,15.8825455833822,-26.7510006267867,2.36906222047569,2.27691116600338,2.75025628557564,5.02716745157902,2.12200735300637,0.0152344172542336,0,27.3689633408102,49.9999999998209,6,-20,2.5,438.036675924285,567.237711082762,417.77934139221,237.250198749006,288.587995120566,437.261282457819,5054.91322816444,0.0269321597158234,29.3410509318784,0.841226360786891,0.0323404324280752,17.261324852812,6.26789994904258,0.673590500585902,0.709196155825754
9960,14.5184193653246,-28.659737807291,91.0000000000974,141.670530758112,90.7561367452615,51.35149144369,90.377884667354,17.2613248528178,16.3214221465764,-25.9120197429476,15.882545583382,-26.7510006267871,2.36906221921408,2.2769111647907,2.75025628411121,5.02716744890192,2.12200735300639,0.0152344172461214,0,27.3689633408143,49.9999999998256,6,-20,2.5,438.036675924287,567.237711082771,417.779341392234,237.250198749026,288.587995120582,437.261282457818,5054.91322816531,0.0269321597158283,29.3410509318873,0.841226360788482,0.0323404324280432,17.2613248528178,6.26789994904262,0.673590500585872,0.709196155448024
9970,14.5184193653241,-28.6597378072938,91.0000000000948,141.670530758115,90.7561367452588,51.3514914436924,90.3778846673512,17.2613248528276,16.3214221465763,-25.9120197429477,15.8825455833818,-26.7510006267874,2.36906221795248,2.27691116357808,2.75025628264669,5.02716744622478,2.12200735300638,0.0152344172380093,0,27.3689633408182,49.9999999998299,6,-20,2.5,438.036675924284,567.237711082775,417.779341392252,237.250198749047,288.5879951206,437.261282457826,5054.91322816616,0.026932159715833,29.3410509318957,0.84122636078683,0.0323404324281,17.2613248528276,6.26789994904265,0.673590500585837,0.709196155070284
9980,14.5184193653236,-28.6597378072927,91.0000000000921,141.670530758119,90.756136745256,51.3514914436972,90.3778846673483,17.2613248528353,16.3214221465762,-25.9120197429479,15.8825455833816,-26.7510006267878,2.36906221795225,2.27691116357777,2.75025628264666,5.02716744622443,2.12200735300644,0.0152344172380089,0,27.3689633408221,49.9999999998345,6,-20,2.5,438.036675924287,567.237711082781,417.779341392275,237.250198749068,288.587995120614,437.261282457826,5054.91322816699,0.0269321597158376,29.341050931904,0.84122636078888,0.0323404324281036,17.2613248528353,6.26789994904268,0.673590500585831,0.709196155070184
9990,14.5184193653231,-28.6597378072928,91.0000000000892,141.670530758122,90.756136745253,51.3514914437002,90.3778846673452,17.2613248528411,16.3214221465762,-25.912019742948,15.8825455833814,-26.7510006267881,2.36906221921349,2.27691116478986,2.75025628411101,5.02716744890087,2.12200735300648,0.0152344172461203,0,27.3689633408258,49.9999999998388,6,-20,2.5,438.036675924287,567.237711082786,417.779341392294,237.250198749086,288.587995120628,437.261282457828,5054.91322816779,0.026932159715842,29.3410509319121,0.84122636078979,0.0323404324280716,17.2613248528411,6.2678999490427,0.673590500585817,0.709196155447706
10000,14.5184193653226,-28.6597378072928,91.0000000000871,141.670530758126,90.7561367452509,51.351491443705,90.3778846673429,17.2613248528482,16.3214221465761,-25.9120197429482,15.8825455833813,-26.7510006267884,2.36906221795192,2.27691116357722,2.75025628264659,5.02716744622381,2.12200735300648,0.0152344172380082,0,27.3689633408293,49.9999999998431,6,-20,2.5,438.036675924288,567.237711082793,417.779341392315,237.250198749104,288.58799512064,437.261282457828,5054.91322816857,0.0269321597158464,29.3410509319199,0.841226360790898,0.0323404324281,17.2613248528482,6.26789994904277,0.673590500585798,0.70919615506999
10010,14.5184193653221,-28.6597378072956,91.0000000000846,141.670530758127,90.7561367452483,51.3514914437076,90.3778846673402,17.2613248528534,16.321422146576,-25.9120197429483,15.8825455833811,-26.7510006267888,2.36906221921318,2.27691116478935,2.75025628411089,5.02716744890024,2.12200735300649,0.0152344172461197,0,27.368963340833,49.9999999998472,6,-20,2.5,438.036675924286,567.237711082795,417.779341392331,237.250198749124,288.587995120652,437.261282457831,5054.91322816933,0.0269321597158506,29.3410509319274,0.841226360789051,0.0323404324281,17.2613248528534,6.26789994904281,0.673590500585771,0.709196155447507
10020,14.5184193653217,-28.6597378072944,91.0000000000824,141.67053075813,90.7561367452461,51.3514914437111,90.3778846673378,17.2613248528612,16.3214221465759,-25.9120197429484,15.8825455833809,-26.7510006267891,2.36906221669011,2.27691116236435,2.7502562811821,5.02716744354645,2.12200735300656,0.0152344172298959,0,27.3689633408362,49.999999999851,6,-20,2.5,438.036675924288,567.237711082801,417.77934139235,237.250198749138,288.587995120666,437.261282457833,5054.91322817008,0.0269321597158547,29.3410509319348,0.841226360791211,0.0323404324280716,17.2613248528612,6.26789994904284,0.673590500585764,0.709196154692178
10030,14.5184193653212,-28.6597378072944,91.0000000000802,141.670530758136,90.7561367452438,51.3514914437148,90.3778846673354,17.261324852871,16.3214221465759,-25.9120197429486,15.8825455833808,-26.7510006267894,2.36906221921284,2.27691116478889,2.75025628411082,5.02716744889971,2.12200735300657,0.015234417246119,0,27.3689633408396,49.9999999998552,6,-20,2.5,438.03667592429,567.237711082809,417.779341392368,237.250198749157,288.587995120678,437.261282457833,5054.9132281708,0.0269321597158587,29.3410509319419,0.84122636079212,0.0323404324280432,17.261324852871,6.2678999490429,0.673590500585737,0.709196155447329
10040,14.5184193653208,-28.6597378072984,91.0000000000779,141.670530758135,90.7561367452415,51.3514914437177,90.377884667333,17.2613248528742,16.3214221465758,-25.9120197429487,15.8825455833806,-26.7510006267897,2.36906221795125,2.27691116357625,2.7502562826464,5.02716744622265,2.12200735300659,0.015234417238007,0,27.3689633408429,49.9999999998589,6,-20,2.5,438.036675924287,567.237711082809,417.779341392384,237.250198749172,288.587995120692,437.261282457837,5054.91322817151,0.0269321597158626,29.3410509319489,0.841226360789083,0.0323404324281036,17.2613248528742,6.26789994904291,0.673590500585701,0.709196155069601
10050,14.5184193653204,-28.6597378072956,91.0000000000761,141.670530758148,90.7561367452397,51.3514914437214,90.3778846673311,17.2613248528805,16.3214221465757,-25.9120197429488,15.8825455833804,-26.75100062679,2.36906221542833,2.27691116115137,2.75025627971755,5.02716744086892,2.12200735300656,0.015234417221783,0,27.3689633408459,49.9999999998628,6,-20,2.5,438.036675924291,567.237711082825,417.779341392404,237.250198749187,288.587995120709,437.261282457844,5054.91322817219,0.0269321597158664,29.3410509319563,0.841226360792742,0.0323404324280432,17.2613248528805,6.26789994904296,0.67359050058566,0.70919615431428
10060,14.51841936532,-28.6597378072982,91.0000000000738,141.670530758144,90.7561367452373,51.3514914437244,90.3778846673286,17.2613248528872,16.3214221465757,-25.912019742949,15.8825455833803,-26.7510006267903,2.36906221668954,2.27691116236343,2.75025628118192,5.02716744354535,2.12200735300662,0.0152344172298946,0,27.3689633408489,49.9999999998664,6,-20,2.5,438.036675924288,567.237711082822,417.77934139242,237.250198749204,288.587995120716,437.261282457842,5054.91322817286,0.0269321597158701,29.3410509319626,0.84122636079093,0.0323404324281,17.2613248528872,6.26789994904298,0.673590500585658,0.70919615469181
10070,14.5184193653195,-28.6597378072984,91.0000000000718,141.670530758144,90.7561367452352,51.3514914437266,90.3778846673264,17.2613248528896,16.3214221465756,-25.9120197429491,15.8825455833801,-26.7510006267906,2.36906221921222,2.27691116478794,2.75025628411071,5.02716744889865,2.12200735300668,0.0152344172461179,0,27.368963340852,49.9999999998696,6,-20,2.5,438.036675924289,567.237711082823,417.779341392434,237.250198749218,288.587995120726,437.261282457842,5054.91322817352,0.0269321597158737,29.341050931969,0.841226360791641,0.0323404324280432,17.2613248528896,6.26789994904305,0.673590500585668,0.709196155446978
10080,14.5184193653192,-28.6597378073004,91.0000000000701,141.670530758148,90.7561367452334,51.3514914437304,90.3778846673245,17.2613248528947,16.3214221465756,-25.9120197429492,15.88254558338,-26.7510006267908,2.36906221795069,2.27691116357536,2.7502562826463,5.02716744622166,2.12200735300667,0.0152344172380059,0,27.3689633408548,49.9999999998731,6,-20,2.5,438.036675924288,567.237711082829,417.779341392451,237.250198749231,288.587995120735,437.261282457845,5054.91322817415,0.0269321597158772,29.3410509319752,0.841226360790387,0.0323404324280716,17.2613248528947,6.26789994904307,0.673590500585621,0.709196155069265
10090,14.5184193653188,-28.6597378073023,91.0000000000686,141.67053075815,90.7561367452318,51.351491443733,90.3778846673228,17.2613248529021,16.3214221465755,-25.9120197429493,15.8825455833799,-26.7510006267911,2.36906221921202,2.27691116478754,2.75025628411062,5.02716744889815,2.12200735300665,0.0152344172461174,0,27.3689633408578,49.9999999998765,6,-20,2.5,438.036675924286,567.237711082832,417.779341392465,237.250198749248,288.587995120746,437.261282457846,5054.91322817476,0.0269321597158806,29.3410509319812,0.84122636078925,0.0323404324280716,17.2613248529021,6.26789994904314,0.6735905005856,0.709196155446802
10100,14.5184193653184,-28.6597378072999,91.0000000000664,141.670530758155,90.7561367452296,51.3514914437358,90.3778846673205,17.2613248529071,16.3214221465754,-25.9120197429494,15.8825455833797,-26.7510006267914,2.36906221668897,2.2769111623626,2.75025628118179,5.02716744354439,2.12200735300672,0.0152344172298936,0,27.3689633408605,49.9999999998799,6,-20,2.5,438.03667592429,567.237711082838,417.77934139248,237.250198749261,288.587995120758,437.261282457847,5054.91322817536,0.0269321597158839,29.3410509319872,0.841226360792461,0.0323404324280432,17.2613248529071,6.26789994904316,0.673590500585605,0.709196154691501
10110,14.518419365318,-28.6597378073022,91.0000000000646,141.670530758155,90.7561367452278,51.3514914437384,90.3778846673186,17.26132485291,16.3214221465754,-25.9120197429496,15.8825455833796,-26.7510006267916,2.36906221795028,2.27691116357474,2.75025628264618,5.02716744622092,2.12200735300673,0.0152344172380052,0,27.3689633408633,49.9999999998831,6,-20,2.5,438.036675924288,567.23771108284,417.779341392495,237.250198749274,288.587995120767,437.26128245785,5054.91322817595,0.0269321597158871,29.3410509319929,0.841226360790955,0.0323404324280716,17.26132485291,6.26789994904321,0.673590500585582,0.709196155069043
10120,14.5184193653177,-28.6597378073041,91.000000000063,141.670530758157,90.7561367452261,51.3514914437412,90.3778846673168,17.2613248529162,16.3214221465753,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221921162,2.27691116478696,2.75025628411058,5.02716744889754,2.12200735300674,0.0152344172461167,0,27.3689633408658,49.9999999998859,6,-20,2.5,438.036675924288,567.237711082845,417.779341392507,237.250198749284,288.587995120775,437.26128245785,5054.91322817652,0.0269321597158903,29.3410509319986,0.841226360789733,0.0323404324280681,17.2613248529162,6.26789994904323,0.673590500585538,0.70919615544658
10130,14.5184193653173,-28.6597378073041,91.0000000000613,141.670530758161,90.7561367452244,51.351491443744,90.377884667315,17.2613248529221,16.3214221465753,-25.9120197429498,15.8825455833794,-26.7510006267921,2.36906221921148,2.27691116478677,2.75025628411051,5.02716744889729,2.12200735300676,0.0152344172461164,0,27.3689633408683,49.9999999998889,6,-20,2.5,438.03667592429,567.237711082849,417.779341392522,237.2501987493,288.587995120787,437.261282457854,5054.91322817707,0.0269321597158933,29.3410509320041,0.841226360790476,0.0323404324280752,17.2613248529221,6.26789994904328,0.673590500585527,0.709196155446512
10140,14.518419365317,-28.6597378073039,91.0000000000596,141.670530758161,90.7561367452226,51.3514914437465,90.3778846673131,17.2613248529243,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267924,2.36906221794992,2.27691116357418,2.75025628264606,5.02716744622024,2.12200735300676,0.0152344172380045,0,27.3689633408708,49.9999999998919,6,-20,2.5,438.036675924287,567.23771108285,417.779341392535,237.250198749314,288.587995120794,437.261282457856,5054.91322817761,0.0269321597158963,29.3410509320092,0.841226360791438,0.0323404324280716,17.2613248529243,6.26789994904329,0.673590500585546,0.709196155068829
10150,14.5184193653167,-28.6597378073015,91.0000000000582,141.670530758167,90.7561367452213,51.3514914437488,90.3778846673117,17.2613248529294,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221921122,2.27691116478644,2.7502562841104,5.02716744889685,2.12200735300681,0.0152344172461159,0,27.3689633408732,49.9999999998948,6,-20,2.5,438.036675924292,567.237711082857,417.779341392547,237.250198749327,288.587995120804,437.261282457855,5054.91322817814,0.0269321597158992,29.3410509320145,0.841226360794366,0.0323404324281036,17.2613248529294,6.26789994904333,0.673590500585534,0.709196155446389
10160,14.5184193653164,-28.6597378073044,91.0000000000567,141.670530758167,90.7561367452196,51.3514914437512,90.37788466731,17.2613248529328,16.3214221465751,-25.9120197429501,15.882545583379,-26.7510006267928,2.36906222047257,2.27691116599861,2.75025628557486,5.02716745157347,2.12200735300683,0.0152344172542275,0,27.3689633408755,49.9999999998977,6,-20,2.5,438.036675924289,567.237711082858,417.77934139256,237.250198749334,288.587995120814,437.261282457858,5054.91322817865,0.026932159715902,29.3410509320196,0.841226360792096,0.0323404324281,17.2613248529328,6.26789994904335,0.673590500585508,0.709196155823933
10170,14.518419365316,-28.659737807305,91.0000000000552,141.670530758169,90.7561367452182,51.3514914437533,90.3778846673084,17.2613248529403,16.321422146575,-25.9120197429502,15.8825455833789,-26.751000626793,2.36906221668815,2.27691116236135,2.75025628118159,5.02716744354294,2.12200735300684,0.0152344172298921,0,27.3689633408778,49.9999999999002,6,-20,2.5,438.03667592429,567.237711082862,417.779341392571,237.250198749347,288.58799512082,437.26128245786,5054.91322817915,0.0269321597159048,29.3410509320245,0.841226360792177,0.0323404324281,17.2613248529403,6.26789994904342,0.673590500585494,0.709196154691017
10180,14.5184193653158,-28.6597378073051,91.0000000000538,141.670530758172,90.7561367452167,51.3514914437555,90.3778846673068,17.2613248529407,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267932,2.36906221794947,2.27691116357355,2.750256282646,5.02716744621955,2.12200735300687,0.0152344172380036,0,27.3689633408802,49.999999999903,6,-20,2.5,438.036675924291,567.237711082866,417.779341392584,237.250198749357,288.587995120827,437.261282457861,5054.91322817963,0.0269321597159074,29.3410509320293,0.841226360792664,0.0323404324280432,17.2613248529407,6.26789994904341,0.673590500585476,0.709196155068569
10190,14.5184193653155,-28.6597378073058,91.0000000000524,141.670530758172,90.7561367452152,51.3514914437578,90.3778846673053,17.261324852946,16.321422146575,-25.9120197429503,15.8825455833787,-26.7510006267934,2.36906221921081,2.27691116478575,2.75025628411039,5.02716744889614,2.12200735300688,0.0152344172461152,0,27.3689633408823,49.9999999999056,6,-20,2.5,438.03667592429,567.237711082868,417.779341392596,237.250198749368,288.587995120838,437.26128245786,5054.9132281801,0.0269321597159101,29.341050932034,0.841226360792547,0.0323404324280716,17.261324852946,6.26789994904345,0.673590500585471,0.709196155446131
10200,14.5184193653152,-28.659737807303,91.0000000000503,141.670530758185,90.7561367452131,51.3514914437602,90.3778846673031,17.2613248529505,16.3214221465749,-25.9120197429504,15.8825455833786,-26.7510006267936,2.36906221794937,2.27691116357335,2.75025628264584,5.02716744621919,2.12200735300681,0.0152344172380028,0,27.3689633408844,49.999999999908,6,-20,2.5,438.036675924294,567.237711082884,417.779341392608,237.250198749382,288.587995120855,437.261282457866,5054.91322818056,0.0269321597159126,29.3410509320396,0.841226360795957,0.0323404324280965,17.2613248529505,6.26789994904343,0.673590500585419,0.709196155068449
10210,14.5184193653149,-28.6597378073063,91.000000000049,141.670530758176,90.7561367452118,51.3514914437627,90.3778846673017,17.2613248529537,16.3214221465749,-25.9120197429505,15.8825455833785,-26.7510006267938,2.36906221542627,2.27691116114831,2.75025627971708,5.02716744086539,2.12200735300691,0.0152344172217795,0,27.3689633408862,49.9999999999103,6,-20,2.5,438.036675924291,567.237711082875,417.77934139262,237.250198749392,288.587995120855,437.261282457868,5054.91322818101,0.026932159715915,29.3410509320434,0.841226360793257,0.0323404324280396,17.2613248529537,6.26789994904347,0.67359050058544,0.709196154313156
10220,14.5184193653146,-28.6597378073086,91.0000000000479,141.670530758177,90.7561367452107,51.3514914437633,90.3778846673006,17.2613248529573,16.3214221465748,-25.9120197429506,15.8825455833784,-26.751000626794,2.36906221668763,2.27691116236056,2.75025628118144,5.027167443542,2.12200735300691,0.0152344172298911,0,27.3689633408884,49.9999999999126,6,-20,2.5,438.03667592429,567.237711082876,417.779341392627,237.250198749401,288.587995120861,437.261282457868,5054.91322818145,0.0269321597159174,29.3410509320475,0.841226360791609,0.0323404324281,17.2613248529573,6.26789994904352,0.673590500585418,0.709196154690713
10230,14.5184193653143,-28.6597378073103,91.000000000047,141.670530758181,90.7561367452097,51.3514914437662,90.3778846672995,17.2613248529626,16.3214221465748,-25.9120197429507,15.8825455833783,-26.7510006267942,2.36906221794904,2.2769111635728,2.75025628264576,5.02716744621856,2.12200735300685,0.0152344172380026,0,27.3689633408904,49.9999999999152,6,-20,2.5,438.036675924288,567.237711082881,417.779341392639,237.250198749416,288.587995120867,437.261282457866,5054.91322818188,0.0269321597159198,29.3410509320516,0.841226360790387,0.0323404324281,17.2613248529626,6.26789994904359,0.673590500585386,0.70919615506827
10240,14.5184193653141,-28.6597378073078,91.0000000000458,141.670530758183,90.7561367452084,51.3514914437683,90.3778846672982,17.2613248529658,16.3214221465747,-25.9120197429508,15.8825455833782,-26.7510006267944,2.36906221668749,2.2769111623603,2.7502562811814,5.02716744354169,2.12200735300691,0.0152344172298907,0,27.3689633408923,49.9999999999174,6,-20,2.5,438.03667592429,567.237711082884,417.779341392649,237.250198749421,288.587995120877,437.26128245787,5054.91322818229,0.026932159715922,29.3410509320556,0.841226360793485,0.0323404324280645,17.2613248529658,6.2678999490436,0.673590500585406,0.709196154690611
10250,14.5184193653138,-28.6597378073081,91.0000000000445,141.670530758185,90.7561367452072,51.3514914437704,90.3778846672968,17.2613248529686,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221668741,2.27691116236016,2.75025628118142,5.02716744354158,2.12200735300693,0.0152344172298905,0,27.3689633408941,49.9999999999194,6,-20,2.5,438.03667592429,567.237711082888,417.77934139266,237.250198749428,288.58799512088,437.261282457868,5054.91322818269,0.0269321597159243,29.3410509320596,0.841226360793659,0.0323404324280716,17.2613248529686,6.26789994904364,0.673590500585392,0.709196154690562
10260,14.5184193653136,-28.6597378073088,91.0000000000435,141.670530758186,90.7561367452061,51.3514914437718,90.3778846672957,17.2613248529705,16.3214221465747,-25.9120197429509,15.882545583378,-26.7510006267947,2.36906221794874,2.27691116357242,2.75025628264577,5.02716744621819,2.12200735300695,0.0152344172380021,0,27.3689633408958,49.9999999999215,6,-20,2.5,438.03667592429,567.237711082889,417.779341392667,237.250198749438,288.587995120891,437.261282457871,5054.91322818308,0.0269321597159264,29.3410509320634,0.841226360793399,0.0323404324280752,17.2613248529705,6.26789994904365,0.673590500585384,0.709196155068129
10270,14.5184193653134,-28.6597378073095,91.0000000000424,141.670530758188,90.756136745205,51.351491443774,90.3778846672945,17.2613248529747,16.3214221465746,-25.912019742951,15.8825455833779,-26.7510006267949,2.36906221794867,2.27691116357227,2.75025628264578,5.02716744621805,2.12200735300696,0.015234417238002,0,27.3689633408976,49.9999999999236,6,-20,2.5,438.03667592429,567.237711082892,417.779341392678,237.250198749446,288.587995120894,437.261282457871,5054.91322818347,0.0269321597159285,29.3410509320671,0.841226360793229,0.0323404324280681,17.2613248529747,6.26789994904366,0.673590500585364,0.709196155068077
10280,14.5184193653131,-28.6597378073095,91.0000000000414,141.670530758189,90.7561367452039,51.3514914437753,90.3778846672934,17.2613248529776,16.3214221465746,-25.9120197429511,15.8825455833778,-26.751000626795,2.36906221921002,2.27691116478453,2.75025628411015,5.02716744889469,2.12200735300698,0.0152344172461136,0,27.3689633408994,49.9999999999256,6,-20,2.5,438.03667592429,567.237711082893,417.779341392686,237.250198749454,288.587995120901,437.261282457871,5054.91322818383,0.0269321597159306,29.3410509320707,0.841226360793684,0.0323404324280716,17.2613248529776,6.26789994904372,0.673590500585371,0.709196155445658
10290,14.5184193653129,-28.6597378073096,91.0000000000403,141.670530758192,90.7561367452028,51.3514914437774,90.3778846672923,17.2613248529828,16.3214221465745,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221542565,2.27691116114731,2.75025627971688,5.02716744086419,2.12200735300696,0.0152344172217781,0,27.3689633409009,49.9999999999277,6,-20,2.5,438.036675924291,567.237711082898,417.779341392696,237.250198749465,288.587995120908,437.261282457875,5054.91322818419,0.0269321597159326,29.3410509320744,0.841226360794025,0.0323404324280716,17.2613248529828,6.26789994904374,0.673590500585348,0.709196154312747
10300,14.5184193653127,-28.6597378073104,91.0000000000392,141.670530758192,90.7561367452017,51.3514914437786,90.3778846672911,17.2613248529847,16.3214221465745,-25.9120197429512,15.8825455833777,-26.7510006267954,2.36906221920986,2.2769111647843,2.75025628411007,5.02716744889438,2.12200735300698,0.0152344172461133,0,27.3689633409026,49.9999999999296,6,-20,2.5,438.03667592429,567.237711082899,417.779341392703,237.250198749473,288.587995120914,437.261282457871,5054.91322818455,0.0269321597159346,29.3410509320779,0.841226360793733,0.0323404324280716,17.2613248529847,6.26789994904374,0.673590500585343,0.709196155445563
10310,14.5184193653125,-28.6597378073089,91.0000000000379,141.670530758194,90.7561367452003,51.3514914437799,90.3778846672896,17.2613248529873,16.3214221465745,-25.9120197429512,15.8825455833776,-26.7510006267954,2.36906222047122,2.27691116599654,2.75025628557449,5.02716745157103,2.122007353007,0.0152344172542248,0,27.3689633409041,49.9999999999316,6,-20,2.5,438.036675924292,567.237711082903,417.779341392713,237.250198749481,288.587995120919,437.261282457872,5054.91322818489,0.0269321597159365,29.3410509320813,0.841226360795652,0.0323404324281,17.2613248529873,6.26789994904374,0.673590500585342,0.709196155823144
10320,14.5184193653123,-28.6597378073089,91.0000000000369,141.670530758197,90.7561367451993,51.3514914437814,90.3778846672886,17.261324852991,16.3214221465745,-25.9120197429513,15.8825455833775,-26.7510006267956,2.36906221920971,2.27691116478407,2.75025628411004,5.02716744889411,2.12200735300701,0.0152344172461129,0,27.3689633409057,49.9999999999333,6,-20,2.5,438.036675924292,567.237711082906,417.779341392722,237.250198749489,288.587995120924,437.261282457875,5054.91322818522,0.0269321597159383,29.3410509320847,0.841226360795986,0.0323404324281,17.261324852991,6.26789994904376,0.673590500585334,0.709196155445482
10330,14.5184193653121,-28.6597378073104,91.0000000000359,141.670530758195,90.7561367451983,51.3514914437836,90.3778846672875,17.2613248529935,16.3214221465744,-25.9120197429513,15.8825455833775,-26.7510006267958,2.36906221920962,2.27691116478392,2.75025628411005,5.02716744889397,2.12200735300703,0.0152344172461129,0,27.3689633409072,49.999999999935,6,-20,2.5,438.036675924291,567.237711082905,417.77934139273,237.250198749497,288.58799512093,437.261282457876,5054.91322818554,0.0269321597159401,29.3410509320879,0.841226360795012,0.0323404324280396,17.2613248529935,6.26789994904378,0.673590500585326,0.709196155445442
