time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10340,14.5184193653119,-28.6597378073142,91.0000000000349,141.670530758196,90.7561367451972,51.3514914437845,90.3778846672864,17.2613248529947,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267959,2.36906221920957,2.27691116478384,2.75025628411,5.02716744889384,2.12200735300702,0.0152344172461127,0,27.3689633409087,49.9999999999366,6,-20,2.5,438.036675924289,567.237711082906,417.779341392735,237.250198749504,288.587995120937,437.261282457878,5054.91322818586,0.0269321597159419,29.3410509320911,0.841226360791552,0.0323404324280716,17.2613248529947,6.2678999490438,0.67359050058528,0.70919615544538
10350,14.5184193653117,-28.6597378073122,91.0000000000338,141.670530758198,90.7561367451962,51.3514914437858,90.3778846672852,17.2613248530012,16.3214221465744,-25.9120197429515,15.8825455833773,-26.751000626796,2.36906221668662,2.27691116235897,2.75025628118116,5.02716744354014,2.12200735300703,0.0152344172298891,0,27.3689633409101,49.9999999999384,6,-20,2.5,438.03667592429,567.237711082909,417.779341392744,237.250198749512,288.58799512094,437.261282457878,5054.91322818616,0.0269321597159436,29.3410509320941,0.841226360793943,0.0323404324280716,17.2613248530012,6.2678999490438,0.673590500585295,0.709196154690115
10360,14.5184193653115,-28.6597378073124,91.0000000000332,141.6705307582,90.7561367451955,51.3514914437881,90.3778846672845,17.2613248529979,16.3214221465743,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794799,2.27691116357125,2.7502562826456,5.02716744621685,2.12200735300706,0.0152344172380007,0,27.3689633409114,49.9999999999401,6,-20,2.5,438.036675924291,567.237711082911,417.779341392752,237.250198749517,288.587995120945,437.261282457879,5054.91322818646,0.0269321597159452,29.3410509320971,0.841226360794135,0.0323404324280716,17.2613248529979,6.26789994904385,0.67359050058529,0.709196155067697
10370,14.5184193653114,-28.6597378073133,91.0000000000323,141.670530758201,90.7561367451946,51.3514914437885,90.3778846672836,17.2613248530034,16.3214221465743,-25.9120197429515,15.8825455833772,-26.7510006267962,2.36906221794794,2.27691116357118,2.75025628264558,5.02716744621676,2.12200735300707,0.0152344172380006,0,27.3689633409127,49.9999999999414,6,-20,2.5,438.03667592429,567.237711082913,417.779341392758,237.250198749522,288.58799512095,437.261282457877,5054.91322818675,0.0269321597159469,29.3410509321,0.84122636079357,0.0323404324281,17.2613248530034,6.26789994904383,0.673590500585274,0.709196155067653
10380,14.5184193653111,-28.6597378073143,91.0000000000313,141.670530758201,90.7561367451936,51.35149144379,90.3778846672826,17.261324853007,16.3214221465743,-25.9120197429517,15.8825455833771,-26.7510006267964,2.36906221668644,2.2769111623587,2.75025628118111,5.02716744353981,2.12200735300705,0.0152344172298887,0,27.368963340914,49.999999999943,6,-20,2.5,438.03667592429,567.237711082914,417.779341392765,237.250198749532,288.587995120956,437.261282457883,5054.91322818703,0.0269321597159484,29.3410509321028,0.841226360793002,0.0323404324280467,17.261324853007,6.26789994904389,0.673590500585263,0.709196154689999
10390,14.5184193653109,-28.6597378073135,91.0000000000302,141.6705307582,90.7561367451925,51.3514914437913,90.3778846672814,17.2613248530075,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221920921,2.27691116478331,2.75025628410998,5.02716744889329,2.12200735300712,0.0152344172461121,0,27.3689633409155,49.9999999999445,6,-20,2.5,438.036675924291,567.237711082914,417.779341392772,237.250198749535,288.587995120961,437.261282457882,5054.91322818731,0.0269321597159499,29.3410509321055,0.841226360794199,0.0323404324280432,17.2613248530075,6.2678999490439,0.673590500585279,0.709196155445212
10400,14.5184193653108,-28.659737807314,91.0000000000297,141.670530758203,90.7561367451919,51.3514914437927,90.3778846672808,17.2613248530089,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267966,2.36906221920919,2.27691116478325,2.75025628410995,5.02716744889321,2.1220073530071,0.015234417246112,0,27.3689633409165,49.9999999999461,6,-20,2.5,438.03667592429,567.237711082918,417.779341392778,237.250198749541,288.587995120965,437.261282457884,5054.91322818758,0.0269321597159514,29.3410509321082,0.841226360793968,0.0323404324281,17.2613248530089,6.26789994904391,0.673590500585257,0.709196155445173
10410,14.5184193653106,-28.6597378073129,91.000000000029,141.670530758206,90.7561367451912,51.3514914437943,90.37788466728,17.2613248530114,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267968,2.36906222047058,2.27691116599553,2.75025628557433,5.02716745156987,2.12200735300709,0.0152344172542236,0,27.3689633409177,49.9999999999474,6,-20,2.5,438.036675924291,567.237711082921,417.779341392786,237.25019874955,288.587995120968,437.26128245788,5054.91322818784,0.0269321597159528,29.3410509321109,0.841226360795474,0.0323404324280361,17.2613248530114,6.26789994904395,0.673590500585261,0.709196155822768
10420,14.5184193653105,-28.6597378073156,91.000000000028,141.670530758206,90.7561367451903,51.3514914437952,90.377884667279,17.261324853015,16.3214221465741,-25.9120197429519,15.8825455833769,-26.7510006267969,2.36906221794767,2.27691116357069,2.75025628264551,5.02716744621621,2.12200735300708,0.015234417238,0,27.368963340919,49.9999999999488,6,-20,2.5,438.036675924289,567.237711082922,417.779341392793,237.250198749555,288.587995120974,437.261282457884,5054.91322818809,0.0269321597159542,29.3410509321133,0.841226360793144,0.0323404324281036,17.261324853015,6.26789994904392,0.673590500585226,0.709196155067479
10430,14.5184193653103,-28.6597378073134,91.0000000000273,141.670530758208,90.7561367451894,51.351491443796,90.3778846672782,17.2613248530163,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794759,2.27691116357065,2.75025628264545,5.0271674462161,2.1220073530071,0.0152344172379999,0,27.3689633409202,49.9999999999501,6,-20,2.5,438.036675924292,567.237711082925,417.779341392797,237.250198749562,288.587995120977,437.261282457884,5054.91322818834,0.0269321597159556,29.3410509321157,0.841226360795524,0.0323404324281,17.2613248530163,6.26789994904396,0.673590500585244,0.709196155067463
10440,14.5184193653102,-28.6597378073125,91.0000000000267,141.67053075821,90.7561367451888,51.3514914437974,90.3778846672776,17.2613248530207,16.3214221465741,-25.9120197429519,15.8825455833768,-26.7510006267971,2.36906221668608,2.2769111623582,2.75025628118106,5.02716744353926,2.12200735300714,0.015234417229888,0,27.368963340921,49.9999999999514,6,-20,2.5,438.036675924294,567.237711082927,417.779341392804,237.250198749566,288.587995120983,437.261282457886,5054.91322818858,0.0269321597159569,29.3410509321183,0.841226360796725,0.0323404324280432,17.2613248530207,6.26789994904396,0.673590500585241,0.709196154689813
10450,14.51841936531,-28.659737807315,91.0000000000257,141.670530758209,90.7561367451878,51.3514914437979,90.3778846672765,17.2613248530183,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221668603,2.27691116235809,2.75025628118106,5.02716744353916,2.12200735300715,0.0152344172298879,0,27.3689633409222,49.9999999999527,6,-20,2.5,438.036675924291,567.237711082926,417.779341392809,237.25019874957,288.587995120985,437.261282457887,5054.91322818881,0.0269321597159582,29.3410509321206,0.841226360794678,0.0323404324281071,17.2613248530183,6.26789994904398,0.673590500585227,0.709196154689775
10460,14.5184193653099,-28.6597378073152,91.0000000000253,141.67053075821,90.7561367451874,51.351491443799,90.377884667276,17.2613248530249,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.36906221794744,2.27691116357041,2.7502562826454,5.02716744621581,2.12200735300711,0.0152344172379996,0,27.3689633409231,49.9999999999538,6,-20,2.5,438.036675924291,567.237711082929,417.779341392814,237.250198749579,288.58799512099,437.261282457886,5054.91322818904,0.0269321597159594,29.3410509321227,0.84122636079465,0.0323404324280716,17.2613248530249,6.267899949044,0.673590500585212,0.709196155067366
10470,14.5184193653098,-28.6597378073153,91.0000000000246,141.670530758212,90.7561367451866,51.3514914438006,90.3778846672752,17.2613248530237,16.3214221465741,-25.912019742952,15.8825455833766,-26.7510006267973,2.36906221794739,2.27691116357034,2.75025628264546,5.02716744621579,2.12200735300715,0.0152344172379995,0,27.3689633409242,49.9999999999551,6,-20,2.5,438.036675924292,567.237711082931,417.77934139282,237.25019874958,288.587995120993,437.261282457886,5054.91322818926,0.0269321597159607,29.3410509321248,0.841226360794799,0.0323404324280716,17.2613248530237,6.26789994904399,0.673590500585201,0.709196155067335
10480,14.5184193653096,-28.6597378073158,91.0000000000241,141.670530758211,90.7561367451862,51.3514914438016,90.3778846672748,17.2613248530267,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221542446,2.27691116114551,2.75025627971661,5.02716744086212,2.12200735300715,0.0152344172217759,0,27.3689633409252,49.9999999999562,6,-20,2.5,438.036675924291,567.237711082931,417.779341392825,237.250198749586,288.587995121,437.261282457888,5054.91322818948,0.0269321597159618,29.3410509321268,0.841226360794565,0.0323404324280716,17.2613248530267,6.26789994904404,0.673590500585204,0.709196154312069
10490,14.5184193653095,-28.6597378073161,91.0000000000235,141.670530758213,90.7561367451856,51.3514914438026,90.3778846672742,17.2613248530279,16.321422146574,-25.9120197429521,15.8825455833765,-26.7510006267975,2.36906221542442,2.27691116114544,2.75025627971659,5.02716744086204,2.12200735300715,0.0152344172217759,0,27.3689633409261,49.9999999999574,6,-20,2.5,438.036675924291,567.237711082933,417.779341392831,237.250198749592,288.587995121001,437.261282457887,5054.91322818969,0.026932159715963,29.3410509321289,0.841226360794593,0.0323404324280716,17.2613248530279,6.26789994904405,0.673590500585196,0.709196154312044
10500,14.5184193653094,-28.6597378073154,91.0000000000228,141.670530758216,90.7561367451848,51.351491443804,90.3778846672733,17.261324853031,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221794728,2.27691116357011,2.75025628264545,5.02716744621556,2.12200735300716,0.0152344172379992,0,27.3689633409273,49.9999999999587,6,-20,2.5,438.036675924291,567.237711082936,417.779341392837,237.250198749594,288.587995121003,437.261282457889,5054.9132281899,0.0269321597159641,29.3410509321309,0.841226360795559,0.0323404324280645,17.261324853031,6.26789994904404,0.673590500585192,0.709196155067256
10510,14.5184193653093,-28.6597378073154,91.0000000000224,141.670530758216,90.7561367451844,51.3514914438043,90.3778846672728,17.2613248530313,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221668579,2.27691116235772,2.75025628118093,5.02716744353865,2.12200735300715,0.0152344172298874,0,27.3689633409281,49.9999999999598,6,-20,2.5,438.036675924292,567.237711082938,417.779341392839,237.250198749602,288.587995121005,437.261282457886,5054.9132281901,0.0269321597159652,29.341050932133,0.841226360795758,0.0323404324280752,17.2613248530313,6.26789994904406,0.673590500585182,0.709196154689611
10520,14.5184193653091,-28.6597378073165,91.0000000000215,141.670530758216,90.7561367451835,51.3514914438052,90.3778846672719,17.2613248530336,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221668573,2.27691116235761,2.75025628118095,5.02716744353855,2.12200735300716,0.0152344172298873,0,27.368963340929,49.9999999999607,6,-20,2.5,438.036675924291,567.237711082937,417.779341392846,237.250198749607,288.587995121012,437.26128245789,5054.91322819029,0.0269321597159663,29.3410509321349,0.841226360794938,0.0323404324280716,17.2613248530336,6.26789994904408,0.67359050058518,0.709196154689586
10530,14.518419365309,-28.6597378073157,91.0000000000212,141.670530758218,90.7561367451832,51.3514914438064,90.3778846672716,17.2613248530338,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794714,2.27691116356993,2.75025628264537,5.02716744621531,2.12200735300717,0.015234417237999,0,27.3689633409298,49.9999999999617,6,-20,2.5,438.036675924292,567.23771108294,417.77934139285,237.25019874961,288.587995121016,437.261282457893,5054.91322819049,0.0269321597159674,29.3410509321369,0.841226360795957,0.0323404324280716,17.2613248530338,6.2678999490441,0.673590500585179,0.709196155067186
10540,14.5184193653089,-28.6597378073174,91.0000000000204,141.670530758216,90.7561367451824,51.3514914438071,90.3778846672707,17.2613248530362,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221542421,2.2769111611451,2.75025627971658,5.02716744086168,2.12200735300719,0.0152344172217754,0,27.3689633409307,49.9999999999627,6,-20,2.5,438.03667592429,567.237711082939,417.779341392855,237.250198749612,288.587995121018,437.261282457892,5054.91322819067,0.0269321597159684,29.3410509321387,0.84122636079459,0.0323404324281036,17.2613248530362,6.26789994904409,0.673590500585168,0.709196154311913
10550,14.5184193653088,-28.6597378073155,91.0000000000199,141.670530758219,90.7561367451819,51.351491443808,90.3778846672702,17.2613248530386,16.3214221465739,-25.9120197429524,15.8825455833763,-26.751000626798,2.36906221794701,2.27691116356981,2.75025628264536,5.02716744621516,2.12200735300722,0.0152344172379988,0,27.3689633409315,49.9999999999637,6,-20,2.5,438.036675924294,567.237711082942,417.779341392859,237.250198749617,288.58799512102,437.261282457892,5054.91322819085,0.0269321597159694,29.3410509321405,0.841226360796611,0.0323404324280716,17.2613248530386,6.2678999490441,0.673590500585169,0.709196155067139
10560,14.5184193653087,-28.6597378073175,91.0000000000195,141.670530758219,90.7561367451815,51.3514914438088,90.3778846672698,17.2613248530411,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264531,5.02716744621506,2.12200735300718,0.0152344172379988,0,27.3689633409323,49.9999999999647,6,-20,2.5,438.036675924292,567.237711082942,417.779341392863,237.250198749624,288.587995121023,437.261282457893,5054.91322819102,0.0269321597159703,29.3410509321421,0.841226360794899,0.0323404324280965,17.2613248530411,6.26789994904412,0.673590500585152,0.709196155067111
10570,14.5184193653086,-28.6597378073174,91.000000000019,141.670530758219,90.756136745181,51.3514914438096,90.3778846672692,17.2613248530409,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794696,2.27691116356968,2.75025628264532,5.027167446215,2.1220073530072,0.0152344172379987,0,27.3689633409331,49.9999999999657,6,-20,2.5,438.036675924292,567.237711082943,417.779341392867,237.250198749627,288.587995121026,437.261282457891,5054.91322819119,0.0269321597159713,29.3410509321438,0.841226360795162,0.0323404324280716,17.2613248530409,6.26789994904412,0.673590500585153,0.709196155067089
10580,14.5184193653085,-28.6597378073192,91.0000000000184,141.670530758221,90.7561367451803,51.3514914438106,90.3778846672686,17.2613248530427,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221668554,2.27691116235727,2.7502562811809,5.02716744353817,2.12200735300717,0.0152344172298868,0,27.3689633409339,49.9999999999665,6,-20,2.5,438.03667592429,567.237711082946,417.779341392871,237.250198749631,288.58799512103,437.261282457892,5054.91322819136,0.0269321597159722,29.3410509321454,0.841226360793627,0.0323404324281,17.2613248530427,6.26789994904413,0.673590500585119,0.709196154689435
10590,14.5184193653083,-28.6597378073182,91.0000000000183,141.670530758222,90.7561367451802,51.3514914438111,90.3778846672684,17.2613248530421,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221794693,2.27691116356957,2.75025628264533,5.0271674462149,2.12200735300719,0.0152344172379986,0,27.3689633409344,49.9999999999675,6,-20,2.5,438.03667592429,567.237711082946,417.779341392876,237.250198749633,288.587995121032,437.261282457893,5054.91322819152,0.0269321597159731,29.341050932147,0.841226360794906,0.0323404324280396,17.2613248530421,6.26789994904421,0.673590500585145,0.709196155067052
10600,14.5184193653083,-28.659737807317,91.0000000000174,141.670530758223,90.7561367451792,51.3514914438118,90.3778846672674,17.261324853045,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221920831,2.2769111647819,2.75025628410969,5.0271674488916,2.1220073530072,0.0152344172461102,0,27.3689633409354,49.9999999999683,6,-20,2.5,438.036675924292,567.237711082948,417.77934139288,237.250198749638,288.587995121031,437.261282457894,5054.91322819168,0.0269321597159739,29.3410509321486,0.841226360796185,0.0323404324280716,17.261324853045,6.26789994904414,0.673590500585141,0.709196155444648
10610,14.5184193653081,-28.6597378073181,91.0000000000168,141.670530758223,90.7561367451787,51.3514914438127,90.3778846672668,17.2613248530461,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267985,2.36906221920827,2.27691116478185,2.7502562841097,5.02716744889154,2.12200735300721,0.0152344172461102,0,27.368963340936,49.9999999999691,6,-20,2.5,438.036675924291,567.237711082948,417.779341392883,237.250198749641,288.587995121034,437.261282457893,5054.91322819184,0.0269321597159748,29.3410509321502,0.841226360795392,0.0323404324280432,17.2613248530461,6.26789994904419,0.673590500585138,0.709196155444632
10620,14.5184193653081,-28.6597378073174,91.0000000000165,141.670530758224,90.7561367451784,51.3514914438134,90.3778846672666,17.2613248530483,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221668536,2.27691116235706,2.75025628118086,5.02716744353792,2.12200735300722,0.0152344172298866,0,27.3689633409367,49.99999999997,6,-20,2.5,438.036675924292,567.237711082949,417.779341392886,237.250198749645,288.587995121042,437.261282457896,5054.91322819198,0.0269321597159756,29.3410509321516,0.841226360796295,0.0323404324280752,17.2613248530483,6.26789994904417,0.673590500585138,0.709196154689371
10630,14.518419365308,-28.6597378073186,91.0000000000159,141.670530758223,90.7561367451778,51.3514914438139,90.3778846672659,17.2613248530463,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794673,2.27691116356937,2.75025628264531,5.02716744621468,2.12200735300727,0.0152344172379983,0,27.3689633409374,49.9999999999706,6,-20,2.5,438.036675924293,567.23771108295,417.77934139289,237.250198749645,288.587995121043,437.261282457896,5054.91322819213,0.0269321597159764,29.341050932153,0.841226360795226,0.0323404324280716,17.2613248530463,6.26789994904417,0.673590500585114,0.709196155066968
10640,14.5184193653079,-28.659737807318,91.0000000000157,141.670530758223,90.7561367451775,51.3514914438146,90.3778846672656,17.261324853051,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221920815,2.2769111647817,2.75025628410966,5.02716744889136,2.12200735300725,0.01523441724611,0,27.368963340938,49.9999999999714,6,-20,2.5,438.036675924292,567.23771108295,417.779341392893,237.250198749651,288.587995121045,437.261282457896,5054.91322819227,0.0269321597159772,29.3410509321544,0.841226360796014,0.0323404324280716,17.261324853051,6.2678999490442,0.673590500585134,0.709196155444576
10650,14.5184193653078,-28.6597378073203,91.0000000000154,141.670530758224,90.7561367451772,51.3514914438151,90.3778846672653,17.2613248530491,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221794673,2.27691116356927,2.75025628264529,5.02716744621456,2.12200735300722,0.0152344172379982,0,27.3689633409386,49.9999999999722,6,-20,2.5,438.03667592429,567.237711082951,417.779341392897,237.250198749653,288.587995121048,437.261282457897,5054.91322819241,0.026932159715978,29.3410509321557,0.841226360793883,0.0323404324280929,17.2613248530491,6.26789994904422,0.673590500585104,0.709196155066927
10660,14.5184193653077,-28.659737807318,91.0000000000113,141.670530758227,90.7561367451731,51.3514914438152,90.3778846672612,17.2613248530511,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267987,2.36906221794661,2.27691116356912,2.75025628264528,5.0271674462144,2.12200735300726,0.0152344172379977,0,27.3689633409386,49.9999999999726,6,-20,2.5,438.036675924294,567.237711082956,417.779341392907,237.250198749658,288.587995121077,437.261282457936,5054.91322819255,0.0269321597159785,29.3410509321604,0.84122636079632,0.0323404324280716,17.2613248530511,6.26789994904398,0.673590500585087,0.709196155066903
10670,14.5184193653076,-28.6597378073187,91.0000000000122,141.670530758223,90.756136745174,51.3514914438154,90.377884667262,17.2613248530529,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221794657,2.27691116356909,2.75025628264522,5.02716744621431,2.12200735300726,0.0152344172379979,0,27.3689633409397,49.9999999999728,6,-20,2.5,438.036675924291,567.237711082951,417.779341392906,237.250198749663,288.587995121057,437.261282457909,5054.91322819268,0.0269321597159791,29.3410509321598,0.841226360795815,0.0323404324281,17.2613248530529,6.26789994904409,0.673590500585119,0.709196155066896
10680,14.5184193653075,-28.6597378073203,91.0000000000124,141.670530758225,90.7561367451742,51.3514914438158,90.3778846672622,17.2613248530548,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267989,2.36906221920804,2.27691116478147,2.75025628410965,5.02716744889111,2.12200735300724,0.0152344172461096,0,27.3689633409403,49.999999999974,6,-20,2.5,438.036675924291,567.237711082954,417.779341392908,237.250198749664,288.587995121062,437.261282457915,5054.91322819281,0.0269321597159797,29.3410509321608,0.841226360794479,0.0323404324280716,17.2613248530548,6.26789994904415,0.673590500585089,0.709196155444493
10690,14.5184193653074,-28.6597378073202,91.0000000000134,141.670530758226,90.7561367451751,51.3514914438171,90.3778846672631,17.2613248530554,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221920803,2.27691116478149,2.75025628410961,5.0271674488911,2.12200735300725,0.0152344172461097,0,27.3689633409409,49.9999999999746,6,-20,2.5,438.036675924291,567.237711082955,417.779341392908,237.250198749667,288.587995121059,437.261282457906,5054.91322819294,0.0269321597159804,29.3410509321611,0.841226360794682,0.0323404324280467,17.2613248530554,6.26789994904426,0.673590500585096,0.709196155444486
10700,14.5184193653074,-28.659737807318,91.0000000000138,141.670530758228,90.7561367451755,51.351491443818,90.3778846672635,17.2613248530572,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.36906221794654,2.27691116356909,2.75025628264522,5.02716744621432,2.12200735300729,0.0152344172379979,0,27.3689633409416,49.9999999999756,6,-20,2.5,438.036675924294,567.237711082956,417.779341392911,237.250198749668,288.58799512106,437.261282457902,5054.91322819306,0.026932159715981,29.3410509321618,0.841226360797116,0.0323404324280752,17.2613248530572,6.26789994904428,0.673590500585115,0.709196155066859
10710,14.5184193653073,-28.6597378073202,91.0000000000136,141.670530758226,90.7561367451754,51.3514914438187,90.3778846672634,17.2613248530558,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.36906221794651,2.27691116356903,2.75025628264527,5.02716744621429,2.12200735300731,0.015234417237998,0,27.3689633409422,49.9999999999762,6,-20,2.5,438.036675924293,567.237711082955,417.779341392914,237.250198749669,288.587995121061,437.261282457901,5054.91322819318,0.0269321597159817,29.3410509321627,0.841226360795076,0.0323404324280716,17.2613248530558,6.26789994904431,0.673590500585097,0.709196155066841
10720,14.5184193653072,-28.6597378073199,91.0000000000138,141.67053075823,90.7561367451756,51.3514914438196,90.3778846672636,17.2613248530574,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221794657,2.27691116356905,2.75025628264523,5.02716744621427,2.12200735300724,0.0152344172379979,0,27.3689633409426,49.9999999999773,6,-20,2.5,438.036675924292,567.237711082959,417.779341392917,237.250198749673,288.587995121062,437.261282457901,5054.91322819329,0.0269321597159824,29.3410509321637,0.841226360795446,0.0323404324280432,17.2613248530574,6.26789994904437,0.673590500585089,0.709196155066828
10730,14.5184193653072,-28.6597378073215,91.0000000000136,141.67053075823,90.7561367451754,51.3514914438206,90.3778846672633,17.2613248530613,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794653,2.276911163569,2.75025628264521,5.02716744621421,2.12200735300725,0.0152344172379979,0,27.3689633409431,49.9999999999777,6,-20,2.5,438.036675924292,567.237711082959,417.77934139292,237.250198749676,288.587995121062,437.261282457899,5054.9132281934,0.0269321597159831,29.3410509321647,0.841226360793971,0.0323404324280716,17.2613248530613,6.26789994904436,0.673590500585068,0.709196155066804
10740,14.5184193653071,-28.6597378073188,91.000000000013,141.670530758231,90.7561367451747,51.351491443821,90.3778846672626,17.2613248530569,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920793,2.27691116478131,2.75025628410966,5.02716744889097,2.12200735300728,0.0152344172461095,0,27.3689633409436,49.9999999999784,6,-20,2.5,438.036675924293,567.237711082961,417.779341392924,237.250198749677,288.587995121062,437.261282457895,5054.91322819351,0.0269321597159837,29.3410509321658,0.841226360796753,0.0323404324280396,17.2613248530569,6.26789994904436,0.673590500585095,0.709196155444422
10750,14.5184193653071,-28.6597378073197,91.0000000000128,141.670530758232,90.7561367451746,51.3514914438215,90.3778846672624,17.2613248530615,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794649,2.27691116356894,2.75025628264522,5.02716744621416,2.12200735300726,0.0152344172379977,0,27.3689633409441,49.9999999999791,6,-20,2.5,438.036675924292,567.237711082962,417.779341392925,237.25019874968,288.587995121065,437.261282457897,5054.91322819361,0.0269321597159843,29.3410509321669,0.841226360796043,0.0323404324280716,17.2613248530615,6.26789994904435,0.673590500585077,0.709196155066781
10760,14.518419365307,-28.6597378073198,91.0000000000122,141.67053075823,90.7561367451739,51.3514914438214,90.3778846672618,17.2613248530621,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794642,2.27691116356886,2.7502562826452,5.02716744621407,2.12200735300729,0.0152344172379977,0,27.3689633409447,49.9999999999796,6,-20,2.5,438.036675924292,567.23771108296,417.779341392928,237.250198749683,288.587995121069,437.261282457899,5054.91322819371,0.0269321597159849,29.3410509321679,0.841226360796103,0.0323404324280432,17.2613248530621,6.26789994904435,0.67359050058509,0.709196155066773
10770,14.518419365307,-28.6597378073201,91.0000000000118,141.670530758232,90.7561367451736,51.3514914438221,90.3778846672614,17.261324853063,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920788,2.27691116478123,2.7502562841096,5.02716744889083,2.12200735300726,0.0152344172461094,0,27.3689633409451,49.9999999999799,6,-20,2.5,438.036675924292,567.237711082963,417.77934139293,237.250198749685,288.587995121069,437.261282457898,5054.91322819381,0.0269321597159855,29.3410509321689,0.841226360795787,0.0323404324280787,17.261324853063,6.26789994904432,0.673590500585068,0.709196155444375
10780,14.5184193653069,-28.6597378073188,91.0000000000114,141.670530758231,90.7561367451732,51.3514914438226,90.377884667261,17.2613248530643,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221794638,2.27691116356879,2.75025628264521,5.027167446214,2.1220073530073,0.0152344172379976,0,27.3689633409455,49.9999999999804,6,-20,2.5,438.036675924292,567.237711082961,417.779341392933,237.250198749687,288.587995121072,437.261282457898,5054.91322819391,0.0269321597159861,29.3410509321699,0.84122636079735,0.0323404324280432,17.2613248530643,6.26789994904433,0.673590500585103,0.709196155066751
10790,14.5184193653068,-28.6597378073186,91.000000000011,141.670530758231,90.7561367451726,51.3514914438225,90.3778846672605,17.2613248530647,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221794635,2.27691116356877,2.75025628264516,5.02716744621394,2.1220073530073,0.0152344172379976,0,27.368963340946,49.999999999981,6,-20,2.5,438.036675924293,567.237711082962,417.779341392934,237.250198749691,288.587995121075,437.261282457901,5054.913228194,0.0269321597159866,29.341050932171,0.84122636079767,0.0323404324280432,17.2613248530647,6.26789994904435,0.673590500585097,0.709196155066745
10800,14.5184193653067,-28.6597378073214,91.0000000000107,141.670530758231,90.7561367451724,51.351491443823,90.3778846672602,17.2613248530625,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356872,2.7502562826452,5.02716744621392,2.1220073530073,0.0152344172379976,0,27.3689633409465,49.9999999999814,6,-20,2.5,438.036675924292,567.237711082961,417.779341392938,237.250198749691,288.587995121075,437.261282457901,5054.91322819409,0.0269321597159872,29.3410509321719,0.841226360795019,0.0323404324280716,17.2613248530625,6.26789994904437,0.67359050058507,0.709196155066724
10810,14.5184193653067,-28.6597378073192,91.0000000000104,141.670530758232,90.756136745172,51.3514914438236,90.3778846672598,17.2613248530649,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356871,2.75025628264514,5.02716744621385,2.12200735300729,0.0152344172379975,0,27.3689633409467,49.999999999982,6,-20,2.5,438.036675924293,567.237711082964,417.77934139294,237.250198749696,288.587995121076,437.261282457901,5054.91322819418,0.0269321597159877,29.3410509321729,0.841226360797265,0.0323404324281,17.2613248530649,6.26789994904435,0.673590500585084,0.709196155066718
10820,14.5184193653067,-28.6597378073213,91.0000000000099,141.670530758234,90.7561367451716,51.3514914438241,90.3778846672594,17.2613248530644,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356868,2.7502562826452,5.02716744621388,2.12200735300728,0.0152344172379974,0,27.3689633409474,49.9999999999823,6,-20,2.5,438.036675924292,567.237711082966,417.779341392943,237.250198749695,288.587995121079,437.261282457901,5054.91322819427,0.0269321597159882,29.3410509321739,0.841226360795194,0.0323404324280645,17.2613248530644,6.26789994904432,0.673590500585046,0.70919615506669
10830,14.5184193653066,-28.6597378073192,91.0000000000097,141.670530758233,90.7561367451714,51.3514914438235,90.3778846672591,17.2613248530688,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920771,2.27691116478102,2.75025628410955,5.02716744889057,2.12200735300731,0.0152344172461092,0,27.3689633409477,49.9999999999828,6,-20,2.5,438.036675924293,567.237711082964,417.779341392944,237.250198749699,288.58799512108,437.261282457901,5054.91322819435,0.0269321597159887,29.3410509321747,0.841226360797435,0.0323404324281071,17.2613248530688,6.26789994904435,0.673590500585086,0.709196155444319
10840,14.5184193653065,-28.6597378073203,91.0000000000096,141.670530758233,90.7561367451712,51.3514914438245,90.3778846672589,17.2613248530689,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221920769,2.27691116478098,2.75025628410957,5.02716744889056,2.12200735300732,0.0152344172461091,0,27.3689633409479,49.9999999999832,6,-20,2.5,438.036675924293,567.237711082965,417.779341392946,237.2501987497,288.587995121082,437.261282457902,5054.91322819443,0.0269321597159891,29.3410509321755,0.841226360796469,0.0323404324280716,17.2613248530689,6.26789994904438,0.673590500585071,0.709196155444303
10850,14.5184193653065,-28.6597378073203,91.0000000000092,141.670530758234,90.7561367451708,51.351491443825,90.3778846672586,17.2613248530702,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794625,2.27691116356858,2.75025628264512,5.0271674462137,2.12200735300729,0.0152344172379973,0,27.3689633409482,49.9999999999836,6,-20,2.5,438.036675924292,567.237711082966,417.779341392948,237.250198749704,288.587995121084,437.2612824579,5054.91322819451,0.0269321597159896,29.3410509321764,0.841226360796643,0.0323404324280432,17.2613248530702,6.26789994904436,0.673590500585066,0.709196155066669
10860,14.5184193653064,-28.6597378073201,91.0000000000091,141.670530758234,90.7561367451708,51.3514914438252,90.3778846672585,17.2613248530705,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267996,2.36906221920768,2.27691116478094,2.75025628410953,5.02716744889046,2.12200735300729,0.015234417246109,0,27.3689633409487,49.999999999984,6,-20,2.5,438.036675924292,567.237711082967,417.77934139295,237.250198749706,288.587995121084,437.261282457902,5054.91322819459,0.0269321597159901,29.3410509321771,0.841226360796838,0.0323404324280752,17.2613248530705,6.26789994904439,0.673590500585069,0.709196155444283
10870,14.5184193653064,-28.659737807321,91.0000000000087,141.670530758235,90.7561367451703,51.3514914438254,90.377884667258,17.2613248530713,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221668479,2.27691116235618,2.75025628118071,5.02716744353689,2.12200735300729,0.0152344172298855,0,27.368963340949,49.9999999999845,6,-20,2.5,438.036675924292,567.237711082967,417.779341392951,237.250198749707,288.587995121087,437.261282457903,5054.91322819467,0.0269321597159905,29.3410509321779,0.841226360796036,0.0323404324280432,17.2613248530713,6.26789994904436,0.673590500585054,0.709196154689027
10880,14.5184193653063,-28.6597378073211,91.0000000000083,141.670530758233,90.7561367451699,51.351491443826,90.3778846672576,17.2613248530723,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221920764,2.27691116478087,2.75025628410953,5.0271674488904,2.1220073530073,0.015234417246109,0,27.3689633409494,49.9999999999848,6,-20,2.5,438.036675924292,567.237711082966,417.779341392954,237.250198749709,288.587995121088,437.261282457903,5054.91322819474,0.0269321597159909,29.3410509321787,0.841226360796099,0.0323404324280432,17.2613248530723,6.26789994904438,0.673590500585061,0.709196155444262
10890,14.5184193653063,-28.6597378073196,91.0000000000081,141.670530758235,90.7561367451697,51.3514914438264,90.3778846672574,17.2613248530733,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906222046902,2.27691116599321,2.75025628557396,5.02716745156717,2.12200735300735,0.0152344172542207,0,27.3689633409499,49.9999999999852,6,-20,2.5,438.036675924294,567.237711082968,417.779341392956,237.250198749709,288.587995121088,437.261282457902,5054.91322819482,0.0269321597159913,29.3410509321794,0.841226360797663,0.0323404324281,17.2613248530733,6.26789994904437,0.673590500585068,0.709196155821877
10900,14.5184193653063,-28.6597378073209,91.0000000000079,141.670530758235,90.7561367451696,51.3514914438268,90.3778846672573,17.2613248530726,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668473,2.27691116235607,2.75025628118071,5.02716744353678,2.1220073530073,0.0152344172298854,0,27.36896334095,49.9999999999856,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749713,288.58799512109,437.261282457901,5054.91322819489,0.0269321597159917,29.3410509321802,0.841226360796412,0.0323404324281,17.2613248530726,6.26789994904435,0.673590500585048,0.709196154688998
10910,14.5184193653062,-28.6597378073207,91.0000000000076,141.670530758236,90.7561367451692,51.3514914438271,90.3778846672569,17.2613248530748,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221668472,2.27691116235607,2.75025628118067,5.02716744353674,2.1220073530073,0.0152344172298853,0,27.3689633409504,49.9999999999861,6,-20,2.5,438.036675924293,567.237711082969,417.779341392959,237.250198749715,288.587995121091,437.261282457903,5054.91322819496,0.0269321597159921,29.3410509321809,0.841226360796689,0.0323404324280361,17.2613248530748,6.26789994904438,0.673590500585053,0.709196154688991
10920,14.5184193653062,-28.6597378073208,91.0000000000073,141.670530758236,90.7561367451689,51.3514914438273,90.3778846672565,17.2613248530743,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794612,2.27691116356841,2.7502562826451,5.0271674462135,2.12200735300732,0.0152344172379971,0,27.3689633409508,49.9999999999865,6,-20,2.5,438.036675924293,567.237711082969,417.779341392961,237.250198749715,288.58799512109,437.261282457905,5054.91322819503,0.0269321597159925,29.3410509321815,0.841226360796615,0.0323404324280681,17.2613248530743,6.26789994904435,0.673590500585052,0.709196155066602
10930,14.5184193653061,-28.6597378073209,91.0000000000072,141.670530758235,90.7561367451688,51.3514914438275,90.3778846672564,17.2613248530739,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794611,2.27691116356839,2.75025628264512,5.02716744621351,2.12200735300734,0.0152344172379971,0,27.368963340951,49.9999999999868,6,-20,2.5,438.036675924293,567.237711082969,417.779341392962,237.250198749715,288.587995121093,437.261282457902,5054.9132281951,0.0269321597159928,29.3410509321822,0.841226360796639,0.0323404324280681,17.2613248530739,6.26789994904439,0.673590500585055,0.709196155066598
10940,14.5184193653061,-28.6597378073214,91.000000000007,141.670530758236,90.7561367451686,51.3514914438276,90.3778846672562,17.2613248530757,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221920753,2.27691116478072,2.75025628410953,5.02716744889025,2.12200735300734,0.0152344172461088,0,27.3689633409514,49.999999999987,6,-20,2.5,438.036675924293,567.237711082969,417.779341392965,237.250198749717,288.587995121094,437.261282457905,5054.91322819516,0.0269321597159931,29.3410509321828,0.841226360796384,0.0323404324280432,17.2613248530757,6.26789994904438,0.673590500585045,0.709196155444205
10950,14.518419365306,-28.6597378073225,91.0000000000068,141.670530758235,90.7561367451684,51.3514914438278,90.377884667256,17.2613248530745,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221920751,2.27691116478068,2.75025628410955,5.02716744889023,2.12200735300734,0.0152344172461088,0,27.3689633409517,49.9999999999874,6,-20,2.5,438.036675924292,567.237711082969,417.779341392966,237.250198749718,288.587995121096,437.261282457905,5054.91322819522,0.0269321597159935,29.3410509321833,0.841226360795332,0.0323404324280432,17.2613248530745,6.26789994904441,0.673590500585037,0.709196155444196
10960,14.518419365306,-28.6597378073245,91.000000000007,141.670530758237,90.7561367451685,51.3514914438284,90.3778846672561,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794613,2.27691116356834,2.75025628264511,5.02716744621345,2.12200735300729,0.015234417237997,0,27.3689633409518,49.9999999999879,6,-20,2.5,438.03667592429,567.237711082971,417.779341392967,237.25019874972,288.587995121096,437.261282457904,5054.91322819528,0.0269321597159938,29.3410509321839,0.841226360793371,0.0323404324280432,17.2613248530765,6.26789994904442,0.673590500585008,0.709196155066555
10970,14.518419365306,-28.6597378073226,91.0000000000067,141.670530758237,90.7561367451683,51.3514914438289,90.3778846672559,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221920751,2.27691116478068,2.75025628410953,5.02716744889021,2.12200735300733,0.0152344172461087,0,27.3689633409523,49.9999999999883,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.250198749721,288.587995121097,437.261282457904,5054.91322819534,0.0269321597159942,29.3410509321845,0.841226360795336,0.0323404324281,17.2613248530765,6.2678999490444,0.673590500585019,0.709196155444175
10980,14.518419365306,-28.6597378073217,91.0000000000064,141.67053075824,90.756136745168,51.3514914438292,90.3778846672556,17.2613248530762,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.27691116356831,2.75025628264512,5.02716744621343,2.12200735300732,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924293,567.237711082975,417.779341392971,237.250198749721,288.587995121097,437.261282457904,5054.9132281954,0.0269321597159945,29.3410509321851,0.841226360796185,0.0323404324280432,17.2613248530762,6.26789994904438,0.673590500585012,0.709196155066548
10990,14.5184193653059,-28.6597378073225,91.0000000000063,141.670530758238,90.7561367451679,51.3514914438292,90.3778846672555,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794606,2.27691116356827,2.75025628264508,5.02716744621335,2.12200735300732,0.0152344172379969,0,27.3689633409526,49.9999999999889,6,-20,2.5,438.036675924292,567.237711082972,417.779341392971,237.250198749725,288.587995121098,437.261282457904,5054.91322819546,0.0269321597159948,29.3410509321856,0.841226360795645,0.0323404324281,17.2613248530794,6.26789994904441,0.673590500585027,0.709196155066542
11000,14.5184193653058,-28.6597378073215,91.0000000000063,141.670530758237,90.7561367451679,51.3514914438295,90.3778846672555,17.2613248530745,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221668456,2.27691116235588,2.75025628118069,5.02716744353656,2.12200735300737,0.0152344172298852,0,27.3689633409531,49.9999999999891,6,-20,2.5,438.036675924294,567.237711082971,417.779341392972,237.250198749725,288.587995121098,437.261282457904,5054.91322819551,0.0269321597159951,29.341050932186,0.841226360796671,0.0323404324280965,17.2613248530745,6.26789994904446,0.673590500585045,0.709196154688928
11010,14.5184193653058,-28.6597378073228,91.0000000000062,141.670530758236,90.7561367451678,51.3514914438299,90.3778846672553,17.2613248530779,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794599,2.27691116356822,2.75025628264508,5.0271674462133,2.12200735300735,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924292,567.23771108297,417.779341392973,237.250198749727,288.5879951211,437.261282457903,5054.91322819556,0.0269321597159954,29.3410509321865,0.841226360795417,0.0323404324280965,17.2613248530779,6.26789994904445,0.673590500585033,0.709196155066532
11020,14.5184193653058,-28.6597378073225,91.0000000000061,141.670530758238,90.7561367451676,51.3514914438301,90.3778846672552,17.2613248530783,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221920744,2.27691116478058,2.75025628410952,5.0271674488901,2.12200735300735,0.0152344172461087,0,27.3689633409537,49.9999999999896,6,-20,2.5,438.036675924292,567.237711082972,417.779341392975,237.250198749727,288.587995121099,437.261282457902,5054.91322819562,0.0269321597159957,29.341050932187,0.841226360795815,0.0323404324280467,17.2613248530783,6.26789994904444,0.673590500585032,0.709196155444148
11030,14.5184193653058,-28.6597378073221,91.0000000000056,141.670530758237,90.7561367451672,51.3514914438306,90.3778846672547,17.2613248530786,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221794599,2.27691116356816,2.75025628264512,5.02716744621328,2.12200735300735,0.0152344172379969,0,27.3689633409537,49.9999999999899,6,-20,2.5,438.036675924291,567.237711082971,417.779341392977,237.250198749728,288.587995121102,437.261282457903,5054.91322819567,0.026932159715996,29.3410509321875,0.841226360796291,0.0323404324280467,17.2613248530786,6.26789994904441,0.673590500585039,0.70919615506652
11040,14.5184193653057,-28.6597378073217,91.0000000000057,141.670530758238,90.7561367451673,51.3514914438304,90.3778846672548,17.2613248530798,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794599,2.2769111635682,2.75025628264509,5.02716744621328,2.12200735300734,0.0152344172379968,0,27.3689633409538,49.9999999999902,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749729,288.587995121102,437.261282457902,5054.91322819572,0.0269321597159963,29.3410509321881,0.841226360796725,0.0323404324281036,17.2613248530798,6.26789994904446,0.673590500585039,0.709196155066517
11050,14.5184193653057,-28.6597378073209,91.0000000000054,141.670530758239,90.7561367451669,51.3514914438309,90.3778846672544,17.2613248530799,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221920741,2.27691116478054,2.75025628410952,5.02716744889006,2.12200735300736,0.0152344172461085,0,27.3689633409541,49.9999999999906,6,-20,2.5,438.036675924293,567.237711082975,417.779341392979,237.250198749729,288.587995121103,437.261282457904,5054.91322819576,0.0269321597159966,29.3410509321886,0.841226360797492,0.0323404324281036,17.2613248530799,6.26789994904444,0.673590500585036,0.709196155444133
11060,14.5184193653057,-28.6597378073234,91.0000000000054,141.67053075824,90.756136745167,51.3514914438314,90.3778846672545,17.2613248530804,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268002,2.36906221794599,2.27691116356814,2.75025628264509,5.02716744621323,2.12200735300732,0.0152344172379968,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082975,417.779341392981,237.250198749733,288.587995121103,437.261282457902,5054.91322819581,0.0269321597159968,29.3410509321891,0.841226360795076,0.0323404324280716,17.2613248530804,6.26789994904444,0.673590500585004,0.709196155066495
11070,14.5184193653057,-28.6597378073212,91.0000000000051,141.670530758238,90.7561367451666,51.3514914438311,90.3778846672541,17.2613248530835,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794592,2.27691116356811,2.7502562826451,5.0271674462132,2.12200735300737,0.0152344172379968,0,27.3689633409546,49.9999999999908,6,-20,2.5,438.036675924293,567.237711082974,417.779341392982,237.250198749733,288.587995121106,437.261282457907,5054.91322819586,0.0269321597159971,29.3410509321897,0.84122636079735,0.0323404324280716,17.2613248530835,6.26789994904442,0.673590500585037,0.7091961550665
11080,14.5184193653056,-28.6597378073233,91.000000000005,141.670530758238,90.7561367451666,51.3514914438317,90.3778846672541,17.2613248530815,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221794593,2.2769111635681,2.7502562826451,5.0271674462132,2.12200735300736,0.0152344172379968,0,27.3689633409548,49.9999999999911,6,-20,2.5,438.036675924292,567.237711082974,417.779341392982,237.250198749734,288.587995121105,437.261282457906,5054.9132281959,0.0269321597159973,29.3410509321901,0.841226360795361,0.0323404324280716,17.2613248530815,6.26789994904446,0.673590500585015,0.709196155066489
11090,14.5184193653056,-28.6597378073208,91.0000000000048,141.67053075824,90.7561367451664,51.351491443832,90.3778846672539,17.2613248530836,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794591,2.27691116356809,2.75025628264506,5.02716744621315,2.12200735300737,0.0152344172379967,0,27.368963340955,49.9999999999913,6,-20,2.5,438.036675924294,567.237711082975,417.779341392984,237.250198749737,288.587995121106,437.261282457906,5054.91322819595,0.0269321597159976,29.3410509321905,0.841226360797918,0.0323404324280716,17.2613248530836,6.26789994904444,0.673590500585039,0.709196155066491
11100,14.5184193653056,-28.6597378073234,91.0000000000048,141.67053075824,90.7561367451664,51.3514914438317,90.3778846672539,17.261324853082,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.3690622166845,2.27691116235572,2.75025628118067,5.0271674435364,2.12200735300735,0.0152344172298849,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924292,567.237711082976,417.779341392985,237.250198749736,288.587995121106,437.261282457906,5054.91322819599,0.0269321597159978,29.341050932191,0.841226360795382,0.0323404324280716,17.261324853082,6.26789994904444,0.673590500585001,0.709196154688849
