time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11110,14.5184193653056,-28.6597378073218,91.0000000000046,141.670530758241,90.7561367451662,51.3514914438323,90.3778846672537,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794593,2.27691116356809,2.75025628264507,5.02716744621316,2.12200735300734,0.0152344172379966,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392985,237.250198749737,288.587995121108,437.261282457906,5054.91322819603,0.026932159715998,29.3410509321914,0.841226360797002,0.0323404324280396,17.2613248530819,6.26789994904443,0.673590500585016,0.70919615506647
11120,14.5184193653055,-28.6597378073222,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438325,90.3778846672534,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356806,2.7502562826451,5.02716744621315,2.12200735300735,0.0152344172379966,0,27.3689633409555,49.9999999999922,6,-20,2.5,438.036675924292,567.237711082977,417.779341392987,237.250198749737,288.587995121109,437.261282457905,5054.91322819607,0.0269321597159983,29.3410509321919,0.841226360796696,0.0323404324280396,17.2613248530819,6.26789994904446,0.673590500585021,0.709196155066468
11130,14.5184193653055,-28.6597378073229,91.0000000000042,141.67053075824,90.7561367451658,51.351491443832,90.3778846672532,17.2613248530841,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920734,2.27691116478042,2.7502562841094,5.02716744888983,2.12200735300732,0.0152344172461084,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924292,567.237711082976,417.779341392987,237.250198749743,288.58799512111,437.261282457907,5054.91322819611,0.0269321597159985,29.3410509321923,0.841226360796078,0.0323404324280716,17.2613248530841,6.26789994904444,0.673590500585013,0.709196155444081
11140,14.5184193653055,-28.6597378073213,91.000000000004,141.67053075824,90.7561367451655,51.3514914438325,90.377884667253,17.2613248530832,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794588,2.27691116356803,2.75025628264504,5.02716744621307,2.12200735300736,0.0152344172379966,0,27.3689633409559,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082976,417.779341392988,237.250198749741,288.587995121111,437.261282457907,5054.91322819615,0.0269321597159987,29.3410509321927,0.841226360797581,0.0323404324280716,17.2613248530832,6.26789994904443,0.673590500585032,0.709196155066462
11150,14.5184193653055,-28.6597378073233,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438326,90.3778846672526,17.2613248530831,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668442,2.27691116235564,2.75025628118067,5.02716744353631,2.12200735300739,0.0152344172298848,0,27.368963340956,49.9999999999926,6,-20,2.5,438.036675924293,567.237711082976,417.779341392989,237.250198749739,288.587995121111,437.261282457908,5054.91322819618,0.0269321597159989,29.3410509321931,0.84122636079573,0.0323404324280432,17.2613248530831,6.2678999490444,0.673590500585002,0.709196154688824
11160,14.5184193653054,-28.6597378073224,91.000000000004,141.67053075824,90.7561367451655,51.3514914438331,90.377884667253,17.2613248530846,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356799,2.75025628264505,5.02716744621304,2.12200735300736,0.0152344172379966,0,27.368963340956,49.9999999999927,6,-20,2.5,438.036675924293,567.237711082976,417.779341392991,237.250198749743,288.587995121113,437.261282457907,5054.91322819622,0.0269321597159991,29.3410509321934,0.841226360796725,0.0323404324280432,17.2613248530846,6.26789994904447,0.673590500585025,0.709196155066452
11170,14.5184193653054,-28.6597378073222,91.0000000000038,141.67053075824,90.7561367451653,51.3514914438326,90.3778846672528,17.2613248530866,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668442,2.27691116235563,2.75025628118059,5.02716744353622,2.12200735300735,0.0152344172298848,0,27.3689633409563,49.9999999999928,6,-20,2.5,438.036675924292,567.237711082976,417.77934139299,237.250198749746,288.587995121113,437.261282457906,5054.91322819626,0.0269321597159993,29.3410509321937,0.841226360796895,0.0323404324280432,17.2613248530866,6.26789994904446,0.673590500585026,0.709196154688825
11180,14.5184193653054,-28.6597378073226,91.0000000000036,141.67053075824,90.7561367451652,51.3514914438331,90.3778846672526,17.2613248530842,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356797,2.75025628264504,5.02716744621302,2.12200735300737,0.0152344172379966,0,27.3689633409565,49.9999999999931,6,-20,2.5,438.036675924293,567.237711082976,417.779341392992,237.250198749745,288.587995121113,437.261282457906,5054.91322819629,0.0269321597159994,29.341050932194,0.841226360796615,0.0323404324280787,17.2613248530842,6.26789994904444,0.673590500585017,0.709196155066441
11190,14.5184193653054,-28.659737807324,91.0000000000036,141.670530758241,90.7561367451652,51.3514914438332,90.3778846672526,17.2613248530852,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794585,2.27691116356797,2.75025628264505,5.02716744621302,2.12200735300736,0.0152344172379966,0,27.3689633409567,49.9999999999934,6,-20,2.5,438.036675924292,567.237711082977,417.779341392992,237.250198749744,288.587995121114,437.261282457907,5054.91322819632,0.0269321597159996,29.3410509321942,0.841226360795268,0.0323404324281,17.2613248530852,6.26789994904444,0.673590500584994,0.709196155066429
11200,14.5184193653054,-28.659737807321,91.0000000000034,141.670530758241,90.7561367451649,51.3514914438334,90.3778846672524,17.2613248530871,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268004,2.36906221668438,2.27691116235561,2.75025628118059,5.0271674435362,2.12200735300737,0.0152344172298848,0,27.3689633409567,49.9999999999936,6,-20,2.5,438.036675924295,567.237711082979,417.779341392993,237.250198749748,288.587995121115,437.261282457905,5054.91322819635,0.0269321597159998,29.3410509321947,0.841226360798121,0.0323404324280752,17.2613248530871,6.26789994904443,0.673590500585015,0.709196154688818
11210,14.5184193653053,-28.6597378073224,91.0000000000033,141.670530758241,90.7561367451648,51.3514914438336,90.3778846672522,17.2613248530851,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264505,5.02716744621299,2.12200735300736,0.0152344172379965,0,27.368963340957,49.9999999999936,6,-20,2.5,438.036675924292,567.237711082978,417.779341392995,237.250198749746,288.587995121116,437.261282457907,5054.91322819638,0.026932159716,29.3410509321949,0.841226360796895,0.0323404324280787,17.2613248530851,6.26789994904447,0.673590500585018,0.709196155066431
11220,14.5184193653053,-28.6597378073222,91.0000000000032,141.670530758242,90.7561367451647,51.3514914438335,90.3778846672521,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356796,2.75025628264502,5.02716744621298,2.12200735300736,0.0152344172379965,0,27.3689633409571,49.9999999999938,6,-20,2.5,438.036675924293,567.237711082979,417.779341392994,237.250198749747,288.587995121115,437.261282457906,5054.91322819641,0.0269321597160001,29.3410509321953,0.841226360797066,0.0323404324280432,17.2613248530861,6.26789994904446,0.673590500585013,0.709196155066428
11230,14.5184193653053,-28.6597378073224,91.0000000000032,141.670530758242,90.7561367451647,51.3514914438338,90.3778846672522,17.2613248530864,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920727,2.2769111647803,2.75025628410942,5.02716744888972,2.12200735300735,0.0152344172461083,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082979,417.779341392996,237.250198749749,288.587995121115,437.261282457907,5054.91322819644,0.0269321597160003,29.3410509321955,0.841226360796984,0.0323404324281,17.2613248530864,6.26789994904446,0.67359050058501,0.709196155444045
11240,14.5184193653053,-28.6597378073224,91.000000000003,141.670530758241,90.7561367451645,51.3514914438342,90.3778846672519,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221920723,2.27691116478027,2.75025628410944,5.02716744888971,2.12200735300737,0.0152344172461083,0,27.3689633409574,49.999999999994,6,-20,2.5,438.036675924293,567.237711082978,417.779341392997,237.250198749749,288.587995121117,437.261282457907,5054.91322819647,0.0269321597160005,29.3410509321958,0.841226360796952,0.0323404324281,17.2613248530861,6.26789994904445,0.673590500585014,0.70919615544404
11250,14.5184193653052,-28.6597378073228,91.000000000003,141.670530758241,90.7561367451644,51.3514914438342,90.3778846672519,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920723,2.27691116478027,2.75025628410947,5.02716744888974,2.12200735300739,0.0152344172461083,0,27.3689633409575,49.9999999999943,6,-20,2.5,438.036675924292,567.237711082977,417.779341392997,237.250198749747,288.587995121116,437.261282457906,5054.91322819649,0.0269321597160006,29.341050932196,0.841226360796583,0.0323404324280681,17.2613248530869,6.26789994904449,0.673590500585021,0.709196155444042
11260,14.5184193653052,-28.6597378073228,91.000000000003,141.670530758243,90.7561367451645,51.351491443834,90.3778846672519,17.2613248530863,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794582,2.27691116356792,2.75025628264502,5.02716744621294,2.12200735300735,0.0152344172379964,0,27.3689633409576,49.9999999999945,6,-20,2.5,438.036675924292,567.23771108298,417.779341392998,237.25019874975,288.587995121117,437.261282457906,5054.91322819652,0.0269321597160008,29.3410509321963,0.841226360796664,0.0323404324280681,17.2613248530863,6.26789994904449,0.673590500585005,0.709196155066411
11270,14.5184193653052,-28.6597378073221,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438344,90.3778846672517,17.2613248530867,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268005,2.36906221794577,2.27691116356788,2.75025628264502,5.0271674462129,2.12200735300738,0.0152344172379965,0,27.3689633409579,49.9999999999946,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749751,288.587995121117,437.261282457908,5054.91322819655,0.0269321597160009,29.3410509321966,0.84122636079741,0.0323404324280716,17.2613248530867,6.26789994904448,0.67359050058502,0.709196155066415
11280,14.5184193653052,-28.6597378073234,91.0000000000028,141.670530758242,90.7561367451644,51.3514914438349,90.3778846672518,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668437,2.27691116235552,2.75025628118061,5.02716744353614,2.12200735300735,0.0152344172298847,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924292,567.23771108298,417.779341392999,237.250198749751,288.587995121118,437.261282457905,5054.91322819657,0.0269321597160011,29.3410509321968,0.841226360796156,0.0323404324281,17.2613248530853,6.26789994904448,0.673590500584996,0.709196154688782
11290,14.5184193653052,-28.6597378073233,91.0000000000025,141.670530758242,90.756136745164,51.351491443834,90.3778846672514,17.2613248530898,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920722,2.27691116478024,2.75025628410941,5.02716744888966,2.12200735300736,0.0152344172461082,0,27.3689633409581,49.9999999999949,6,-20,2.5,438.036675924292,567.237711082979,417.779341392999,237.250198749752,288.587995121117,437.261282457904,5054.9132281966,0.0269321597160012,29.3410509321971,0.841226360796242,0.0323404324280432,17.2613248530898,6.26789994904446,0.673590500585003,0.709196155444019
11300,14.5184193653052,-28.6597378073229,91.0000000000026,141.670530758242,90.7561367451641,51.3514914438344,90.3778846672514,17.2613248530887,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794578,2.27691116356787,2.75025628264501,5.02716744621288,2.12200735300736,0.0152344172379964,0,27.3689633409581,49.999999999995,6,-20,2.5,438.036675924293,567.23771108298,417.779341393,237.250198749752,288.587995121119,437.261282457906,5054.91322819662,0.0269321597160013,29.3410509321973,0.841226360796703,0.0323404324280716,17.2613248530887,6.26789994904446,0.673590500585002,0.709196155066396
11310,14.5184193653052,-28.6597378073225,91.0000000000024,141.670530758241,90.7561367451639,51.351491443835,90.3778846672513,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794574,2.27691116356783,2.75025628264504,5.02716744621287,2.1220073530074,0.0152344172379964,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924294,567.237711082979,417.779341393002,237.250198749753,288.587995121119,437.261282457906,5054.91322819664,0.0269321597160014,29.3410509321975,0.841226360797151,0.0323404324280716,17.2613248530866,6.26789994904445,0.673590500585006,0.709196155066395
11320,14.5184193653051,-28.6597378073239,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438346,90.3778846672517,17.2613248530885,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.3690622179458,2.27691116356786,2.75025628264501,5.02716744621287,2.12200735300734,0.0152344172379965,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924291,567.237711082978,417.779341393,237.250198749754,288.58799512112,437.261282457908,5054.91322819666,0.0269321597160015,29.3410509321976,0.841226360795815,0.0323404324280645,17.2613248530885,6.26789994904452,0.673590500585009,0.709196155066396
11330,14.5184193653051,-28.6597378073231,91.0000000000028,141.670530758243,90.7561367451643,51.3514914438352,90.3778846672517,17.2613248530894,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668434,2.2769111623555,2.75025628118059,5.02716744353609,2.12200735300736,0.0152344172298846,0,27.3689633409582,49.9999999999953,6,-20,2.5,438.036675924293,567.23771108298,417.779341393001,237.250198749754,288.58799512112,437.261282457906,5054.91322819668,0.0269321597160017,29.3410509321979,0.841226360796554,0.0323404324280432,17.2613248530894,6.26789994904452,0.673590500585004,0.70919615468877
11340,14.5184193653051,-28.6597378073229,91.0000000000024,141.670530758242,90.7561367451639,51.3514914438354,90.3778846672513,17.2613248530891,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794576,2.27691116356783,2.75025628264506,5.02716744621289,2.12200735300739,0.0152344172379964,0,27.3689633409585,49.9999999999955,6,-20,2.5,438.036675924293,567.23771108298,417.779341393003,237.250198749752,288.587995121119,437.261282457907,5054.91322819671,0.0269321597160018,29.3410509321981,0.841226360796817,0.0323404324281,17.2613248530891,6.26789994904449,0.673590500585006,0.70919615506639
11350,14.5184193653051,-28.6597378073234,91.0000000000024,141.670530758241,90.7561367451639,51.3514914438351,90.3778846672513,17.2613248530894,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221668431,2.27691116235545,2.7502562811806,5.02716744353605,2.12200735300737,0.0152344172298847,0,27.3689633409585,49.9999999999956,6,-20,2.5,438.036675924292,567.237711082978,417.779341393002,237.250198749755,288.58799512112,437.261282457907,5054.91322819673,0.0269321597160019,29.3410509321983,0.841226360796323,0.0323404324280645,17.2613248530894,6.26789994904449,0.673590500585009,0.709196154688766
11360,14.5184193653051,-28.6597378073228,91.0000000000025,141.670530758242,90.756136745164,51.3514914438359,90.3778846672513,17.2613248530852,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221794575,2.27691116356783,2.75025628264504,5.02716744621287,2.12200735300739,0.0152344172379964,0,27.3689633409585,49.9999999999957,6,-20,2.5,438.036675924293,567.23771108298,417.779341393003,237.250198749753,288.587995121121,437.261282457908,5054.91322819675,0.026932159716002,29.3410509321984,0.841226360796924,0.0323404324280645,17.2613248530852,6.2678999490445,0.673590500585004,0.709196155066384
11370,14.5184193653051,-28.6597378073244,91.0000000000023,141.670530758243,90.7561367451638,51.3514914438355,90.3778846672511,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356782,2.75025628264505,5.02716744621287,2.12200735300736,0.0152344172379964,0,27.3689633409587,49.9999999999958,6,-20,2.5,438.036675924291,567.237711082981,417.779341393004,237.250198749753,288.587995121121,437.261282457907,5054.91322819677,0.0269321597160021,29.3410509321987,0.841226360795361,0.0323404324281,17.2613248530881,6.26789994904449,0.673590500584984,0.709196155066373
11380,14.5184193653051,-28.659737807324,91.0000000000023,141.670530758244,90.7561367451637,51.3514914438363,90.3778846672511,17.2613248530883,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920722,2.27691116478018,2.75025628410947,5.02716744888965,2.12200735300736,0.0152344172461081,0,27.3689633409588,49.999999999996,6,-20,2.5,438.036675924292,567.237711082982,417.779341393006,237.250198749754,288.587995121121,437.261282457907,5054.91322819679,0.0269321597160022,29.3410509321989,0.841226360795808,0.0323404324280645,17.2613248530883,6.26789994904449,0.673590500584979,0.70919615544399
11390,14.5184193653051,-28.6597378073224,91.0000000000022,141.670530758243,90.7561367451636,51.3514914438356,90.377884667251,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794572,2.27691116356782,2.750256282645,5.02716744621282,2.12200735300739,0.0152344172379963,0,27.3689633409588,49.9999999999961,6,-20,2.5,438.036675924294,567.237711082981,417.779341393004,237.250198749756,288.587995121122,437.261282457907,5054.91322819681,0.0269321597160023,29.3410509321991,0.841226360797403,0.0323404324281,17.2613248530861,6.26789994904448,0.673590500585001,0.709196155066373
11400,14.5184193653051,-28.6597378073222,91.000000000002,141.670530758245,90.7561367451634,51.3514914438361,90.3778846672508,17.2613248530897,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794573,2.27691116356781,2.750256282645,5.02716744621281,2.12200735300738,0.0152344172379963,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924295,567.237711082983,417.779341393006,237.250198749758,288.587995121123,437.261282457907,5054.91322819683,0.0269321597160024,29.3410509321993,0.841226360797606,0.0323404324280645,17.2613248530897,6.26789994904447,0.673590500584991,0.709196155066372
11410,14.518419365305,-28.6597378073251,91.0000000000018,141.670530758244,90.7561367451632,51.3514914438356,90.3778846672506,17.2613248530897,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920721,2.27691116478019,2.75025628410942,5.0271674488896,2.12200735300735,0.015234417246108,0,27.3689633409591,49.9999999999964,6,-20,2.5,438.036675924291,567.237711082982,417.779341393005,237.250198749756,288.587995121122,437.261282457908,5054.91322819684,0.0269321597160025,29.3410509321995,0.841226360794764,0.0323404324280503,17.2613248530897,6.26789994904449,0.673590500584971,0.709196155443979
11420,14.518419365305,-28.6597378073228,91.0000000000017,141.670530758242,90.7561367451631,51.3514914438358,90.3778846672505,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794569,2.27691116356778,2.75025628264501,5.02716744621279,2.1220073530074,0.0152344172379963,0,27.3689633409594,49.9999999999962,6,-20,2.5,438.036675924294,567.23771108298,417.779341393006,237.250198749757,288.587995121123,437.261282457908,5054.91322819686,0.0269321597160026,29.3410509321995,0.841226360797037,0.0323404324281071,17.2613248530905,6.26789994904449,0.673590500585006,0.70919615506637
11430,14.518419365305,-28.6597378073241,91.000000000002,141.670530758243,90.7561367451635,51.3514914438365,90.3778846672509,17.2613248530892,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794576,2.27691116356778,2.75025628264503,5.02716744621281,2.12200735300735,0.0152344172379963,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924291,567.237711082982,417.779341393008,237.250198749758,288.587995121124,437.26128245791,5054.91322819688,0.0269321597160027,29.3410509321997,0.841226360795819,0.0323404324280716,17.2613248530892,6.26789994904451,0.673590500584985,0.709196155066361
11440,14.518419365305,-28.6597378073224,91.0000000000021,141.670530758245,90.7561367451636,51.3514914438352,90.3778846672509,17.261324853089,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794574,2.27691116356783,2.75025628264499,5.02716744621283,2.12200735300738,0.0152344172379963,0,27.3689633409594,49.9999999999965,6,-20,2.5,438.036675924294,567.237711082984,417.779341393005,237.250198749757,288.587995121122,437.261282457907,5054.91322819689,0.0269321597160028,29.3410509321998,0.841226360797496,0.0323404324280716,17.261324853089,6.26789994904451,0.673590500584992,0.709196155066368
11450,14.518419365305,-28.6597378073236,91.0000000000017,141.670530758242,90.7561367451632,51.3514914438363,90.3778846672505,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668426,2.27691116235538,2.7502562811806,5.02716744353598,2.12200735300738,0.0152344172298846,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924292,567.237711082979,417.779341393007,237.250198749759,288.587995121124,437.261282457908,5054.91322819691,0.0269321597160029,29.3410509322,0.841226360796384,0.0323404324280432,17.2613248530896,6.26789994904449,0.673590500585004,0.709196154688741
11460,14.518419365305,-28.6597378073236,91.000000000002,141.670530758243,90.7561367451635,51.3514914438363,90.3778846672508,17.2613248530882,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.2769111635678,2.75025628264498,5.02716744621278,2.12200735300737,0.0152344172379964,0,27.3689633409594,49.9999999999966,6,-20,2.5,438.036675924292,567.237711082981,417.779341393005,237.250198749759,288.587995121124,437.261282457909,5054.91322819692,0.026932159716003,29.3410509322,0.841226360796469,0.0323404324281,17.2613248530882,6.26789994904451,0.673590500584994,0.709196155066362
11470,14.518419365305,-28.6597378073234,91.0000000000018,141.670530758242,90.7561367451632,51.3514914438365,90.3778846672506,17.2613248530889,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920714,2.27691116478012,2.75025628410942,5.02716744888954,2.12200735300739,0.0152344172461081,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924292,567.23771108298,417.779341393008,237.250198749759,288.587995121126,437.261282457908,5054.91322819694,0.026932159716003,29.3410509322002,0.841226360796554,0.0323404324280716,17.2613248530889,6.26789994904449,0.673590500585001,0.709196155443978
11480,14.518419365305,-28.6597378073228,91.0000000000019,141.670530758244,90.7561367451633,51.3514914438365,90.3778846672507,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668427,2.27691116235539,2.7502562811806,5.02716744353599,2.12200735300739,0.0152344172298846,0,27.3689633409596,49.9999999999969,6,-20,2.5,438.036675924294,567.237711082982,417.779341393009,237.25019874976,288.587995121122,437.261282457909,5054.91322819695,0.0269321597160031,29.3410509322003,0.841226360797123,0.0323404324281,17.2613248530909,6.2678999490445,0.673590500584997,0.70919615468874
11490,14.5184193653049,-28.6597378073241,91.0000000000017,141.670530758243,90.7561367451631,51.3514914438365,90.3778846672505,17.2613248530878,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794571,2.27691116356775,2.75025628264507,5.02716744621282,2.1220073530074,0.0152344172379963,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924292,567.237711082981,417.779341393009,237.250198749756,288.587995121124,437.261282457907,5054.91322819697,0.0269321597160032,29.3410509322005,0.841226360795989,0.0323404324280716,17.2613248530878,6.26789994904453,0.673590500584993,0.709196155066354
11500,14.5184193653049,-28.6597378073235,91.0000000000016,141.670530758243,90.756136745163,51.3514914438363,90.3778846672504,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356775,2.75025628264501,5.02716744621276,2.12200735300739,0.0152344172379963,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924293,567.237711082981,417.779341393008,237.250198749759,288.587995121123,437.261282457907,5054.91322819698,0.0269321597160033,29.3410509322007,0.841226360796611,0.0323404324280716,17.2613248530899,6.26789994904452,0.673590500584999,0.709196155066356
11510,14.5184193653049,-28.6597378073238,91.0000000000016,141.670530758243,90.756136745163,51.3514914438367,90.3778846672504,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599247,2.75025628557382,5.02716745156628,2.12200735300738,0.0152344172542198,0,27.3689633409598,49.999999999997,6,-20,2.5,438.036675924292,567.237711082981,417.779341393009,237.250198749761,288.587995121126,437.261282457908,5054.913228197,0.0269321597160034,29.3410509322008,0.841226360796238,0.0323404324280716,17.2613248530898,6.26789994904452,0.673590500584995,0.709196155821591
11520,14.5184193653049,-28.6597378073251,91.0000000000016,141.670530758243,90.7561367451631,51.3514914438368,90.3778846672504,17.2613248530914,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920712,2.27691116478009,2.75025628410944,5.02716744888953,2.1220073530074,0.0152344172461081,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924293,567.237711082981,417.77934139301,237.25019874976,288.587995121125,437.261282457907,5054.91322819701,0.0269321597160034,29.3410509322009,0.841226360795083,0.0323404324280716,17.2613248530914,6.26789994904452,0.673590500584976,0.709196155443966
11530,14.5184193653049,-28.6597378073234,91.0000000000015,141.670530758245,90.756136745163,51.3514914438368,90.3778846672503,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221542281,2.27691116114299,2.75025627971623,5.02716744085922,2.1220073530074,0.0152344172217727,0,27.3689633409599,49.9999999999973,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749759,288.587995121125,437.261282457908,5054.91322819702,0.0269321597160035,29.341050932201,0.841226360796696,0.0323404324281,17.2613248530905,6.26789994904452,0.673590500584988,0.709196154311106
11540,14.5184193653049,-28.6597378073228,91.0000000000016,141.670530758244,90.7561367451631,51.351491443837,90.3778846672504,17.2613248530927,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794569,2.27691116356773,2.750256282645,5.02716744621273,2.12200735300738,0.0152344172379963,0,27.3689633409598,49.9999999999972,6,-20,2.5,438.036675924293,567.237711082982,417.77934139301,237.250198749762,288.587995121126,437.261282457909,5054.91322819704,0.0269321597160036,29.3410509322012,0.84122636079735,0.0323404324280467,17.2613248530927,6.26789994904452,0.673590500585002,0.709196155066351
11550,14.5184193653049,-28.6597378073232,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438363,90.37788466725,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668423,2.27691116235535,2.75025628118063,5.02716744353598,2.12200735300742,0.0152344172298845,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749759,288.587995121125,437.261282457907,5054.91322819705,0.0269321597160036,29.3410509322014,0.841226360796927,0.0323404324280716,17.2613248530903,6.2678999490445,0.673590500584992,0.709196154688725
11560,14.5184193653049,-28.6597378073236,91.0000000000011,141.670530758242,90.7561367451626,51.3514914438368,90.3778846672499,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794565,2.27691116356771,2.750256282645,5.02716744621271,2.1220073530074,0.0152344172379962,0,27.3689633409601,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.779341393011,237.250198749762,288.587995121125,437.261282457908,5054.91322819706,0.0269321597160037,29.3410509322014,0.841226360796554,0.0323404324280467,17.2613248530926,6.26789994904449,0.673590500584994,0.709196155066339
11570,14.5184193653049,-28.6597378073213,91.0000000000013,141.670530758244,90.7561367451628,51.3514914438371,90.3778846672501,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794566,2.27691116356772,2.750256282645,5.02716744621272,2.1220073530074,0.0152344172379962,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924294,567.237711082983,417.779341393012,237.250198749762,288.587995121125,437.261282457907,5054.91322819707,0.0269321597160038,29.3410509322016,0.841226360798796,0.0323404324280716,17.261324853092,6.2678999490445,0.673590500585013,0.70919615506635
11580,14.5184193653049,-28.6597378073252,91.0000000000014,141.670530758244,90.7561367451629,51.351491443837,90.3778846672502,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356773,2.75025628264502,5.02716744621275,2.12200735300736,0.0152344172379963,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924291,567.237711082982,417.77934139301,237.250198749761,288.587995121127,437.261282457909,5054.91322819709,0.0269321597160038,29.3410509322016,0.841226360795019,0.0323404324281036,17.2613248530902,6.26789994904451,0.673590500584972,0.709196155066331
11590,14.5184193653048,-28.6597378073248,91.0000000000012,141.670530758242,90.7561367451626,51.3514914438364,90.3778846672499,17.2613248530903,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622192071,2.27691116478008,2.75025628410942,5.02716744888949,2.1220073530074,0.015234417246108,0,27.3689633409602,49.9999999999976,6,-20,2.5,438.036675924292,567.23771108298,417.77934139301,237.250198749762,288.587995121127,437.26128245791,5054.9132281971,0.0269321597160039,29.3410509322017,0.841226360795449,0.0323404324280716,17.2613248530903,6.26789994904454,0.673590500584991,0.709196155443956
11600,14.5184193653049,-28.6597378073241,91.0000000000014,141.670530758245,90.7561367451628,51.3514914438371,90.3778846672501,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920714,2.2769111647801,2.75025628410941,5.02716744888951,2.12200735300737,0.015234417246108,0,27.3689633409602,49.9999999999978,6,-20,2.5,438.036675924292,567.237711082984,417.779341393012,237.250198749762,288.587995121125,437.261282457907,5054.91322819711,0.026932159716004,29.3410509322017,0.841226360796071,0.0323404324281036,17.2613248530905,6.26789994904451,0.673590500584978,0.709196155443952
11610,14.5184193653049,-28.6597378073219,91.0000000000014,141.670530758243,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794565,2.27691116356772,2.75025628264497,5.02716744621269,2.1220073530074,0.0152344172379963,0,27.3689633409601,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082982,417.779341393011,237.250198749764,288.587995121127,437.261282457906,5054.91322819712,0.026932159716004,29.3410509322019,0.841226360798316,0.0323404324280467,17.2613248530926,6.26789994904451,0.67359050058501,0.709196155066344
11620,14.5184193653049,-28.6597378073235,91.0000000000014,141.670530758244,90.7561367451628,51.3514914438372,90.3778846672501,17.2613248530915,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668423,2.27691116235535,2.75025628118059,5.02716744353593,2.12200735300739,0.0152344172298845,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393012,237.250198749763,288.587995121127,437.261282457908,5054.91322819713,0.0269321597160041,29.341050932202,0.841226360796725,0.0323404324280716,17.2613248530915,6.26789994904451,0.673590500584989,0.709196154688712
11630,14.5184193653049,-28.6597378073233,91.0000000000012,141.670530758245,90.7561367451626,51.3514914438372,90.3778846672499,17.2613248530944,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668424,2.27691116235534,2.75025628118058,5.02716744353592,2.12200735300738,0.0152344172298844,0,27.3689633409603,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749764,288.587995121127,437.261282457908,5054.91322819714,0.0269321597160041,29.3410509322022,0.841226360796895,0.0323404324281036,17.2613248530944,6.26789994904449,0.673590500584982,0.709196154688707
11640,14.5184193653049,-28.6597378073243,91.0000000000012,141.670530758246,90.7561367451626,51.3514914438373,90.3778846672499,17.2613248530928,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356773,2.750256282645,5.02716744621274,2.12200735300738,0.0152344172379962,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082985,417.779341393012,237.250198749762,288.587995121128,437.261282457907,5054.91322819715,0.0269321597160042,29.3410509322023,0.841226360795904,0.0323404324280467,17.2613248530928,6.26789994904449,0.673590500584963,0.709196155066323
11650,14.5184193653048,-28.6597378073233,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438371,90.3778846672496,17.261324853093,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478006,2.75025628410941,5.02716744888946,2.12200735300737,0.0152344172461079,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749764,288.587995121127,437.261282457908,5054.91322819715,0.0269321597160042,29.3410509322024,0.841226360796952,0.0323404324280716,17.261324853093,6.26789994904452,0.673590500584995,0.709196155443952
11660,14.5184193653048,-28.6597378073238,91.0000000000011,141.670530758244,90.7561367451626,51.3514914438375,90.3778846672499,17.261324853094,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235533,2.75025628118053,5.02716744353585,2.12200735300737,0.0152344172298844,0,27.3689633409605,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749768,288.587995121128,437.261282457909,5054.91322819716,0.0269321597160043,29.3410509322025,0.841226360796501,0.0323404324280716,17.261324853094,6.26789994904453,0.673590500584987,0.709196154688708
11670,14.5184193653048,-28.6597378073224,91.0000000000009,141.670530758245,90.7561367451624,51.3514914438375,90.3778846672497,17.2613248530905,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221542278,2.27691116114293,2.7502562797162,5.02716744085913,2.12200735300739,0.0152344172217727,0,27.3689633409608,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819717,0.0269321597160043,29.3410509322026,0.841226360797865,0.0323404324280716,17.2613248530905,6.26789994904452,0.673590500585006,0.709196154311096
11680,14.5184193653048,-28.6597378073232,91.0000000000009,141.670530758244,90.7561367451624,51.3514914438375,90.3778846672496,17.2613248530947,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920708,2.27691116478003,2.7502562841094,5.02716744888943,2.12200735300739,0.015234417246108,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924293,567.237711082983,417.779341393015,237.250198749766,288.587995121128,437.261282457909,5054.91322819718,0.0269321597160044,29.3410509322026,0.841226360797094,0.0323404324280716,17.2613248530947,6.26789994904452,0.673590500584993,0.709196155443953
11690,14.5184193653048,-28.6597378073242,91.0000000000008,141.670530758243,90.7561367451623,51.3514914438372,90.3778846672496,17.2613248530906,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356764,2.75025628264502,5.02716744621267,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082981,417.779341393015,237.250198749764,288.587995121129,437.26128245791,5054.91322819719,0.0269321597160044,29.3410509322027,0.841226360796092,0.0323404324280716,17.2613248530906,6.26789994904451,0.673590500584993,0.709196155066324
11700,14.5184193653048,-28.6597378073233,91.000000000001,141.670530758245,90.7561367451625,51.3514914438374,90.3778846672498,17.2613248530944,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794567,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300738,0.0152344172379962,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.261282457908,5054.9132281972,0.0269321597160045,29.3410509322028,0.841226360797009,0.0323404324280716,17.2613248530944,6.26789994904452,0.673590500584996,0.709196155066327
11710,14.5184193653048,-28.6597378073246,91.0000000000011,141.670530758245,90.7561367451626,51.3514914438374,90.3778846672498,17.2613248530908,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794569,2.2769111635677,2.75025628264499,5.02716744621268,2.12200735300736,0.0152344172379962,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924292,567.237711082984,417.779341393014,237.250198749766,288.587995121129,437.261282457908,5054.9132281972,0.0269321597160045,29.3410509322029,0.841226360795645,0.0323404324280716,17.2613248530908,6.26789994904453,0.673590500584973,0.70919615506632
11720,14.5184193653048,-28.6597378073242,91.0000000000007,141.670530758244,90.7561367451622,51.3514914438374,90.3778846672495,17.2613248530941,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668421,2.2769111623553,2.75025628118059,5.02716744353589,2.12200735300739,0.0152344172298844,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121129,437.261282457907,5054.91322819721,0.0269321597160045,29.341050932203,0.841226360796099,0.0323404324280716,17.2613248530941,6.2678999490445,0.673590500584981,0.709196154688699
11730,14.5184193653048,-28.6597378073235,91.0000000000006,141.670530758244,90.7561367451621,51.3514914438374,90.3778846672494,17.2613248530913,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794563,2.27691116356766,2.75025628264499,5.02716744621265,2.1220073530074,0.0152344172379962,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749766,288.587995121131,437.26128245791,5054.91322819722,0.0269321597160046,29.3410509322031,0.84122636079681,0.0323404324281,17.2613248530913,6.2678999490445,0.673590500584995,0.709196155066323
11740,14.5184193653048,-28.6597378073239,91.0000000000009,141.670530758244,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530944,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622166842,2.2769111623553,2.75025628118055,5.02716744353585,2.12200735300738,0.0152344172298844,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749768,288.58799512113,437.261282457908,5054.91322819723,0.0269321597160046,29.3410509322031,0.841226360796497,0.0323404324280716,17.2613248530944,6.26789994904452,0.673590500584985,0.709196154688698
11750,14.5184193653048,-28.6597378073236,91.0000000000007,141.670530758243,90.7561367451621,51.3514914438371,90.3778846672494,17.2613248530934,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794561,2.27691116356765,2.75025628264496,5.02716744621261,2.1220073530074,0.0152344172379962,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082982,417.779341393015,237.250198749768,288.587995121128,437.261282457909,5054.91322819723,0.0269321597160047,29.3410509322032,0.841226360796725,0.0323404324281,17.2613248530934,6.2678999490445,0.67359050058499,0.709196155066321
11760,14.5184193653048,-28.6597378073236,91.000000000001,141.670530758246,90.7561367451624,51.3514914438379,90.3778846672497,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668425,2.27691116235532,2.75025628118058,5.0271674435359,2.12200735300736,0.0152344172298844,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082985,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.91322819724,0.0269321597160047,29.3410509322032,0.84122636079675,0.0323404324280716,17.2613248530922,6.26789994904452,0.673590500584981,0.709196154688698
11770,14.5184193653048,-28.6597378073232,91.0000000000009,141.670530758245,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530906,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906222046854,2.27691116599242,2.7502562855738,5.02716745156622,2.12200735300738,0.0152344172542197,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749766,288.58799512113,437.261282457908,5054.91322819725,0.0269321597160047,29.3410509322032,0.841226360797151,0.0323404324280716,17.2613248530906,6.26789994904452,0.67359050058499,0.709196155821561
11780,14.5184193653048,-28.6597378073238,91.0000000000005,141.670530758244,90.756136745162,51.3514914438379,90.3778846672492,17.2613248530928,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794563,2.27691116356764,2.750256282645,5.02716744621264,2.1220073530074,0.0152344172379961,0,27.3689633409609,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082983,417.779341393017,237.250198749766,288.58799512113,437.261282457909,5054.91322819725,0.0269321597160047,29.3410509322033,0.841226360796494,0.0323404324280716,17.2613248530928,6.26789994904449,0.673590500584983,0.709196155066313
11790,14.5184193653048,-28.6597378073226,91.0000000000005,141.670530758242,90.7561367451619,51.3514914438377,90.3778846672492,17.2613248530949,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356762,2.750256282645,5.02716744621262,2.12200735300742,0.0152344172379962,0,27.368963340961,49.9999999999984,6,-20,2.5,438.036675924292,567.237711082981,417.779341393016,237.250198749766,288.587995121131,437.261282457909,5054.91322819726,0.0269321597160048,29.3410509322033,0.841226360797837,0.0323404324280716,17.2613248530949,6.26789994904449,0.673590500585015,0.709196155066323
11800,14.5184193653048,-28.6597378073239,91.0000000000007,141.670530758245,90.7561367451622,51.3514914438378,90.3778846672494,17.2613248530924,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221668419,2.27691116235529,2.7502562811806,5.02716744353589,2.12200735300741,0.0152344172298844,0,27.3689633409611,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082984,417.779341393016,237.250198749765,288.587995121131,437.261282457909,5054.91322819727,0.0269321597160048,29.3410509322034,0.841226360796526,0.0323404324280716,17.2613248530924,6.2678999490445,0.673590500584977,0.709196154688692
11810,14.5184193653048,-28.659737807324,91.0000000000009,141.670530758245,90.7561367451624,51.3514914438376,90.3778846672496,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356767,2.75025628264499,5.02716744621266,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393015,237.250198749766,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160048,29.3410509322034,0.84122636079649,0.0323404324280432,17.2613248530931,6.26789994904452,0.673590500584976,0.709196155066313
11820,14.5184193653048,-28.6597378073236,91.0000000000008,141.670530758244,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478002,2.75025628410944,5.02716744888946,2.12200735300743,0.0152344172461079,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082983,417.779341393016,237.250198749764,288.58799512113,437.261282457909,5054.91322819728,0.0269321597160049,29.3410509322035,0.841226360796867,0.0323404324280432,17.2613248530932,6.26789994904451,0.673590500584987,0.709196155443932
11830,14.5184193653047,-28.6597378073233,91.0000000000007,141.670530758245,90.7561367451621,51.3514914438379,90.3778846672494,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.750256282645,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749767,288.587995121131,437.26128245791,5054.91322819729,0.0269321597160049,29.3410509322035,0.841226360797123,0.0323404324280432,17.2613248530917,6.26789994904455,0.67359050058499,0.709196155066316
11840,14.5184193653048,-28.6597378073227,91.0000000000009,141.670530758246,90.7561367451624,51.3514914438381,90.3778846672496,17.2613248530917,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794566,2.27691116356766,2.75025628264503,5.02716744621269,2.12200735300739,0.0152344172379961,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082985,417.779341393017,237.250198749765,288.587995121133,437.26128245791,5054.9132281973,0.026932159716005,29.3410509322036,0.84122636079772,0.0323404324280716,17.2613248530917,6.26789994904452,0.673590500584993,0.709196155066312
11850,14.5184193653047,-28.6597378073243,91.0000000000007,141.670530758246,90.7561367451621,51.3514914438381,90.3778846672494,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356764,2.75025628264503,5.02716744621267,2.1220073530074,0.0152344172379961,0,27.368963340961,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082984,417.779341393017,237.250198749766,288.587995121131,437.261282457908,5054.9132281973,0.026932159716005,29.3410509322037,0.841226360796242,0.0323404324280432,17.2613248530918,6.26789994904455,0.673590500584979,0.70919615506631
11860,14.5184193653048,-28.6597378073232,91.0000000000008,141.670530758245,90.7561367451622,51.351491443838,90.3778846672495,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622166842,2.27691116235527,2.7502562811806,5.02716744353587,2.1220073530074,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393017,237.250198749766,288.587995121132,437.261282457909,5054.91322819731,0.026932159716005,29.3410509322038,0.84122636079724,0.0323404324280432,17.2613248530959,6.26789994904451,0.673590500584984,0.70919615468869
11870,14.5184193653048,-28.6597378073241,91.0000000000006,141.670530758245,90.756136745162,51.3514914438379,90.3778846672492,17.2613248530935,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794563,2.27691116356765,2.750256282645,5.02716744621265,2.1220073530074,0.0152344172379961,0,27.3689633409611,49.9999999999988,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.587995121132,437.261282457908,5054.91322819732,0.026932159716005,29.3410509322039,0.841226360796298,0.0323404324280716,17.2613248530935,6.2678999490445,0.673590500584973,0.709196155066302
