time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2740,14.5499112148359,-28.6081976772933,91.1429981017813,141.455322443341,90.9031047521486,51.1226788527451,90.5327458374318,16.8509958747374,16.327536263294,-25.9004494315022,15.8947039835331,-26.7275302326631,2.35838226861562,2.27312319086269,2.72844528434628,5.00156847520897,2.12076241488404,0.015121579045541,0,27.1427510507967,49.733147593597,6,-20,2.5,438.027061574116,566.898731694863,416.575595201193,236.141708228864,287.756949268972,437.122184904837,5006.07179849698,0.0266669306238183,87.8919418416406,0.827954375977072,0.0323739889790318,16.8509958747374,6.2641618052519,0.674956581117082,0.709183541122005
2750,14.5490437320354,-28.6096248721009,91.1392235798811,141.461297362469,90.8992248519112,51.1288473895144,90.5286576003006,16.8618963151729,16.3273462143797,-25.9008090313164,15.8943520057538,-26.7282094938459,2.35867894690792,2.27322328382673,2.72903651060117,5.00225979442791,2.12078875803999,0.0151245845831932,0,27.1488823429323,49.7403560106221,6,-20,2.5,438.027317356209,566.908044881864,416.608162506728,236.171040707447,287.779197388933,437.125977974689,5007.38103883994,0.0266739495258676,87.9046063573284,0.828311130288114,0.0323730239587761,16.8618963151729,6.26427586984308,0.674919694380409,0.709183734933082
2760,14.5482007735375,-28.6110113778373,91.1355484150282,141.467101409915,90.8954471053244,51.1348474760687,90.5246769854058,16.8725069989909,16.3271625328138,-25.9011565860865,15.8940107610828,-26.7288680527445,2.35896707757523,2.27332077196799,2.72961140023782,5.00293217220581,2.12081474971168,0.0151275098028107,0,27.1548442180502,49.7473667710382,6,-20,2.5,438.027566325779,566.917095989207,416.639832804384,236.199599360896,287.800846646316,437.129664988593,5008.65492332066,0.0266807831504618,87.9169297514066,0.828658215212592,0.0323720879857206,16.8725069989909,6.26438621749017,0.674883817753273,0.709183930564711
2770,14.5473816160688,-28.6123584097023,91.1319700035645,141.472739712681,90.891768834418,51.1406838301896,90.5208011725598,16.8828356478375,16.3269849862454,-25.9014925351662,15.8936798980347,-26.729506586683,2.35924691969287,2.27341571786936,2.73017041834906,5.00358613621842,2.12084038107796,0.015130356850584,0,27.1606415350335,49.7541854552535,6,-20,2.5,438.02780866485,566.925892695542,416.670631678245,236.227404508512,287.821913315115,437.133249053329,5009.89442075032,0.0266874363745898,87.9289213530922,0.828995896655385,0.0323711801318325,16.8828356478375,6.2644929794721,0.674848922822581,0.709184126747047
2780,14.5465855590613,-28.613667144066,91.1284858086998,141.478217232335,90.888187430062,51.1463610317633,90.5170274140293,16.8928897774133,16.3268133515847,-25.9018173004102,15.8933590776895,-26.7301257488085,2.359518741443,2.27350819985994,2.73071403646189,5.00422223632184,2.12086564451759,0.0151331279282934,0,27.1662790044898,49.7608174781529,6,-20,2.5,438.028044550597,566.934442440062,416.700583938852,236.254475943131,287.842413221026,437.136733173741,5011.10047276112,0.0266939139481565,87.9405902300222,0.829324433077488,0.0323702995006876,16.8928897774133,6.26459628197315,0.67481498201094,0.709184327620107
2790,14.5458119239884,-28.6149387196585,91.1250933590671,141.483538769517,90.8847003504863,51.1518835259977,90.513353032997,16.9026767015587,16.3266474146153,-25.9021312869041,15.8930479732367,-26.7307261689662,2.35978275510364,2.27359824910538,2.73124265736466,5.00484090647004,2.12089053352296,0.0151358248758028,0,27.1717611928187,49.7672680931951,6,-20,2.5,438.028274155413,566.942752428873,416.729713644307,236.280832940685,287.862361751951,437.140120257696,5012.27399440837,0.0267002204961704,87.9519451943231,0.829644075644012,0.0323694452264327,16.9026767015587,6.26469624626364,0.674781968556353,0.709184523108061
2800,14.5450600535328,-28.6161742390399,91.121790246742,141.48870897013,90.8813051192398,51.1572556280487,90.5097754214205,16.912203538462,16.3264869695794,-25.9024348837489,15.8927462694563,-26.7313084546952,2.36003922813044,2.27368595634505,2.73175674377451,5.00544270011956,2.12091504262188,0.0151384498831484,0,27.1770925274741,49.7735423980462,6,-20,2.5,438.028497647037,566.950829643715,416.758044127675,236.306494275441,287.881773872505,437.143413121361,5013.41587504327,0.0267063605223852,87.9629948111087,0.829955068441876,0.032368616472894,16.912203538462,6.26479298891652,0.67474985648287,0.709184722202738
2810,14.5443293108843,-28.617374769772,91.1185741257785,141.493732330677,90.8779993236796,51.1624815268787,90.506292038444,16.9214772156573,16.3263318188151,-25.902728464745,15.8924536622726,-26.7318731920866,2.36028837345204,2.27377136592805,2.73225669145555,5.00602805738361,2.1209391673027,0.0151410047865262,0,27.1822773014237,49.7796453393579,6,-20,2.5,438.028715188725,566.958680849346,416.785598019899,236.331478232093,287.900664135525,437.146614492994,5014.52697903079,0.0267123384121953,87.9737474053774,0.830257648728463,0.032367812432085,16.9214772156573,6.26488662200392,0.674718620577388,0.709184919900215
2820,14.5436190800986,-28.6185413445685,91.1154427156546,141.498613195973,90.874780618504,51.1675652818577,90.5029004141237,16.9305044610956,16.3261817725984,-25.9030123886896,15.8921698587215,-26.7324209458414,2.36053038817139,2.27385451305154,2.73274287379217,5.00659738684371,2.1209629039015,0.0151434913146368,0,27.1873196700639,49.785581708722,6,-20,2.5,438.028926938293,566.966312589001,416.812397233051,236.355802580346,287.919046669399,437.149727015082,5015.60814483101,0.0267181584266999,87.9842110532194,0.830552046021495,0.0323670323246539,16.9305044610956,6.26497725317465,0.674688236407826,0.70918510885074
2830,14.542928759899,-28.6196749756152,91.1123937467099,141.503355770431,90.8716466705621,51.1725108448466,90.4995980931476,16.9392918583273,16.3260366463651,-25.903287004633,15.8918945734566,-26.7329522660107,2.36076556641586,2.27393553071964,2.73321577470721,5.00715130542684,2.12098624982435,0.0151459118192615,0,27.1922236781255,49.7913561767056,6,-20,2.5,438.029133045156,566.973731227,416.838463185376,236.379484728148,287.936935352867,437.152753423471,5016.66019186149,0.0267238247379366,87.9943936674228,0.830838480508135,0.0323662753901317,16.9392918583273,6.26506498456798,0.674658680002545,0.709185312890452
2840,14.5422577747845,-28.620776607579,91.1094251356336,141.507964180436,90.8685953352789,51.1773220655323,90.496382812415,16.9478457976944,16.3258962688143,-25.903552636543,15.891627536993,-26.7334676720805,2.36099404730059,2.27401441137715,2.73367569073541,5.00769010211256,2.12100920281355,0.0151482676465369,0,27.196993254249,49.7969732653735,6,-20,2.5,438.029333680275,566.980942932971,416.863816378436,236.402541563269,287.954343369924,437.155695757366,5017.6839135371,0.0267293413930073,88.0043028410323,0.831117187166768,0.032365540910007,16.9478457976944,6.26514992009098,0.674629928719141,0.709185511323142
2850,14.5416055623403,-28.6218472001863,91.1065347262524,141.51244235205,90.8656243966484,51.1820026545107,90.4932522407779,16.9561724655898,16.3257604688566,-25.9038096080009,15.8913684838752,-26.7339676758058,2.36121604051758,2.274091216688,2.73412300069802,5.00821421738602,2.12103176136658,0.0151505605882727,0,27.2016321748381,49.8024373642832,6,-20,2.5,438.029528968503,566.987953668331,416.888476923671,236.424989466029,287.971283879972,437.1585567976,5018.68007907577,0.026734712322146,88.0139460166655,0.83138835927301,0.0323648281749946,16.9561724655898,6.26523215305737,0.674601959808649,0.709185706958904
2860,14.5409715760951,-28.6228876613418,91.1037204497683,141.516794114879,90.8627317273443,51.1865562371041,90.4902041377767,16.9642779411885,16.3256290842426,-25.9040582258735,15.8911171588179,-26.7344527693545,2.36143174230682,2.27416600209459,2.73455806395513,5.00872406604972,2.12105392517372,0.0151527923544426,0,27.2061441436848,49.8077527439262,6,-20,2.5,438.029719059689,566.994769229387,416.91246433805,236.446844537395,287.987769537839,437.161338783473,5019.64944218744,0.0267399413829551,88.0233304522766,0.831652209387045,0.032364136502423,16.9642779411885,6.26531177597101,0.674574751556899,0.709185900354836
2870,14.540355289601,-28.6238988710028,91.1009803094123,141.521023169844,90.8599152740355,51.1909863171537,90.4872363407291,16.9721680991137,16.3255019593494,-25.9042987845003,15.8908733165418,-26.7349234256219,2.36164134457222,2.2742388238597,2.73498123020242,5.00922005406212,2.12107569406119,0.0151549646137966,0,27.2105327281867,49.812923532575,6,-20,2.5,438.029904092064,567.001395215959,416.935797452088,236.468122343656,288.003812639796,437.164043983471,5020.59273032017,0.0267450323029673,88.0324631556389,0.831908937069752,0.0323634652355622,16.9721680991137,6.26538887770962,0.674548282894237,0.709186092860855
2880,14.53975619133,-28.6248816836126,91.0983123557188,141.525133110854,90.8571730320528,51.1952963065235,90.484346738139,16.9798486698662,16.3253789442876,-25.9045315673829,15.8906367197492,-26.7353801021353,2.36184502792578,2.27430973169942,2.73539283324445,5.00970256494387,2.12109706848272,0.0151570789583112,0,27.2148013977421,49.8179537487884,6,-20,2.5,438.030084200652,567.007837071005,416.95849458524,236.488838078996,288.019425166505,437.16667459852,5021.51065248426,0.0267499887213659,88.0413509561991,0.832158736932826,0.0323628137384162,16.9798486698662,6.26546354402011,0.674522533309653,0.709186284140755
2890,14.5391737853453,-28.6258369272732,91.0957146903073,141.529127420189,90.8545030492831,51.1994895194031,90.4815332738288,16.9873252298456,16.325259894896,-25.9047568471936,15.8904071392823,-26.7358232407457,2.36204296843304,2.27437877534501,2.73579319848788,5.01017197383289,2.12111804941321,0.0151591369447299,0,27.2189535189067,49.8228472947233,6,-20,2.5,438.030259516749,567.014100073016,416.980573518215,236.509006537684,288.034618766488,437.16923276021,5022.40389799612,0.0267548141816063,88.0500004934012,0.832401798070322,0.0323621813959676,16.9873252298456,6.2655358574864,0.674497482881454,0.709186474254194
2900,14.5386075907792,-28.6267654045528,91.0931854646116,141.533009472474,90.8519034248564,51.2035691754169,90.4787939455471,16.9946032064114,16.3251446725115,-25.9049748862103,15.8901843538214,-26.736253268208,2.36223533124987,2.27444599824324,2.73618263562563,5.01062863386887,2.12113863829888,0.0151611400536416,0,27.222992358898,49.8276079599458,6,-20,2.5,438.030430168119,567.020189341604,417.002051510543,236.528642126767,288.04940476848,437.171720535001,5023.27313707947,0.0267595121340976,88.0584182226719,0.832638304313519,0.0323615676138083,16.9946032064114,6.2656058976642,0.674473112259609,0.709186661680789
2910,14.5380571414143,-28.6276678932232,91.0907228789945,141.536782537894,90.8493723082312,51.2075384020203,90.4761268040045,17.0016878810414,16.3250331437597,-25.9051859367123,15.8899681496231,-26.736670596684,2.36242228719127,2.27451145335663,2.73656145787725,5.01107291123388,2.1211588370137,0.0151630897956052,0,27.22692108828,49.832239424347,6,-20,2.5,438.030596279074,567.026109841949,417.02294531437,236.547758873781,288.06379418903,437.174139926574,5024.11902130255,0.0267640859380473,88.0666104196773,0.832868434340782,0.0323609718171056,17.0016878810414,6.26567374119792,0.67444940265126,0.709186848240711
2920,14.5375219850943,-28.6285451472348,91.0883251810055,141.540449786511,90.8469078974005,51.2114002381129,90.4735299509854,17.0085843947169,16.3249251803142,-25.9053902414348,15.8897583201943,-26.7370756243701,2.36260399233788,2.27457518334268,2.73692995847511,5.01150514181778,2.12117864782693,0.0151649875803288,0,27.2307427848615,49.8367452624851,6,-20,2.5,438.030757970626,567.031866391052,417.043271194763,236.566370440469,288.077797744135,437.176492878453,5024.94218428499,0.0267685388647718,88.0745831871493,0.833092361903994,0.0323603934501762,17.0085843947169,6.26573946195237,0.674426335799157,0.70918703290198
2930,14.5370016812216,-28.6293979008139,91.085990627651,141.544014234573,90.8445084010063,51.2151576355522,90.471001501323,17.0152977561651,16.3248206567874,-25.9055880375589,15.8895546643211,-26.7374687392991,2.36278059914762,2.27463723028609,2.73728842622724,5.01192565651334,2.1211980741341,0.0151668347965213,0,27.2344604350452,49.8411289523928,6,-20,2.5,438.030915361247,567.037463611787,417.063045033178,236.584490150054,288.091425965336,437.178781587588,5025.74324308871,0.0267728741034817,88.0823424880583,0.833310256869026,0.032359831970755,17.0152977561651,6.26580312949353,0.674403894123262,0.709187215445771
2940,14.5364958093162,-28.630226854937,91.0837176466244,141.547479016389,90.8421722000748,51.2188134611805,90.4685397449034,17.0218328291838,16.3247194590648,-25.9057795409415,15.8893569933273,-26.7378503053286,2.36295226004026,2.27469764291636,2.73763713725818,5.01233478017454,2.12121711679826,0.0151686327945134,0,27.2380769453782,49.8453938454342,6,-20,2.5,438.0310685637,567.042906181444,417.082281929327,236.602130926635,288.104688707106,437.181007013168,5026.52279492461,0.0267770947467452,88.0898940249261,0.833522281117958,0.0323592868703031,17.0218328291838,6.26586481648833,0.674382059907777,0.70918739567079
2950,14.536003953907,-28.6310327009964,91.0815045641805,141.550846891326,90.8398975749883,51.2223705130435,90.4661428731646,17.028194350176,16.3246214693867,-25.9059649743435,15.8891651182579,-26.738220686878,2.36311911949473,2.27475646155966,2.73797636898608,5.01273283054574,2.12123578079193,0.0151703829082909,0,27.2415951227709,49.8495432454143,6,-20,2.5,438.031217690871,567.048198370497,417.100996951049,236.619305385458,288.117596062,437.183171720557,5027.28142309158,0.0267812038193618,88.0972434499753,0.833728595965027,0.0323587576387467,17.028194350176,6.26592458649542,0.674360816915306,0.709187574367837
2960,14.5355257151407,-28.6318161044915,91.0793498061191,141.554120684396,90.8376829070632,51.225831491307,90.4638091807535,17.0343869329112,16.3245265782603,-25.9061445448886,15.8889788594468,-26.7385802304585,2.36328131452871,2.27481372508998,2.7383063803851,5.01312010547509,2.12125406935518,0.0151720863958573,0,27.2450177040769,49.853580321287,6,-20,2.5,438.031362851311,567.053344477058,417.119204521785,236.636025811915,288.130157551897,437.185277192084,5028.01969416427,0.0267852042621447,88.1043962168776,0.83392935662377,0.0323582437906396,17.0343869329112,6.26598250321608,0.67434014871937,0.709187750372766
2970,14.5350607049172,-28.6325777113437,91.0772518401566,141.557303112225,90.8355266207107,51.2291990285074,90.4615370076972,17.0404150703778,16.3244346797695,-25.9063184529377,15.8887980429672,-26.7389292715241,2.36343898230086,2.27486947526627,2.73862742894712,5.01349690421339,2.12127198618542,0.0151737445126883,0,27.2483473440544,49.8575081651042,6,-20,2.5,438.031504150418,567.05834864386,417.13691867883,236.652304175332,288.14238251121,437.187325099281,5028.73815902685,0.0267890989381147,88.1113576320159,0.83412471383738,0.0323577448559114,17.0404150703778,6.26603862819405,0.674320039512948,0.709187924051806
2980,14.5346085481468,-28.6333181453712,91.0752091807934,141.56039679897,90.833427188457,51.2324756732907,90.4593247446891,17.0462831147851,16.3243456722046,-25.9064868908972,15.8886225012418,-26.7392681332914,2.36359224820095,2.27492374584842,2.73893975572784,5.01386350157626,2.12128953519482,0.0151753584302319,0,27.2515866102468,49.8613297694221,6,-20,2.5,438.03164169061,567.063214875246,417.15415300318,236.668152074766,288.154279979194,437.189317059046,5029.43735119423,0.026792890623167,88.1181328340119,0.834314813806429,0.0323572603811613,17.0462831147851,6.26609302060672,0.6743004740037,0.709188093663895
2990,14.5341688766015,-28.6340380184484,91.0732203618499,141.56340431865,90.8313831027216,51.235663933073,90.4571708033526,17.0519953569943,16.3242594567636,-25.906650045676,15.8884520705791,-26.7395971314946,2.3637412582986,2.27497659258057,2.73924362460391,5.01422021718448,2.12130672068299,0.0151769294522217,0,27.2547380264287,49.8650480778951,6,-20,2.5,438.031775573058,567.067947103527,417.170920847828,236.683580952938,288.165858853571,437.19125465532,5030.11779615383,0.0267965820560319,88.1247268841322,0.834499800677321,0.0323567899229715,17.0519953569943,6.26614573802485,0.674281437146932,0.709188264467213
3000,14.5337413373128,-28.634737917386,91.0712839752845,141.566328137991,90.8293929157036,51.2387662145527,90.4550736582787,17.0575559181839,16.3241759391678,-25.906808095628,15.8882865944089,-26.7399165681385,2.36388611225121,2.2750280302296,2.73953924199408,5.01456727222368,2.12132354694877,0.0151784585717891,0,27.2578040133687,49.8686659147832,6,-20,2.5,438.031905894429,567.072549098529,417.187235022039,236.698601802997,288.177127683579,437.193139406643,5030.77999833631,0.0268001758677742,88.1311446411567,0.834679812371178,0.0323563330572085,17.0575559181839,6.26619683546143,0.674262914506134,0.70918842942047
3010,14.5333255863549,-28.6354184133706,91.0693986432287,141.569170659044,90.82745521065,51.2417848666656,90.4530318167512,17.0629688277692,16.3240950283264,-25.9069612130791,15.8881259207753,-26.7402267363371,2.36402694778087,2.27507811264468,2.73982685653462,5.0149049691793,2.12134001851664,0.0151799470220146,0,27.2607869321334,49.8721860362703,6,-20,2.5,438.032032749609,567.077024534565,417.203108021862,236.713225378583,288.188094817349,437.194972791404,5031.42445052127,0.0268036746321378,88.1373908517626,0.834854983931166,0.0323558893716438,17.0629688277692,6.26624636612643,0.674244891991792,0.709188593906956
3020,14.5329212899832,-28.6360800605181,91.067563024021,141.571934211586,90.825568608047,51.2447221726744,90.4510438252662,17.0682380079907,16.3240166364977,-25.9071095640212,15.887969902734,-26.740527919545,2.36416387763084,2.27512687225221,2.74010668564127,5.01523355789348,2.12135614004868,0.0151813958691278,0,27.2636890761353,49.8756111207682,6,-20,2.5,438.032156230882,567.08137697797,417.218551987101,236.727462151718,288.198768377409,437.196756245179,5032.05163198817,0.0268070808552862,88.1434701329435,0.835025446620961,0.0323554584676913,17.0682380079907,6.26629438134983,0.674227355911036,0.709188756922896
3030,14.5325281243199,-28.636723396359,91.0657758112156,141.574621055501,90.8237317646016,51.2475803519499,90.4491082684634,17.0733672765667,16.3239406791554,-25.9072533083649,15.8878183981729,-26.740820391903,2.36429700352825,2.27517433340105,2.740378931743,5.01555326514405,2.12137191632833,0.015182806102148,0,27.2665126730952,49.8789437711424,6,-20,2.5,438.032276428059,567.085609890563,417.233578711744,236.741322319475,288.209156265213,437.198491161515,5032.66200888036,0.026810396977489,88.1493869754419,0.835191328078711,0.0323550399594161,17.0733672765667,6.26634093064777,0.674210292955547,0.70918891523097
3040,14.5321457750256,-28.6373489423026,91.064035732585,141.577233382989,90.8219433722153,51.2503615619457,90.4472237680457,17.0783603496865,16.323867074857,-25.9073926001891,15.8876712696314,-26.7411044185861,2.36442644280618,2.27522053788725,2.74064381320439,5.01586435109164,2.12138735224879,0.0151841788039375,0,27.2692598871625,49.8821865170821,6,-20,2.5,438.032393428654,567.089726632894,417.248199655008,236.754815811709,288.219266167251,437.200178893116,5033.25603460108,0.0268136253749864,88.1551457475452,0.83535275252359,0.0323546334732043,17.0783603496865,6.26638606179441,0.674193690191604,0.709189071310347
3050,14.5317739370262,-28.6379572045296,91.0623415493027,141.579773320774,90.8202021571442,51.2530678998313,90.4453889818993,17.0832208444195,16.3237957451287,-25.9075275879578,15.8875283841486,-26.7413802560957,2.36455230428549,2.27526552164732,2.74090153640395,5.01616705805126,2.12140245278568,0.015185514996248,0,27.2719328206633,49.8853418170727,6,-20,2.5,438.032507317456,567.093730467403,417.262425950601,236.767952297179,288.229105561944,437.201820753672,5033.83415013087,0.0268167683614544,88.1607506982134,0.835509840419519,0.0323542386475424,17.0832208444195,6.26642982088241,0.674177535043852,0.709189226082958
3060,14.5314123142053,-28.6385486736921,91.0606920550394,141.582242932015,90.8185068790676,51.2557014043332,90.4436026031093,17.0879522816059,16.3237266143412,-25.9076584147552,15.8873896130893,-26.7416481525943,2.36467468696203,2.27530931342751,2.74115229429392,5.01646160772144,2.1214172230034,0.0151868156315144,0,27.2745335161106,49.8884120605875,6,-20,2.5,438.032618177549,567.097624561254,417.276268416917,236.78074119094,288.238681722838,437.203418017905,5034.39678440337,0.026819828189786,88.1662059605744,0.835662709404318,0.0323538551324418,17.0879522816059,6.26647225239231,0.674161815295233,0.709189378496684
3070,14.5310606191309,-28.6391238261779,91.0590860751026,141.584644218484,90.8168563302033,51.2582640574477,90.4418633590322,17.0925580883714,16.3236596096021,-25.9077852184888,15.8872548320004,-26.741908348182,2.36479368508499,2.27535193956879,2.74139627231438,5.01674821188317,2.1214316680243,0.0151880816253731,0,27.2770639579704,49.8913995701446,6,-20,2.5,438.032726089446,567.101411989473,417.289737566575,236.79319166083,288.24800172724,437.204971924115,5034.94435463591,0.0268228070536485,88.1715155552169,0.83581147358106,0.0323534825891088,17.0925580883714,6.26651339925033,0.674146519066673,0.709189527006446
3080,14.530718572776,-28.6396831242593,91.0575224655732,141.586979122485,90.8152493344195,51.2607577860962,90.4401700103618,17.0970416006884,16.323594660645,-25.9079081320998,15.8871239204562,-26.7421610751952,2.3649094020748,2.27539343732615,2.74163366458918,5.01702710191533,2.12144579302436,0.015189313946174,0,27.2795260744596,49.8943066032806,6,-20,2.5,438.032831131539,567.105095737765,417.302843615687,236.805312634062,288.257072460132,437.206483674536,5035.47726666637,0.0268257070890824,88.1766833933785,0.835956243940817,0.032353120689546,17.0970416006884,6.26655330288853,0.67413163481094,0.70918967372097
3090,14.5303859042664,-28.6402270163459,91.0560001125502,141.589249528843,90.8136847464577,51.263184463664,90.43852135031,17.1014060657528,16.323531699728,-25.908027283754,15.8869967619194,-26.7424065584728,2.36502193020858,2.2754338352502,2.74186465042147,5.01729848567168,2.12145960322202,0.0151905134845584,0,27.2819217391684,49.8971353543956,6,-20,2.5,438.032933380341,567.108678705375,417.315596492372,236.817112803282,288.265900619548,437.207954436728,5035.99591525766,0.0268285303759398,88.1817132798788,0.836097128625141,0.0323527691161232,17.1014060657528,6.26659200330078,0.674117151304282,0.709189818282104
3100,14.5300623506286,-28.6407559378788,91.0545179313346,141.591457266393,90.8121614510928,51.265545911565,90.4369162037249,17.105654644365,16.3234706615363,-25.9081427970265,15.8868732436077,-26.7426450156149,2.36513135694363,2.27547315919063,2.74208940167166,5.01756256086228,2.12147310386443,0.0151916810941314,0,27.2842527727288,49.8998879566196,6,-20,2.5,438.033032910031,567.112163707346,417.328005845472,236.828600632778,288.274492722114,437.2093853446,5036.50068441275,0.0268312789393877,88.1866089161576,0.836234232545767,0.0323524275612215,17.105654644365,6.26662953909454,0.674103057633873,0.709189959729458
3110,14.529747656539,-28.6412703113275,91.0530748656608,141.593604110092,90.8106783623422,51.2678439007605,90.4353534262581,17.1097904132799,16.3234114830857,-25.9082547910844,15.8867532563571,-26.7428766572444,2.36523777376584,2.27551144074583,2.74230809306437,5.0178195338102,2.12148630022132,0.0151928176483715,0,27.286520944409,49.9025664836253,6,-20,2.5,438.03312979298,567.115553477528,417.340081052916,236.83978436448,288.282855107712,437.210777499374,5036.99194767761,0.0268339547513568,88.1913739031756,0.836367657900439,0.032352095726992,17.1097904132799,6.26666594754542,0.674089343191382,0.709190099128462
3120,14.5294415740906,-28.641770546769,91.0516698869522,141.595691782544,90.8092344227003,51.2700801532025,90.4338319035581,17.1138163674587,16.3233541036323,-25.9083633808569,15.886636694498,-26.7431016872466,2.36534126348876,2.27554870497358,2.74252088750802,5.0180695924816,2.12149919757465,0.0151939239591251,0,27.2887279736387,49.905172951347,6,-20,2.5,438.033224099614,567.118850670852,417.351831229707,236.850672023832,288.290993944626,437.212131970785,5037.47006843201,0.0268365597319345,88.1960117442148,0.836497504070074,0.0323517733250398,17.1138163674587,6.26670126464589,0.674075997663183,0.709190235734284
3130,14.529143862568,-28.6422570422666,91.0503019935972,141.597721955631,90.8078286023938,51.2722563432185,90.4323505504892,17.1177354222299,16.323298464587,-25.9084686771973,15.8865234557348,-26.7433203030011,2.36544190530388,2.27558497518646,2.74272794199334,5.0183129171798,2.1215118012104,0.015195000809112,0,27.2908755314765,49.907709319638,6,-20,2.5,438.033315898462,567.122057865718,417.363265235589,236.861271425323,288.298915234038,437.213449797819,5037.93540016863,0.0268390957507039,88.2005258475532,0.836623867700723,0.0323514600759509,17.1177354222299,6.26673552515187,0.674063011021836,0.709190368480871
3140,14.5288542882261,-28.6427301842685,91.048970210252,141.599696252078,90.8064598986633,51.2743740988808,90.4309083103726,17.1215504153915,16.323244509432,-25.9085707870409,15.8864134410292,-26.743532695606,2.36553979123039,2.27562028871408,2.74292942671019,5.01854971542428,2.12152411641065,0.0151960490576702,0,27.292965242037,49.9101774938923,6,-20,2.5,438.033405256173,567.125177566295,417.374391682548,236.871590177989,288.306624814766,437.214731989805,5038.38828676763,0.026841564628067,88.2049195291097,0.836746842755758,0.0323511557090228,17.1215504153915,6.26676876262957,0.674050373517808,0.709190500887743
3150,14.5285726240705,-28.6431903477444,91.0476735871234,141.601616247155,90.8051273350272,51.2764350033603,90.4295041542139,17.1252641093674,16.3231921836393,-25.9086698135591,15.8863065544832,-26.7437390501038,2.3656349906038,2.27565466268463,2.74312548391832,5.01878014660295,2.12153614844949,0.0151970694127384,0,27.2949986839168,49.9125793266637,6,-20,2.5,438.033492237853,567.128212204991,417.385218942281,236.881635690961,288.314128367582,437.215979527304,5038.82906277062,0.0268439681365716,88.2091960150599,0.836866520829403,0.0323508599622642,17.1252641093674,6.2668010095003,0.67403807567295,0.709190630390762
3160,14.5282986496579,-28.6436378970057,91.0464111993088,141.603483469903,90.8038299606008,51.2784405961987,90.4281370799855,17.1288791931977,16.3231414345966,-25.9087658562995,15.886202703237,-26.7439395456782,2.36572758047355,2.2756881232028,2.74331626322757,5.01900438643037,2.12154790258044,0.0151980626261696,0,27.2969773915244,49.9149166191712,6,-20,2.5,438.033576906547,567.131164144314,417.395755153152,236.891415178672,288.321431419929,437.217193362952,5039.2580536383,0.0268463080021593,88.2133584443275,0.836982990734246,0.032350572581521,17.1288791931977,6.26683229708061,0.674026108268924,0.709190757428753
3170,14.5280321537403,-28.6440727150011,91.0451821305236,141.605300080287,90.8025668339947,51.280392380121,90.4268060966642,17.1323982841404,16.3230922144818,-25.9088590057455,15.8861017977869,-26.7441343550394,2.36581762443239,2.27572069175044,2.74350189193973,5.01922258369017,2.12155938473676,0.0151990293244495,0,27.2989028541847,49.9171911299281,6,-20,2.5,438.033659861846,567.134036515326,417.40600828594,236.900935667488,288.328539804728,437.218374249408,5039.675576127,0.0268485859058573,88.2174099292045,0.837096803758957,0.0323502933220823,17.1323982841404,6.26686265332113,0.674014462881892,0.709190879806009
3180,14.527772919348,-28.6444965580955,91.0439855172134,141.607065452257,90.8013370664775,51.2822917756949,90.4255102666682,17.1358239231301,16.3230444644887,-25.9089493731698,15.8860037489776,-26.7443236502309,2.36590521914654,2.27575239563241,2.74368255595661,5.01943495158902,2.1215705984197,0.0151999704782395,0,27.3007765205239,49.9194045225566,6,-20,2.5,438.033739549121,567.136829006801,417.415985871585,236.910203976515,288.335457390841,437.219523668359,5040.08193705169,0.026850803475449,88.221353276759,0.837206649596936,0.0323500219396671,17.1358239231301,6.266892112277,0.674003129197732,0.709191003290295
3190,14.527520754279,-28.6449083447959,91.0428205429837,141.608783110973,90.8001398182776,51.28414025766,90.424248703171,17.1391586101972,16.3229981482656,-25.9090370273511,15.8859084754694,-26.7445075882127,2.3659904123512,2.27578325822243,2.7438583476663,5.01964160588873,2.12158154981722,0.0152008865250868,0,27.3025998107678,49.9215585138338,6,-20,2.5,438.033817641602,567.13954637015,417.425695505821,236.919226811514,288.342190651465,437.220641864203,5040.47743816132,0.0268529623183398,88.2251915240686,0.837314004849105,0.0323497582116374,17.1391586101972,6.26692070057223,0.673992100337243,0.709191122929825
3200,14.5272754588333,-28.6453088710471,91.0416863359656,141.610453676584,90.7989741939397,51.2859391746024,90.423020464693,17.1424047416893,16.322953216141,-25.9091220622765,15.885815894208,-26.7446863292601,2.36607327683744,2.2758132997867,2.74402941353603,5.01984271332273,2.12159224418966,0.0152017782075283,0,27.3043740863076,49.9236546861869,6,-20,2.5,438.033893657548,567.142189825546,417.435144457678,236.928010616118,288.348744040603,437.221729873437,5040.86237002584,0.0268550639805097,88.2289274452897,0.837418484150959,0.0323495019104882,17.1424047416893,6.26694844425269,0.673981367512647,0.709191240166513
3210,14.5270368426335,-28.6456984508615,91.0405820859007,141.612078462382,90.7978393605487,51.2876898597978,90.4218246736122,17.1455646667471,16.3229096239033,-25.9092045616021,15.8857259259698,-26.7448600262572,2.36615388100313,2.27584254532617,2.74419588547994,5.02003843080611,2.12160268658346,0.015202646194839,0,27.3061006772556,49.925694598942,6,-20,2.5,438.033967652143,567.14476141015,417.444339775739,236.936561701451,288.355122385957,437.222788549446,5041.23701573961,0.0268571099688883,88.2325637739523,0.837520164912942,0.032349252819099,17.1455646667471,6.26697536958932,0.673970922737364,0.709191356058485
3220,14.5268047200461,-28.64607739044,91.0395070065614,141.613658758302,90.7967345096866,51.2893936224992,90.4206604776904,17.1486406860347,16.3228673290378,-25.9092846057736,15.8856384939677,-26.745028827389,2.36623228040336,2.27587100851768,2.74435787933044,5.02022888784812,2.1216128819747,0.0152034910693939,0,27.3077808847484,49.9276797816296,6,-20,2.5,438.034039679188,567.147263119754,417.453288352391,236.944886248937,288.361330412684,437.223818698601,5041.60165242366,0.0268591017603292,88.2361031827876,0.837619122623352,0.0323490107269322,17.1486406860347,6.26700150246616,0.673960758195171,0.709191468215372
3230,14.5265789115287,-28.6464459856421,91.0384603302106,141.61519580594,90.7956588521238,51.2910517271738,90.4195270453045,17.1516350214729,16.3228262904373,-25.9093622725737,15.8855535239457,-26.7451928759581,2.36630854340017,2.27589871663009,2.74451552452618,5.02041424115627,2.12162283534774,0.0152043134896426,0,27.3094159648753,49.9296117127379,6,-20,2.5,438.03410979106,567.149696881085,417.461996862241,236.952990230947,288.367372669362,437.22482110497,5041.95654803552,0.0268610407836112,88.2395482585801,0.837715430601829,0.0323487754302256,17.1516350214729,6.26702686741748,0.673950866313433,0.709191578781366
3240,14.5263592424052,-28.6468045244049,91.0374413098541,141.616690813361,90.7946116199133,51.2926654059734,90.4184235671328,17.154549840871,16.3227864684242,-25.9094376370806,15.8854709439065,-26.74535231091,2.36638272552123,2.27592568578247,2.74466893433449,5.02059462011697,2.1216325516453,0.0152051140271913,0,27.3110071419653,49.9314918320688,6,-20,2.5,438.034178038614,567.152064568771,417.470471802519,236.960879475478,288.373253597694,437.225796525664,5042.30196382865,0.0268629284329218,88.2429015226564,0.837809160101926,0.0323485467314981,17.154549840871,6.26705148831089,0.673941239724119,0.70919168654983
3250,14.5261455437789,-28.6471532850971,91.0364492216418,141.618144948627,90.7935920689083,51.2942358515363,90.4173492589442,17.1573872437817,16.3227478248195,-25.9095107715373,15.8853906843805,-26.7455072663139,2.36645488499448,2.27595193597568,2.74481822364453,5.0207701596202,2.12164203571196,0.0152058932648766,0,27.3125556004633,49.933321533263,6,-20,2.5,438.034244471073,567.154367996157,417.478719461073,236.968559628198,288.378977496475,437.226745692005,5042.63815271505,0.0268647660588054,88.2461654161442,0.837900380073876,0.0323483244401928,17.1573872437817,6.26707538811835,0.673931871292879,0.709191791721684
3260,14.5259376488847,-28.6474925421243,91.0354833483705,141.619559364135,90.7925994618054,51.2957642433664,90.4163033437198,17.1601493091298,16.3227103222481,-25.9095817466663,15.8853126770289,-26.7456578740596,2.36652508028324,2.2759774880066,2.74496350722456,5.02094099523116,2.12165129246389,0.015206651786291,0,27.3140625112744,49.9351021944172,6,-20,2.5,438.034309137565,567.156608953806,417.486746054832,236.976036281155,288.384548619609,437.227669328236,5042.96536495171,0.026866554999016,88.2493423549796,0.837989159068314,0.0323481083685238,17.1601493091298,6.26709858935407,0.673922753969237,0.7091918948067
3270,14.5257353987839,-28.6478225574356,91.0345430055456,141.620935157956,90.7916330949355,51.2972517061503,90.4152850798988,17.1628380201974,16.3226739251899,-25.9096506296804,15.8852368567973,-26.7458042596987,2.36659336946604,2.27600236398068,2.74510489723747,5.02110726121815,2.12166032661159,0.0152073901632624,0,27.3155289907901,49.9368351295109,6,-20,2.5,438.034372084428,567.158789148427,417.494557511958,236.983314769663,288.38997102369,437.228568121378,5043.28383921387,0.0268682965299124,88.2524346434858,0.838075562003951,0.0323478983378607,17.1628380201974,6.26712111341138,0.673913881023906,0.709191996995937
3280,14.5255386375805,-28.6481435876396,91.033627520001,141.622273406382,90.7906922762824,51.2986993444026,90.4142937382011,17.1654553263542,16.3226385990263,-25.9097174860865,15.8851631600549,-26.7459465460377,2.36665979983237,2.27602657636352,2.745242492626,5.02126906898951,2.12166914287603,0.0152081088958748,0,27.3169561349568,49.9385216287857,6,-20,2.5,438.034433357494,567.160910254007,417.502159652813,236.990400339291,288.39524869545,437.22944274954,5043.59380998254,0.0268699919064146,88.2554445458975,0.838159652898838,0.03234769417341,17.1654553263542,6.26714298115449,0.673905245852817,0.709192096576152
3290,14.5253472140177,-28.6484558816831,91.0327362370734,141.623575153222,90.7897763328589,51.3001082308692,90.4133286094043,17.1680031226404,16.3226043103634,-25.9097823790746,15.8850915252157,-26.7460848519383,2.36672442486862,2.27605014462024,2.74537639831177,5.02142654293201,2.12167774590435,0.0152088085192268,0,27.3183450079823,49.9401629452754,6,-20,2.5,438.034493001264,567.162973894919,417.509558129781,236.997298090404,288.400385508145,437.2302938691,5043.8955050807,0.0268716423486297,88.2583742624226,0.838241493902586,0.0323474957059204,17.1680031226404,6.26716421272341,0.673896842041085,0.709192194170728
3300,14.5251609811084,-28.6487596814072,91.0318685192199,141.624841412442,90.7888846092829,51.301479409114,90.4123890028395,17.1704832538876,16.3225710269255,-25.9098453697194,15.8850218925711,-26.74621929264,2.36678729024741,2.27607308166102,2.74550670904571,5.02157979070673,2.12168614027913,0.0152094895137902,0,27.3196966448315,49.9417602977942,6,-20,2.5,438.034551059078,567.164981649904,417.516758440484,237.004012989272,288.405385231375,437.231122118853,5044.18914619554,0.0268732490445827,88.2612259342924,0.838321145501141,0.0323473027712211,17.1704832538876,6.26718482759792,0.67388866334884,0.709192288504832
3310,14.5249797960194,-28.6490552217836,91.0310237456044,141.626073168883,90.7880164673518,51.3028138942199,90.4114742459433,17.1728975159447,16.3225387175182,-25.9099065170497,15.8849542042334,-26.7463499798694,2.36684845152084,2.27609541082774,2.74563352995725,5.02172894078499,2.12169433051712,0.0152101524191878,0,27.3210120519741,49.9433148717871,6,-20,2.5,438.034607573094,567.166935053152,417.52376593169,237.010549871239,288.41025153328,437.231928119833,5044.47494903017,0.0268748131509699,88.2640016451908,0.838398666516042,0.0323471152102037,17.1728975159447,6.2672048446189,0.673880703707042,0.709192381694911
3320,14.5248035199445,-28.6493427310829,91.0302013116437,141.627271379305,90.7871712855756,51.3041126736518,90.4105836837647,17.1752476570384,16.3225073519885,-25.9099658781238,15.8848884040745,-26.7464770219583,2.36690795385527,2.27611714637382,2.74575695307524,5.02187409944907,2.12170232106802,0.0152107977040488,0,27.3222922082425,49.9448278203365,6,-20,2.5,438.034662584375,567.168835595838,417.530585803853,237.016913444358,288.414987983436,437.232712475894,5044.75312347788,0.0268763357940372,88.266703422925,0.838474114197794,0.032346932868478,17.1752476570384,6.2672242820116,0.673872957212011,0.709192473161982
3330,14.5246320179948,-28.6496224311075,91.0294006286282,141.628436973095,90.7863484587872,51.305376707948,90.4097166785555,17.177535378938,16.3224769011885,-25.9100235080984,15.8848244376722,-26.7466005239473,2.36696583960589,2.27613830072064,2.74587706613755,5.02201536685819,2.12171011631261,0.0152114258147533,0,27.323538065551,49.9463002649784,6,-20,2.5,438.034716132856,567.170684727191,417.537223114865,237.023108292417,288.41959805532,437.233475774151,5045.02387376521,0.0268778180702938,88.2693332407849,0.838547544216684,0.0323467555962509,17.177535378938,6.2672431574067,0.673865418121204,0.709192561889743
3340,14.5244651596597,-28.6498945364028,91.0286211259636,141.629570849137,90.7855474004448,51.3066069272643,90.4088726121965,17.1797623305906,16.322447337046,-25.9100794600948,15.8847622524724,-26.7467205872724,2.36702215607428,2.2761588920046,2.74599396144256,5.02215285344717,2.12171772053728,0.0152120372245314,0,27.3247505455121,49.9477332916842,6,-20,2.5,438.034768257244,567.172483849481,417.543682762011,237.029138857642,288.424085113585,437.234218582583,5045.28739770522,0.0268792610423822,88.2718930102898,0.838619010501844,0.0323465832488523,17.1797623305906,6.26726148779556,0.673858080874438,0.709192648794701
3350,14.5243028169407,-28.6501592573022,91.0278622426931,141.630673888671,90.7847675339192,51.3078042449054,90.4080508770133,17.1819301323354,16.3224186321989,-25.9101337858911,15.8847017970678,-26.7468373111572,2.36707694731986,2.2761789358262,2.7461077269104,5.0222866627366,2.12172513801172,0.0152126323834793,0,27.3259305527783,49.9491279666589,6,-20,2.5,438.034818995605,567.174234338233,417.549969552995,237.035009506197,288.428452463266,437.234941459794,5045.54388959064,0.0268806657547754,88.2743846092173,0.838688566037632,0.0323464156848843,17.1819301323354,6.26727928975159,0.67385094001244,0.709192734085098
3360,14.5241448653717,-28.650416798318,91.0271234322876,141.631746948277,90.784008297415,51.3089695498744,90.4072508809659,17.1840403625668,16.3223907601887,-25.9101865355557,15.8846430215859,-26.7469507918646,2.36713025577137,2.27619844699799,2.74621844763256,5.02241689463056,2.12173237293776,0.0152132117273846,0,27.32707896774,49.9504853276332,6,-20,2.5,438.034868384969,567.175937531124,417.556088166857,237.040724491927,288.432703322175,437.235644947738,5045.79353859616,0.0268820332250108,88.2768098660469,0.838756262370993,0.0323462527670131,17.1840403625668,6.26729657931968,0.673843990221689,0.709192817843744
3370,14.5239911852214,-28.6506673561397,91.0264041683437,141.632790851802,90.7832691498274,51.3101036979372,90.4064720538158,17.1860945412679,16.3223636956484,-25.9102377570914,15.8845858781187,-26.7470611218659,2.36718211506257,2.27621743288904,2.74632619718372,5.02254363007277,2.12173942938902,0.0152137756297823,0,27.3281966377079,49.9518063734614,6,-20,2.5,438.034916461014,567.17759471509,417.562043107169,237.046287911757,288.43684078893,437.236329568922,5046.03652684517,0.0268833644331324,88.2791705412684,0.838822149136799,0.0323460943631879,17.1860945412679,6.26731337188953,0.673837226387689,0.709192898002638
3380,14.5238416595022,-28.650911122912,91.025703935426,141.633806403887,90.7825495613303,51.3112075260782,90.4057138372132,17.1880941561233,16.3223374139319,-25.9102874971372,15.8845303199661,-26.747168391302,2.3672325784654,2.27623592036667,2.74643107121212,5.0226669915788,2.12174631139743,0.0152143245875769,0,27.3292843912223,49.9530920810153,6,-20,2.5,438.034963258643,567.17920714772,417.567838778118,237.051703776325,288.440867894817,437.236995833612,5046.27303251931,0.0268846603385566,88.2814683574796,0.838886274878035,0.0323459403449,17.1880941561233,6.26732968242411,0.673830643508101,0.709192978661321
3390,14.5236961744948,-28.6511482853529,91.0250222315979,141.634794386364,90.7818490159775,51.3122818486364,90.4049756874355,17.1900406554533,16.3223118911986,-25.9103358008083,15.8844763018251,-26.7472726876183,2.36728167102459,2.2762539098703,2.74653313174231,5.0227870416126,2.12175302292552,0.0152148589125907,0,27.3303430342394,49.9543434006528,6,-20,2.5,438.03500881186,567.180776051519,417.573479464192,237.05697599077,288.444787590058,437.237644238254,5046.50322901839,0.0268859218754528,88.2837049912388,0.838948686847914,0.0323457905871614,17.1900406554533,6.26734552540749,0.673824236716844,0.709193055799133
3400,14.5235546196693,-28.6513790249147,91.0243585681536,141.635755558983,90.7811670114256,51.3133274578065,90.4042570750951,17.1919354490402,16.3222871043879,-25.9103827117435,15.8844237797514,-26.7473740956385,2.36732943759738,2.27627142158523,2.74663246292132,5.02290388450655,2.12175956786324,0.0152153790403403,0,27.3313733506456,49.9555612568245,6,-20,2.5,438.035053153742,567.182302614936,417.578969332854,237.062108356916,288.448602745373,437.238275265554,5046.72728506543,0.0268871499532724,88.2858820740626,0.839009431009202,0.0323456449690127,17.1919354490402,6.26736091486026,0.673818001279831,0.709193131657719
3410,14.5234168878448,-28.651603517516,91.0237124704724,141.636690658192,90.7805030598125,51.3143451223921,90.4035574860663,17.19377990569,16.3222630312319,-25.9104282720822,15.8843727112058,-26.747472697474,2.3673759151008,2.2762884687846,2.74672913877028,5.02301760755488,2.12176595001855,0.0152158853513806,0,27.3323761010282,49.9567465465947,6,-20,2.5,438.035096316413,567.18378799042,417.584312427991,237.067104566599,288.452316147433,437.238889383797,5046.94536442788,0.0268883454551625,88.2880011896999,0.839068551974265,0.0323455033731399,17.19377990569,6.26737586432939,0.673811932603636,0.709193206443777
3420,14.5232828745331,-28.6518219346165,91.0230834748857,141.637600401649,90.7798566845378,51.3153355925926,90.4028764180928,17.1955753621851,16.3222396501473,-25.910472522668,15.8843230548169,-26.7475685729838,2.36742113735095,2.27630506235046,2.74682322899449,5.02312829134496,2.12177217314434,0.01521637820338,0,27.3333520274865,49.9579001453383,6,-20,2.5,438.035138331236,567.18523330161,417.589512695452,237.071968225879,288.455930516328,437.239487049692,5047.15762696841,0.0268895092437385,88.2900638843335,0.839126093280186,0.032345365685444,17.1955753621851,6.2673903869556,0.673806026205678,0.709193279710396
3430,14.523152477446,-28.652034444038,91.0224711267852,141.638485491797,90.7792274183151,51.316299603506,90.4022133787294,17.1973231288426,16.3222169400985,-25.9105155033085,15.8842747701593,-26.7476618002013,2.36746513619804,2.276321211761,2.74691480043966,5.02323601220066,2.12177824095335,0.0152168579389615,0,27.3343018569402,49.9590229106466,6,-20,2.5,438.03517922895,567.186639648696,417.594574000725,237.076702870024,288.459448518031,437.240068710965,5047.36422934252,0.0268906421647237,88.2920716733062,0.839182097581869,0.0323452317944373,17.1973231288426,6.26740449555565,0.673800277694052,0.70919335064978
3440,14.5230256000486,-28.6522412030357,91.0218749971193,141.639346592714,90.7786148201263,51.3172378488711,90.4015679032112,17.1990244427266,16.3221948812645,-25.910557251513,15.88422781909,-26.7477524527543,2.36750794650483,2.27633693061068,2.7470039217532,5.02334085236388,2.12178415695706,0.0152173249124044,0,27.3352262754984,49.960115651841,6,-20,2.5,438.035219039865,567.1880080714,417.599499991697,237.081311836697,288.462872665281,437.240634783843,5047.56531941387,0.0268917450165219,88.2940259867638,0.839236606263253,0.0323451015949914,17.1990244427266,6.26741820222466,0.6737946829288,0.709193419944473
3450,14.5229021430337,-28.6524423773448,91.0212946419046,141.640184381722,90.7780184336285,51.3181510443926,90.4009395106539,17.2006805812936,16.3221734534785,-25.910597805445,15.8841821626037,-26.7478406059367,2.36754960325158,2.27635223200024,2.74709066277122,5.02344289477146,2.12178992485408,0.0152177794841185,0,27.3361259904181,49.9611792038651,6,-20,2.5,438.035257790581,567.189339633482,417.604294431856,237.085798573896,288.46620556552,437.241185721292,5047.76104977919,0.0268928186240024,88.2959283017182,0.839289657945788,0.0323449749793703,17.2006805812936,6.2674315192274,0.673789237626498,0.709193488022902
3460,14.5227820147829,-28.6526381150017,91.0207296528543,141.640999491414,90.7774378391447,51.3190398492958,90.4003277587698,17.2022927216622,16.3221526381111,-25.910637200359,15.8841377646182,-26.7479263293997,2.36759013127925,2.27636712098363,2.74717507910977,5.0235422000934,2.1217955480238,0.0152182219379975,0,27.3370016536223,49.9622143356547,6,-20,2.5,438.035295511272,567.190635325108,417.608960786646,237.090166258456,288.469449600761,437.241721904154,5047.95156103232,0.0268938637470599,88.2977799780137,0.839341293126324,0.0323448518481086,17.2022927216622,6.26744445796978,0.673783937848963,0.709193553066278
3470,14.5226651246028,-28.6528285649036,91.0201796243613,141.641792542574,90.7768726197693,51.3199049175056,90.3997322082145,17.2038620317132,16.322132416827,-25.9106754709531,15.8840945895521,-26.7480096918285,2.36762957447742,2.27638162108722,2.74725724841817,5.02363886950539,2.12180102988205,0.015218652680299,0,27.3378539112797,49.9632218099391,6,-20,2.5,438.035332229082,567.191896120532,417.613502493477,237.094418042948,288.472607147831,437.242243739036,5048.13699261901,0.0268948811398832,88.2995823651766,0.839391549543421,0.0323447321029526,17.2038620317132,6.26745702964426,0.673778779696455,0.709193619061681
3480,14.5225513843026,-28.6530138717335,91.0196441614369,141.642564139862,90.7763223695121,51.3207468852425,90.3991524311453,17.2053896484662,16.3221127718808,-25.9107126508089,15.8840526028593,-26.7480907599102,2.36766794712084,2.27639572790372,2.74733721325175,5.02373294115547,2.12180637376305,0.0152190719237348,0,27.3386833920889,49.9642023687681,6,-20,2.5,438.035367970529,567.193122968651,417.617922896591,237.098556997076,288.475680516915,437.24275161152,5048.31748025769,0.0268958715368268,88.3013367766812,0.839440464004412,0.0323446156485794,17.2053896484662,6.26746924509559,0.673773759367524,0.709193681373995
3490,14.5224407081416,-28.6531941760494,91.019122879508,141.643314870997,90.7757866930901,51.3215663714997,90.3985880110038,17.2068766787318,16.3220936860917,-25.91074877244,15.8840117710099,-26.748169598371,2.36770529323514,2.27640946615423,2.74741505000716,5.02382451616139,2.12181158293439,0.0152194800692805,0,27.3394907076426,49.965156734058,6,-20,2.5,438.035402761517,567.194316792099,417.622225249431,237.102586109286,288.478671955737,437.243245897056,5048.49315601555,0.0268968356527984,88.3030444907998,0.839488072403412,0.0323445023924478,17.2068766787318,6.26748111482946,0.673768873164572,0.709193744530429
3500,14.5223330127465,-28.6533696144705,91.0186154040815,141.644045307281,90.7752652055844,51.3223639786281,90.3980385421543,17.2083242000301,16.3220751428224,-25.9107838673313,15.8839720614545,-26.7482462700449,2.36774162339015,2.27642282889808,2.74749079560363,5.0239136245017,2.12181666059848,0.0152198772999807,0,27.3402764530022,49.9660856082679,6,-20,2.5,438.035436627303,567.195478488074,417.626412717685,237.106508289342,288.481583652014,437.243726961354,5048.66414842859,0.0268977741838858,88.3047067517573,0.839534409704921,0.0323443922446245,17.2083242000301,6.26749264902498,0.673764117490162,0.709193803279035
