time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3510,14.5222282170603,-28.6535403197904,91.018121370561,141.644756004016,90.7747575322493,51.3231402926631,90.3975036296823,17.2097332611999,16.3220571259636,-25.9108179659686,15.8839334426,-26.7483208359197,2.36777698040151,2.2764358406892,2.74756452373026,5.02400036441947,2.12182160989146,0.0152202640033076,0,27.3410412070368,49.966989674799,6,-20,2.5,438.035469592479,567.196608928944,417.630488381068,237.110326369872,288.484417734749,437.244195160236,5048.83058257355,0.0268986878077242,88.3063247704141,0.839579509936414,0.0323442851177944,17.2097332611999,6.26750385754409,0.673759488844435,0.709193862262193
3520,14.5221262426406,-28.6537064204969,91.0176404256716,141.645447498432,90.7742633099788,51.3238958810877,90.396982890941,17.2111048782638,16.3220396199805,-25.9108510977507,15.8838958839159,-26.7483933549331,2.36781138636507,2.2764485067093,2.74763628329217,5.02408479000147,2.12182643386734,0.0152206404302176,0,27.341785530227,49.9678695953808,6,-20,2.5,438.035501680873,567.197708958965,417.634455221635,237.114043095135,288.487176265871,437.244650838068,5048.9925795826,0.0268995771808173,88.3078997195525,0.83962340605197,0.0323441809277369,17.2111048782638,6.26751474990081,0.673754983838602,0.709193920181961
3530,14.5220270126042,-28.6538680424987,91.0171722226279,141.646120316957,90.7737821823378,51.3246313005588,90.3964759503125,17.2124400483524,16.322022609717,-25.9108832913597,15.8838593555339,-26.7484638847442,2.36784486505556,2.27646083409275,2.74770612472094,5.0241669588137,2.12183113554435,0.0152210068406714,0,27.3425099722722,49.9687260190802,6,-20,2.5,438.035532915864,567.198779405721,417.638316164229,237.117661158747,288.48986126844,437.245094332623,5049.1502582997,0.0269004429475515,88.3094327499234,0.839666130380834,0.0323440795919545,17.2124400483524,6.26752533538402,0.673750599148643,0.709193976402827
3540,14.521930452051,-28.6540253084352,91.0167164230705,141.646774972268,90.7733138015548,51.3253470937928,90.3959824413108,17.2137397441436,16.322006080476,-25.9109145746093,15.8838238284098,-26.7485324814221,2.36787744080535,2.27647283093009,2.74777409854371,5.0242469294738,2.12183571788453,0.0152213634957937,0,27.343215069047,49.9695595786942,6,-20,2.5,438.035563320256,567.199821075506,417.642074060321,237.121183188552,288.492474715017,437.245525973093,5049.3037346156,0.0269012857365721,88.3109249837853,0.839707714442227,0.0323439810301238,17.2137397441436,6.26753562300774,0.673746331533923,0.709194030657715
3550,14.521836490416,-28.6541783342906,91.0162727079453,141.647411946572,90.772857839705,51.326043772242,90.3955020183732,17.2150048823949,16.3219900184207,-25.9109449736851,15.8837892751947,-26.7485991977631,2.36790914056214,2.27648450869788,2.74784025705403,5.02432476575191,2.12184018368169,0.0152217106675731,0,27.3439013255294,49.9703708705811,6,-20,2.5,438.035592915026,567.20083472711,417.645731597508,237.124611661379,288.495018467792,437.245946073332,5049.45311774318,0.026902106140409,88.3123774789789,0.839748187489526,0.0323438851666253,17.2150048823949,6.26754562124518,0.673742177939563,0.709194083898928
3560,14.5217450539092,-28.6543272395563,91.0158407431466,141.648031746185,90.7724139533841,51.3267218714007,90.3950343195986,17.216236423742,16.3219744092179,-25.9109745157122,15.8837556673737,-26.7486640888152,2.36793999012134,2.27649587719711,2.74790465221172,5.02440052940883,2.121844535913,0.0152220486257118,0,27.3445692703299,49.9711605188995,6,-20,2.5,438.035621724179,567.201821156761,417.649291587788,237.127949173325,288.497494467103,437.246354949458,5049.59852207207,0.0269029047801781,88.3137913431329,0.839787581914553,0.0323437919227914,17.216236423742,6.26755533892571,0.673738135174621,0.70919413642256
3570,14.5216560752608,-28.6544721355222,91.0154202234828,141.648634830865,90.7719818289207,51.3273818796391,90.3945790144492,17.2174352445774,16.3219592398086,-25.9110032254043,15.8837229789813,-26.7487272047051,2.36797000978686,2.27650694219939,2.74796732766274,5.02447426986213,2.12184877726318,0.0152223775953701,0,27.3452193855207,49.9719290931117,6,-20,2.5,438.035649766875,567.202781088423,417.652756597388,237.13119809272,288.499904493196,437.246752899438,5049.74005193396,0.0269036822223958,88.3151675870801,0.839825924887752,0.0323437012267256,17.2174352445774,6.26756478405637,0.673734200311226,0.709194187513651
3580,14.5215694885395,-28.6546131297442,91.0150108498186,141.649221650576,90.7715611588645,51.3280242758393,90.3941357789326,17.2186022041253,16.3219444974087,-25.911031126955,15.8836911845777,-26.7487885945446,2.36799922273763,2.27651771256373,2.74802833006328,5.02454604262702,2.1218529104153,0.0152226978187773,0,27.3458521436807,49.9726771514291,6,-20,2.5,438.035677063654,567.203715230865,417.656129141648,237.134360741728,288.502250288534,437.24714021976,5049.87780961515,0.0269044390226452,88.3165072017438,0.839863244562281,0.0323436130081447,17.2186022041253,6.26757396448422,0.67373037050059,0.709194237480062
3590,14.5214852283959,-28.6547503290896,91.0146123250968,141.649792652511,90.7711516379022,51.3286495349801,90.3937042913079,17.2197381554007,16.3219301694341,-25.9110582441797,15.8836602590072,-26.7488483068972,2.36802764850428,2.27652819377443,2.74808770165149,5.02461589542592,2.1218569380301,0.0152230095140264,0,27.3464680135955,49.9734052475408,6,-20,2.5,438.035703634571,567.204624288354,417.659411715449,237.137439426106,288.504533580392,437.247517194576,5050.01189662156,0.0269051757325461,88.3178111705162,0.839899568585253,0.0323435271974901,17.2197381554007,6.2675828879489,0.673726642904623,0.709194285584606
3600,14.5214032323186,-28.6548838359404,91.0142243648819,141.650348263925,90.7707529736958,51.3292581116696,90.3932842435122,17.2208439150475,16.3219162438756,-25.9110845998053,15.8836301782324,-26.7489063881683,2.36805531380636,2.27653839880215,2.74814549218473,5.02468389098688,2.121860862663,0.0152233129415962,0,27.3470674438863,49.9741139113755,6,-20,2.5,438.035729498632,567.20550893408,417.662606706686,237.140436353367,288.506756022199,437.247884098508,5050.14241010521,0.0269058928801998,88.319080434722,0.839934923248421,0.0323434437283652,17.2208439150475,6.26759156183489,0.673723014808085,0.709194333529902
3610,14.5213234382599,-28.6550137522739,91.0138466864572,141.650888909139,90.770364875673,51.3298504574973,90.3928753293378,17.2219202945888,16.3219027088677,-25.9111102162874,15.8836009184398,-26.7489628843311,2.36808223536091,2.27654833110409,2.74820173968918,5.02475007079327,2.1218646868602,0.0152236082972063,0,27.3476508801117,49.9748036693017,6,-20,2.5,438.035754674289,567.206369836721,417.665716487025,237.143353717517,288.508919257397,437.248241205043,5050.26944658717,0.0269065909905091,88.3203159297091,0.839969334297642,0.0323433625347604,17.2219202945888,6.26759999344546,0.67371948350784,0.70919438006555
3620,14.5212457870719,-28.6551401733884,91.0134790200542,141.651414991419,90.7699870665734,51.3304270032157,90.3924772566108,17.2229680683202,16.3218895531215,-25.9111351149899,15.8835724569394,-26.7490178391899,2.36810842693823,2.27655799193549,2.74825647799605,5.02481446993154,2.12186841310649,0.0152238957540787,0,27.348218747256,49.9754750233767,6,-20,2.5,438.035779181348,567.207207632339,417.668743318724,237.146193611975,288.511024853901,437.248588777531,5050.39309813661,0.0269072705642958,88.3215185477307,0.840002828188886,0.0323432835540451,17.2229680683202,6.2676081897245,0.673716046453814,0.70919442337978
3630,14.5211702207468,-28.655263194999,91.0131211008426,141.651926907434,90.7696192742119,51.33098817136,90.3920897385061,17.2239879960414,16.3218767656134,-25.9111593167752,15.8835447715257,-26.749071295614,2.36813392544468,2.27656740498932,2.74830976737022,5.02487717235954,2.1218720437933,0.0152241756322177,0,27.348771462172,49.9761284660786,6,-20,2.5,438.035803036629,567.208022946311,417.671689420863,237.148958091215,288.513074349574,437.248927068787,5050.51345508807,0.0269079320930862,88.3226891642994,0.840035428617341,0.032343206724704,17.2239879960414,6.26761615746434,0.673712701111216,0.709194468672277
3640,14.5210966831715,-28.655382909046,91.0127726723316,141.65242504042,90.7692612349766,51.3315343709858,90.3917124972336,17.2249808135765,16.3218643357076,-25.9111828417715,15.8835178407342,-26.7491232950423,2.36815873549937,2.27657656332189,2.74836163008689,5.02493819340878,2.12187558126215,0.0152244480417024,0,27.349309428377,49.9767644741563,6,-20,2.5,438.035826257151,567.208816383155,417.674556941634,237.151649145,288.515069233172,437.249256326449,5050.63060489956,0.0269085760529047,88.323828627133,0.840067159153534,0.0323431319873819,17.2249808135765,6.2676239032143,0.673709445035969,0.709194511674012
3650,14.5210251209769,-28.6554994020337,91.0124334905317,141.652909754271,90.7689126981027,51.3320659912193,90.3913452685371,17.2259472209516,16.3218522532976,-25.9112057091052,15.8834916441596,-26.749173876869,2.36818287646017,2.27658547473924,2.74841210474186,5.02499757948111,2.12187902776841,0.0152247131836963,0,27.3498330297068,49.9773835011268,6,-20,2.5,438.035848860183,567.209588517115,417.677347924421,237.154268666347,288.517010921441,437.249576788488,5050.74463076861,0.0269092028966559,88.3249377426855,0.840098043156814,0.0323430592856653,17.2259472209516,6.26763143320069,0.673706275917309,0.70919455282147
3660,14.5209554773187,-28.6556127684364,91.0121032945281,141.653381437946,90.7685733954379,51.3325834472006,90.3909877698511,17.2268879658292,16.3218405077453,-25.9112279389094,15.883466160168,-26.7492230828605,2.36820637283235,2.27659415126446,2.74846123692528,5.02505538818974,2.12188238568914,0.0152249712974906,0,27.350342675587,49.9779860307682,6,-20,2.5,438.035870861428,567.210339962027,417.680064549312,237.15681867769,288.518900925994,437.249888701104,5050.85562150005,0.0269098131081831,88.3260173720022,0.840128103175626,0.0323429885595701,17.2268879658292,6.26763875398463,0.673703191252452,0.709194593708249
3670,14.5208877022363,-28.6557230885051,91.0117818554823,141.65384043146,90.768243091791,51.3330871036538,90.3906397533309,17.2278037047863,16.3218290896479,-25.9112495489787,15.8834413697029,-26.7492709498078,2.36822923741529,2.27660259511429,2.74850905665483,5.02511165176912,2.12188565717294,0.0152252225376633,0,27.3508387257262,49.9785724881177,6,-20,2.5,438.035892277897,567.211071254893,417.682708731288,237.15930095477,288.520740575283,437.250192290459,5050.96365508507,0.0269104071123006,88.3270682711782,0.840157361808224,0.0323429197565552,17.2278037047863,6.26764587136542,0.673700188887199,0.709194633160895
3680,14.5208217446417,-28.6558304460751,91.0114689389028,141.654287083693,90.7679215461613,51.3335773338416,90.3903009650106,17.2286951100867,16.321817989456,-25.9112705573855,15.8834172533298,-26.7493175152312,2.36825149274248,2.2766108176127,2.74855560554712,5.02516642315982,2.12188884438983,0.0152254671228782,0,27.3513215481886,49.9791433081431,6,-20,2.5,438.035913124939,567.211782946541,417.685282430062,237.161717316118,288.522531228904,437.250487779787,5051.0688113637,0.0269109853441165,88.3280912143548,0.840185840392905,0.0323428528226977,17.2286951100867,6.26765279124005,0.673697266588393,0.709194672781417
3690,14.5207575561324,-28.6559349202977,91.0111643224015,141.654721724751,90.7676085299933,51.3340544915231,90.3899711640492,17.2295628190811,16.3218071981383,-25.9112909812218,15.8833937926478,-26.7493628146559,2.36827314830228,2.27661881809052,2.74860090929187,5.02521972738238,2.12189194940827,0.015225705184219,0,27.3517914918335,49.9796989030768,6,-20,2.5,438.035933417417,567.212475558424,417.687787503243,237.164069485853,288.524274174846,437.250775382934,5051.17116601056,0.0269115482161179,88.3290869353362,0.840213559423638,0.0323427877070515,17.2295628190811,6.26765951918023,0.673694422244393,0.709194710540674
3700,14.5206950887136,-28.6560365895769,91.0108677852082,141.655144681945,90.7673038163934,51.3345189277174,90.3896501113524,17.2304074644072,16.321796706776,-25.9113108373668,15.8833709694407,-26.7494068832507,2.36829422630456,2.27662660820168,2.74864500824112,5.0252716164428,2.12189497429301,0.0152259369341615,0,27.3522489027703,49.9802396819404,6,-20,2.5,438.03595317016,567.213149607715,417.690225793829,237.166359175536,288.525970691917,437.251055312118,5051.27079412422,0.0269120961378001,88.330056162427,0.840240539304716,0.0323427243591823,17.2304074644072,6.26766606069344,0.673691653760556,0.709194748261674
3710,14.5206342968752,-28.656135389147,91.0105791103628,141.655556438995,90.7670071825008,51.3349709836015,90.3893375722655,17.2312296591533,16.321786507535,-25.9113301406466,15.883348766247,-26.7494497547279,2.36831473418015,2.27663418793519,2.74868792442862,5.02532211236381,2.12189792168964,0.0152261624831871,0,27.3526941159171,49.9807660423886,6,-20,2.5,438.035972558098,567.213805801223,417.692599098676,237.168588044429,288.527622098076,437.251327700821,5051.36776850088,0.0269126295061613,88.3309996153132,0.840266938494402,0.0323426627308265,17.2312296591533,6.26767242047739,0.673688959499962,0.709194783943552
3720,14.5205751322147,-28.6562318151475,91.0102980899546,141.655956797118,90.7667184144861,51.3354109846564,90.389033321316,17.2320300021365,16.321776589593,-25.9113489115427,15.8833271652935,-26.7494914634009,2.36833469501059,2.27664156358184,2.74872970087841,5.02537126446024,2.12190079174505,0.0152263820614736,0,27.3531274591395,49.9812783641468,6,-20,2.5,438.035991113892,567.214444004726,417.694909134898,237.170757712654,288.529229367879,437.251592956871,5051.46216012383,0.026913148708024,88.331917945514,0.840292360505202,0.0323426027727365,17.2320300021365,6.26767860510175,0.673686336299861,0.709194818641133
3730,14.520517554247,-28.6563255171474,91.0100245333355,141.656346572994,90.7664373162769,51.335839261869,90.3887371514064,17.2328090711827,16.3217669473938,-25.9113671605705,15.8833061507488,-26.749532039835,2.36835412128218,2.27664874516626,2.74877036247371,5.02541910763996,2.1219035880155,0.0152265957958784,0,27.3535492482897,49.9817770311829,6,-20,2.5,438.036009331768,567.215065319172,417.697157594683,237.172869741863,288.530793906712,437.251851105226,5051.55403747442,0.0269136541177545,88.3328118486203,0.840317239116811,0.032342544441093,17.2328090711827,6.26768461890786,0.673683783442919,0.709194852922366
3740,14.5204615214525,-28.6564167027711,91.0097582429753,141.656725862266,90.7661636850845,51.3362561054336,90.3884488493902,17.2335673985534,16.3217575727356,-25.911384903252,15.8832857071086,-26.7495715139634,2.36837302468106,2.27665573337628,2.74880993642085,5.02546566979714,2.12190631181247,0.0152268038270992,0,27.3539597745261,49.9822623829018,6,-20,2.5,438.036027062897,567.215669965632,417.699346039235,237.174925574267,288.532316708042,437.252102318178,5051.64346397475,0.0269141460813813,88.3336819325067,0.840341452184703,0.0323424876928584,17.2335673985534,6.26769046620988,0.673681298742603,0.709194885839029
3750,14.5204069874307,-28.6565054509604,91.0094990050365,141.657094986661,90.7658973011569,51.3366618559699,90.38816818369,17.2343055988215,16.3217484570548,-25.9114021557945,15.8832658168932,-26.7496099195343,2.36839142671406,2.27666253945516,2.74884846158735,5.0255110010425,2.12190896502905,0.0152270063601853,0,27.354359372953,49.9827348160964,6,-20,2.5,438.036044317983,567.216258450756,417.701476253775,237.176926873217,288.533799042152,437.252346893746,5051.73051237583,0.0269146249962484,88.3345289043537,0.840365016301892,0.0323424324797941,17.2343055988215,6.267696152306,0.673678880103636,0.709194919101742
3760,14.5203539141825,-28.6565918056309,91.0092466468445,141.657454193869,90.7656379869278,51.3370567899523,90.3878949670206,17.2350241746838,16.3217395933796,-25.9114189313922,15.8832464655453,-26.7496472846531,2.36840933456561,2.27666916322998,2.7488859584079,5.02555512163788,2.1219115497869,0.0152272035009379,0,27.3547483183693,49.983194652552,6,-20,2.5,438.036061129769,567.21683116885,417.703549686157,237.178874998611,288.535241823937,437.252584868683,5051.81524220267,0.0269150911872505,88.3353533364876,0.84038796578637,0.0323423787613706,17.2350241746838,6.26770168170301,0.67367652615522,0.7091949513336
3770,14.5203022623844,-28.6566758525824,91.00900098398,141.657803762539,90.765385552946,51.3374411990216,90.387628999871,17.2357236488892,16.3217309746104,-25.9114352434815,15.8832276385141,-26.7496836374125,2.36842676106175,2.27667560845253,2.74892245323256,5.02559806168509,2.12191406730776,0.0152273953854978,0,27.3551268956401,49.9836422323872,6,-20,2.5,438.036077485476,567.217388558314,417.705567868298,237.180771365637,288.536646214729,437.252816527176,5051.89771545866,0.0269155449931277,88.3361558355046,0.840410295800837,0.0323423264974565,17.2357236488892,6.26770705867078,0.673674234852916,0.709194982082975
3780,14.5202519939148,-28.6567576459933,91.0087618401877,141.658143947926,90.7651398180639,51.3378153616276,90.3873700913487,17.2364045257241,16.3217225937735,-25.9114511052603,15.8832093213527,-26.7497190057051,2.3684437211682,2.27668188206765,2.74895797533138,5.02563985739903,2.12191651947728,0.0152275821677404,0,27.3554953802305,49.9840778798319,6,-20,2.5,438.036093406251,567.217931024591,417.707532263401,237.182617339282,288.538013199031,437.253042011341,5051.97799193968,0.0269159867405238,88.3369369803748,0.840432030655563,0.0323422756480056,17.2364045257241,6.26771228752283,0.673672004645169,0.709195012128357
3790,14.5202030713383,-28.6568372471063,91.0085290420711,141.658475005203,90.7649006040776,51.3381795526862,90.3871180536639,17.2370673019421,16.3217144440832,-25.9114665295709,15.8831914999854,-26.7497534167071,2.36846022523043,2.27668798648879,2.7489925481577,5.0256805346465,2.12191890795107,0.0152277639693309,0,27.3558540430739,49.9845019152069,6,-20,2.5,438.036108903556,567.218458971518,417.709444314206,237.184414264211,288.53934377787,437.253261483746,5052.05613050395,0.0269164167510646,88.3376973421622,0.840453186185073,0.0323422261739381,17.2370673019421,6.26771737247357,0.673669833889631,0.709195040801637
3800,14.5201554582414,-28.6569147153475,91.0083024208127,141.658797182459,90.7646677374894,51.3385340398332,90.3868727039856,17.2377124610724,16.3217065189579,-25.9114815288698,15.8831741607383,-26.7497868968188,2.36847629148158,2.27669393191909,2.74902620403356,5.02572013595265,2.12192123435141,0.0152279409612789,0,27.3562031478635,49.9849146502684,6,-20,2.5,438.036123988718,567.21897279184,417.71130542511,237.186163449337,288.540638926954,437.253475106439,5052.13218844341,0.0269168353379032,88.3384374768403,0.840473777937035,0.0323421780373891,17.2377124610724,6.26772231761182,0.673667720990006,0.709195069901035
3810,14.5201091196108,-28.656990107863,91.008081813975,141.659110718122,90.7644410513607,51.338879080428,90.3866338663988,17.2383404680961,16.3216988120771,-25.9114961151182,15.8831572904693,-26.7498194714136,2.36849192724684,2.27669971836008,2.74905896220048,5.02575868056056,2.12192350024286,0.0152281132424448,0,27.3565429481749,49.9853163848078,6,-20,2.5,438.036138672619,567.219472863106,417.713116946715,237.187866153458,288.541899584227,437.25368303433,5052.20622085669,0.0269172428022432,88.3391579191078,0.840493820856345,0.0323421312020287,17.2383404680961,6.26772712686159,0.67366566441131,0.709195098100445
3820,14.5200640213051,-28.6570634803714,91.0078670629814,141.659415844608,90.7642203827221,51.3392149255278,90.3864013691727,17.2389517767959,16.3216913172953,-25.9115102999473,15.8831408763776,-26.7498511652066,2.36850714517194,2.27670535110486,2.74909084781868,5.02579619892355,2.12192570715623,0.0152282809446996,0,27.3568736913855,49.9857074112763,6,-20,2.5,438.036152965869,567.219959553471,417.714880196678,237.189523605097,288.543126665186,437.253885418884,5052.27828150176,0.0269176394380469,88.3398591907372,0.840513329521315,0.0323420856323011,17.2389517767959,6.26773180403659,0.673663662655955,0.709195125754662
3830,14.5200201296386,-28.65713488783,91.0076580111778,141.659712791124,90.7640055705822,51.3395418229549,90.3861750426645,17.2395468352555,16.3216840285697,-25.9115240947933,15.8831249058494,-26.7498820025512,2.36852195424542,2.27671083202612,2.74912188167786,5.02583271370398,2.12192785660927,0.0152284441758344,0,27.3571956216793,49.9860880183519,6,-20,2.5,438.036166878969,567.220433226142,417.716596475769,237.191137017452,288.54432107327,437.254082409445,5052.34842345179,0.0269180255356068,88.3405418068974,0.840532318333914,0.032342041293365,17.2395468352555,6.26773635288638,0.673661714245808,0.709195152170052
3840,14.5199774123357,-28.6572043828864,91.0074545084134,141.660001777271,90.7637964606324,51.339860010202,90.3859547242716,17.2401260729472,16.3216769401158,-25.9115375106039,15.8831093668036,-26.749912006773,2.36853636644291,2.27671616615251,2.74915208760411,5.02586825375662,2.12192995005794,0.0152286030607871,0,27.357508973063,49.9864584826754,6,-20,2.5,438.036180421981,567.220894229133,417.71826703052,237.192707553365,288.54548367466,437.254274149262,5052.41669756918,0.0269184013731646,88.3412062613531,0.84055080110295,0.0323419981515123,17.2401260729472,6.26774077699986,0.673659817764431,0.709195177689331
3850,14.5199358379778,-28.6572720168033,91.0072564083824,141.660283016742,90.7635929025178,51.3401697185382,90.3857402555614,17.2406899081976,16.3216700463174,-25.9115505580078,15.8830942474914,-26.7499412005559,2.36855039653565,2.2767213613733,2.74918149241421,5.02590285378751,2.12193198892395,0.0152287577412681,0,27.3578139734104,49.9868190736343,6,-20,2.5,438.036193604689,567.221342901197,417.719893074883,237.19423634556,288.546615312802,437.254460777755,5052.48315338887,0.0269187672217546,88.3418530350138,0.840568791257798,0.0323419561744629,17.2406899081976,6.26774507986098,0.673657971832305,0.709195203578546
3860,14.5198953756895,-28.65733783993,91.0070635671807,141.660556719516,90.7633947483513,51.3404711753361,90.3855314807008,17.2412387524128,16.3216633416708,-25.9115632474214,15.8830795363793,-26.7499696061678,2.36856404809932,2.27672641492869,2.74921010977203,5.02593652470072,2.12193397460957,0.015228908286279,0,27.3581108467512,49.9871700560791,6,-20,2.5,438.036206436744,567.221779575271,417.721475802348,237.19572450808,288.547716817047,437.254642432275,5052.54783961673,0.026919123347938,88.3424826007874,0.840586302023556,0.0323419153300222,17.2412387524128,6.2677492648847,0.673656175093254,0.709195227806439
3870,14.5198559971502,-28.6574018985089,91.0068758527564,141.660823078239,90.7632018624292,51.3407645890282,90.3853282567017,17.2417729827803,16.3216568211205,-25.9115755884125,15.8830652228811,-26.7499972440484,2.36857733945731,2.27673133874356,2.74923796966416,5.02596930840772,2.12193590839608,0.0152290548557709,0,27.358399798494,49.9875116728209,6,-20,2.5,438.036218926917,567.222204556829,417.723016307415,237.1971730623,288.548788947268,437.254819237131,5052.61080090968,0.026919469996098,88.3430953923086,0.840603345471834,0.0323418755889691,17.2417729827803,6.26775333519962,0.673654426301953,0.709195253013402
3880,14.5198176701298,-28.6574642450354,91.0066931146706,141.661082311682,90.7630140901465,51.3410501975192,90.3851304206426,17.2422930299249,16.3216504789759,-25.9115875917509,15.8830512950056,-26.7500241373494,2.36859026988427,2.27673612566374,2.74926508122309,5.02600120688683,2.1219377917703,0.0152291974934648,0,27.3586810629361,49.9878442008796,6,-20,2.5,438.036231085359,567.222618193003,417.724515837922,237.198583174506,288.549832572976,437.254991341051,5052.67208821768,0.0269198074452913,88.3436919043304,0.840619935473086,0.0323418369179933,17.2422930299249,6.26775729435568,0.673652724044683,0.709195275746874
3890,14.5197803679482,-28.6575249229872,91.0065152283142,141.661334601466,90.7628313034482,51.3413281972721,90.3849378375949,17.2427992495342,16.3216443105002,-25.9115992664016,15.8830377427956,-26.7500503052962,2.36860285696943,2.27674078724228,2.74929147308831,5.02603226033059,2.12193962594526,0.0152293363522352,0,27.3589548336856,49.9881678691605,6,-20,2.5,438.036242920438,567.223020771841,417.725975425665,237.199955807956,288.550848409178,437.255158855058,5052.73174364461,0.026920135926014,88.3442725457068,0.840636083486373,0.0323417992895543,17.2427992495342,6.26776114528614,0.673651067146829,0.709195298592178
3900,14.5197440629543,-28.6575839775517,91.0063420644457,141.661580135507,90.7626533695196,51.3415987922102,90.3847503676133,17.2432920108666,16.3216383108031,-25.9116106216196,15.8830245559558,-26.750075767766,2.36861510280145,2.27674531993968,2.74931715622734,5.02606247616702,2.12194141218744,0.0152294714869133,0,27.3592213116432,49.9884829151477,6,-20,2.5,438.036254440678,567.223412591531,417.727396141053,237.201291962728,288.551837200287,437.255321907146,5052.78981088036,0.0269204556775549,88.3448377407998,0.840651801261636,0.0323417626750597,17.2432920108666,6.26776489102445,0.673649454391073,0.709195319396103
3910,14.5197087285086,-28.6576414521234,91.0061734985282,141.661819094782,90.7624801603784,51.3418621788192,90.3845678758394,17.24377166978,16.3216324751835,-25.9116216663023,15.8830117245724,-26.7501005439007,2.36862703125504,2.27674974136654,2.74934216658971,5.02609190795626,2.12194315172243,0.0152296030909527,0,27.3594806903906,49.9887895677067,6,-20,2.5,438.036265654465,567.223793939284,417.728779015418,237.202592602656,288.552799663668,437.255480614321,5052.84633202744,0.0269207669305324,88.3453878985272,0.840667100258656,0.0323417270470827,17.24377166978,6.26776853449153,0.673647884606375,0.709195342632196
3920,14.5196743402304,-28.6576973887981,91.0060094161163,141.662051642065,90.7623115584243,51.3421185372303,90.3843902383767,17.2442385523617,16.321626799335,-25.9116324085996,15.8829992395987,-26.7501246511669,2.36863863539243,2.27675403990731,2.74936650370835,5.02612054361566,2.12194484566572,0.0152297311564602,0,27.3597331472776,49.9890880366673,6,-20,2.5,438.036276566707,567.224165074709,417.730124994983,237.20385861095,288.553736464214,437.255635098109,5052.90134566755,0.0269210698962731,88.345923394024,0.840681988585004,0.0323416923804984,17.2442385523617,6.26777207832832,0.673646356709708,0.709195363762863
3930,14.5196408693625,-28.6577518275049,91.0058496835928,141.662277981018,90.7621474263222,51.342368078857,90.3842173104687,17.2446930423003,16.3216212782298,-25.9116428580275,15.8829870902841,-26.7501481103217,2.36864993081758,2.27675822497467,2.74939019447335,5.02614841944802,2.12194649536631,0.0152298558265861,0,27.3599788909539,49.9893785681656,6,-20,2.5,438.036287194449,567.224526317577,417.731435187968,237.205091026925,288.554648350725,437.255785449788,5052.95489716607,0.0269213648234507,88.346444666904,0.840696485528582,0.0323416586454641,17.2446930423003,6.2677755257447,0.673644869465769,0.709195384607489
3940,14.519608293025,-28.6578048123029,91.0056941928623,141.662498259042,90.7619876530047,51.3426109737183,90.3840489751162,17.2451354469608,16.3216159078515,-25.9116530221869,15.8829752682145,-26.7501709376112,2.36866092240345,2.27676229650171,2.74941325175978,5.02617554826149,2.1219481018674,0.015229977167553,0,27.3602180884345,49.9896613602969,6,-20,2.5,438.036297537034,567.224877905317,417.732710487479,237.206290683166,288.55553596529,437.255931805033,5053.00702288162,0.0269216519112948,88.3469520712909,0.840710594143779,0.0323416258187876,17.2451354469608,6.26777887917128,0.673643421837534,0.709195404291494
3950,14.5195765871792,-28.6578563803077,91.0055428314496,141.662712641876,90.7618321228858,51.3428473989239,90.3838851105231,17.2455660875612,16.3216106839864,-25.9116629090528,15.8829637644421,-26.7501931503115,2.36867162226228,2.27676626136627,2.7494356970377,5.02620195840397,2.12194966628744,0.0152300952932654,0,27.3604509143796,49.9899366193027,6,-20,2.5,438.036307604386,567.225220100126,417.733951823359,237.207458449843,288.556399947883,437.256074262452,5053.05776080438,0.0269219313680439,88.3474459760477,0.840724326815433,0.032341593875401,17.2455660875612,6.26778214123734,0.673642012774415,0.709195424038204
3960,14.5195457284612,-28.6579065695128,91.0053954897869,141.662921288186,90.7616807233687,51.34307752707,90.3837255980466,17.2459852770135,16.3216056025528,-25.9116725263502,15.8829525703037,-26.7502147651492,2.36868203387168,2.27677011823559,2.74945754159125,5.02622765982685,2.12195118971343,0.0152302102613174,0,27.3606775388163,49.9902045462046,6,-20,2.5,438.036317403927,567.225553154004,417.735160101567,237.208595174589,288.557240928136,437.256212924754,5053.10714792796,0.0269222033964984,88.3479267405661,0.840737693661339,0.0323415627915438,17.2459852770135,6.26778531448117,0.673640641248004,0.709195442543549
3970,14.5195156942297,-28.657955416809,91.0052520616304,141.663124351712,90.7615333452732,51.3433015254889,90.3835703226438,17.2463933186708,16.3216006596022,-25.9116818815521,15.8829416774113,-26.7502357983202,2.36869217104355,2.27677387585339,2.74947880848017,5.02625268433356,2.12195267319991,0.0152303221946902,0,27.3608981265718,49.9904653358798,6,-20,2.5,438.036326942768,567.225877311167,417.736336200398,237.20970167925,288.55805951686,437.25634789298,5053.15522011657,0.0269224681933011,88.3483947133077,0.840750704414319,0.0323415325438248,17.2463933186708,6.26778840135814,0.673639306260546,0.709195461669142
3980,14.5194864626118,-28.6580029578572,91.0051124442958,141.663321980933,90.7613898830769,51.3435195558651,90.383419173127,17.2467905056968,16.3215958513258,-25.9116909818666,15.8829310776658,-26.7502562654621,2.36870203396147,2.27677753001781,2.74949950471062,5.02627703472843,2.12195411776735,0.0152304311276035,0,27.3611128369089,49.9907191766272,6,-20,2.5,438.036336227754,567.226192807515,417.737480968531,237.210778758018,288.558856304179,437.256479264556,5053.20201202575,0.026922725948491,88.3488502309999,0.840763368454908,0.0323415031098193,17.2467905056968,6.26779140423714,0.673638006847844,0.709195479273344
3990,14.5194580116447,-28.658049228429,91.0049765345886,141.663514324944,90.7612502307338,51.343731780622,90.3832720377567,17.2471771326398,16.3215911739093,-25.911699834513,15.882920762943,-26.750276182261,2.36871164043609,2.2767810934545,2.7495196577839,5.0263007512384,2.1219555244441,0.0152305372078071,0,27.3613218298112,49.9909662576005,6,-20,2.5,438.036345265797,567.226499879966,417.738595258491,237.211827208937,288.55963188296,437.256607137371,5053.24755847124,0.026922976853024,88.3492936319525,0.840775695238303,0.0323414744669037,17.2471771326398,6.2677943254908,0.673636742041496,0.709195498483498
4000,14.5194303204512,-28.6580942625613,91.0048442343985,141.66370152545,90.7611142874222,51.343938354181,90.3831288102968,17.2475534795926,16.3215866237312,-25.9117084463452,15.8829107255237,-26.7502955636211,2.36872098214021,2.27678455398282,2.74953926452482,5.02632381850764,2.12195689420803,0.0152306404133602,0,27.3615252573748,49.991206758637,6,-20,2.5,438.036354063432,567.226798753716,417.739679880787,237.212847790855,288.560386817014,437.256731604787,5053.29189255558,0.0269232210884795,88.3497252378427,0.840787693719623,0.0323414465938185,17.2475534795926,6.26779716737333,0.673635510920582,0.709195514709686
4010,14.5194033703757,-28.6581380907675,91.0047154560826,141.663883708939,90.7609819630776,51.3441394145114,90.3829893958486,17.2479197967469,16.3215821975494,-25.9117168234993,15.8829009585062,-26.7503144228686,2.36873007674381,2.27678792485056,2.74955835124314,5.0263462760937,2.12195822793081,0.0152307408860971,0,27.361723255507,49.9914408404077,6,-20,2.5,438.036362626382,567.227089629812,417.740735559615,237.213841181616,288.561121610285,437.256852750061,5053.33504385035,0.0269234588170534,88.3501453360314,0.840799371801442,0.0323414194713258,17.2479197967469,6.26779993190091,0.673634312662181,0.709195531368311
4020,14.5193771384008,-28.6581807501803,91.0045900911503,141.664061031946,90.7608531462142,51.344335132033,90.3828536769447,17.2482763934366,16.3215778914055,-25.9117249734667,15.882891453404,-26.750332776389,2.36873892778196,2.27679120486261,2.74957692921752,5.02636813408014,2.1219595267034,0.0152308386837416,0,27.3619159920524,49.9916687013821,6,-20,2.5,438.036370962303,567.227372757065,417.741763189615,237.21480821946,288.56183688361,437.256970675114,5053.37704889921,0.02692369023933,88.3505542816982,0.840810739752044,0.0323413930757894,17.2482763934366,6.26780262153682,0.673633146251025,0.709195547209039
4030,14.5193516069934,-28.658222269723,91.0044680571659,141.664233613047,90.7607277521179,51.3445256365324,90.3827215643212,17.2486235051003,16.3215737022639,-25.9117329019927,15.8828822037421,-26.7503506366848,2.36874754698222,2.27679440177695,2.74959501751935,5.02638941929629,2.12196079134727,0.0152309339082934,0,27.3621035948494,49.9918904926921,6,-20,2.5,438.036379076295,567.227648324091,417.742763451917,237.215749542273,288.562533112187,437.257085458942,5053.41793552131,0.0269239155079347,88.3509523452212,0.840821804753062,0.0323413673894812,17.2486235051003,6.26780523817142,0.673632010912481,0.709195563980243
4040,14.5193267568307,-28.6582626807451,91.0043492631333,141.664401583644,90.7606056872742,51.3447110710826,90.3825929594434,17.2489613913667,16.3215696267957,-25.9117406153778,15.8828732023933,-26.750368017517,2.3687562798661,2.27679784384132,2.74961302324178,5.0264108670831,2.12196202277392,0.015231028810783,0,27.3622862047994,49.9921063809498,6,-20,2.5,438.03638697458,567.227916539718,417.743737097458,237.216665853581,288.563210817925,437.257197187775,5053.45773439083,0.0269241347912209,88.3513398247313,0.840832575246878,0.0323413423925025,17.2489613913667,6.26780778387812,0.673630905792924,0.709195683189199
4050,14.5193025702273,-28.6583020119589,91.0042336257447,141.664565064009,90.760486866087,51.3448915665339,90.3824677721233,17.2492902897504,16.3215656619546,-25.911748119387,15.882864442838,-26.7503849314737,2.36876429386628,2.27680072727536,2.74962998545516,5.02643071273052,2.12196322181403,0.0152311180646413,0,27.3624639507938,49.9923165185508,6,-20,2.5,438.036394662831,567.228177595091,417.744684813239,237.217557796979,288.56387047763,437.257305940388,5053.49647356448,0.0269243482431891,88.3517169929318,0.84084305894109,0.0323413180666989,17.2492902897504,6.26781026055303,0.673629830110678,0.709195653793031
4060,14.519279029393,-28.6583402926921,91.0041210610432,141.664724173057,90.7603712022728,51.3450672549865,90.3823459114424,17.2496104400139,16.3215618046897,-25.9117554197947,15.8828559185196,-26.7504013912148,2.36877206748133,2.27680350844142,2.74964646519658,5.026449973638,2.12196438933127,0.0152312047739824,0,27.3626369629331,49.992521059289,6,-20,2.5,438.036402146242,567.228431680037,417.745607292396,237.218426022176,288.56451257637,437.257411796013,5053.53418136203,0.02692455601931,88.3520841251389,0.840853263143483,0.0323412943939729,17.2496104400139,6.26781267009287,0.673628783086622,0.709195617270605
4070,14.51925611698,-28.6583775509336,91.0040114873057,141.66487903034,90.7602586118515,51.3452382647233,90.3822272889173,17.2499220750587,16.3215580520186,-25.9117625222453,15.8828476230504,-26.7504174090738,2.36877973744752,2.27680631530296,2.7496626265436,5.02646894184656,2.12196552612478,0.0152312898441139,0,27.3628053675593,49.992720152572,6,-20,2.5,438.036409430584,567.228678983989,417.746505208482,237.219271160329,288.565137579982,437.257514833303,5053.57088529181,0.0269247582706143,88.3524414887369,0.84086319559043,0.0323412713566427,17.2499220750587,6.26781501435726,0.673627763945812,0.709195612811531
4080,14.5192338161754,-28.6584138139305,91.003904825178,141.665029749252,90.7601490132793,51.3454047203919,90.3821118186278,17.250225421222,16.3215544010644,-25.9117694321839,15.8828395502428,-26.7504329969978,2.36878721852158,2.27680906257076,2.74967837581924,5.02648743838999,2.12196663300436,0.0152313727526783,0,27.362969287442,49.9929139435524,6,-20,2.5,438.036416521304,567.228919687587,417.747379215774,237.220093824789,288.565745944061,437.257615125651,5053.6066120829,0.0269249551438723,88.3527893435716,0.840872863658404,0.0323412489374277,17.250225421222,6.26781729513809,0.673626771950561,0.709195613211425
4090,14.5192121105837,-28.6584491086264,91.0038009972559,141.665176440907,90.7600423270145,51.3455667435525,90.381999416764,17.2505206992489,16.3215508490222,-25.9117761549187,15.8828316940681,-26.7504481666275,2.36879454297587,2.27681177798329,2.74969375560384,5.02650553358713,2.12196771074642,0.0152314537321852,0,27.3631288423022,49.9931025737816,6,-20,2.5,438.036423423291,567.229153967652,417.748229952355,237.220894613803,288.566338112915,437.257712747186,5053.64138780192,0.0269251467822326,88.3531279430772,0.840882274167942,0.0323412271196801,17.2505206992489,6.26781951418143,0.673625806373853,0.709195626483554
4100,14.5191909842558,-28.658483460919,91.0036999282224,141.665319213469,90.7599384756616,51.3457244524679,90.3818900017772,17.2508081239167,16.3215473931679,-25.9117826956055,15.8828240486619,-26.750462929286,2.3688016851807,2.27681443372129,2.74970874113254,5.02652317485383,2.12196876011189,0.0152315326421924,0,27.3632841486109,49.9932861809683,6,-20,2.5,438.036430141654,567.229381996294,417.749058038983,237.221674109433,288.566914518294,437.257807769178,5053.67523780871,0.0269253333249784,88.3534575338089,0.840891434066293,0.0323412058870645,17.2508081239167,6.26782167318442,0.673624866511262,0.70919564335386
4110,14.5191704216946,-28.658516896064,91.0036015448646,141.665458172023,90.7598373839869,51.3458779620682,90.3817834943968,17.2510879039833,16.3215440308583,-25.9117890592468,15.8828166083298,-26.750477295968,2.3688086360641,2.2768170179694,2.74972332671904,5.02654034468844,2.12196978183949,0.0152316094480392,0,27.3634353195593,49.9934648989464,6,-20,2.5,438.036436681257,567.229603940748,417.749864078951,237.22243287745,288.567475579896,437.257900260788,5053.70818675056,0.0269255149074943,88.353778355407,0.840900350012362,0.032341185223828,17.2510879039833,6.26782377379404,0.673623951677161,0.709195659549948
4120,14.5191504078176,-28.658549438562,91.0035057759005,141.665593418725,90.7597389787408,51.3460273842459,90.3816798174428,17.251360242699,16.321540759524,-25.9117952507056,15.8828093675323,-26.7504912773697,2.36881539930746,2.27681953125507,2.74973752135844,5.02655705261351,2.12197077665194,0.0152316841964801,0,27.3635824653402,49.9936388580035,6,-20,2.5,438.036443046919,567.229819963636,417.750648659572,237.223171468712,288.568021706401,437.257990289673,5053.74025862213,0.0269256916615947,88.354090641177,0.840909028566131,0.0323411651146159,17.251360242699,6.26782581761128,0.673623061205735,0.709195674660878
4130,14.5191309279478,-28.6585811123709,91.0034125519368,141.66572505313,90.759643188615,51.3461728278909,90.381578895781,17.2516253378931,16.3215375766685,-25.9118012747069,15.882802320882,-26.7505048838934,2.36882197873307,2.27682197432015,2.74975133407719,5.02657330839734,2.1219717452494,0.0152317569345302,0,27.3637256931934,49.9938081849378,6,-20,2.5,438.036449243206,567.230030223408,417.751412352438,237.223890419394,288.568553295386,437.25807792124,5053.77147677664,0.0269258637155837,88.3543946181961,0.840917475995127,0.0323411455444216,17.2516253378931,6.26782780619223,0.673622194446625,0.709195688356342
4140,14.5191119678015,-28.6586119407313,91.0033218054116,141.665853172017,90.7595499441832,51.3463143990052,90.3814806562601,17.2518833821592,16.3215344798648,-25.9118071358438,15.8827954631378,-26.7505181256587,2.36882838460018,2.27682435417374,2.74976478125735,5.02658913543109,2.12197268831676,0.0152318277500341,0,27.3638651075131,49.9939730031799,6,-20,2.5,438.036455274638,567.230234874147,417.752155713973,237.224590251504,288.569070734016,437.258163219415,5053.80186394786,0.0269260311943751,88.3546905075293,0.84092569847499,0.0323411264986717,17.2518833821592,6.26782974104934,0.67362135076823,0.709195702274115
4150,14.5190935134804,-28.6586419462666,91.0032334705603,141.66597786956,90.7594591778659,51.3464522007511,90.3813850276755,17.2521345629592,16.3215314667545,-25.9118128385797,15.8827887892027,-26.7505310125073,2.36883462098821,2.27682667196213,2.74977787198775,5.02660454394987,2.12197360652088,0.0152318966905201,0,27.3640008098947,49.994133432852,6,-20,2.5,438.036461145605,567.230434065799,417.752879285694,237.225271473128,288.569574399084,437.258246246436,5053.8314422612,0.0269261942195519,88.3549785243345,0.840933702004492,0.0323411079633331,17.2521345629592,6.2678316236525,0.673620529555674,0.709195716240261
4160,14.519075551459,-28.6586711510012,91.0031474833618,141.666099237414,90.7593708238755,51.34658633354,90.38129194071,17.2523790627757,16.3215285350457,-25.9118183872528,15.8827822941185,-26.7505435540125,2.36884068705464,2.27682892417546,2.74979060952788,5.02661953370334,2.12197450051119,0.0152319637713071,0,27.3641328992255,49.9942895908767,6,-20,2.5,438.036466860373,567.230627944309,417.753583594691,237.225934578892,288.570064657303,437.258327062757,5053.86023325306,0.0269263529094724,88.3552588780502,0.840941492413634,0.0323410899246177,17.2523790627757,6.26783345543078,0.673619730210257,0.709195728644574
4170,14.5190580685733,-28.6586995763639,91.0030637814798,141.666217364771,90.7592848181562,51.346716895123,90.3812013278716,17.2526170592644,16.3215256825099,-25.9118237860804,15.8827759730618,-26.7505557594879,2.36884659091043,2.276831115982,2.74980300741968,5.02663412340168,2.12197537092082,0.0152320290647466,0,27.3642614717702,49.9944415910725,6,-20,2.5,438.036472423101,567.230816651715,417.754269154077,237.226580050339,288.570541865707,437.258405727321,5053.88825788918,0.0269265073793698,88.3555317725737,0.840949075384259,0.0323410723690927,17.2526170592644,6.26783523777325,0.673618952149285,0.70919574059376
4180,14.5190410520145,-28.6587272432128,91.0029823042401,141.666332338401,90.7592010983592,51.3468439806273,90.3811131234673,17.2528487253401,16.3215229069816,-25.9118290391612,15.8827698213413,-26.7505676379916,2.36885234078574,2.27683325273565,2.74981507923344,5.02664833196909,2.12197621836647,0.0152320926434238,0,27.3643866212111,49.9945895442057,6,-20,2.5,438.036477837827,567.231000326217,417.75493646321,237.227208356158,288.571006371744,437.258482297456,5053.91553657371,0.0269266577414009,88.3557974063477,0.840956456436913,0.0323410552837551,17.2528487253401,6.26783697203016,0.673618194805639,0.709195753265827
4190,14.5190244893186,-28.6587541718258,91.0029029925807,141.666444242741,90.759119603794,51.3469676826369,90.3810272635506,17.2530742293012,16.3215202063559,-25.9118341504785,15.882763834394,-26.7505791983343,2.36885792988505,2.27683532541758,2.7498268209906,5.02666214640818,2.12197704344899,0.015232154482789,0,27.3645084387249,49.9947335580799,6,-20,2.5,438.036483108498,567.231179102307,417.755586008093,237.227819952566,288.571458513607,437.258556828956,5053.94208916546,0.0269268041047353,88.3560559725193,0.840963640962258,0.0323410386559431,17.2530742293012,6.26783865951394,0.67361745762751,0.709195763375088
4200,14.5190083683533,-28.6587803819608,91.0028257889922,141.666553159976,90.7590402753643,51.3470880912908,90.3809436858559,17.2532937350281,16.3215175785865,-25.9118391239058,15.8827580077799,-26.7505904490886,2.36886337802187,2.27683735065038,2.74983825949816,5.02667561014854,2.1219778467537,0.0152322147288933,0,27.3646270130781,49.9948737376498,6,-20,2.5,438.036488238938,567.231353110901,417.756218261892,237.228415283767,288.571898620529,437.258629376117,5053.96793499919,0.0269269465756707,88.3563076591454,0.840970634188722,0.0323410224733323,17.2532937350281,6.2678403015008,0.673616740077467,0.709195775635225
4210,14.5189926773151,-28.658805892832,91.0027506375049,141.666659170039,90.758963055557,51.3472052942945,90.3808623297851,17.2535074019826,16.3215150216844,-25.9118439632071,15.8827523371816,-26.7506013985912,2.36886867609933,2.27683931733536,2.74984938790168,5.02668870523704,2.12197862885087,0.0152322733413962,0,27.3647424306446,49.9950101850391,6,-20,2.5,438.036493232877,567.231522479351,417.756833685022,237.228994782046,288.572327012872,437.258699991801,5053.99309288864,0.0269270852576503,88.3565526492228,0.840977441210441,0.0323410067239287,17.2535074019826,6.26784189923109,0.67361604163271,0.709195786137871
4220,14.5189774047146,-28.6588307231349,91.002677483622,141.666762350756,90.7588878883719,51.3473193770412,90.3807831363346,17.2537153854396,16.3215125337159,-25.9118486720425,15.8827468183978,-26.7506120549543,2.36887383279128,2.27684123151713,2.74986021987787,5.026701451395,2.12197939029618,0.0152323303937518,0,27.3648547755147,49.9951429996739,6,-20,2.5,438.036498093951,567.231687331647,417.757432725729,237.229558868302,288.57274400257,437.258768727475,5054.01758115135,0.0269272202513968,88.3567911209264,0.840984066994082,0.0323409913960688,17.2537153854396,6.26784345391099,0.673615361784236,0.709195796326299
4230,14.5189625393715,-28.6588548910711,91.0026062742926,141.666862777835,90.7588147192954,51.347430422638,90.3807060480669,17.2539178365212,16.3215101128011,-25.9118532539694,15.882741447342,-26.7506224260681,2.36887884930509,2.27684309212538,2.74987076034073,5.02671385246611,2.12198013163092,0.015232385910938,0,27.3649641295318,49.995272278321,6,-20,2.5,438.03650282569,567.231847788427,417.75801582029,237.230107952218,288.573149893219,437.258835633239,5054.04141761495,0.0269273516549476,88.3570232476745,0.84099051636364,0.0323409764784195,17.2539178365212,6.26784496671289,0.673614700036614,0.709195805439535
4240,14.5189480704053,-28.658878414346,91.0025369578763,141.66696052495,90.7587434952626,51.3475385119711,90.3806310090717,17.254114902346,16.3215077571126,-25.9118577124468,15.8827362200388,-26.7506325196088,2.36888374082848,2.27684491158749,2.7498810303392,5.02672594192668,2.12198085338231,0.0152324400073767,0,27.3650705723516,49.9953981151619,6,-20,2.5,438.036507431539,567.232003967097,417.758583393318,237.230642432612,288.573544980307,437.258900757801,5054.0646196319,0.026927479563735,88.3572491982672,0.840996794021237,0.0323409619600454,17.254114902346,6.26784643877688,0.673614055907721,0.709195816932216
4250,14.5189339872656,-28.658901310133,91.0024694842802,141.667055663544,90.7586741647998,51.3476437234912,90.3805579651145,17.2543067255921,16.3215054648802,-25.911862050825,15.8827311326348,-26.7506423430169,2.36888848985599,2.27684667097331,2.74989101286896,5.02673768384227,2.12198155606212,0.0152324925867642,0,27.3651741812312,49.9955206015404,6,-20,2.5,438.036511914831,567.232155981511,417.759135856644,237.231162696271,288.573929550371,437.258964148455,5054.08720403164,0.0269276040703225,88.3574691364237,0.84100290452222,0.032340947830054,17.2543067255921,6.26784787120718,0.673613428929873,0.709195824504275
4260,14.5189202796614,-28.6589235951861,91.0024038046358,141.667148263293,90.7586066776904,51.3477461337329,90.3804868632857,17.2544934454714,16.3215032343785,-25.9118662723691,15.8827261813724,-26.7506519035475,2.36889313953255,2.27684840969859,2.74990076124978,5.02674917094837,2.12198224016989,0.0152325439424011,0,27.3652750315333,49.9956398265628,6,-20,2.5,438.036516278816,567.232303942719,417.759673612024,237.231669120589,288.574303883093,437.259025851263,5054.10918723245,0.0269277252650173,88.3576832218659,0.841008852306807,0.0323409340781495,17.2544934454714,6.26784926508034,0.673612818646828,0.7091958400392
4270,14.5189069375067,-28.6589452859069,91.0023398710199,141.667238392471,90.7585409846908,51.3478458177126,90.3804176517016,17.2546751984455,16.3215010639188,-25.9118703802758,15.8827213625706,-26.7506612083085,2.3688976195166,2.27685005814354,2.74991019699965,5.02676025514318,2.12198290619623,0.0152325936375398,0,27.3653731971399,49.9957558775814,6,-20,2.5,438.036520526697,567.232447959556,417.76019705329,237.232162075541,288.574668252403,437.25908591144,5054.13058532907,0.0269278432363559,88.3578916111778,0.841014641745062,0.0323409206941108,17.2546751984455,6.26785062144957,0.673612224611546,0.709195841465814
