time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5050,14.5184787999696,-28.6596412143461,91.0002856035956,141.670129561893,90.7564302031158,51.3510467462136,90.3781938364205,17.260513441673,16.3214317240089,-25.9120016162208,15.8825669768673,-26.7509593171701,2.36904215465695,2.27690371452395,2.75021407045138,5.02711778497533,2.12200436159114,0.0152341947507441,0,27.3685254037945,49.9994823046114,6,-20,2.5,438.036656963986,567.237069492111,417.777006011386,237.247997721201,288.586369365924,437.261014513235,5054.81775260389,0.0269316329688214,88.3645847882789,0.84120053632995,0.0323404918579229,17.260513441673,6.26789396171355,0.673593150409579,0.709196117529959
5060,14.5184772181672,-28.6596437851402,91.0002780038712,141.670140239898,90.7564223943834,51.351058580353,90.3781856096111,17.2605350336649,16.3214314689575,-25.9120020989437,15.8825664073736,-26.7509604168299,2.36904268637154,2.27690391060447,2.75021519118242,5.02711910178689,2.12200444116374,0.0152342006568388,0,27.3685370579986,49.9994960813689,6,-20,2.5,438.036657468533,567.237086567421,417.777068159278,237.248056290985,288.586412629548,437.261021643682,5054.82029333982,0.0269316469856456,88.3646095397139,0.841201223565925,0.0323404902759705,17.2605350336649,6.26789412115488,0.673593079892931,0.709196117856175
5070,14.5184756784917,-28.6596462874634,91.0002706064759,141.670150633493,90.7564147935449,51.3510700993819,90.3781776018265,17.2605560507748,16.3214312207068,-25.9120025687952,15.8825658530532,-26.7509614871909,2.36904320758081,2.27690410497655,2.75021628631445,5.027120391291,2.12200451861937,0.015234206429186,0,27.3685484018835,49.9995094912869,6,-20,2.5,438.036657959649,567.237103187976,417.777128652355,237.24811330138,288.586454741186,437.261028584236,5054.82276642413,0.0269316606292797,88.3646336321247,0.8412018925045,0.0323404887361107,17.2605560507748,6.26789427634525,0.673593011254046,0.709196119267953
5080,14.5184741797739,-28.6596487232163,91.0002634057973,141.670160750587,90.7564073948336,51.3510813120411,90.3781698069914,17.2605765089421,16.3214309790677,-25.9120030261334,15.8825653134848,-26.7509625290668,2.36904371409225,2.27690429337789,2.75021735135202,5.02712164472991,2.1220045940166,0.0152342120426595,0,27.3685594440586,49.999522544544,6,-20,2.5,438.036658437706,567.237119366412,417.777187536528,237.248168795635,288.586495732813,437.261035340211,5054.82517373374,0.0269316739100756,88.3646570837937,0.841202543653111,0.0323404872372635,17.2605765089421,6.26789442740287,0.673592944440745,0.709196120392753
5090,14.5184727209468,-28.6596510941462,91.0002563967127,141.670170598369,90.7564001929859,51.3510922263095,90.3781622195605,17.2605964227278,16.3214307438675,-25.9120034712849,15.8825647882836,-26.7509635432002,2.36904420301045,2.27690447281291,2.750218383273,5.02712285608591,2.12200466740879,0.0152342174803145,0,27.3685701923803,49.9995352504259,6,-20,2.5,438.036658903028,567.23713511423,417.777244853697,237.248222813228,288.586535633585,437.261041916421,5054.82751698133,0.0269316868374797,88.3646799114043,0.841203177462404,0.0323404857782918,17.2605964227278,6.26789457443553,0.673592879405423,0.709196120256589
5100,14.5184713009493,-28.659653401961,91.0002495741307,141.670180184017,90.7563931827702,51.3511028501255,90.3781548340218,17.2606158065956,16.3214305149346,-25.9120039045746,15.8825642770672,-26.7509645303299,2.36904468279491,2.27690465120102,2.7502193922358,5.02712404343682,2.12200473884942,0.015234222798217,0,27.3685806546646,49.9995476181739,6,-20,2.5,438.036659355975,567.2371504429,417.777300645541,237.248275393417,288.586574472516,437.261048317576,5054.82979787059,0.0269316994208888,88.3647021315515,0.841203794409893,0.0323404843581763,17.2606158065956,6.26789471755064,0.673592816100901,0.709196121285453
5110,14.5184699187468,-28.6596556483396,91.000242933083,141.67018951451,90.7563863590816,51.3511131912205,90.3781476449973,17.2606346746703,16.3214302921016,-25.9120043263194,15.8825637794628,-26.7509654911758,2.36904515434564,2.27690482920148,2.75022037961412,5.0271252088156,2.12200480839047,0.0152342280037796,0,27.3685908385289,49.9995596567915,6,-20,2.5,438.036659796878,567.237165363582,417.777354952672,237.248326574484,288.58661227789,437.261054548405,5054.83201806222,0.0269317116694627,88.3647237604126,0.841204394947393,0.032340482975826,17.2606346746703,6.26789485685265,0.673592754481139,0.709196123644965
5120,14.5184685748359,-28.6596578325389,91.0002364754359,141.670198584875,90.7563797238506,51.351123245765,90.3781406545486,17.2606530201425,16.3214300754446,-25.9120047363753,15.8825632956508,-26.7509664253892,2.36904560266509,2.27690499249168,2.75022132789168,5.02712632038336,2.12200487602603,0.0152342329999964,0,27.3686007402383,49.9995713619216,6,-20,2.5,438.036660225507,567.237179869201,417.777407756472,237.248376338066,288.586649035339,437.261060609672,5054.83417675936,0.0269317235787813,88.364744790432,0.841204978795528,0.0323404816318202,17.2606530201425,6.26789499225571,0.673592694573961,0.709196122904992
5130,14.518467265187,-28.6596599609818,91.0002301831952,141.670207426789,90.7563732585563,51.3511330441032,90.3781338430921,17.2606708980195,16.3214298643174,-25.9120051359651,15.882562824171,-26.7509673357899,2.36904604536261,2.27690515721362,2.75022225864238,5.02712741585601,2.12200494190334,0.0152342379058114,0,27.3686103896386,49.9995827686171,6,-20,2.5,438.036660643289,567.237194008023,417.777459212557,237.248424833145,288.586684857625,437.261066512547,5054.83628042185,0.0269317351845073,88.3647652840456,0.841205547830931,0.0323404803221479,17.2606708980195,6.26789512426008,0.673592636182975,0.709196123905554
5140,14.5184659904033,-28.6596620327612,91.0002240582764,141.670216032411,90.7563669651875,51.3511425817321,90.3781272127723,17.2606883001193,16.3214296588222,-25.9120055248955,15.8825623652528,-26.7509682219348,2.36904647752042,2.27690531874346,2.75022316609927,5.02712848484273,2.12200500604125,0.0152342426892087,0,27.3686197822079,49.9995938718487,6,-20,2.5,438.036661049953,567.237207769436,417.77750929973,237.248472037681,288.586719725489,437.261072258077,5054.83832810255,0.0269317464814195,88.3647852322939,0.841206101718349,0.0323404790472921,17.2606883001193,6.26789525273727,0.673592579350797,0.709196125257505
5150,14.5184647495481,-28.6596640494145,91.0002180962511,141.670224408802,90.7563608391947,51.3511518655252,90.3781207587945,17.2607052390973,16.3214294587998,-25.9120059034678,15.8825619185525,-26.7509690844877,2.36904689504511,2.27690547296367,2.75022404577941,5.02712951874308,2.12200506847601,0.015234247325203,0,27.3686289248138,49.9996046795899,6,-20,2.5,438.036661445775,567.237221164415,417.777558054126,237.248517985993,288.586753665196,437.261077851431,5054.84032129119,0.0269317574777312,88.3648046497297,0.841206640849606,0.0323404778063718,17.2607052390973,6.26789537778666,0.673592524031379,0.709196125637085
5160,14.5184635417347,-28.6596660123699,91.0002122928985,141.670232562054,90.7563548762398,51.3511609021218,90.3781144765863,17.2607217271273,16.3214292641083,-25.9120062719508,15.8825614837509,-26.750969924065,2.36904730519746,2.27690562667705,2.75022490638784,5.02713053306489,2.12200512925,0.0152342518618662,0,27.3686378239983,49.9996151995612,6,-20,2.5,438.036661831053,567.237234202645,417.777605510506,237.248562711095,288.586786701392,437.261083295907,5054.84226141244,0.0269317681812973,88.3648235502338,0.841207165622791,0.0323404765985345,17.2607217271273,6.26789549950033,0.673592470184924,0.709196127128237
5170,14.5184623660525,-28.6596679231005,91.0002066438648,141.670240498375,90.7563490718487,51.3511696983434,90.3781083614328,17.2607377766299,16.3214290746006,-25.9120066306223,15.88256106052,-26.7509707412998,2.36904770009141,2.27690577212311,2.75022573905841,5.02713151118152,2.12200518840864,0.0152342562499114,0,27.3686464864739,49.9996254397021,6,-20,2.5,438.036662206088,567.237246894015,417.777651704631,237.248606246675,288.586818858922,437.261088595751,5054.84414992916,0.0269317786001847,88.3648419480475,0.841207676440519,0.0323404754228136,17.2607377766299,6.26789561797151,0.673592417770703,0.70919612727843
5180,14.518461222529,-28.6596697810117,91.0002011492204,141.670248216779,90.7563434260941,51.3511782540523,90.3781024134118,17.2607533873517,16.3214288902802,-25.9120069794763,15.8825606488689,-26.7509715361748,2.36904808222918,2.27690591172366,2.75022654672705,5.02713245845071,2.12200524597221,0.0152342605056004,0,27.3686549120985,49.9996353998607,6,-20,2.5,438.036662571507,567.237259237283,417.777696635829,237.248648592045,288.586850137112,437.261093752702,5054.84598681141,0.0269317887342251,88.3648598428815,0.841208173840442,0.0323404742792945,17.2607533873517,6.2678957331932,0.673592366800556,0.709196126850361
5190,14.5184601085656,-28.6596715924286,91.0001957966814,141.670255737459,90.7563379263527,51.3511865884926,90.3780966192203,17.2607685943894,16.3214287107311,-25.9120073192999,15.8825602478641,-26.7509723104923,2.3690484684682,2.27690606111847,2.75022734965333,5.0271334107718,2.12200530199464,0.0152342647406776,0,27.3686631198302,49.9996451024211,6,-20,2.5,438.03666292571,567.237271263642,417.777740404971,237.248689842404,288.586880606081,437.261098771765,5054.84777618985,0.0269317986062051,88.3648772749346,0.841208656850089,0.0323404731653056,17.2607685943894,6.26789584544115,0.67359231712035,0.70919613058991
5200,14.5184590242571,-28.6596733543327,91.0001905865762,141.670263056703,90.7563325729625,51.3511947011386,90.3780909792157,17.2607833967691,16.3214285359643,-25.9120076500722,15.8825598575362,-26.7509730641935,2.3690488284399,2.276906191202,2.75022811271642,5.02713430391843,2.12200535656707,0.0152342687606065,0,27.3686711091418,49.9996545467702,6,-20,2.5,438.036663271973,567.237282968373,417.777783009325,237.248729995105,288.586910265441,437.261103660008,5054.84951795029,0.026931808215494,88.3648942431214,0.841209128292491,0.0323404720810139,17.2607833967691,6.26789595469707,0.67359226878417,0.709196129467048
5210,14.5184579688095,-28.6596750695613,91.0001855150925,141.670270181236,90.7563273620064,51.3512025978921,90.3780854892718,17.2607978052507,16.3214283658526,-25.9120079720341,15.882559477601,-26.7509737978269,2.36904918589359,2.27690632460612,2.75022886366426,5.02713518827037,2.1220054096826,0.0152342727189332,0,27.3686788858395,49.9996637397895,6,-20,2.5,438.036663608764,567.237294361716,417.777824479943,237.248769079335,288.586939134738,437.26110841874,5054.85121335944,0.0269318175690784,88.3649107597776,0.841209586965931,0.0323404710255701,17.2607978052507,6.26789606104115,0.673592221731069,0.70919613048499
5220,14.5184569418196,-28.6596767386203,91.0001805803041,141.670277113625,90.7563222915056,51.3512102817414,90.3780801473037,17.2608118252992,16.321428200332,-25.9120082853067,15.8825591079128,-26.7509745116738,2.36904953185338,2.27690645262817,2.75022959221118,5.02713604483935,2.12200546136596,0.0152342765586077,0,27.3686864528814,49.9996726849637,6,-20,2.5,438.036663936386,567.237305447829,417.777864832538,237.248807109923,288.586967225791,437.261113048311,5054.85286306134,0.02693182667051,88.3649268311614,0.841210033194837,0.0323404699986192,17.2608118252992,6.26789616451478,0.673592175945765,0.709196130919191
5230,14.5184559425212,-28.6596783626636,91.0001757785525,141.670283859212,90.7563173576997,51.35121775845,90.378074949349,17.2608254674088,16.3214280392776,-25.9120085901263,15.8825587481955,-26.7509752062676,2.36904987992823,2.27690658819609,2.75023031439758,5.02713690259367,2.12200551165515,0.0152342803683392,0,27.3686938159225,49.9996813889937,6,-20,2.5,438.036664255188,567.23731623518,417.77790409727,237.248844115332,288.586994559515,437.261117553225,5054.85446828863,0.0269318355265886,88.3649424692876,0.841210467403442,0.0323404689992799,17.2608254674088,6.26789626519677,0.673592131394185,0.709196134766485
5240,14.5184549698227,-28.6596799435005,91.0001711045934,141.670290425227,90.7563125552025,51.3512250361431,90.3780698897336,17.2608387464294,16.3214278825136,-25.9120088868256,15.8825583980561,-26.7509758823669,2.36905019946086,2.27690670162862,2.75023099498228,5.0271376966109,2.12200556060609,0.0152342839527092,0,27.3687009829741,49.9996898613334,6,-20,2.5,438.036664565474,567.237326735381,417.777942316877,237.248880135835,288.587021165834,437.261121938378,5054.85603079093,0.0269318441469651,88.3649576912013,0.841210890030709,0.0323404680266925,17.2608387464294,6.26789636319716,0.673592088028179,0.709196132740445
5250,14.5184540229831,-28.6596814823221,91.0001665548745,141.67029681668,90.7563078803608,51.3512321204237,90.3780649646083,17.2608516724922,16.3214277299203,-25.9120091756312,15.8825580572276,-26.7509765404877,2.369050526774,2.27690682768567,2.75023167637104,5.02713850405671,2.12200560825619,0.0152342875464606,0,27.3687079595224,49.9996981084764,6,-20,2.5,438.036664867503,567.237336956439,417.777979520674,237.248915198923,288.587047064847,437.261126206785,5054.85755175976,0.0269318525382132,88.364972508506,0.841211301412073,0.0323404670798766,17.2608516724922,6.26789645859117,0.673592045814842,0.709196135640215
5260,14.5184531013432,-28.6596829834052,91.0001621243366,141.670303033336,90.756303328026,51.3512390159214,90.3780601686484,17.2608642547177,16.3214275813799,-25.9120094567663,15.8825577255075,-26.7509771810204,2.36905083131825,2.27690693678407,2.75023232339924,5.02713926018331,2.12200565463848,0.0152342909544275,0,27.3687147502366,49.9997061361983,6,-20,2.5,438.036665157772,567.23734690072,417.778015738194,237.24894932963,288.587072285823,437.261130384713,5054.85903227712,0.0269318607061997,88.3649869329673,0.841211698628058,0.0323404661583915,17.2608642547177,6.26789655131493,0.673592004705346,0.709196134245758
5270,14.5184522041755,-28.6596844402772,91.0001578144811,141.670309093072,90.7562988996165,51.3512457282629,90.3780555030875,17.2608765026426,16.3214274367933,-25.9120097304181,15.8825574025307,-26.7509778046704,2.36905113569622,2.27690705075098,2.75023296222471,5.02714001297569,2.12200569976228,0.0152342943222068,0,27.368721360897,49.9997139500805,6,-20,2.5,438.036665445367,567.237356589342,417.778050986196,237.248982553027,288.58709682169,437.261134409926,5054.86047342572,0.0269318686570354,88.3650009720282,0.841212089650043,0.0323404652611679,17.2608765026426,6.26789664178593,0.673591964706044,0.709196135260972
5280,14.5184513308966,-28.6596858584523,91.0001536187061,141.670314988866,90.7562945884369,51.3512522624384,90.3780509610632,17.2608884246896,16.3214272960739,-25.9120099967507,15.8825570881827,-26.7509784116587,2.36905143448623,2.27690716406779,2.75023358708564,5.02714075115343,2.12200574372234,0.0152342976169336,0,27.3687277955105,49.9997215568555,6,-20,2.5,438.036665725194,567.237366017167,417.778085299368,237.249014892562,288.58712070435,437.26113833781,5054.86187624846,0.0269318763964747,88.3650146378923,0.841212470165374,0.0323404643879144,17.2608884246896,6.2678967298013,0.673591925782142,0.709196137015772
5290,14.5184504808658,-28.6596872380091,91.0001495341191,141.670320725767,90.7562903915167,51.3512586226606,90.3780465394422,17.2609000293231,16.3214271590859,-25.9120102560209,15.8825567822041,-26.7509790024861,2.36905171863795,2.27690726795533,2.75023418764675,5.02714145560208,2.1220057865568,0.0152343007813868,0,27.3687340588671,49.9997289611559,6,-20,2.5,438.036665998573,567.237375191904,417.778118700314,237.249046371181,288.58714395328,437.261142178448,5054.86324174109,0.0269318839299913,88.365027940417,0.841212841414922,0.0323404635379028,17.2609000293231,6.26789681543842,0.67359188791232,0.709196136744876
5300,14.5184496533969,-28.659688582138,91.0001455581547,141.670326311478,90.7562863062039,51.351264813974,90.3780422353947,17.26091132586,16.3214270257367,-25.9120105084043,15.8825564843535,-26.7509795776189,2.36905199811962,2.27690737182596,2.75023477552971,5.02714214735567,2.12200582821561,0.0152343038799713,0,27.3687401559266,49.9997361687064,6,-20,2.5,438.036666263319,567.237384124336,417.778151213836,237.249077014031,288.587166588981,437.261145915004,5054.8645709716,0.0269318912634716,88.365040889753,0.841213201621741,0.0323404627105504,17.26091132586,6.26789689881683,0.673591851029413,0.709196137321253
5310,14.5184488479476,-28.6596898918499,91.0001416878419,141.670331749213,90.7562823294512,51.3512708404583,90.3780380457279,17.2609223218937,16.3214268959465,-25.9120107540517,15.8825561944342,-26.7509801374368,2.36905226767874,2.2769074705159,2.7502353448321,5.027142815348,2.12200586873236,0.0152343068798515,0,27.3687460907783,49.9997431844224,6,-20,2.5,438.036666519458,567.237392819961,417.778182862253,237.249106841769,288.587188621203,437.261149545564,5054.86586483781,0.0269318984018618,88.3650534946051,0.84121355089195,0.0323404619051075,17.2609223218937,6.26789697996602,0.673591815107872,0.709196137117737
5320,14.5184480639145,-28.6596911663656,91.0001379203568,141.670337041957,90.7562784583552,51.3512767067159,90.3780339673768,17.2609330256527,16.3214267696081,-25.912010993166,15.8825559122243,-26.7509806823682,2.36905254218618,2.27690757823433,2.75023591308396,5.0271434913183,2.12200590818438,0.015234309878003,0,27.3687518678447,49.9997500136304,6,-20,2.5,438.036666769216,567.237401283922,417.778213669392,237.249135876701,288.587210067492,437.261153080854,5054.8671243092,0.0269319053505055,88.3650657644316,0.841213891247349,0.0323404611211515,17.2609330256527,6.26789705895198,0.673591780147492,0.709196140553244
5330,14.5184473007441,-28.6596924070881,91.0001342529956,141.670342193686,90.7562746901386,51.3512824168804,90.378029997417,17.2609434446399,16.3214266466365,-25.9120112259082,15.8825556375256,-26.7509812127959,2.36905279245095,2.27690766680176,2.75023644655639,5.02714411335815,2.12200594658645,0.0152343126874671,0,27.3687574912143,49.9997566611316,6,-20,2.5,438.03666701219,567.237409522511,417.778243657095,237.249164139189,288.587230942181,437.261156517962,5054.86835026912,0.0269319121142707,88.3650777077957,0.841214222425403,0.032340460358057,17.2609434446399,6.26789713582744,0.673591746116229,0.709196138826427
5340,14.5184465578662,-28.6596936145185,91.0001306831156,141.670347208243,90.7562710220848,51.3512879752211,90.3780261329845,17.2609535866492,16.3214265269344,-25.9120114524623,15.8825553701321,-26.7509817291178,2.36905303592551,2.27690775289049,2.75023696569945,5.02714471858994,2.12200598397579,0.0152343154214335,0,27.3687629650732,49.9997631318926,6,-20,2.5,438.03666724905,567.237417541822,417.778272847532,237.24919165035,288.587251262517,437.261159866331,5054.86954363545,0.0269319186982202,88.3650893336777,0.841214545099088,0.0323404596152841,17.2609535866492,6.26789721065654,0.673591712994109,0.709196137109519
5350,14.5184458354622,-28.6596947854968,91.0001272125745,141.67035208794,90.7562674560779,51.3512933802155,90.3780223760136,17.2609634489453,16.3214264105412,-25.912011672754,15.8825551100739,-26.7509822312756,2.36905328405021,2.27690784761162,2.75023748367205,5.02714533128367,2.12200602034965,0.0152343181530157,0,27.3687682880727,49.9997694240039,6,-20,2.5,438.036667483054,567.237425343715,417.77830123051,237.249218402631,288.587271012078,437.261163098393,5054.87070407994,0.0269319251005658,88.3651006380922,0.841214862054755,0.0323404588928327,17.2609634489453,6.26789728348892,0.673591680805363,0.709196138857867
5360,14.5184451315792,-28.6596959310155,91.0001238293734,141.670356836379,90.7562639798532,51.351298647166,90.3780187137142,17.2609730588554,16.3214262971252,-25.9120118874108,15.8825548567478,-26.7509827204341,2.36905351967919,2.27690793387048,2.75023798137846,5.02714591524894,2.12200605578961,0.0152343207754868,0,27.3687734746164,49.9997755557182,6,-20,2.5,438.036667705785,567.237432938905,417.778328891799,237.249244470536,288.58729027144,437.261166289601,5054.87183484463,0.0269319313391751,88.365111654534,0.841215166322595,0.0323404581891396,17.2609730588554,6.26789735434122,0.673591649418945,0.70919613870815
5370,14.518444446386,-28.6596970451741,91.000120536389,141.670361460917,90.7562605963188,51.351303773851,90.378015149049,17.2609824134067,16.3214261867137,-25.9120120963811,15.8825546101252,-26.7509831966485,2.36905375052461,2.2769080192952,2.75023846750863,5.02714648680383,2.12200609027575,0.0152343233375649,0,27.3687785234638,49.999781523933,6,-20,2.5,438.036667923693,567.237440334895,417.778355816137,237.249269845704,288.587309017606,437.261169387559,5054.87293555429,0.0269319374119543,88.3651223780562,0.841215463455313,0.0323404575040378,17.2609824134067,6.26789742333871,0.673591618865208,0.709196139001806
5380,14.5184437794428,-28.6596981332802,91.0001173298036,141.670365958687,90.7562573015906,51.3513087639279,90.3780116780121,17.2609915190956,16.3214260792503,-25.9120122997716,15.8825543701084,-26.7509836601074,2.36905397638943,2.27690810347266,2.75023894208827,5.02714704556094,2.12200612382103,0.0152343258389709,0,27.3687834377631,49.9997873333501,6,-20,2.5,438.036668131608,567.237447530176,417.778382026398,237.249294546014,288.587327273079,437.261172410032,5054.8740069769,0.0269319433230827,88.3651328170648,0.841215749050917,0.0323404568372609,17.2609915190956,6.26789749040831,0.673591589098753,0.709196139616706
5390,14.5184431301908,-28.6596991871486,91.0001142107076,141.670370344455,90.7562540966968,51.3513136214193,90.3780083014909,17.2610003829354,16.3214259746398,-25.9120124977628,15.8825541363894,-26.7509841114057,2.3690541996738,2.27690818885907,2.7502394078826,5.02714759674166,2.1220061564796,0.0152343282955701,0,27.3687882218202,49.9997929879736,6,-20,2.5,438.036668340221,567.23745454227,417.778407534523,237.249318589898,288.587345028597,437.26117531781,5054.87504991728,0.0269319490770826,88.365142977052,0.841216032445722,0.0323404561879954,17.2610003829354,6.26789755586636,0.673591560152384,0.709196141255222
5400,14.5184424982233,-28.6597002135493,91.0001111741315,141.670374611072,90.7562509766013,51.3513183500947,90.3780050143312,17.2610090110163,16.3214258728284,-25.9120126904562,15.8825539089202,-26.750984550636,2.36905441129495,2.27690826643737,2.75023985473423,5.02714812117161,2.12200618829338,0.0152343306503239,0,27.3687928785117,49.9997984928988,6,-20,2.5,438.036668542601,567.237461365029,417.778432366669,237.249341994343,288.587362311803,437.261178156175,5054.87606513295,0.0269319546781508,88.3651528670388,0.841216307707469,0.032340455556124,17.2610090110163,6.26789761954615,0.673591531981531,0.709196141144712
5410,14.5184418828368,-28.659701212274,91.0001082170246,141.670378764639,90.7562479381682,51.3513229547574,90.3780018132185,17.2610174126059,16.3214257736725,-25.9120128781236,15.8825536874199,-26.7509849783408,2.36905461227813,2.27690833710254,2.75024028402029,5.02714862112283,2.12200621930308,0.0152343329108578,0,27.3687974130282,49.9998038533968,6,-20,2.5,438.036668740533,567.237468007526,417.778456547974,237.249364784453,288.587379145415,437.261180937745,5054.87705371541,0.0269319601323017,88.365162497797,0.841216576493245,0.0323404549407655,17.2610174126059,6.26789768154128,0.673591504563471,0.709196139530532
5420,14.5184412838083,-28.6597021859835,91.000105338449,141.670382808633,90.756244980428,51.3513274369177,90.3779986971229,17.2610255908435,16.3214256771554,-25.9120130607967,15.8825534718114,-26.7509853946687,2.36905482155426,2.27690841896309,2.75024071766143,5.02714913662452,2.12200624944861,0.015234335198649,0,27.368801827,49.9998090713124,6,-20,2.5,438.036668931432,567.237474474519,417.778480086303,237.249386968717,288.587395530589,437.261183642206,5054.87801601545,0.0269319654414626,88.3651718725714,0.841216836601973,0.0323404543418349,17.2610255908435,6.26789774188342,0.673591477851626,0.709196142017986
5430,14.5184407009315,-28.6597031332784,91.0001025374182,141.670386743187,90.7562421023662,51.3513317982319,90.3779956649745,17.2610335486538,16.3214255832444,-25.9120132385373,15.8825532620182,-26.7509857997676,2.36905502385198,2.27690849733637,2.75024113807545,5.02714963541182,2.12200627878955,0.0152343374162563,0,27.368806121987,49.9998141485283,6,-20,2.5,438.03666911737,567.237480766687,417.77850299016,237.249408555064,288.587411474987,437.261186271743,5054.87895237509,0.026931970607516,88.3651809946657,0.841217089857594,0.0323404537590477,17.2610335486538,6.26789780059367,0.673591451863785,0.709196144042753
5440,14.5184401335638,-28.6597040553464,91.0000998108842,141.670390572995,90.756239300851,51.3513360434835,90.377992713472,17.2610412947677,16.3214254918345,-25.9120134115443,15.882553057808,-26.7509861940861,2.36905521012733,2.27690856339985,2.7502415349527,5.02715009835256,2.12200630735084,0.0152343395064548,0,27.368810302689,49.9998190906414,6,-20,2.5,438.036669298385,567.237486891381,417.778525284603,237.249429567167,288.587426994835,437.261188830105,5054.87986382237,0.0269319756361304,88.3651898740889,0.841217336395971,0.0323404531917788,17.2610412947677,6.26789785773953,0.673591426567775,0.709196142829135
5450,14.5184395812802,-28.6597049528912,91.000097156819,141.670394300972,90.756236573797,51.3513401758676,90.3779898404164,17.261048834976,16.3214254028543,-25.9120135799527,15.8825528590278,-26.7509865779194,2.36905539158644,2.27690862783789,2.75024192143655,5.02715054927444,2.12200633515285,0.0152343415419634,0,27.3688143722508,49.9998239013618,6,-20,2.5,438.036669474597,567.237492853241,417.778546986359,237.249450020735,288.587442102283,437.261191321996,5054.88075103874,0.0269319805310633,88.3651985174816,0.841217576389106,0.0323404526395699,17.261048834976,6.26789791336479,0.673591401944316,0.709196141688692
5460,14.5184390436868,-28.6597058265816,91.0000945733138,141.670397929744,90.7562339192452,51.3513441983329,90.3779870437478,17.261056174634,16.3214253162431,-25.9120137438774,15.8825526655357,-26.7509869515418,2.36905557565994,2.27690869771282,2.75024230628022,5.02715100399304,2.12200636221572,0.0152343435711859,0,27.3688183335755,49.9998285841261,6,-20,2.5,438.036669646101,567.237498656483,417.77856811094,237.2494699303,288.587456807653,437.261193746188,5054.88161465698,0.0269319852958046,88.3652069309842,0.84121780997916,0.032340452102062,17.261056174634,6.26789796750804,0.673591377975618,0.709196142806192
5470,14.518438520393,-28.6597066770119,91.0000920585266,141.670401461991,90.7562313353004,51.3513481138114,90.3779843214654,17.2610633191017,16.3214252319379,-25.9120139034376,15.8825524771912,-26.7509873152246,2.36905575464236,2.27690876554276,2.75024268066169,5.02715144620445,2.12200638855938,0.0152343455451891,0,27.3688221895375,49.9998331423379,6,-20,2.5,438.036669813066,567.237504305362,417.778588673651,237.249489310391,288.587471121771,437.261196104762,5054.88245530665,0.0269319899338275,88.3652151207258,0.841218037376422,0.0323404515788468,17.2610633191017,6.26789802021101,0.673591354644704,0.709196143835771
5480,14.5184380110143,-28.6597075048281,91.0000896106094,141.67040490036,90.7562288200646,51.3513519251746,90.37798167157,17.2610702736001,16.321425149875,-25.912014058754,15.8825522938554,-26.7509876692357,2.36905593092433,2.27690883354774,2.75024304747662,5.02715188102435,2.12200641420185,0.015234347479935,0,27.3688259429654,49.9998375793332,6,-20,2.5,438.036669975592,567.237509804091,417.778608689579,237.24950817517,288.587485055298,437.261198400455,5054.88327360238,0.0269319944485217,88.3652230926922,0.841218258726993,0.0323404510695298,17.2610702736001,6.26789807151244,0.673591331933861,0.70919614545405
5490,14.5184375151815,-28.65970831064,91.0000872277602,141.670408247248,90.7562263716866,51.3513556351826,90.3779790921136,17.2610770431712,16.3214250699952,-25.9120142099383,15.8825521153959,-26.750988013831,2.36905609680588,2.2769088942534,2.75024339790687,5.02715229216026,2.12200643916292,0.0152343493265032,0,27.368829596592,49.9998418983511,6,-20,2.5,438.036670133783,567.237515156553,417.77862817329,237.249526538325,288.587498618386,437.261200635126,5054.88407013841,0.0269319988431657,88.3652308526767,0.84121847418135,0.0323404505737912,17.2610770431712,6.26789812144758,0.673591309826926,0.709196145319345
5500,14.5184370325344,-28.6597090950291,91.0000849082921,141.670411505153,90.7562239884324,51.3513592465368,90.3779765812658,17.2610836327304,16.3214249922407,-25.9120143571004,15.8825519416828,-26.7509883492613,2.36905625594693,2.27690895110663,2.75024373631346,5.02715268742009,2.12200646346014,0.0152343511089876,0,27.3688331530556,49.99984610252,6,-20,2.5,438.036670287761,567.237520366695,417.778647138852,237.249544413176,288.587511820828,437.261202810318,5054.88484549363,0.0269320031209534,88.3652384063154,0.841218683899882,0.0323404500911977,17.2610836327304,6.26789817005576,0.673591288307788,0.709196144490727
5510,14.5184365627209,-28.6597098585887,91.0000826504866,141.670414676344,90.7562216685373,51.351362761858,90.3779741371709,17.2610900470786,16.3214249165548,-25.9120145003474,15.8825517725893,-26.7509886757715,2.3690564170531,2.27690901240368,2.75024407291694,5.02715308532062,2.12200648711184,0.0152343528839335,0,27.3688366149548,49.9998501948891,6,-20,2.5,438.036670437613,567.2375254382,417.77866560012,237.249561812757,288.587524672225,437.261204927119,5054.8856002323,0.0269320072849975,88.3652457590994,0.841218888014936,0.0323404496214437,17.2610900470786,6.26789821737061,0.673591267361003,0.70919614553946
5520,14.5184361054043,-28.6597106018005,91.0000804527346,141.670417763256,90.7562194103464,51.3513661836961,90.377971758082,17.2610962908386,16.3214248428828,-25.9120146397827,15.882551607994,-26.7509889935958,2.36905656613145,2.27690906462906,2.7502443915789,5.02715345620796,2.12200651013456,0.015234354561879,0,27.3688399847823,49.9998541784253,6,-20,2.5,438.036670583523,567.237530374896,417.778683570413,237.249578749599,288.587537181912,437.26120698756,5054.88633489816,0.0269320113382977,88.3652529163281,0.841219086737631,0.0323404491642805,17.2610962908386,6.26789826342666,0.673591246971314,0.709196144242354
5530,14.5184356615276,-28.6597112939749,91.0000783156471,141.67042080372,90.7562172145844,51.3513695067482,90.3779694449422,17.2611023536832,16.3214247715259,-25.9120147748364,15.8825514482213,-26.7509893021081,2.3690567161463,2.27690912075784,2.75024470683985,5.02715382759769,2.1220065325305,0.0152343562228123,0,27.368843256582,49.9998580473056,6,-20,2.5,438.036670758904,567.237535222814,417.778701028802,237.249595196187,288.587549379494,437.261209004058,5054.88704830247,0.0269320152742209,88.3652598718539,0.841219308815624,0.0323404487204186,17.2611023536832,6.2678983078589,0.673591227185926,0.709196144594327
5540,14.5184352285804,-28.6597120273031,91.0000762356372,141.670423674717,90.7562150773632,51.3513727431073,90.3779671933098,17.2611082618072,16.3214247015993,-25.9120149071829,15.8825512924089,-26.750989602973,2.36905686601696,2.27690917823642,2.7502450190787,5.02715419731512,2.12200655434969,0.0152343578702526,0,27.3688464452381,49.9998618150742,6,-20,2.5,438.03667086267,567.237539833114,417.778718028592,237.249611222656,288.587561167556,437.261210949591,5054.88774345067,0.0269320191092913,88.3652666402909,0.841219467228399,0.0323404482874921,17.2611082618072,6.26789835150404,0.673591207892375,0.709196146004212
5550,14.5184348067339,-28.6597127125565,91.0000742103747,141.670426526035,90.7562129963589,51.3513759000172,90.3779650007886,17.2611140216305,16.3214246336237,-25.912015035837,15.8825511405702,-26.7509898961651,2.36905701245109,2.27690923501881,2.75024532323275,5.02715455825156,2.12200657554051,0.0152343594749323,0,27.3688495539541,49.9998654898135,6,-20,2.5,438.036670997625,567.237544390542,417.778734601696,237.249626846416,288.587572714675,437.261212860831,5054.88842113448,0.0269320228481003,88.3652732417477,0.841219650851968,0.0323404478657494,17.2611140216305,6.26789839412767,0.67359118907863,0.709196147457237
5560,14.5184343961237,-28.6597133796838,91.0000722382895,141.670429300258,90.7562109700076,51.351378972947,90.3779628658843,17.2611196277804,16.3214245674986,-25.9120151609887,15.8825509927905,-26.7509901815196,2.36905714385956,2.27690927957093,2.75024560644423,5.02715488601516,2.12200659618752,0.0152343609654977,0,27.3688525797779,49.9998690670025,6,-20,2.5,438.036671128839,567.237548825576,417.778750735679,237.249642053478,288.587583944375,437.261214700987,5054.88908078654,0.0269320264875086,88.365279667401,0.841219829458112,0.0323404474552262,17.2611196277804,6.26789843556312,0.673591170766081,0.709196145545689
5570,14.5184339964191,-28.6597140293492,91.0000703180645,141.670431999847,90.756208996958,51.3513819640008,90.3779607871673,17.2611250846644,16.3214245031183,-25.9120152828381,15.8825508489331,-26.7509904593,2.36905728411404,2.27690933478692,2.75024589648548,5.0271552312724,2.12200661629523,0.0152343624958684,0,27.36885552509,49.9998725489841,6,-20,2.5,438.036671256273,567.23755314192,417.778766441497,237.24965685576,288.587594875582,437.261216496673,5054.88972290239,0.0269320300302171,88.3652859224703,0.841220003063938,0.032340447055617,17.2611250846644,6.26789847586243,0.673591152939234,0.709196147381817
5580,14.5184336073453,-28.659714662187,91.0000684485448,141.670434626827,90.7562070760173,51.351384875413,90.3779587633676,17.261130396619,16.3214244404481,-25.9120154014508,15.8825507089049,-26.7509907296867,2.36905740915265,2.27690937748444,2.75024616549096,5.02715554297539,2.12200663586851,0.0152343639117448,0,27.3688583921127,49.9998759382873,6,-20,2.5,438.036671379794,567.237557342668,417.778781730182,237.249671264948,288.587605517294,437.261218247055,5054.89034795027,0.0269320334787849,88.3652920115216,0.841220171601204,0.0323404466666091,17.261130396619,6.26789851506468,0.673591135583964,0.709196145730142
5590,14.5184332286139,-28.6597152781063,91.0000666284999,141.670437183617,90.756205205917,51.3513877093316,90.3779567931399,17.2611355674644,16.321424379444,-25.9120155169103,15.8825505725991,-26.7509909928856,2.36905753653587,2.27690942449635,2.75024643393581,5.02715585843216,2.12200665492619,0.0152343653264974,0,27.368861182919,49.9998792374379,6,-20,2.5,438.036671500143,567.237561431426,417.778796612646,237.249685291398,288.587615876479,437.261219951302,5054.89095638308,0.0269320368356962,88.3652979388627,0.841220335754802,0.0323404462880106,17.2611355674644,6.26789855320964,0.673591118691695,0.709196145822658
5600,14.5184328599601,-28.6597158770918,91.0000648567468,141.670439671797,90.7562033854413,51.351390467831,90.3779548752031,17.2611406007945,16.3214243200625,-25.9120156292986,15.8825504399197,-26.7509912490822,2.36905766363587,2.2769094732523,2.75024669887323,5.02715617212553,2.1220066734932,0.0152343667237383,0,27.3688638994722,49.9998824487646,6,-20,2.5,438.036671617921,567.237565410753,417.778811099398,237.249698944853,288.58762596022,437.261221610971,5054.89154862757,0.0269320401032965,88.3653037085953,0.841220496085299,0.0323404459194023,17.2611406007945,6.26789859033015,0.673591102257464,0.709196146852638
5610,14.5184325011119,-28.6597164598437,91.0000631321043,141.670442093633,90.7562016133727,51.3513931529311,90.3779530082657,17.2611455002715,16.3214242622591,-25.9120157387002,15.8825503107688,-26.7509914984653,2.36905778658889,2.27690951998193,2.75024695588296,5.02715647586489,2.12200669157306,0.015234368078947,0,27.3688665437594,49.99988557463,6,-20,2.5,438.036671732914,567.237569284046,417.778825200759,237.249712235212,288.587635776503,437.261223228518,5054.89212511662,0.02693204328397,88.3653093249099,0.841220652452847,0.0323404455606067,17.2611455002715,6.26789862646226,0.673591086264562,0.709196147630579
5620,14.5184321516731,-28.6597170272331,91.0000614526511,141.670444451828,90.7561998877378,51.3513957676095,90.3779511902501,17.2611502713072,16.3214242059705,-25.9120158452348,15.8825501850046,-26.750991741309,2.36905790273782,2.27690956204732,2.75024720200208,5.0271567640494,2.12200670918163,0.0152343693756292,0,27.3688691187348,49.9998886184924,6,-20,2.5,438.036671844987,567.237573055623,417.778838932388,237.249725177163,288.587645337057,437.261224805503,5054.89268648926,0.0269320463812389,88.3653147939934,0.841220804802248,0.032340445211215,17.2611502713072,6.26789866164469,0.67359107069255,0.709196147318284
5630,14.5184318116527,-28.6597175798326,91.000059818419,141.670446746846,90.7561982085667,51.3513983117966,90.3779494211863,17.2611549137657,16.321424151202,-25.9120159488925,15.8825500626314,-26.7509919776049,2.36905801841423,2.27690960552205,2.750247444551,5.02715705007304,2.12200672630131,0.0152343706543323,0,27.3688716242996,49.9998915803293,6,-20,2.5,438.036671953459,567.237576726039,417.778852293957,237.249737770353,288.58765463899,437.261226336764,5054.89323273219,0.0269320493950287,88.365320115663,0.841220952542702,0.0323404448712417,17.2611549137657,6.26789869587575,0.67359105553197,0.709196147801643
5640,14.51843148068,-28.6597181177645,91.0000582277004,141.670448980819,90.7561965741064,51.3514007882996,90.3779476992276,17.2611594327014,16.321424097889,-25.9120160497953,15.8825499435149,-26.7509922076122,2.36905813347307,2.27690965020408,2.75024768350039,5.02715733370447,2.12200674296439,0.0152343719148243,0,27.3688740631852,49.9998944633446,6,-20,2.5,438.036672059001,567.237580298803,417.778865299962,237.249750028451,288.587663693295,437.261227829703,5054.89376443981,0.0269320523286193,88.3653252957473,0.841221096315188,0.0323404445404094,17.2611594327014,6.26789872919786,0.673591040774469,0.709196149008168
5650,14.5184311585088,-28.659718641368,91.0000566792891,141.670451155385,90.7561949831158,51.3514031989436,90.3779460230641,17.2611638314694,16.3214240459936,-25.9120161480151,15.8825498275662,-26.7509924315027,2.36905823521147,2.27690968383728,2.75024790418397,5.02715758802125,2.12200675918484,0.0152343730758193,0,27.3688764372162,49.9998972696974,6,-20,2.5,438.036672161763,567.237583776556,417.778877960082,237.2497619606,288.587672506844,437.261229283296,5054.89428200874,0.0269320551841987,88.3653303380873,0.841221236287367,0.0323404442183062,17.2611638314694,6.26789876163423,0.673591026409697,0.70919614711122
5660,14.5184308449061,-28.6597191510403,91.0000551720611,141.67045327211,90.7561934344408,51.3514055454751,90.377944391481,17.26116811326,16.3214239954783,-25.912016243623,15.8825497147013,-26.7509926494386,2.36905834246967,2.27690972448221,2.75024812854779,5.02715785303,2.12200677497428,0.0152343742588362,0,27.3688787481124,49.999900001419,6,-20,2.5,438.036672261798,567.237587161804,417.778890283489,237.249773575424,288.587681085827,437.261230698626,5054.89478581353,0.0269320579638343,88.365335246332,0.841221372542464,0.0323404439047543,17.26116811326,6.26789879320802,0.673591012427096,0.709196147727204
5670,14.5184305396428,-28.6597196471488,91.0000537049221,141.670455332552,90.7561919269572,51.351407829607,90.3779428032944,17.2611722811833,16.3214239463063,-25.9120163366883,15.8825496048379,-26.7509928615787,2.36905844381518,2.27690976110536,2.75024834339229,5.02715810449765,2.12200679034402,0.0152343753907143,0,27.3688809975564,49.9999026605012,6,-20,2.5,438.036672359184,567.237590457033,417.778902279165,237.249784881373,288.587689436509,437.261232076246,5054.89527622074,0.0269320606695489,88.3653400240455,0.841221505184819,0.0323404435995656,17.2611722811833,6.26789882394278,0.673590998816466,0.709196147410767
5680,14.518430242497,-28.6597201300577,91.0000522767954,141.670457338215,90.7561904595585,51.3514100530115,90.377941257339,17.2611763382719,16.3214238984424,-25.912016427278,15.882549497896,-26.7509930680774,2.36905855304602,2.27690980692309,2.75024856480732,5.02715837173041,2.12200680530531,0.0152343765605318,0,27.3688831871905,49.999905248879,6,-20,2.5,438.036672453991,567.237593664653,417.778913955898,237.249795886671,288.587697565139,437.26123341704,5054.89575358786,0.0269320633033155,88.3653446747105,0.841221634307004,0.0323404433024734,17.2611763382719,6.26789885386014,0.673590985567745,0.709196150270017
5690,14.5184299532519,-28.6597206001373,91.0000508866758,141.670459290577,90.7561890312115,51.3514122173048,90.3779397525241,17.2611802874895,16.3214238518513,-25.9120165154586,15.8825493937977,-26.7509932690855,2.36905864485889,2.27690983757391,2.75024876348439,5.0271586010583,2.1220068198682,0.0152343776059094,0,27.3688853185903,49.9999077684349,6,-20,2.5,438.036672546263,567.237596786999,417.778925322096,237.249806599348,288.58770547761,437.261234721941,5054.89621826202,0.0269320658670501,88.3653492017062,0.841221759985505,0.0323404430132825,17.2611802874895,6.26789888298447,0.673590972671293,0.709196148708237
5700,14.518429671699,-28.6597210577076,91.0000495335154,141.670461191,90.7561876408395,51.3514143240382,90.3779382877168,17.26118413168,16.3214238064996,-25.9120166012936,15.8825492924679,-26.7509934647477,2.36905874566909,2.27690987840396,2.75024897015853,5.02715884856249,2.12200683404441,0.0152343786970506,0,27.3688873933164,49.9999102209953,6,-20,2.5,438.036672636091,567.237599826293,417.778936386034,237.249817027135,288.587713179675,437.261235992101,5054.8966705794,0.0269320683626078,88.3653536083128,0.841221882329478,0.0323404427318223,17.26118413168,6.26789891133359,0.673590960117928,0.709196150612521
5710,14.5184293976325,-28.6597215031143,91.0000482163352,141.670463040888,90.7561862874377,51.3514163747491,90.3779368618594,17.2611878736559,16.3214237623539,-25.912016684846,15.8825491938326,-26.750993655207,2.36905883269937,2.27690990748114,2.75024915845174,5.02715906593287,2.12200684784379,0.0152343796878045,0,27.3688894128768,49.9999126083441,6,-20,2.5,438.036672723528,567.237602784771,417.778947155762,237.249827177653,288.587720676943,437.261237228486,5054.89711087029,0.0269320707918114,88.365357897748,0.84122200141767,0.0323404424578051,17.2611878736559,6.26789893892892,0.673590947898327,0.709196149143452
5720,14.5184291308536,-28.6597219366652,91.000046934184,141.670464841612,90.756184970028,51.3514183709475,90.3779354739204,17.2611915161306,16.321423719382,-25.9120167661766,15.8825490978201,-26.7509938406018,2.36905892606349,2.27690994409634,2.7502493517782,5.02715929587454,2.12200686127628,0.0152343807078246,0,27.3688913787421,49.9999149322171,6,-20,2.5,438.036672808654,567.237605664609,417.778957639166,237.249837058267,288.587727974888,437.261238432102,5054.897539454,0.0269320731564229,88.3653620731253,0.841222117351208,0.0323404421910425,17.2611915161306,6.26789896579078,0.673590936003668,0.709196150302274
5730,14.5184288711687,-28.6597223586937,91.000045686136,141.670466594472,90.7561836876589,51.351420314061,90.377934122898,17.2611950617453,16.3214236775531,-25.9120168453441,15.8825490043611,-26.750994021066,2.36905901055692,2.27690997359864,2.75024953254696,5.02715950614561,2.12200687435127,0.0152343816596391,0,27.368893292328,49.9999171942961,6,-20,2.5,438.036672891507,567.237608467886,417.778967843769,237.249846676136,288.587735078783,437.261239603838,5054.89795664113,0.0269320754581566,88.3653661374727,0.841222230195545,0.032340441931467,17.2611950617453,6.26789899193898,0.673590924425191,0.709196149517788
5740,14.518428618389,-28.6597227695206,91.0000444712732,141.67046830072,90.7561824393882,51.3514222055163,90.3779328077998,17.2611985130849,16.3214236368365,-25.9120169224064,15.8825489133872,-26.7509941967314,2.36905910125055,2.27691001043409,2.75024971831517,5.02715972874926,2.12200688707833,0.0152343826404615,0,27.3688951550341,49.9999193962285,6,-20,2.5,438.036672972137,567.237611196622,417.778977777059,237.24985603827,288.587741993738,437.261240744487,5054.89836273537,0.0269320776986879,88.3653700937486,0.841222340018959,0.0323404416787447,17.2611985130849,6.26789901739179,0.673590913154359,0.709196151282597
5750,14.5184283723314,-28.6597231694047,91.0000432887197,141.670469961598,90.7561812243144,51.3514240466768,90.3779315276747,17.2612018726518,16.3214235972026,-25.9120169974195,15.8825488248327,-26.7509943677252,2.36905917663504,2.2769100338947,2.75024988417124,5.02715991806594,2.12200689946732,0.0152343835122676,0,27.3688969682077,49.9999215396137,6,-20,2.5,438.036673050639,567.237613852795,417.778987446207,237.24986515146,288.587748724816,437.261241855129,5054.89875803142,0.0269320798796431,88.3653739448268,0.841222446939753,0.0323404414327229,17.2612018726518,6.26789904216793,0.673590902183459,0.709196149139685
5760,14.5184281328165,-28.6597235586535,91.0000421376227,141.670471578322,90.7561800415618,51.351425838876,90.3779302816005,17.2612051428854,16.3214235586223,-25.9120170704385,15.8825487386332,-26.7509945341718,2.36905926440012,2.27691007055781,2.75025006231598,5.02716013287379,2.12200691152686,0.0152343844533961,0,27.3688987331632,49.9999236260016,6,-20,2.5,438.036673127058,567.237616438346,417.778996858201,237.249874022334,288.587755276891,437.261242936786,5054.89914281664,0.0269320820026079,88.3653776935093,0.841222551019627,0.0323404411932415,17.2612051428854,6.26789906628612,0.673590891504323,0.709196151360016
5770,14.5184278996718,-28.6597239375678,91.0000410171202,141.670473152023,90.7561788902458,51.3514275834021,90.3779290686468,17.2612083261444,16.3214235210691,-25.9120171415136,15.8825486547261,-26.7509946961916,2.36905933799476,2.27691009486935,2.75025022198269,5.02716031685203,2.12200692326566,0.0152343852933808,0,27.3689004511854,49.999925656901,6,-20,2.5,438.036673201424,567.237618955111,417.779006019895,237.249882657258,288.587761654454,437.261243988459,5054.89951736746,0.026932084069107,88.3653813424779,0.841222652313661,0.0323404409601871,17.2612083261444,6.26789908976146,0.673590881109024,0.709196149978028
5780,14.5184276727269,-28.6597243063961,91.0000399264254,141.67047468388,90.756177769557,51.3514292815472,90.3779278879604,17.2612114247478,16.3214234845155,-25.9120172106968,15.8825485730504,-26.7509948539029,2.36905940997385,2.27691011886277,2.75025037780018,5.02716049666295,2.12200693469247,0.0152343861132261,0,27.3689021235181,49.9999276337959,6,-20,2.5,438.036673273826,567.23762140495,417.779014937966,237.249891062572,288.587767862314,437.261245011248,5054.89988195854,0.0269320860806559,88.3653848944086,0.841222750923578,0.032340440733293,17.2612114247478,6.26789911261331,0.673590870990314,0.709196148735096
5790,14.5184274518474,-28.6597246653647,91.0000388648791,141.670476174793,90.7561766788182,51.3514309343087,90.3779267388262,17.2612144405371,16.3214234489411,-25.9120172780267,15.8825484935575,-26.7509950073992,2.36905948785917,2.27691014974013,2.7502505385434,5.02716068828353,2.12200694581392,0.0152343869615111,0,27.3689037511577,49.9999295578563,6,-20,2.5,438.036673344293,567.237623789309,417.779023617696,237.249899243229,288.587773904138,437.261246004,5054.9002368048,0.0269320880384406,88.3653883513807,0.841222846900425,0.0323404405124847,17.2612144405371,6.26789913485429,0.673590861142088,0.70919614986945
5800,14.5184272373526,-28.6597250148877,91.0000378337749,141.670477621022,90.7561756193644,51.3514325393397,90.3779256226646,17.2612173692581,16.3214234143947,-25.912017343411,15.8825484163726,-26.7509951564391,2.36905956417885,2.2769101803629,2.75025069546517,5.02716087582807,2.12200695661722,0.0152343877898074,0,27.3689053317674,49.9999314263898,6,-20,2.5,438.036673411647,567.23762610293,417.779032047298,237.249907187734,288.587779774294,437.261246971358,5054.90058140748,0.0269320899397018,88.3653917086759,0.841222939172404,0.0323404402980429,17.2612173692581,6.26789915643566,0.673590851576676,0.709196151175183
5810,14.5184270280178,-28.6597253549066,91.0000368279022,141.670479034928,90.7561745858258,51.3514341056849,90.3779245337828,17.2612202274437,16.3214233806793,-25.9120174072224,15.882548341032,-26.7509953019176,2.3690596347644,2.27691020653221,2.75025084403,5.02716105056221,2.12200696714929,0.0152343885728877,0,27.3689068743765,49.9999332497812,6,-20,2.5,438.036673478649,567.237628363693,417.779040272775,237.249914940856,288.587785502242,437.261247912467,5054.90091770703,0.0269320917951544,88.3653949849637,0.841223030320403,0.0323404400887455,17.2612202274437,6.26789917752725,0.673590842240804,0.709196151279806
