time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7360,14.5184194846647,-28.6597376133433,91.0000005737196,141.670529952632,90.756137334656,51.3514905506973,90.3778852883006,17.2613232233071,16.3214221657946,-25.9120197065743,15.8825456263284,-26.75100054386,2.36906224078511,2.27691120928434,2.75025627115337,5.02716748043771,2.12200734699638,0.0152344171970936,0,27.3689624613791,49.9999989602458,6,-20,2.5,438.036675886211,567.237709794539,417.779336702412,237.250194328784,288.587991855772,437.261281919698,5054.9130364369,0.0269321586579865,88.3655130485765,0.841226308931347,0.0323404325474144,17.2613232233071,6.26789993703101,0.673590505907035,0.709196173889707
7370,14.5184194815255,-28.6597376184478,91.0000005586242,141.670529973814,90.7561373191458,51.351490574186,90.3778852719604,17.2613232661764,16.3214221652891,-25.9120197075309,15.8825456251988,-26.7510005460412,2.36906223085656,2.27691119911678,2.750256260627,5.02716745974378,2.12200734715447,0.0152344171381865,0,27.3689624845132,49.9999989875905,6,-20,2.5,438.03667588721,567.237709828421,417.779336825788,237.250194445066,288.587991941659,437.261281933853,5054.91304148032,0.0269321586858149,88.3655130977169,0.841226310292598,0.0323404325442596,17.2613232661764,6.26789993734652,0.673590505767023,0.709196170602287
7380,14.5184194784689,-28.6597376234126,91.0000005439262,141.67052999444,90.7561373040441,51.3514905970568,90.3778852560505,17.2613233079144,16.321422164797,-25.9120197084624,15.8825456240989,-26.751000548165,2.36906222095684,2.27691118899354,2.7502562501078,5.02716743910134,2.12200734730847,0.0152344170793353,0,27.3689625070389,49.9999990142161,6,-20,2.5,438.036675888189,567.237709861414,417.779336945916,237.25019455829,288.587992025288,437.261281947637,5054.91304639107,0.026932158712911,88.3655131455641,0.841226311623526,0.0323404325411616,17.2613233079144,6.26789993765375,0.673590505630742,0.709196167331837
7390,14.5184194754927,-28.6597376282519,91.0000005296158,141.670530014522,90.7561372893403,51.3514906193259,90.3778852405598,17.2613233485578,16.3214221643178,-25.9120197093694,15.8825456230278,-26.7510005502331,2.36906221486962,2.27691118255041,2.75025624398891,5.02716742653932,2.12200734745836,0.0152344170448739,0,27.3689625289718,49.9999990401416,6,-20,2.5,438.036675889136,567.237709893536,417.779337062884,237.250194668537,288.587992106718,437.261281961063,5054.91305117269,0.0269321587392942,88.3655131921527,0.841226312914383,0.0323404325381986,17.2613233485578,6.26789993795296,0.67359050549801,0.709196165210716
7400,14.5184194725947,-28.6597376329601,91.000000515682,141.670530034075,90.7561372750236,51.3514906410098,90.3778852254768,17.2613233881303,16.3214221638511,-25.9120197102526,15.882545621985,-26.7510005522468,2.36906221007117,2.27691117736156,2.75025623934134,5.0271674167029,2.12200734760439,0.0152344170185773,0,27.368962550328,49.9999990653852,6,-20,2.5,438.036675890063,567.237709924813,417.779337176776,237.250194775882,288.587992186006,437.261281974138,5054.91305582854,0.0269321587649834,88.3655132375154,0.841226314175202,0.0323404325353103,17.2613233881303,6.26789993824436,0.673590505368822,0.709196163483305
7410,14.5184194697668,-28.659737637525,91.0000005019303,141.670530053214,90.7561372608956,51.3514906621727,90.377885210601,17.2613234267701,16.3214221633962,-25.9120197111137,15.8825456209694,-26.7510005542077,2.36906235919004,2.27691132011307,2.75025641335958,5.02716773347265,2.12200734774723,0.0152344179819457,0,27.3689625711611,49.9999990900451,6,-20,2.5,438.036675891001,567.237709955488,417.779337288318,237.250194880718,288.587992264667,437.261281988809,5054.91306037556,0.0269321587900649,88.3655132819479,0.841226315434938,0.0323404325324965,17.2613234267701,6.26789993851803,0.673590505241507,0.709196207838807
7420,14.5184194670162,-28.6597376420255,91.0000004887778,141.670530071608,90.7561372473811,51.3514906827118,90.3778851963598,17.2613234642949,16.3214221629518,-25.9120197119547,15.8825456199772,-26.7510005561236,2.36906227244986,2.27691123620238,2.75025631353698,5.02716754973936,2.12200734788653,0.0152344174284968,0,27.3689625914197,49.9999991139448,6,-20,2.5,438.036675891842,567.237709984932,417.779337396081,237.250194982504,288.587992338777,437.261281999742,5054.91306478948,0.0269321588144138,88.3655133248737,0.841226316599773,0.0323404325297396,17.2613234642949,6.2678999387996,0.673590505120165,0.709196181597426
7430,14.5184194643408,-28.6597376463727,91.0000004759663,141.670530089721,90.7561372342151,51.3514907027397,90.3778851824865,17.2613235008267,16.3214221625208,-25.9120197127704,15.8825456190141,-26.7510005579833,2.36906234467885,2.27691130508992,2.75025639823719,5.02716770332711,2.12200734802047,0.0152344178971711,0,27.3689626111389,49.9999991372536,6,-20,2.5,438.036675892695,567.237710013856,417.779337501132,237.250195081593,288.587992411899,437.261282011646,5054.91306908734,0.0269321588381249,88.3655133667191,0.841226317763073,0.0323404325270396,17.2613235008267,6.2678999390722,0.673590505000895,0.70919620295072
7440,14.5184194617362,-28.6597376506091,91.000000463477,141.670530107337,90.756137221382,51.3514907222431,90.3778851689647,17.2613235363931,16.3214221621016,-25.9120197135639,15.8825456180769,-26.7510005597931,2.36906231601691,2.27691127702446,2.75025636579159,5.02716764281605,2.12200734815123,0.0152344177169516,0,27.3689626303359,49.9999991599541,6,-20,2.5,438.036675893524,567.237710042,417.77933760346,237.250195178061,288.587992483118,437.261282023301,5054.91307327213,0.0269321588612138,88.3655134074703,0.841226318891302,0.0323404325244496,17.2613235363931,6.26789993933642,0.673590504884718,0.709196194108734
7450,14.5184194592003,-28.6597376547279,91.0000004513054,141.670530124479,90.756137208875,51.3514907412291,90.3778851557872,17.2613235710157,16.3214221616934,-25.9120197143364,15.8825456171644,-26.7510005615551,2.36906233405171,2.27691129385292,2.75025638753533,5.02716768138825,2.1220073482788,0.0152344178369128,0,27.3689626490267,49.9999991820553,6,-20,2.5,438.036675894335,567.237710069398,417.77933770311,237.250195271983,288.587992552472,437.261282034675,5054.91307734681,0.0269321588836963,88.3655134471556,0.841226319995908,0.0323404325219485,17.2613235710157,6.26789993959286,0.673590504771634,0.709196199252756
7460,14.5184194567309,-28.6597376587419,91.0000004394448,141.670530141156,90.7561371966884,51.3514907597126,90.3778851429477,17.2613236047342,16.3214221612959,-25.9120197150888,15.8825456162758,-26.7510005632709,2.36906230669777,2.27691126707131,2.7502563565662,5.02716762363751,2.12200734840312,0.0152344176648953,0,27.3689626672257,49.999999203572,6,-20,2.5,438.036675895123,567.237710096061,417.779337800151,237.250195363443,288.587992620009,437.261282045763,5054.91308131428,0.0269321589055878,88.3655134858015,0.841226321068095,0.0323404325194758,17.2613236047342,6.26789993984202,0.673590504661526,0.7091961908161
7470,14.5184194543264,-28.6597376626476,91.0000004278912,141.670530157392,90.7561371848173,51.3514907777074,90.3778851304408,17.2613236375612,16.3214221609088,-25.9120197158214,15.8825456154106,-26.7510005649416,2.36906228567363,2.27691124638623,2.75025633292477,5.027167579311,2.1220073485242,0.0152344175334801,0,27.3689626849456,49.9999992245208,6,-20,2.5,438.036675895891,567.237710122023,417.779337894642,237.250195452496,288.587992685771,437.261282056568,5054.91308517737,0.0269321589269035,88.365513523434,0.841226322114867,0.0323404325170316,17.2613236375612,6.2678999400843,0.673590504554329,0.709196184280873
7480,14.5184194519852,-28.6597376664476,91.0000004166379,141.670530173213,90.756137173254,51.351490795228,90.3778851182584,17.2613236695295,16.3214221605319,-25.9120197165347,15.8825456145681,-26.7510005665684,2.36906232522064,2.27691128392877,2.75025637958044,5.02716766350921,2.12200734864204,0.0152344177914714,0,27.3689627021993,49.9999992449177,6,-20,2.5,438.036675896645,567.237710147319,417.779337986656,237.250195539211,288.587992749843,437.26128206711,5054.9130889389,0.0269321589476589,88.3655135600817,0.84122632313716,0.0323404325146939,17.2613236695295,6.26789994031994,0.673590504449862,0.709196195884377
7490,14.5184194497054,-28.6597376701599,91.0000004056783,141.670530188578,90.7561371619934,51.3514908122867,90.3778851063951,17.2613237006595,16.3214221601648,-25.9120197172295,15.8825456137477,-26.7510005681524,2.36906229793259,2.27691125724812,2.75025634862786,5.02716760587599,2.12200734875695,0.0152344176195823,0,27.3689627189997,49.9999992647768,6,-20,2.5,438.036675897363,567.237710171902,417.779338076248,237.250195623656,288.587992812182,437.261282077374,5054.9130926015,0.0269321589678682,88.3655135957636,0.841226324120477,0.0323404325124272,17.2613237006595,6.2678999405493,0.673590504348265,0.709196187486627
7500,14.5184194474857,-28.6597376737642,91.000000395007,141.670530203562,90.7561371510291,51.3514908288969,90.3778850948439,17.2613237309685,16.3214221598074,-25.9120197179059,15.882545612949,-26.7510005696949,2.36906227823431,2.27691123787412,2.75025632646693,5.02716756434104,2.12200734886879,0.0152344174964035,0,27.3689627353581,49.9999992841135,6,-20,2.5,438.036675898075,567.237710195866,417.779338163484,237.250195705875,288.587992872907,437.261282087365,5054.91309616779,0.0269321589875462,88.3655136305091,0.841226325088119,0.0323404325102103,17.2613237309685,6.26789994077257,0.673590504249299,0.709196181366906
7510,14.5184194453243,-28.6597376772794,91.0000003846159,141.670530218146,90.7561371403526,51.35149084507,90.377885083596,17.2613237604837,16.3214221594594,-25.9120197185646,15.8825456121712,-26.7510005711967,2.3690622623408,2.27691122216838,2.75025630870431,5.02716753087269,2.1220073489776,0.0152344173975997,0,27.3689627512859,49.999999302941,6,-20,2.5,438.036675898761,567.237710219194,417.779338248427,237.250195785938,288.587992932036,437.261282097109,5054.91309964025,0.0269321590067062,88.3655136643408,0.84122632602481,0.0323404325080574,17.2613237604837,6.26789994098998,0.673590504152909,0.709196176392014
7520,14.5184194432198,-28.6597376806992,91.0000003744975,141.67053023235,90.7561371299562,51.3514908608173,90.3778850726431,17.2613237892203,16.3214221591205,-25.9120197192059,15.8825456114139,-26.751000572659,2.36906225025147,2.27691121013025,2.75025629533994,5.02716750547018,2.12200734908361,0.0152344173231695,0,27.3689627667952,49.9999993212738,6,-20,2.5,438.036675899434,567.237710241912,417.779338331136,237.25019586389,288.587992989612,437.261282106593,5054.91310302138,0.0269321590253621,88.3655136972832,0.841226326939676,0.0323404325059187,17.2613237892203,6.2678999412016,0.673590504059055,0.709196172561652
7530,14.5184194411706,-28.6597376840302,91.0000003646455,141.670530246176,90.7561371198334,51.3514908761501,90.3778850619786,17.2613238172032,16.3214221587906,-25.9120197198304,15.8825456106765,-26.7510005740829,2.36906224070435,2.27691120054646,2.75025628490922,5.02716748545569,2.12200734918684,0.0152344172650003,0,27.368962781896,49.9999993391237,6,-20,2.5,438.036675900087,567.237710264028,417.779338411667,237.250195939793,288.587993045677,437.261282115833,5054.91310631355,0.026932159043527,88.3655137293586,0.841226327829354,0.0323404325038723,17.2613238172032,6.26789994140769,0.673590503967689,0.70919616949789
7540,14.5184194391754,-28.659737687262,91.0000003550401,141.670530259662,90.7561371099635,51.3514908910784,90.377885051581,17.2613238444495,16.3214221584694,-25.9120197204384,15.8825456099586,-26.751000575469,2.36906229803226,2.27691125524694,2.75025635209698,5.02716760734392,2.1220073492873,0.0152344176367889,0,27.3689627965981,49.9999993565044,6,-20,2.5,438.036675900736,567.237710285597,417.77933849011,237.250196013702,288.587993100371,437.261282124967,5054.91310951918,0.0269321590612135,88.3655137606032,0.841226328706966,0.0323404325019396,17.2613238444495,6.26789994160746,0.673590503878603,0.709196186459031
7550,14.5184194372324,-28.6597376904293,91.0000003457047,141.670530272743,90.7561371003716,51.3514909056146,90.3778850414755,17.2613238709762,16.3214221581563,-25.9120197210309,15.8825456092592,-26.7510005768195,2.36906227464633,2.27691123238392,2.75025632556706,5.02716755795099,2.12200734938531,0.0152344174894638,0,27.3689628109162,49.9999993734259,6,-20,2.5,438.036675901345,567.237710306529,417.779338566445,237.250196085668,288.587993153438,437.261282133643,5054.9131126405,0.0269321590784351,88.3655137910066,0.84122632954174,0.0323404324999785,17.2613238709762,6.26789994180329,0.673590503792103,0.709196179263291
7560,14.5184194353406,-28.6597376935027,91.0000003366149,141.670530285516,90.756137091032,51.3514909197697,90.3778850316358,17.2613238968083,16.3214221578517,-25.9120197216074,15.8825456085784,-26.7510005781341,2.36906226010873,2.27691121803525,2.75025630929248,5.02716752732773,2.12200734948055,0.0152344173989544,0,27.3689628248574,49.9999993899052,6,-20,2.5,438.03667590195,567.237710326952,417.779338640779,237.250196155736,288.587993205183,437.261282142152,5054.91311567972,0.0269321590952039,88.3655138206143,0.841226330364861,0.0323404324980743,17.2613238968083,6.26789994199393,0.673590503707767,0.709196174721374
7570,14.5184194334986,-28.6597376964977,91.0000003277628,141.670530297949,90.7561370819367,51.3514909335542,90.3778850220534,17.2613239219599,16.3214221575551,-25.9120197221688,15.8825456079156,-26.751000579414,2.36906224811142,2.27691120613782,2.75025629595114,5.02716750208896,2.12200734957325,0.0152344173247022,0,27.3689628384316,49.9999994059518,6,-20,2.5,438.036675902534,567.237710346837,417.779338713164,237.250196223962,288.587993255571,437.261282150451,5054.91311863903,0.0269321591115317,88.3655138494443,0.841226331163796,0.0323404324962553,17.2613239219599,6.26789994217944,0.673590503625632,0.709196170944887
7580,14.5184194317051,-28.6597376994141,91.000000319143,141.670530310058,90.75613707308,51.3514909469757,90.3778850127225,17.2613239464473,16.3214221572663,-25.9120197227154,15.8825456072702,-26.7510005806603,2.3690622386539,2.27691119669105,2.75025628554296,5.02716748223401,2.12200734966357,0.0152344172667062,0,27.3689628516488,49.9999994215761,6,-20,2.5,438.036675903107,567.2377103662,417.779338783647,237.25019629039,288.587993304638,437.261282158535,5054.91312152051,0.0269321591274302,88.3655138775163,0.841226331941556,0.0323404324944363,17.2613239464473,6.26789994236002,0.673590503545625,0.709196167933571
7590,14.5184194299587,-28.6597377022501,91.0000003107491,141.670530321846,90.7561370644554,51.3514909600438,90.3778850036362,17.2613239702981,16.3214221569851,-25.9120197232476,15.8825456066417,-26.7510005818738,2.36906223173571,2.27691118969427,2.75025627806758,5.02716746776186,2.1220073497515,0.0152344172249656,0,27.368962864518,49.9999994367894,6,-20,2.5,438.036675903666,567.237710385054,417.779338852275,237.250196355078,288.58799335241,437.261282166403,5054.91312432621,0.0269321591429105,88.3655139048504,0.841226332702462,0.0323404324927026,17.2613239702981,6.26789994253582,0.673590503467771,0.709196165687195
7600,14.5184194282583,-28.6597377050147,91.0000003025756,141.670530333323,90.7561370560572,51.3514909727677,90.3778849947885,17.2613239935156,16.3214221567113,-25.9120197237659,15.8825456060298,-26.7510005830553,2.36906222483358,2.27691118272201,2.75025627059636,5.02716745331838,2.12200734983714,0.0152344171832561,0,27.3689628770492,49.9999994516023,6,-20,2.5,438.036675904207,567.237710403409,417.779338919101,237.250196418059,288.58799339893,437.261282174069,5054.9131270581,0.0269321591579836,88.3655139314656,0.841226333440261,0.0323404324909689,17.2613239935156,6.26789994270695,0.673590503391942,0.709196163450224
7610,14.5184194266026,-28.6597377076966,91.0000002946165,141.670530344514,90.7561370478794,51.3514909851575,90.3778849861729,17.2613240161219,16.3214221564447,-25.9120197242704,15.882545605434,-26.7510005842059,2.36906222299293,2.2769111806234,2.75025626898658,5.02716744960998,2.12200734992049,0.0152344171740233,0,27.3689628892502,49.9999994660257,6,-20,2.5,438.036675904745,567.237710421301,417.779338984169,237.250196479385,288.587993444241,437.261282181535,5054.91312971814,0.0269321591726602,88.3655139573826,0.841226334168596,0.0323404324893204,17.2613240161219,6.26789994287354,0.673590503318109,0.709196162732937
7620,14.5184194249904,-28.6597377103252,91.0000002868668,141.670530355379,90.7561370399166,51.3514909972207,90.377884977784,17.2613240381345,16.321422156185,-25.9120197247619,15.8825456048538,-26.7510005853261,2.36906221612157,2.27691117369821,2.75025626152311,5.02716743522132,2.12200735000171,0.0152344171323739,0,27.3689629011308,49.9999994800693,6,-20,2.5,438.03667590525,567.237710438685,417.779339047525,237.250196539101,288.587993488332,437.26128218881,5054.91313230824,0.026932159186951,88.3655139826157,0.841226334860636,0.0323404324877004,17.2613240381345,6.26789994303577,0.673590503246228,0.709196160514055
7630,14.5184194234206,-28.6597377128756,91.0000002793218,141.670530365974,90.7561370321641,51.3514910089667,90.3778849696164,17.2613240595716,16.3214221559322,-25.9120197252403,15.8825456042889,-26.751000586417,2.36906221557235,2.27691117285779,2.75025626138537,5.02716743424316,2.12200735008077,0.0152344171313117,0,27.368962912699,49.9999994937437,6,-20,2.5,438.036675905751,567.23771045563,417.779339109214,237.250196597244,288.587993531275,437.261282195881,5054.91313483021,0.0269321592008657,88.3655140071857,0.841226335543634,0.0323404324861585,17.2613240595716,6.2678999431938,0.67359050317625,0.709196160192011
7640,14.5184194218921,-28.6597377153593,91.0000002719736,141.670530376291,90.756137024614,51.3514910204041,90.3778849616622,17.26132408044,16.3214221556861,-25.9120197257062,15.8825456037389,-26.751000587479,2.36906220999181,2.27691116718994,2.75025625539365,5.02716742258359,2.12200735015775,0.0152344170978301,0,27.3689629239623,49.9999995070586,6,-20,2.5,438.036675906238,567.23771047213,417.779339169284,237.250196653856,288.587993573109,437.261282202799,5054.91313728584,0.0269321592144143,88.365514031111,0.841226336208052,0.0323404324846059,17.26132408044,6.26789994334756,0.673590503108094,0.70919615836794
7650,14.5184194204038,-28.659737717778,91.0000002648211,141.670530386334,90.7561370172648,51.35149103154,90.3778849539195,17.261324100762,16.3214221554464,-25.9120197261598,15.8825456032032,-26.7510005885133,2.36906221073254,2.27691116760559,2.75025625672739,5.02716742433298,2.1220073502327,0.0152344171049349,0,27.3689629349298,49.9999995200227,6,-20,2.5,438.036675906713,567.237710488193,417.779339227765,237.250196708981,288.587993613806,437.261282209488,5054.91313967686,0.0269321592276064,88.3655140544041,0.841226336854877,0.0323404324831529,17.261324100762,6.26789994349744,0.673590503041753,0.709196158440238
7660,14.5184194189547,-28.6597377201325,91.0000002578562,141.670530396117,90.7561370101084,51.3514910423843,90.37788494638,17.2613241205503,16.321422155213,-25.9120197266015,15.8825456026817,-26.7510005895203,2.36906220644122,2.27691116319267,2.75025625220699,5.02716741539966,2.12200735030568,0.0152344170796189,0,27.368962945609,49.9999995326466,6,-20,2.5,438.036675907176,567.237710503838,417.779339284713,237.250196762656,288.587993653452,437.261282216021,5054.91314200504,0.0269321592404518,88.3655140770857,0.841226337485214,0.0323404324817318,17.2613241205503,6.26789994364332,0.673590502977132,0.709196157010067
7670,14.5184194175436,-28.6597377224271,91.0000002510747,141.670530405642,90.7561370031404,51.3514910529428,90.377884939039,17.2613241398167,16.3214221549858,-25.9120197270315,15.882545602174,-26.7510005905008,2.36906220720901,2.27691116364964,2.75025625354756,5.02716741719721,2.12200735037672,0.0152344170867759,0,27.3689629560068,49.9999995449385,6,-20,2.5,438.036675907626,567.237710519071,417.779339340163,237.25019681492,288.587993692051,437.261282222381,5054.91314427197,0.0269321592529593,88.365514099171,0.841226338096924,0.0323404324803107,17.2613241398167,6.26789994378542,0.6735905029142,0.709196157098204
7680,14.5184194161697,-28.6597377246599,91.0000002444717,141.670530414914,90.7561369963551,51.3514910632238,90.3778849318903,17.2613241585727,16.3214221547645,-25.9120197274503,15.8825456016795,-26.7510005914555,2.36906225466291,2.27691120898413,2.75025630907461,5.02716751805874,2.12200735044594,0.015234417394093,0,27.3689629661317,49.9999995569073,6,-20,2.5,438.036675908065,567.237710533901,417.779339394156,237.250196865806,288.587993729638,437.261282228574,5054.91314647928,0.026932159265138,88.3655141206753,0.841226338693989,0.0323404324788896,17.2613241585727,6.26789994392376,0.673590502852946,0.709196171165911
7690,14.5184194148319,-28.6597377268314,91.0000002380416,141.670530423945,90.7561369897484,51.3514910732344,90.3778849249299,17.261324176842,16.3214221545491,-25.912019727858,15.8825456011981,-26.7510005923851,2.36906224788766,2.27691120220609,2.75025630163515,5.02716750384124,2.12200735051333,0.0152344173526289,0,27.3689629759899,49.9999995685607,6,-20,2.5,438.036675908492,567.237710548342,417.779339446728,237.250196915356,288.587993766237,437.261282234606,5054.91314862854,0.0269321592769963,88.3655141416141,0.841226339277828,0.0323404324775538,17.261324176842,6.26789994405842,0.673590502793336,0.709196169003364
7700,14.5184194135293,-28.6597377289523,91.0000002317806,141.670530432736,90.7561369833154,51.3514910829815,90.3778849181525,17.2613241946269,16.3214221543393,-25.9120197282551,15.8825456007293,-26.7510005932902,2.36906223734046,2.27691119180972,2.75025628980558,5.0271674816153,2.12200735057888,0.0152344172868534,0,27.3689629855891,49.9999995799079,6,-20,2.5,438.036675908905,567.237710562402,417.779339497919,237.250196963604,288.587993801872,437.261282240479,5054.91315072127,0.0269321592885427,88.3655141620023,0.841226339839977,0.0323404324763032,17.2613241946269,6.26789994418954,0.673590502735214,0.709196165715142
7710,14.518419412261,-28.659737731011,91.0000002256844,141.670530441298,90.7561369770516,51.3514910924725,90.3778849115534,17.2613242119444,16.3214221541351,-25.9120197286416,15.8825456002729,-26.7510005941716,2.36906223185094,2.27691118628124,2.75025628383663,5.02716747011787,2.12200735064278,0.015234417253548,0,27.3689629949358,49.9999995909566,6,-20,2.5,438.036675909312,567.237710576096,417.779339547762,237.250197010583,288.587993836568,437.261282246196,5054.91315275896,0.0269321592997854,88.3655141818543,0.841226340393746,0.032340432474971,17.2613242119444,6.26789994431719,0.673590502678673,0.709196163944457
7720,14.518419411026,-28.6597377330187,91.0000002197485,141.670530449633,90.7561369709526,51.3514911017132,90.3778849051278,17.2613242288064,16.3214221539362,-25.912019729018,15.8825455998285,-26.7510005950298,2.36906222763453,2.27691118198295,2.75025627933506,5.02716746131801,2.12200735070499,0.015234417228377,0,27.3689630040365,49.9999996017146,6,-20,2.5,438.036675909706,567.237710589426,417.779339596293,237.250197056322,288.587993870354,437.261282251766,5054.91315474306,0.0269321593107324,88.365514201184,0.841226340929722,0.0323404324737453,17.2613242288064,6.26789994444152,0.673590502623603,0.709196162558225
7730,14.5184194098235,-28.6597377349734,91.0000002139689,141.670530457752,90.756136965014,51.3514911107119,90.3778848988714,17.2613242452301,16.3214221537426,-25.9120197293846,15.8825455993957,-26.7510005958654,2.36906222342955,2.2769111777021,2.75025627483625,5.02716745253834,2.12200735076549,0.0152344172032279,0,27.3689630128981,49.99999961219,6,-20,2.5,438.036675910089,567.23771060241,417.779339643549,237.250197100866,288.587993903249,437.261282257186,5054.91315667499,0.0269321593213916,88.3655142200055,0.841226341451801,0.0323404324725587,17.2613242452301,6.26789994456257,0.673590502569967,0.709196161178652
7740,14.5184194086525,-28.6597377368784,91.000000208341,141.670530465652,90.7561369592315,51.3514911194733,90.3778848927792,17.2613242612167,16.321422153554,-25.9120197297414,15.8825455989744,-26.751000596679,2.36906221797413,2.27691117222573,2.75025626887588,5.02716744110161,2.12200735082446,0.0152344171699886,0,27.3689630215265,49.9999996223897,6,-20,2.5,438.036675910461,567.237710615046,417.779339689562,237.250197144233,288.58799393528,437.261282262464,5054.9131585561,0.0269321593317703,88.3655142383317,0.841226341958617,0.0323404324713827,17.2613242612167,6.26789994468048,0.673590502517758,0.709196159427954
7750,14.5184194075125,-28.6597377387295,91.0000002028616,141.670530473348,90.7561369536014,51.3514911280042,90.3778848868478,17.2613242767831,16.3214221533704,-25.912019730089,15.8825455985641,-26.7510005974713,2.36906221757525,2.27691117161537,2.75025626877583,5.0271674403912,2.12200735088188,0.0152344171692171,0,27.368963029928,49.9999996323212,6,-20,2.5,438.036675910826,567.237710627353,417.779339734365,237.250197186461,288.58799396647,437.261282267607,5054.91316038773,0.0269321593418761,88.3655142561761,0.841226342455716,0.032340432470221,17.2613242767831,6.26789994479523,0.673590502466943,0.709196159194061
7760,14.5184194064014,-28.6597377405004,91.0000001973648,141.670530480908,90.7561369479562,51.351491136322,90.3778848809086,17.2613242919801,16.3214221531919,-25.9120197304268,15.8825455981663,-26.7510005982393,2.3690623092688,2.27691125951722,2.75025637558188,5.0271676350991,2.12200735093823,0.0152344177606065,0,27.3689630381091,49.9999996420266,6,-20,2.5,438.03667591122,567.237710639504,417.779339778433,237.250197227705,288.587993998159,437.261282274533,5054.9131621765,0.0269321593517385,88.3655142737337,0.841226342973137,0.0323404324691339,17.2613242919801,6.26789994489631,0.673590502416194,0.709196186531273
7770,14.5184194053173,-28.6597377422986,91.0000001922255,141.670530488053,90.7561369426749,51.3514911443909,90.3778848753413,17.2613243067463,16.3214221530158,-25.91201973076,15.8825455977738,-26.7510005989972,2.36906223824904,2.27691119104726,2.75025629347857,5.02716748452583,2.12200735099361,0.0152344173056268,0,27.3689630460865,49.9999996514098,6,-20,2.5,438.036675911525,567.237710650957,417.7793398207,237.250197267754,288.587994026671,437.26128227795,5054.91316391302,0.0269321593613146,88.3655142905728,0.841226343407929,0.032340432468029,17.2613243067463,6.26789994501035,0.67359050236911,0.709196165163225
7780,14.5184194042636,-28.6597377432139,91.0000001870915,141.670530496719,90.7561369373996,51.3514911523048,90.3778848697876,17.2613243211547,16.32142215285,-25.9120197310739,15.8825455973927,-26.7510005997332,2.36906239935314,2.27691134568344,2.75025648082373,5.02716782650716,2.1220073510431,0.0152344183431631,0,27.3689630538507,49.9999996606301,6,-20,2.5,438.036675912782,567.237710664273,417.779339862394,237.250197306848,288.587994057255,437.261282283177,5054.91316560873,0.0269321593706647,88.3655143072457,0.841226344663028,0.0323404324670413,17.2613243211547,6.26789994511163,0.673590502320345,0.709196213283666
7790,14.5184194032374,-28.659737745669,91.0000001821918,141.670530502086,90.7561369323656,51.3514911599507,90.3778848644824,17.2613243351466,16.3214221526803,-25.912019731395,15.8825455970255,-26.7510006004421,2.36906228167079,2.27691123236515,2.75025634455085,5.027167576916,2.12200735109867,0.0152344175881274,0,27.3689630614057,49.9999996695314,6,-20,2.5,438.0366759122,567.237710673422,417.779339902517,237.2501973448,288.587994083888,437.26128228797,5054.91316725495,0.026932159379741,88.3655143231607,0.841226344321626,0.0323404324659577,17.2613243351466,6.26789994521718,0.673590502276229,0.709196177953066
7800,14.5184194022385,-28.6597377473005,91.0000001774727,141.67053050888,90.7561369275151,51.3514911674269,90.377884859368,17.2613243487722,16.3214221525191,-25.9120197317002,15.8825455966651,-26.7510006011381,2.36906225735664,2.27691120879966,2.75025631663827,5.02716752543793,2.12200735114795,0.0152344174333344,0,27.3689630687684,49.9999996782217,6,-20,2.5,438.036675912508,567.237710684225,417.77933994157,237.250197381748,288.587994110846,437.261282291818,5054.91316885791,0.0269321593885823,88.3655143387209,0.841226344747358,0.032340432464963,17.2613243487722,6.26789994532339,0.673590502231904,0.709196170573858
7810,14.5184194012673,-28.6597377488798,91.000000172852,141.670530515497,90.7561369227662,51.3514911747139,90.3778848543623,17.2613243620326,16.3214221523629,-25.9120197319958,15.8825455963156,-26.7510006018129,2.36906225197263,2.27691120343212,2.75025631069536,5.02716751412749,2.12200735119626,0.0152344174002327,0,27.3689630759305,49.9999996866986,6,-20,2.5,438.036675912818,567.23771069476,417.779339979689,237.250197417707,288.587994137363,437.261282296067,5054.91317041864,0.0269321593971933,88.3655143538967,0.841226345168423,0.0323404324640251,17.2613243620326,6.26789994542441,0.673590502188553,0.709196168864181
7820,14.5184194003218,-28.6597377504167,91.0000001683358,141.670530521917,90.7561369181252,51.3514911818051,90.3778848494712,17.2613243749377,16.3214221522109,-25.9120197322834,15.8825455959755,-26.7510006024697,2.36906224407405,2.27691119565262,2.75025630182617,5.02716749747879,2.1220073512436,0.0152344173509239,0,27.3689630829023,49.9999996949501,6,-20,2.5,438.036675913119,567.237710704998,417.779340016832,237.250197452717,288.587994163185,437.261282300218,5054.91317193827,0.0269321594055793,88.3655143686817,0.841226345579116,0.032340432463112,17.2613243749377,6.26789994552153,0.673590502146365,0.709196166404467
7830,14.5184193994011,-28.6597377519134,91.000000163925,141.670530528152,90.7561369135927,51.3514911887035,90.3778848446952,17.2613243875101,16.321422152063,-25.9120197325635,15.8825455956443,-26.7510006031092,2.36906223996804,2.27691119152303,2.7502562973524,5.02716748887543,2.12200735128987,0.0152344173259663,0,27.3689630896901,49.9999997029801,6,-20,2.5,438.036675913413,567.237710714955,417.77934005301,237.250197486808,288.58799418834,437.261282304286,5054.91317341789,0.0269321594137454,88.3655143830855,0.841226345978868,0.0323404324621492,17.2613243875101,6.26789994561521,0.673590502105284,0.709196165082685
7840,14.5184193985048,-28.6597377532972,91.0000001596113,141.670530534389,90.7561369091601,51.3514911954197,90.3778848400255,17.2613243997466,16.3214221519193,-25.9120197328353,15.8825455953217,-26.751000603732,2.36906227245331,2.27691122256665,2.75025633534789,5.02716755791454,2.12200735133425,0.015234417536259,0,27.3689630962968,49.9999997107983,6,-20,2.5,438.036675913783,567.237710724863,417.779340088281,237.250197520009,288.587994213086,437.26128230835,5054.91317485857,0.0269321594216968,88.3655143971371,0.841226346441058,0.0323404324612397,17.2613243997466,6.26789994570504,0.673590502064876,0.709196174716917
7850,14.5184193976315,-28.6597377547865,91.000000155413,141.670530540094,90.7561369048467,51.3514912019505,90.3778848354812,17.2613244116691,16.3214221517783,-25.9120197331022,15.8825455950077,-26.7510006043384,2.36906224691726,2.27691119784926,2.75025630598404,5.0271675038333,2.12200735137918,0.0152344173734388,0,27.3689631027319,49.9999997184019,6,-20,2.5,438.03667591398,567.237710734059,417.779340122587,237.25019755235,288.587994236761,437.261282312265,5054.91317626136,0.0269321594294388,88.3655144107902,0.841226346750432,0.0323404324603871,17.2613244116691,6.2678999457929,0.673590502026376,0.709196166985283
7860,14.5184193967813,-28.6597377561688,91.0000001513297,141.670530545835,90.7561369006511,51.3514912083123,90.3778848310607,17.2613244232797,16.3214221516415,-25.9120197333612,15.8825455947017,-26.7510006049293,2.36906223905127,2.27691119012006,2.75025629712282,5.02716748724289,2.12200735142193,0.0152344173241931,0,27.3689631089989,49.9999997258072,6,-20,2.5,438.03667591425,567.237710743237,417.779340155989,237.250197583844,288.587994259979,437.261282316006,5054.91317762727,0.0269321594369774,88.3655144240948,0.841226347119431,0.0323404324595025,17.2613244232797,6.2678999458787,0.673590501988476,0.70919616454514
7870,14.5184193959535,-28.6597377575145,91.00000014735,141.67053055142,90.756136896562,51.3514912145064,90.3778848267528,17.2613244345848,16.3214221515083,-25.9120197336133,15.8825455944039,-26.7510006055044,2.36906223371584,2.2769111848273,2.75025629119255,5.02716747601985,2.12200735146363,0.0152344172911859,0,27.3689631151001,49.999999733019,6,-20,2.5,438.036675914514,567.237710752171,417.779340188524,237.250197614508,288.587994282621,437.261282319716,5054.91317895726,0.0269321594443178,88.3655144370531,0.841226347478678,0.0323404324587102,17.2613244345848,6.26789994596196,0.673590501951566,0.709196162864818
7880,14.5184193951475,-28.659737758823,91.0000001434727,141.670530556857,90.7561368925782,51.3514912205383,90.3778848225558,17.2613244455937,16.3214221513786,-25.9120197338587,15.8825455941139,-26.7510006060643,2.36906223091081,2.27691118197086,2.75025628819298,5.02716747016384,2.12200735150427,0.0152344172744167,0,27.368963121041,49.9999997400406,6,-20,2.5,438.036675914772,567.237710760869,417.779340220206,237.250197644369,288.587994304676,437.261282323337,5054.91318025228,0.0269321594514651,88.365514449672,0.841226347830201,0.0323404324579144,17.2613244455937,6.26789994604287,0.673590501915639,0.709196161944198
7890,14.5184193943627,-28.6597377601017,91.0000001396963,141.670530562147,90.7561368886982,51.3514912264102,90.3778848184682,17.2613244563114,16.3214221512523,-25.9120197340977,15.8825455938316,-26.7510006066095,2.36906222432887,2.2769111754886,2.75025628080205,5.02716745629065,2.12200735154383,0.0152344172333266,0,27.3689631268251,49.9999997468768,6,-20,2.5,438.036675915021,567.237710769335,417.779340251055,237.250197673444,288.587994326152,437.261282326869,5054.91318151324,0.0269321594584241,88.3655144619598,0.841226348168025,0.0323404324570653,17.2613244563114,6.26789994612157,0.673590501880617,0.709196159895043
7900,14.5184193935986,-28.6597377613398,91.0000001360187,141.670530567302,90.7561368849196,51.3514912321273,90.3778848144876,17.2613244667475,16.3214221511294,-25.9120197343304,15.8825455935566,-26.7510006071404,2.36906222027703,2.27691117144216,2.75025627634169,5.02716744778386,2.12200735158235,0.0152344172084739,0,27.3689631324572,49.999999753533,6,-20,2.5,438.036675915266,567.237710777582,417.779340281095,237.250197701758,288.58799434706,437.261282330311,5054.91318274101,0.0269321594651998,88.3655144739245,0.841226348503824,0.0323404324563228,17.2613244667475,6.26789994619814,0.673590501846575,0.709196158605397
7910,14.5184193928545,-28.6597377625493,91.0000001324376,141.67053057232,90.7561368812401,51.3514912376945,90.3778848106113,17.261324476909,16.3214221510096,-25.9120197345571,15.8825455932889,-26.7510006076573,2.36906222127796,2.27691117225595,2.75025627774081,5.02716744999676,2.12200735161988,0.0152344172160818,0,27.3689631379413,49.9999997600144,6,-20,2.5,438.036675915505,567.237710785612,417.779340310344,237.250197729323,288.587994367421,437.261282333662,5054.91318393651,0.0269321594717973,88.3655144855749,0.841226348826865,0.0323404324556087,17.261324476909,6.26789994627272,0.67359050181338,0.709196158830337
7920,14.5184193921302,-28.6597377637242,91.0000001289365,141.670530577207,90.7561368776429,51.3514912431139,90.3778848068226,17.2613244868042,16.3214221508931,-25.9120197347776,15.8825455930286,-26.75100060816,2.3690622475143,2.27691119732704,2.75025630842998,5.02716750575702,2.12200735165642,0.0152344173859367,0,27.3689631432784,49.9999997663265,6,-20,2.5,438.036675915738,567.237710793438,417.779340338858,237.250197756168,288.587994387387,437.26128233716,5054.91318510058,0.0269321594782204,88.3655144969327,0.841226349143767,0.0323404324548768,17.2613244868042,6.26789994634427,0.673590501780978,0.709196166611635
7930,14.5184193914244,-28.6597377648752,91.0000001255472,141.67053058195,90.7561368741606,51.3514912483897,90.3778848031536,17.2613244964424,16.3214221507793,-25.912019734993,15.8825455927743,-26.751000608651,2.36906223465287,2.27691118482566,2.75025629372371,5.02716747854938,2.12200735169204,0.0152344173043425,0,27.3689631484792,49.9999997724676,6,-20,2.5,438.036675915958,567.23771080103,417.779340366564,237.250197782308,288.58799440657,437.261282340163,5054.91318623406,0.0269321594844747,88.3655145079698,0.841226349446597,0.0323404324541308,17.2613244964424,6.26789994641553,0.673590501749618,0.709196162690717
7940,14.5184193907374,-28.6597377659912,91.0000001222469,141.67053058659,90.7561368707695,51.3514912535304,90.3778847995809,17.2613245058199,16.3214221506687,-25.9120197352023,15.8825455925271,-26.7510006091283,2.36906222936682,2.27691117960849,2.75025628780575,5.02716746741424,2.12200735172661,0.0152344172714306,0,27.3689631535424,49.9999997784516,6,-20,2.5,438.036675916179,567.237710808449,417.779340393558,237.250197807754,288.58799442536,437.261282343241,5054.91318733772,0.0269321594905646,88.3655145187218,0.841226349745543,0.032340432453509,17.2613245058199,6.26789994648481,0.673590501718984,0.709196161039304
7950,14.5184193900686,-28.6597377670772,91.0000001190324,141.670530591106,90.7561368674666,51.351491258536,90.3778847961011,17.2613245149576,16.321422150561,-25.9120197354061,15.8825455922864,-26.751000609593,2.3690622253485,2.27691117561331,2.75025628335376,5.02716745896706,2.12200735176027,0.0152344172466427,0,27.3689631584721,49.9999997842786,6,-20,2.5,438.036675916394,567.237710815671,417.779340419844,237.250197832533,288.587994443662,437.261282346255,5054.91318841235,0.0269321594964943,88.3655145291916,0.841226350037118,0.0323404324527985,17.2613245149576,6.26789994655213,0.673590501689157,0.709196159769214
7960,14.5184193894173,-28.6597377681352,91.0000001159014,141.6705305955,90.7561368642496,51.3514912634099,90.377884792712,17.261324523852,16.3214221504562,-25.9120197356045,15.8825455920521,-26.7510006100456,2.36906222385914,2.2769111740522,2.75025628183221,5.0271674558844,2.1220073517931,0.0152344172380902,0,27.3689631632717,49.9999997899525,6,-20,2.5,438.036675916601,567.2377108227,417.77934044544,237.250197856657,288.587994461479,437.261282349189,5054.91318945872,0.026932159502268,88.3655145393862,0.841226350320682,0.0323404324521697,17.261324523852,6.26789994661765,0.673590501660133,0.709196159257976
7970,14.5184193887831,-28.6597377691677,91.0000001128528,141.670530599779,90.756136861117,51.3514912681551,90.3778847894116,17.2613245325112,16.3214221503541,-25.9120197357977,15.8825455918239,-26.7510006104862,2.36906224129739,2.2769111906858,2.75025630227826,5.02716749296407,2.122007351825,0.0152344173512257,0,27.3689631679453,49.9999997954767,6,-20,2.5,438.036675916801,567.237710829544,417.779340470364,237.25019788015,288.587994478829,437.261282352044,5054.91319047759,0.02693215950789,88.3655145493131,0.841226350594329,0.0323404324515764,17.2613245325112,6.26789994668147,0.673590501631844,0.709196164414547
7980,14.5184193881656,-28.6597377701733,91.0000001098839,141.670530603946,90.7561368580666,51.3514912727757,90.3778847861979,17.2613245409416,16.3214221502547,-25.9120197359859,15.8825455916017,-26.7510006109152,2.36906223477414,2.27691118429334,2.75025629490205,5.02716747919538,2.1220073518561,0.015234417310249,0,27.3689631724958,49.9999998008557,6,-20,2.5,438.036675916998,567.237710836208,417.779340494631,237.25019790302,288.587994495722,437.26128235483,5054.91319146964,0.026932159513364,88.3655145589788,0.841226350860637,0.0323404324509511,17.2613245409416,6.26789994674356,0.673590501604288,0.709196162399748
7990,14.5184193875651,-28.6597377703479,91.000000106868,141.670530609497,90.7561368549691,51.3514912772928,90.3778847829417,17.2613245491698,16.3214221501621,-25.912019736161,15.8825455913842,-26.7510006113351,2.36906239603465,2.27691133916901,2.75025648228777,5.02716782145677,2.12200735188371,0.0152344183480879,0,27.3689631769195,49.9999998061294,6,-20,2.5,438.036675918115,567.237710844595,417.779340518643,237.250197925356,288.587994514074,437.261282358286,5054.91319243844,0.0269321595187061,88.3655145686068,0.841226351922874,0.0323404324503258,17.2613245491698,6.26789994679508,0.673590501575671,0.709196210612831
8000,14.5184193869773,-28.6597377721025,91.0000001040479,141.670530611834,90.7561368520731,51.3514912816374,90.3778847798905,17.2613245571692,16.3214221500627,-25.9120197363492,15.8825455911746,-26.7510006117399,2.36906224570736,2.27691119456274,2.75025630797873,5.02716750254147,2.12200735191762,0.0152344173824428,0,27.3689631812367,49.9999998111914,6,-20,2.5,438.036675917379,567.237710848939,417.779340541532,237.250197947059,288.587994528647,437.261282361104,5054.91319337899,0.0269321595238895,88.3655145776611,0.841226351378875,0.0323404324497005,17.2613245571692,6.26789994685461,0.673590501551216,0.70919616555415
8010,14.518419386406,-28.6597377730324,91.0000001013666,141.670530615739,90.7561368493168,51.3514912859054,90.3778847769835,17.2613245649613,16.3214221499701,-25.9120197365245,15.8825455909679,-26.7510006121391,2.36906222532674,2.27691117486293,2.75025628449657,5.02716745935951,2.12200735194541,0.0152344172522727,0,27.3689631854472,49.9999998161484,6,-20,2.5,438.036675917558,567.237710855132,417.779340563795,237.250197968185,288.587994543946,437.261282363073,5054.91319429486,0.0269321595289394,88.3655145865408,0.841226351625842,0.0323404324491605,17.2613245649613,6.26789994691656,0.673590501525916,0.7091961593955
8020,14.5184193858511,-28.659737773932,91.000000098738,141.670530619536,90.756136846615,51.3514912900717,90.377884774135,17.2613245725401,16.3214221498809,-25.9120197366934,15.8825455907682,-26.7510006125248,2.36906222513388,2.27691117456752,2.75025628444758,5.0271674590151,2.12200735197278,0.0152344172518993,0,27.3689631895404,49.9999998209938,6,-20,2.5,438.036675917737,567.237710861165,417.779340585555,237.250197988736,288.587994559093,437.261282365483,5054.91319518658,0.0269321595338584,88.3655145952057,0.8412263518691,0.0323404324485921,17.2613245725401,6.26789994697507,0.673590501501164,0.709196159281735
8030,14.5184193853109,-28.6597377748101,91.0000000961649,141.67053062321,90.7561368439705,51.3514912941257,90.3778847713476,17.261324579914,16.3214221497941,-25.9120197368576,15.8825455905739,-26.7510006128999,2.36906222494556,2.27691117427908,2.75025628440033,5.02716745867941,2.12200735199977,0.0152344172515351,0,27.3689631935241,49.9999998257109,6,-20,2.5,438.03667591791,567.237710867019,417.779340606769,237.250198008736,288.587994573847,437.261282367857,5054.91319605481,0.026932159538649,88.3655146036491,0.841226352103604,0.0323404324480521,17.261324579914,6.26789994703106,0.673590501477069,0.70919615917092
8040,14.5184193847849,-28.6597377756671,91.00000009365,141.670530626781,90.7561368413862,51.3514912980695,90.3778847686241,17.2613245870934,16.3214221497096,-25.9120197370176,15.8825455903847,-26.7510006132652,2.36906222223912,2.27691117157318,2.7502562814255,5.02716745299868,2.12200735202609,0.0152344172349563,0,27.3689631974022,49.9999998303007,6,-20,2.5,438.036675918076,567.237710872715,417.779340627435,237.250198028212,288.587994588215,437.261282370166,5054.91319690018,0.0269321595433144,88.3655146118757,0.841226352330043,0.0323404324475405,17.2613245870934,6.26789994708492,0.673590501453561,0.709196158307742
8050,14.5184193842727,-28.6597377764955,91.0000000911939,141.67053063025,90.7561368388624,51.3514913019067,90.3778847659649,17.2613245940831,16.3214221496272,-25.9120197371734,15.8825455902004,-26.751000613621,2.36906222079862,2.27691117008677,2.75025627991632,5.02716745000309,2.12200735205191,0.0152344172264981,0,27.3689632011782,49.999999834767,6,-20,2.5,438.036675918243,567.237710878255,417.779340647565,237.250198047176,288.587994602218,437.261282372441,5054.91319772329,0.0269321595478573,88.3655146198901,0.841226352556614,0.0323404324470005,17.2613245940831,6.26789994713688,0.67359050143074,0.709196157825037
8060,14.518419383774,-28.6597377773091,91.0000000887984,141.670530633615,90.756136836401,51.3514913056407,90.3778847633715,17.2613246008972,16.321422149547,-25.9120197373252,15.882545590021,-26.7510006139675,2.36906222062412,2.27691116981969,2.75025627987266,5.02716744969235,2.12200735207704,0.0152344172261608,0,27.3689632048546,49.9999998391143,6,-20,2.5,438.0366759184,567.237710883637,417.779340667169,237.250198065648,288.587994615849,437.261282374659,5054.91319852476,0.0269321595522809,88.3655146276961,0.841226352770288,0.0323404324465457,17.2613246008972,6.26789994718718,0.673590501408482,0.709196157722678
8070,14.5184193832882,-28.659737778098,91.0000000864636,141.670530636893,90.756136834002,51.3514913092769,90.3778847608441,17.2613246075276,16.3214221494689,-25.9120197374731,15.8825455898462,-26.751000614305,2.36906221666987,2.27691116592247,2.75025627543689,5.02716744135935,2.12200735210151,0.0152344172014969,0,27.3689632084343,49.9999998433461,6,-20,2.5,438.036675918554,567.23771088888,417.779340686261,237.250198083638,288.587994629129,437.261282376828,5054.91319930515,0.0269321595565881,88.3655146352988,0.841226352981806,0.0323404324460022,17.2613246075276,6.26789994723609,0.673590501386841,0.709196156490172
8080,14.5184193828153,-28.6597377788653,91.0000000841883,141.670530640083,90.7561368316642,51.3514913128155,90.3778847583812,17.261324613983,16.3214221493928,-25.9120197376171,15.8825455896761,-26.7510006146335,2.36906221776572,2.27691116688152,2.75025627685984,5.02716744374136,2.1220073521254,0.0152344172092884,0,27.3689632119203,49.9999998474663,6,-20,2.5,438.036675918706,567.237710893983,417.779340704851,237.250198101155,288.587994642063,437.261282378951,5054.91320006501,0.026932159560782,88.3655146427029,0.841226353188574,0.0323404324455794,17.261324613983,6.26789994728354,0.673590501365765,0.709196156770753
8090,14.5184193823549,-28.6597377796151,91.0000000819721,141.670530643188,90.756136829387,51.3514913162609,90.3778847559822,17.2613246202764,16.3214221493187,-25.9120197377573,15.8825455895104,-26.7510006149534,2.36906221760451,2.27691116663484,2.75025627681938,5.02716744345421,2.12200735214859,0.0152344172089766,0,27.3689632153142,49.9999998514775,6,-20,2.5,438.036675918853,567.237710898952,417.779340722953,237.250198118218,288.587994654662,437.261282381017,5054.91320080489,0.0269321595648655,88.3655146499131,0.841226353387153,0.0323404324451246,17.2613246202764,6.26789994732965,0.673590501345203,0.709196156676248
8100,14.5184193819064,-28.6597377803448,91.000000079814,141.670530646211,90.7561368271697,51.3514913196151,90.3778847536464,17.2613246263991,16.3214221492466,-25.9120197378939,15.8825455893491,-26.7510006152649,2.36906221618612,2.27691116518226,2.75025627531561,5.02716744049787,2.12200735217117,0.0152344172005612,0,27.3689632186188,49.999999855383,6,-20,2.5,438.036675918994,567.23771090379,417.77934074058,237.25019813483,288.587994666934,437.261282383035,5054.91320152531,0.0269321595688415,88.3655146569341,0.841226353581131,0.0323404324446983,17.2613246263991,6.26789994737463,0.673590501325206,0.709196156206622
8110,14.5184193814698,-28.659737781051,91.0000000777122,141.670530649155,90.75613682501,51.3514913228814,90.3778847513712,17.2613246323643,16.3214221491763,-25.9120197380269,15.882545589192,-26.7510006155682,2.36906222990901,2.27691117828443,2.75025629138571,5.02716746967015,2.1220073521932,0.0152344172894949,0,27.3689632218369,49.9999998591859,6,-20,2.5,438.036675919136,567.2377109085,417.779340757743,237.25019815101,288.587994678879,437.261282385003,5054.91320222679,0.0269321595727128,88.3655146637704,0.841226353774239,0.0323404324442436,17.2613246323643,6.26789994741836,0.673590501305776,0.709196160270877
8120,14.5184193810447,-28.6597377817438,91.000000075666,141.67053065202,90.7561368229077,51.3514913260623,90.3778847491564,17.2613246381695,16.3214221491079,-25.9120197381564,15.882545589039,-26.7510006158636,2.36906222723729,2.27691117563196,2.75025628841962,5.02716746405157,2.12200735221466,0.0152344172729836,0,27.36896322497,49.9999998628887,6,-20,2.5,438.036675919271,567.237710913086,417.779340774454,237.250198166757,288.58799469051,437.261282386919,5054.91320290981,0.0269321595764821,88.3655146704269,0.841226353957072,0.0323404324437924,17.2613246381695,6.26789994746094,0.673590501286795,0.709196159428399
