time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8130,14.5184193806308,-28.6597377824172,91.0000000736736,141.670530654811,90.7561368208605,51.3514913291592,90.3778847469998,17.2613246438223,16.3214221490413,-25.9120197382825,15.8825455888901,-26.7510006161511,2.36906222456951,2.27691117298546,2.75025628545442,5.02716745843988,2.1220073522355,0.0152344172564798,0,27.3689632280208,49.9999998664944,6,-20,2.5,438.036675919402,567.237710917552,417.779340790726,237.250198182096,288.587994701843,437.26128238879,5054.91320357489,0.0269321595801522,88.3655146769084,0.841226354136182,0.0323404324433625,17.2613246438223,6.2678999475024,0.673590501268327,0.709196158588213
8140,14.5184193802277,-28.6597377830706,91.0000000717341,141.67053065753,90.7561368188678,51.3514913321745,90.3778847449005,17.2613246493294,16.3214221489764,-25.9120197384053,15.8825455887451,-26.7510006164312,2.3690622244284,2.2769111727696,2.750256285419,5.0271674581886,2.12200735225582,0.0152344172562069,0,27.3689632309912,49.9999998700048,6,-20,2.5,438.036675919532,567.237710921902,417.779340806568,237.250198197029,288.587994712872,437.261282390611,5054.91320422247,0.0269321595837257,88.3655146832191,0.841226354312994,0.032340432442993,17.2613246493294,6.26789994754284,0.673590501250374,0.709196158505522
8150,14.5184193798352,-28.6597377837104,91.0000000698458,141.670530660175,90.7561368169275,51.35149133511,90.3778847428565,17.2613246546856,16.3214221489132,-25.9120197385249,15.8825455886039,-26.7510006167039,2.36906223185965,2.2769111798336,2.75025629417101,5.02716747400462,2.1220073522756,0.0152344173046117,0,27.3689632338836,49.9999998734235,6,-20,2.5,438.036675919656,567.237710926136,417.779340821994,237.250198211567,288.587994723615,437.261282392381,5054.91320485302,0.0269321595872051,88.3655146893637,0.84122635448162,0.0323404324425702,17.2613246546856,6.26789994758222,0.67359050123286,0.709196160690708
8160,14.5184193794531,-28.6597377843313,91.0000000680075,141.670530662754,90.7561368150388,51.3514913379702,90.3778847408667,17.2613246599066,16.3214221488517,-25.9120197386413,15.8825455884664,-26.7510006169694,2.36906222668014,2.27691117477945,2.75025628827982,5.02716746305926,2.12200735229485,0.015234417271906,0,27.3689632366999,49.999999876752,6,-20,2.5,438.036675919778,567.23771093026,417.779340837015,237.250198225726,288.587994734068,437.261282394107,5054.91320546699,0.026932159590593,88.3655146953466,0.841226354647837,0.0323404324421972,17.2613246599066,6.26789994762057,0.673590501215813,0.709196159101817
8170,14.518419379081,-28.6597377849355,91.0000000662172,141.670530665264,90.7561368131992,51.3514913407545,90.3778847389287,17.2613246649865,16.3214221487918,-25.9120197387547,15.8825455883325,-26.751000617228,2.36906222528846,2.27691117336777,2.75025628678278,5.02716746015055,2.1220073523136,0.0152344172635423,0,27.3689632394423,49.9999998799931,6,-20,2.5,438.036675919897,567.237710934275,417.779340851642,237.250198239509,288.587994744251,437.261282395785,5054.91320606481,0.0269321595938916,88.3655147011719,0.841226354810004,0.0323404324418277,17.2613246649865,6.2678999476579,0.67359050119923,0.709196158647852
8180,14.5184193787187,-28.6597377855241,91.0000000644747,141.670530667708,90.7561368114089,51.3514913434649,90.3778847370426,17.2613246699337,16.3214221487334,-25.9120197388652,15.8825455882021,-26.7510006174797,2.36906222263877,2.27691117074902,2.75025628382218,5.02716745457119,2.12200735233189,0.0152344172470735,0,27.3689632421123,49.999999883149,6,-20,2.5,438.036675920013,567.237710938186,417.779340865882,237.250198252929,288.587994754166,437.261282397423,5054.91320664693,0.0269321595971035,88.365514706844,0.841226354967716,0.0323404324414582,17.2613246699337,6.26789994769429,0.673590501183072,0.70919615781827
8190,14.5184193783659,-28.6597377860973,91.0000000627782,141.670530670088,90.7561368096658,51.3514913461041,90.3778847352062,17.2613246747532,16.3214221486766,-25.9120197389727,15.8825455880751,-26.7510006177249,2.36906222125387,2.27691116934775,2.75025628232674,5.0271674516745,2.12200735234965,0.015234417238723,0,27.3689632447121,49.9999998862221,6,-20,2.5,438.036675920126,567.237710941993,417.779340879745,237.250198265999,288.587994763819,437.261282399016,5054.91320721371,0.0269321596002308,88.3655147123663,0.841226355121194,0.0323404324411172,17.2613246747532,6.26789994772975,0.673590501167344,0.709196157368273
8200,14.5184193780223,-28.6597377866561,91.0000000611267,141.670530672405,90.7561368079689,51.3514913486745,90.3778847334186,17.2613246794438,16.3214221486213,-25.9120197390774,15.8825455879515,-26.7510006179636,2.36906221987224,2.27691116795144,2.75025628083218,5.02716744878362,2.12200735236693,0.0152344172303788,0,27.3689632472435,49.9999998892143,6,-20,2.5,438.036675920234,567.237710945699,417.779340893246,237.250198278725,288.587994773216,437.261282400565,5054.91320776559,0.0269321596032759,88.3655147177435,0.841226355269924,0.0323404324407761,17.2613246794438,6.26789994776434,0.67359050115204,0.709196156920181
8210,14.5184193776879,-28.6597377872,91.0000000595185,141.670530674662,90.7561368063166,51.3514913511775,90.3778847316777,17.2613246840122,16.3214221485674,-25.9120197391793,15.8825455878311,-26.751000618196,2.36906221975519,2.27691116777237,2.75025628080282,5.02716744857519,2.1220073523838,0.0152344172301524,0,27.3689632497085,49.9999998921278,6,-20,2.5,438.036675920342,567.237710949311,417.77934090639,237.250198291113,288.587994782368,437.261282402076,5054.91320830296,0.0269321596062408,88.3655147229791,0.841226355414907,0.032340432440467,17.2613246840122,6.26789994779793,0.673590501137104,0.709196156851551
8220,14.5184193773622,-28.6597377877294,91.0000000579527,141.670530676859,90.7561368047077,51.3514913536146,90.3778847299828,17.2613246884573,16.321422148515,-25.9120197392786,15.8825455877139,-26.7510006184223,2.36906221837978,2.27691116638558,2.7502562793099,5.02716744569548,2.12200735240022,0.0152344172218202,0,27.3689632521085,49.9999998949649,6,-20,2.5,438.036675920445,567.237710952824,417.77934091919,237.250198303174,288.587994791278,437.261282403544,5054.9132088262,0.0269321596091278,88.3655147280771,0.841226355556355,0.0323404324401224,17.2613246884573,6.2678999478307,0.673590501122594,0.709196156407111
8230,14.518419377045,-28.6597377882457,91.0000000564284,141.670530678998,90.7561368031413,51.3514913559875,90.3778847283325,17.261324692788,16.3214221484639,-25.9120197393752,15.8825455875998,-26.7510006186426,2.36906222709891,2.27691117470239,2.75025628953289,5.02716746423528,2.12200735241616,0.015234417278388,0,27.3689632544454,49.9999998977273,6,-20,2.5,438.036675920545,567.237710956247,417.779340931652,237.250198314922,288.587994799954,437.261282404971,5054.91320933569,0.0269321596119388,88.3655147330409,0.841226355693266,0.0323404324397814,17.261324692788,6.26789994786265,0.673590501108453,0.709196158985397
8240,14.5184193767363,-28.6597377887443,91.000000054944,141.670530681085,90.7561368016162,51.3514913582981,90.3778847267258,17.2613246970063,16.3214221484142,-25.9120197394693,15.8825455874887,-26.7510006188572,2.3690622257294,2.27691117332472,2.75025628804138,5.0271674613661,2.12200735243175,0.0152344172700671,0,27.3689632567209,49.9999999004172,6,-20,2.5,438.036675920646,567.237710959582,417.779340943787,237.250198326358,288.587994808401,437.261282406366,5054.91320983178,0.026932159614676,88.365514737874,0.841226355830571,0.0323404324394971,17.2613246970063,6.26789994789368,0.673590501094711,0.70919615854443
8250,14.5184193764356,-28.6597377892344,91.0000000534988,141.670530683113,90.7561368001313,51.3514913605474,90.3778847251614,17.2613247011083,16.3214221483658,-25.912019739561,15.8825455873805,-26.7510006190662,2.36906222310137,2.27691117073902,2.75025628508621,5.02716745582522,2.12200735244687,0.0152344172536402,0,27.3689632589367,49.9999999030363,6,-20,2.5,438.03667592074,567.237710962827,417.779340955602,237.250198337493,288.58799481663,437.261282407723,5054.91321031481,0.026932159617341,88.36551474258,0.841226355959805,0.0323404324391561,17.2613247011083,6.26789994792395,0.673590501081292,0.709196157727505
8260,14.5184193761429,-28.6597377897096,91.0000000520918,141.670530685088,90.7561367986855,51.3514913627382,90.3778847236382,17.2613247051069,16.3214221483186,-25.9120197396502,15.8825455872751,-26.7510006192696,2.36906223182895,2.27691117906887,2.75025629531132,5.02716747438019,2.12200735246163,0.0152344173102244,0,27.3689632610939,49.9999999055865,6,-20,2.5,438.036675920836,567.237710965987,417.779340967107,237.25019834834,288.587994824637,437.261282409044,5054.91321078514,0.0269321596199361,88.3655147471622,0.841226356087589,0.0323404324389003,17.2613247051069,6.26789994795341,0.673590501068238,0.709196160310787
8270,14.5184193758578,-28.6597377901744,91.0000000507217,141.670530687013,90.7561367972777,51.3514913648709,90.377884722155,17.2613247090005,16.3214221482727,-25.9120197397371,15.8825455871726,-26.7510006194676,2.36906222920639,2.27691117649152,2.7502562923575,5.02716746884901,2.12200735247594,0.015234417293808,0,27.3689632631944,49.9999999080697,6,-20,2.5,438.036675920925,567.237710969064,417.779340978309,237.250198358898,288.587994832436,437.261282410327,5054.9132112431,0.0269321596224628,88.365514751624,0.841226356209944,0.0323404324386161,17.2613247090005,6.26789994798212,0.673590501055515,0.709196159497061
8280,14.5184193755802,-28.6597377906235,91.0000000493875,141.670530688887,90.7561367959069,51.351491366948,90.3778847207108,17.2613247127892,16.321422148228,-25.9120197398217,15.8825455870727,-26.7510006196605,2.36906222406349,2.27691117149345,2.75025628647549,5.02716745796894,2.12200735248996,0.0152344172611731,0,27.3689632652398,49.9999999104874,6,-20,2.5,438.036675921016,567.23771097206,417.779340989216,237.250198369179,288.587994840028,437.261282411581,5054.91321168902,0.0269321596249231,88.3655147559683,0.841226356332527,0.0323404324382999,17.2613247127892,6.26789994801007,0.673590501043165,0.709196157929646
8290,14.51841937531,-28.6597377910623,91.0000000480885,141.670530690713,90.7561367945722,51.3514913689707,90.3778847193047,17.261324716478,16.3214221481845,-25.912019739904,15.8825455869754,-26.7510006198483,2.36906222144608,2.27691116892403,2.75025628352297,5.027167452447,2.12200735250356,0.0152344172447666,0,27.3689632672316,49.9999999128418,6,-20,2.5,438.036675921103,567.23771097498,417.779340999838,237.250198379188,288.587994847421,437.261282412798,5054.91321212322,0.0269321596273188,88.3655147601985,0.841226356450285,0.0323404324380547,17.261324716478,6.26789994803725,0.673590501031096,0.709196157118952
8300,14.5184193750469,-28.6597377914903,91.0000000468233,141.670530692489,90.7561367932722,51.3514913709397,90.3778847179352,17.2613247200727,16.3214221481421,-25.9120197399842,15.8825455868807,-26.7510006200311,2.36906222261547,2.2769111699955,2.75025628496425,5.02716745495976,2.12200735251677,0.0152344172527003,0,27.3689632691709,49.9999999151343,6,-20,2.5,438.036675921185,567.237710977821,417.77934101018,237.250198388938,288.587994854623,437.261282413984,5054.91321254599,0.0269321596296513,88.3655147643174,0.841226356564277,0.0323404324378238,17.2613247200727,6.26789994806369,0.673590501019357,0.709196157442581
8310,14.5184193747906,-28.6597377919061,91.000000045592,141.670530694217,90.756136792007,51.3514913728567,90.3778847166022,17.2613247235727,16.3214221481009,-25.9120197400623,15.8825455867885,-26.7510006202092,2.36906222126434,2.27691116864593,2.75025628347737,5.02716745212331,2.12200735252971,0.0152344172444152,0,27.3689632710588,49.9999999173662,6,-20,2.5,438.036675921268,567.237710980585,417.779341020249,237.250198398428,288.587994861629,437.261282415139,5054.91321295763,0.0269321596319225,88.3655147683278,0.841226356676295,0.0323404324375609,17.2613247235727,6.26789994808953,0.673590501007955,0.709196157012405
8320,14.5184193745411,-28.6597377923073,91.0000000443921,141.670530695911,90.7561367907742,51.3514913747235,90.3778847153034,17.2613247269774,16.3214221480607,-25.9120197401383,15.8825455866987,-26.7510006203826,2.36906221991571,2.27691116730013,2.75025628199103,5.02716744929116,2.12200735254223,0.0152344172361342,0,27.3689632728975,49.9999999195396,6,-20,2.5,438.036675921352,567.237710983291,417.779341030054,237.250198407667,288.587994868468,437.261282416265,5054.91321335845,0.026932159634134,88.3655147722337,0.841226356788923,0.0323404324373051,17.2613247269774,6.2678999481146,0.67359050099681,0.709196156583604
8330,14.5184193742982,-28.6597377927081,91.0000000432244,141.67053069754,90.7561367895745,51.3514913765413,90.3778847140395,17.2613247302958,16.3214221480215,-25.9120197402125,15.8825455866113,-26.7510006205514,2.3690622185692,2.27691116595756,2.75025628050533,5.02716744646289,2.12200735255449,0.0152344172278584,0,27.3689632746875,49.9999999216556,6,-20,2.5,438.036675921423,567.2377109859,417.7793410396,237.250198416667,288.587994875106,437.261282417369,5054.91321374873,0.0269321596362873,88.3655147760352,0.841226356888512,0.0323404324370529,17.2613247302958,6.26789994813903,0.673590500985977,0.709196156156129
8340,14.5184193740617,-28.659737793088,91.0000000420872,141.670530699146,90.756136788406,51.351491378311,90.3778847128084,17.2613247335256,16.3214221479835,-25.9120197402845,15.8825455865262,-26.7510006207158,2.36906221848653,2.27691116583104,2.75025628048456,5.0271674463156,2.12200735256636,0.015234417227698,0,27.3689632764305,49.9999999237161,6,-20,2.5,438.036675921503,567.237710988466,417.779341048897,237.250198425426,288.587994881585,437.261282418431,5054.91321412875,0.0269321596383839,88.3655147797384,0.841226356995783,0.0323404324368255,17.2613247335256,6.26789994816281,0.673590500975413,0.709196156107606
8350,14.5184193738313,-28.6597377934663,91.0000000409804,141.670530700689,90.7561367872686,51.3514913800346,90.3778847116102,17.2613247366697,16.3214221479464,-25.9120197403547,15.8825455864433,-26.7510006208758,2.36906222597446,2.27691117298183,2.75025628925085,5.02716746223269,2.12200735257804,0.0152344172762131,0,27.3689632781278,49.9999999257221,6,-20,2.5,438.036675921572,567.237710990938,417.779341057946,237.250198433956,288.587994887875,437.261282419473,5054.91321449877,0.0269321596404254,88.3655147833423,0.841226357091983,0.0323404324365697,17.2613247366697,6.26789994818604,0.67359050096518,0.709196158326081
8360,14.5184193736071,-28.6597377938319,91.0000000399032,141.670530702204,90.7561367861618,51.3514913817128,90.3778847104441,17.2613247397333,16.3214221479102,-25.9120197404231,15.8825455863626,-26.7510006210317,2.36906222337315,2.27691117043705,2.75025628630236,5.02716745673942,2.12200735258932,0.0152344172598379,0,27.3689632797804,49.9999999276757,6,-20,2.5,438.036675921643,567.237710993359,417.779341066758,237.250198442262,288.587994894008,437.26128242048,5054.91321485905,0.0269321596424132,88.365514786852,0.841226357188248,0.0323404324363423,17.2613247397333,6.26789994820864,0.673590500955166,0.709196157524826
8370,14.5184193733887,-28.6597377941883,91.0000000388538,141.670530703679,90.7561367850836,51.3514913833475,90.3778847093082,17.2613247427159,16.3214221478751,-25.9120197404897,15.882545586284,-26.7510006211834,2.36906222077391,2.27691116789542,2.75025628335436,5.02716745124978,2.12200735260028,0.0152344172434666,0,27.3689632813896,49.999999929578,6,-20,2.5,438.036675921712,567.237710995717,417.779341075339,237.250198450351,288.58799489998,437.261282421463,5054.91321520987,0.0269321596443488,88.3655147902696,0.841226357281609,0.032340432436115,17.2613247427159,6.26789994823064,0.673590500945408,0.70919615672478
8380,14.5184193731778,-28.6597377944959,91.0000000376837,141.670530705161,90.7561367838843,51.3514913849279,90.3778847080529,17.2613247456173,16.3214221478415,-25.9120197405531,15.8825455862102,-26.7510006213259,2.36906229638371,2.27691124051838,2.75025637120211,5.02716761172049,2.12200735261132,0.0152344177300123,0,27.3689632829371,49.9999999314418,6,-20,2.5,438.036675921819,567.237710998149,417.779341084031,237.250198458251,288.587994907039,437.261282424327,5054.91321555243,0.0269321596462319,88.3655147937376,0.841226357408317,0.0323404324359728,17.2613247456173,6.2678999482411,0.67359050093481,0.709196179337606
8390,14.5184193729675,-28.6597377948699,91.0000000367445,141.67053070641,90.7561367829187,51.3514913864588,90.3778847070323,17.2613247484552,16.3214221478062,-25.9120197406201,15.8825455861321,-26.7510006214767,2.36906221683962,2.27691116402967,2.75025627892456,5.02716744295423,2.12200735262267,0.0152344172188416,0,27.3689632844753,49.9999999332132,6,-20,2.5,438.036675921847,567.237711000172,417.779341091959,237.250198465939,288.587994911649,437.26128242381,5054.91321588513,0.0269321596480626,88.3655147968999,0.841226357467548,0.0323404324356886,17.2613247484552,6.2678999482672,0.673590500926725,0.709196155505503
8400,14.5184193727657,-28.6597377952,91.0000000358256,141.670530707834,90.7561367819732,51.3514913879787,90.3778847060335,17.2613247512117,16.3214221477735,-25.9120197406819,15.8825455860591,-26.7510006216177,2.36906221929371,2.27691116634897,2.75025628183491,5.02716744818387,2.12200735263197,0.0152344172349315,0,27.3689632859667,49.9999999349751,6,-20,2.5,438.03667592191,567.237711002399,417.779341099798,237.250198473407,288.587994917085,437.261282424526,5054.91321620905,0.0269321596498476,88.365514800026,0.841226357553239,0.0323404324355181,17.2613247512117,6.26789994829103,0.6735905009177,0.709196156219509
8410,14.5184193725696,-28.6597377955161,91.0000000349141,141.670530709197,90.7561367810358,51.3514913894602,90.3778847050443,17.2613247538865,16.3214221477421,-25.9120197407413,15.8825455859886,-26.7510006217537,2.36906221796459,2.27691116503276,2.75025628035331,5.02716744538607,2.12200735264151,0.0152344172266888,0,27.3689632874151,49.999999936696,6,-20,2.5,438.036675921976,567.237711004548,417.779341107478,237.250198480664,288.587994922425,437.261282425342,5054.9132165244,0.026932159651587,88.365514803079,0.84122635764092,0.0323404324352872,17.2613247538865,6.26789994831291,0.673590500908967,0.709196155801711
8420,14.5184193723787,-28.6597377958292,91.0000000340152,141.670530710509,90.7561367801117,51.351491390899,90.3778847040697,17.2613247564894,16.3214221477116,-25.9120197407991,15.88254558592,-26.7510006218862,2.36906221663697,2.27691116371878,2.75025627887238,5.02716744259116,2.12200735265093,0.0152344172184489,0,27.368963288824,49.9999999383684,6,-20,2.5,438.036675922034,567.237711006627,417.77934111497,237.250198487722,288.58799492762,437.261282426142,5054.91321683142,0.0269321596532816,88.3655148060574,0.841226357720956,0.0323404324351202,17.2613247564894,6.26789994833341,0.673590500900419,0.709196155384913
8430,14.5184193721929,-28.6597377961286,91.0000000331314,141.670530711778,90.7561367792034,51.3514913922962,90.3778847031122,17.261324759028,16.3214221476818,-25.9120197408554,15.8825455858532,-26.7510006220152,2.36906221783361,2.27691116483193,2.7502562803206,5.02716744515253,2.12200735266025,0.0152344172264354,0,27.3689632901954,49.9999999399943,6,-20,2.5,438.036675922097,567.237711008648,417.779341122274,237.250198494603,288.587994932685,437.261282426924,5054.91321713034,0.0269321596549321,88.3655148089622,0.841226357804405,0.0323404324349177,17.261324759028,6.26789994835275,0.673590500892128,0.709196155724392
8440,14.5184193720118,-28.6597377964248,91.000000032265,141.670530713008,90.756136778313,51.3514913936544,90.3778847021738,17.2613247614979,16.3214221476528,-25.9120197409103,15.8825455857881,-26.7510006221409,2.36906221903186,2.27691116594745,2.75025628176929,5.02716744771674,2.12200735266933,0.0152344172344248,0,27.368963291531,49.9999999415749,6,-20,2.5,438.036675922152,567.237711010608,417.779341129391,237.250198501302,288.587994937624,437.261282427704,5054.91321742139,0.0269321596565395,88.3655148117939,0.841226357881084,0.0323404324347791,17.2613247614979,6.26789994837126,0.673590500884026,0.709196156064844
8450,14.5184193718355,-28.6597377967112,91.0000000314184,141.670530714196,90.7561367774431,51.3514913949756,90.3778847012573,17.2613247639052,16.3214221476245,-25.9120197409639,15.8825455857247,-26.7510006222633,2.36906221770867,2.2769111646406,2.75025628028955,5.02716744493015,2.1220073526783,0.0152344172261938,0,27.368963292831,49.9999999431126,6,-20,2.5,438.036675922209,567.237711012509,417.779341136325,237.25019850783,288.58799494244,437.261282428475,5054.91321770478,0.0269321596581046,88.3655148145537,0.841226357957993,0.0323404324345802,17.2613247639052,6.26789994838906,0.673590500876184,0.709196155651036
8460,14.5184193716638,-28.6597377969894,91.000000030592,141.670530715355,90.756136776594,51.3514913962605,90.3778847003627,17.2613247662499,16.3214221475969,-25.9120197410161,15.882545585663,-26.7510006223826,2.36906221764856,2.27691116454863,2.7502562802744,5.02716744482303,2.12200735268692,0.0152344172260775,0,27.3689632940969,49.9999999446089,6,-20,2.5,438.036675922264,567.237711014364,417.779341143075,237.250198514196,288.587994947132,437.261282429235,5054.91321798072,0.0269321596596286,88.3655148172426,0.841226358033424,0.0323404324344381,17.2613247662499,6.26789994840626,0.673590500868523,0.709196155615797
8470,14.5184193714966,-28.6597377972585,91.000000029786,141.670530716482,90.7561367757658,51.3514913975118,90.3778846994904,17.2613247685325,16.3214221475701,-25.9120197410669,15.8825455856029,-26.7510006224986,2.36906221758997,2.27691116445899,2.75025628025979,5.02716744471878,2.1220073526954,0.0152344172259641,0,27.3689632953295,49.9999999460655,6,-20,2.5,438.036675922319,567.237711016169,417.779341149652,237.250198520389,288.587994951706,437.261282429976,5054.9132182494,0.0269321596611124,88.3655148198618,0.841226358108543,0.0323404324342427,17.2613247685325,6.26789994842293,0.673590500861089,0.709196155581489
8480,14.5184193713338,-28.6597377975244,91.0000000290002,141.670530717576,90.7561367749585,51.3514913987295,90.3778846986399,17.2613247707571,16.3214221475439,-25.9120197411164,15.8825455855443,-26.7510006226117,2.36906221879434,2.27691116558403,2.75025628170994,5.02716744729396,2.12200735270363,0.0152344172339656,0,27.3689632965299,49.9999999474833,6,-20,2.5,438.036675922369,567.237711017922,417.779341156056,237.250198526421,288.58799495616,437.261282430704,5054.91321851101,0.026932159662557,88.3655148224127,0.841226358178034,0.032340432434097,17.2613247707571,6.26789994843909,0.673590500853825,0.709196155925689
8490,14.5184193711752,-28.659737797782,91.000000028235,141.670530718643,90.7561367741724,51.3514913999152,90.3778846978118,17.2613247729263,16.3214221475184,-25.9120197411647,15.8825455854873,-26.7510006227218,2.36906221747729,2.27691116428661,2.75025628023152,5.02716744451814,2.12200735271164,0.0152344172257463,0,27.3689632976988,49.9999999488641,6,-20,2.5,438.036675922422,567.23771101963,417.779341162292,237.250198532303,288.587994960503,437.26128243142,5054.91321876575,0.0269321596639635,88.3655148248967,0.84122635824701,0.032340432433962,17.2613247729263,6.26789994845485,0.673590500846757,0.70919615551553
8500,14.5184193710209,-28.6597377980319,91.0000000274898,141.670530719682,90.7561367734067,51.3514914010688,90.3778846970053,17.2613247750343,16.3214221474936,-25.9120197412116,15.8825455854318,-26.751000622829,2.36906221742317,2.27691116420384,2.75025628021797,5.0271674444218,2.12200735271945,0.0152344172256416,0,27.3689632988367,49.9999999502081,6,-20,2.5,438.036675922471,567.237711021295,417.779341168363,237.250198538024,288.587994964728,437.261282432117,5054.91321901379,0.0269321596653329,88.3655148273155,0.841226358315005,0.0323404324337844,17.2613247750343,6.26789994847014,0.67359050083987,0.709196155483845
8510,14.5184193708706,-28.6597377982791,91.0000000267648,141.670530720693,90.7561367726618,51.3514914021937,90.3778846962207,17.2613247770892,16.3214221474694,-25.9120197412574,15.8825455853777,-26.7510006229334,2.3690622198934,2.27691116654795,2.75025628313358,5.02716744968153,2.122007352727,0.0152344172417633,0,27.3689632999446,49.9999999515171,6,-20,2.5,438.036675922517,567.237711022915,417.779341174276,237.250198543596,288.587994968846,437.261282432799,5054.91321925531,0.0269321596666663,88.3655148296705,0.841226358377526,0.0323404324336138,17.2613247770892,6.26789994848509,0.673590500833132,0.709196156208224
8520,14.5184193707242,-28.6597377985163,91.000000026059,141.670530721676,90.7561367719367,51.3514914032879,90.3778846954569,17.2613247790904,16.3214221474459,-25.9120197413019,15.882545585325,-26.7510006230351,2.3690622211035,2.27691116768186,2.75025628458512,5.02716745226698,2.12200735273443,0.0152344172497759,0,27.3689633010235,49.9999999527914,6,-20,2.5,438.036675922564,567.23771102449,417.779341180029,237.25019854902,288.587994972855,437.261282433458,5054.91321949048,0.0269321596679644,88.3655148319635,0.841226358441677,0.0323404324334717,17.2613247790904,6.26789994849968,0.673590500826634,0.709196156555813
8530,14.5184193705817,-28.659737798747,91.0000000253717,141.670530722636,90.7561367712306,51.3514914043541,90.3778846947131,17.2613247810371,16.321422147423,-25.9120197413453,15.8825455852738,-26.7510006231341,2.36906221979214,2.27691116639308,2.75025628310817,5.02716744950124,2.12200735274159,0.0152344172415676,0,27.368963302074,49.9999999540326,6,-20,2.5,438.036675922608,567.237711026027,417.779341185634,237.250198554303,288.587994976757,437.261282434105,5054.91321971947,0.0269321596692283,88.365514834196,0.841226358504571,0.032340432433358,17.2613247810371,6.26789994851386,0.673590500820293,0.709196156148949
8540,14.5184193704429,-28.6597377989727,91.0000000247031,141.670530723571,90.7561367705436,51.3514914053916,90.3778846939894,17.2613247829333,16.3214221474006,-25.9120197413876,15.8825455852239,-26.7510006232305,2.36906222352783,2.27691116995582,2.75025628748919,5.02716745744501,2.1220073527486,0.0152344172658088,0,27.3689633030968,49.9999999552412,6,-20,2.5,438.036675922654,567.237711027524,417.77934119109,237.250198559446,288.587994980555,437.261282434733,5054.91321994244,0.0269321596704589,88.3655148363695,0.841226358564594,0.0323404324332195,17.2613247829333,6.26789994852773,0.673590500814096,0.709196157253331
8550,14.5184193703078,-28.6597377991933,91.000000024052,141.670530724483,90.7561367698746,51.3514914064026,90.3778846932846,17.2613247847781,16.3214221473789,-25.9120197414287,15.8825455851752,-26.7510006233244,2.36906222095765,2.27691116745868,2.75025628454847,5.02716745200715,2.12200735275539,0.0152344172494937,0,27.3689633040927,49.9999999564179,6,-20,2.5,438.036675922697,567.237711028983,417.779341196403,237.250198564455,288.587994984253,437.261282435343,5054.91322015955,0.026932159671657,88.3655148384858,0.841226358622411,0.0323404324330738,17.2613247847781,6.26789994854121,0.673590500808045,0.709196156470351
8560,14.5184193701762,-28.6597377994065,91.0000000234183,141.670530725368,90.7561367692236,51.3514914073868,90.3778846925988,17.2613247865743,16.3214221473577,-25.9120197414688,15.8825455851279,-26.7510006234158,2.36906222091157,2.27691116738817,2.75025628453698,5.02716745192515,2.12200735276205,0.0152344172494047,0,27.3689633050625,49.9999999575638,6,-20,2.5,438.036675922737,567.237711030401,417.779341201575,237.250198569326,288.587994987853,437.261282435938,5054.91322037095,0.0269321596728236,88.3655148405462,0.841226358680181,0.0323404324329317,17.2613247865743,6.26789994855438,0.6735905008022,0.709196156443362
8570,14.5184193700481,-28.659737799615,91.0000000228018,141.670530726234,90.7561367685901,51.3514914083453,90.3778846919315,17.2613247883273,16.3214221473371,-25.9120197415079,15.8825455850818,-26.7510006235048,2.36906222212817,2.27691116853194,2.7502562859901,5.02716745452204,2.12200735276849,0.0152344172574296,0,27.3689633060067,49.9999999586797,6,-20,2.5,438.036675922779,567.237711031785,417.779341206611,237.250198574075,288.587994991364,437.261282436516,5054.91322057679,0.0269321596739595,88.3655148425524,0.841226358735526,0.0323404324328465,17.2613247883273,6.26789994856722,0.673590500796471,0.709196156794687
8580,14.5184193699254,-28.6597377997803,91.0000000220542,141.670530727118,90.756136767825,51.3514914092669,90.3778846911337,17.2613247900266,16.3214221473177,-25.9120197415445,15.8825455850397,-26.7510006235861,2.36906229398443,2.27691123756489,2.75025636945232,5.02716760701721,2.1220073527751,0.0152344177196998,0,27.3689633069051,49.9999999597753,6,-20,2.5,438.036675922857,567.237711033262,417.779341211842,237.250198578715,288.587994996011,437.261282438982,5054.91322077776,0.0269321596750616,88.3655148446416,0.84122635882315,0.0323404324327079,17.2613247900266,6.2678999485687,0.673590500789802,0.70919617829273
8590,14.5184193698006,-28.6597378000194,91.0000000215256,141.67053072779,90.7561367672813,51.3514914101572,90.3778846905576,17.2613247916964,16.3214221472962,-25.9120197415853,15.8825455849924,-26.7510006236774,2.36906221573174,2.27691116233432,2.75025627864669,5.02716744098101,2.1220073527821,0.0152344172166986,0,27.3689633078129,49.9999999608016,6,-20,2.5,438.036675922856,567.237711034362,417.77934121641,237.250198583235,288.58799499828,437.26128243808,5054.91322097304,0.0269321596761342,88.3655148464659,0.84122635884103,0.0323404324325587,17.2613247916964,6.26789994858617,0.673590500785479,0.70919615485577
8600,14.518419369682,-28.6597378002097,91.0000000210059,141.670530728647,90.756136766746,51.351491411054,90.3778846899911,17.2613247933143,16.3214221472769,-25.9120197416218,15.8825455849494,-26.7510006237605,2.36906221569197,2.27691116227339,2.75025627863558,5.02716744090897,2.12200735278732,0.0152344172166214,0,27.3689633086906,49.9999999618378,6,-20,2.5,438.036675922895,567.237711035686,417.779341220977,237.250198587616,288.587995001441,437.261282438424,5054.91322116314,0.0269321596771808,88.3655148482888,0.841226358894975,0.0323404324324201,17.2613247933143,6.26789994860157,0.673590500780243,0.709196154831655
8610,14.5184193695692,-28.6597378003609,91.0000000203386,141.670530729513,90.7561367660626,51.3514914119172,90.3778846892776,17.2613247948808,16.3214221472594,-25.912019741655,15.8825455849109,-26.7510006238347,2.36906228250706,2.2769112264634,2.75025635624102,5.02716758270442,2.12200735279294,0.0152344176464529,0,27.3689633095198,49.9999999628615,6,-20,2.5,438.036675922969,567.237711037097,417.779341225794,237.250198591886,288.587995005794,437.261282440779,5054.91322134869,0.0269321596781972,88.3655148502076,0.841226358976179,0.032340432432342,17.2613247948808,6.26789994860431,0.673590500773936,0.709196174821245
8620,14.5184193694539,-28.6597378005812,91.0000000198738,141.67053073014,90.7561367655839,51.3514914127458,90.377884688769,17.2613247964164,16.3214221472395,-25.9120197416925,15.8825455848672,-26.7510006239192,2.36906221182677,2.27691115851271,2.7502562742229,5.02716743273561,2.1220073527994,0.0152344171921298,0,27.3689633103596,49.999999963814,6,-20,2.5,438.036675922967,567.237711038109,417.779341229977,237.25019859604,288.587995007776,437.261282439765,5054.91322152895,0.0269321596791876,88.3655148518728,0.841226358993172,0.0323404324321928,17.2613247964164,6.26789994862207,0.673590500770091,0.709196153651993
8630,14.5184193693447,-28.6597378007582,91.0000000194089,141.670530730954,90.7561367651046,51.3514914135798,90.3778846882609,17.2613247979067,16.3214221472219,-25.9120197417259,15.8825455848276,-26.7510006239957,2.36906221431351,2.27691116088183,2.75025627714156,5.02716743802338,2.12200735280399,0.0152344172082828,0,27.3689633111702,49.9999999647754,6,-20,2.5,438.036675923003,567.237711039351,417.779341234178,237.250198600073,288.587995010665,437.261282440019,5054.91322170441,0.0269321596801547,88.3655148535456,0.841226359041258,0.0323404324321075,17.2613247979067,6.26789994863719,0.67359050076519,0.709196154384987
8640,14.5184193692387,-28.6597378009309,91.0000000189344,141.670530731714,90.756136764616,51.3514914143897,90.3778846877442,17.2613247993532,16.3214221472052,-25.9120197417575,15.8825455847896,-26.7510006240691,2.36906221553894,2.2769111620387,2.75025627859679,5.02716744063549,2.12200735280895,0.0152344172163248,0,27.3689633119558,49.9999999657147,6,-20,2.5,438.036675923036,567.237711040531,417.779341238316,237.250198603987,288.587995013522,437.26128244039,5054.9132218752,0.0269321596810981,88.365514855187,0.841226359086846,0.0323404324319938,17.2613247993532,6.26789994865027,0.673590500760442,0.709196154740881
8650,14.5184193691355,-28.6597378010999,91.0000000184571,141.670530732436,90.7561367641251,51.3514914151739,90.3778846872258,17.2613248007601,16.3214221471889,-25.9120197417884,15.8825455847526,-26.7510006241405,2.36906221676484,2.27691116319636,2.75025628005245,5.02716744324881,2.12200735281399,0.0152344172243677,0,27.3689633127194,49.9999999666252,6,-20,2.5,438.036675923069,567.237711041667,417.779341242368,237.250198607798,288.587995016312,437.261282440771,5054.91322204145,0.0269321596820176,88.3655148567932,0.841226359130303,0.0323404324319085,17.2613248007601,6.26789994866195,0.673590500755804,0.709196155097304
8660,14.518419369035,-28.6597378012627,91.000000017982,141.670530733127,90.7561367636367,51.3514914159329,90.3778846867108,17.2613248021303,16.3214221471729,-25.9120197418186,15.8825455847165,-26.7510006242101,2.36906221925274,2.27691116556744,2.75025628297264,5.02716744854008,2.12200735281903,0.0152344172405236,0,27.3689633134625,49.9999999675076,6,-20,2.5,438.036675923102,567.237711042763,417.779341246323,237.250198611517,288.587995019037,437.261282441158,5054.91322220331,0.0269321596829134,88.3655148583633,0.841226359174584,0.0323404324317664,17.2613248021303,6.26789994867262,0.673590500751311,0.709196155831892
8670,14.518419368937,-28.6597378014216,91.0000000175129,141.670530733789,90.7561367631546,51.3514914166692,90.3778846862027,17.261324803468,16.3214221471573,-25.9120197418481,15.8825455846814,-26.751000624278,2.36906221795703,2.27691116430254,2.75025628149976,5.0271674458023,2.12200735282398,0.0152344172323457,0,27.368963314186,49.9999999683641,6,-20,2.5,438.036675923132,567.23771104382,417.77934125018,237.250198615146,288.587995021701,437.261282441551,5054.91322236091,0.0269321596837859,88.3655148598966,0.841226359217501,0.0323404324316527,17.261324803468,6.26789994868262,0.673590500746962,0.709196155434154
8680,14.5184193688416,-28.6597378015766,91.000000017052,141.670530734432,90.7561367626812,51.3514914173836,90.377884685704,17.2613248047718,16.3214221471421,-25.9120197418769,15.8825455846471,-26.7510006243442,2.36906221792353,2.27691116425131,2.75025628149147,5.02716744574278,2.12200735282886,0.0152344172322809,0,27.3689633148904,49.9999999691967,6,-20,2.5,438.036675923164,567.237711044851,417.779341253937,237.250198618681,288.587995024306,437.261282441951,5054.91322251435,0.0269321596846353,88.3655148613926,0.841226359259021,0.0323404324315923,17.2613248047718,6.26789994869205,0.673590500742687,0.709196155414547
8690,14.5184193687487,-28.6597378017286,91.0000000166009,141.670530735053,90.7561367622177,51.3514914180787,90.3778846852158,17.2613248060417,16.3214221471273,-25.912019741905,15.8825455846138,-26.7510006244086,2.36906222167518,2.27691116783839,2.75025628587653,5.02716745371492,2.12200735283355,0.0152344172565531,0,27.3689633155761,49.9999999700064,6,-20,2.5,438.036675923191,567.237711045849,417.7793412576,237.250198622131,288.587995026848,437.261282442355,5054.91322266377,0.0269321596854623,88.3655148628513,0.841226359298417,0.0323404324315391,17.2613248060417,6.26789994870109,0.673590500738541,0.70919615652831
8700,14.5184193686582,-28.6597378018731,91.0000000161601,141.67053073566,90.7561367617649,51.3514914187547,90.3778846847391,17.2613248072798,16.3214221471128,-25.9120197419323,15.8825455845813,-26.7510006244713,2.36906221912041,2.27691116536494,2.75025628293977,5.02716744830471,2.12200735283821,0.0152344172402679,0,27.3689633162441,49.9999999707942,6,-20,2.5,438.036675923223,567.237711046823,417.779341261167,237.250198625489,288.587995029327,437.261282442755,5054.91322280926,0.0269321596862673,88.3655148642728,0.841226359340173,0.0323404324314254,17.2613248072798,6.2678999487098,0.673590500734519,0.709196155754482
8710,14.5184193685701,-28.659737802018,91.0000000157306,141.670530736247,90.7561367613237,51.351491419413,90.3778846842745,17.2613248084844,16.3214221470987,-25.912019741959,15.8825455845496,-26.7510006245324,2.36906221908937,2.27691116531744,2.750256282932,5.02716744824944,2.12200735284268,0.0152344172402079,0,27.3689633168944,49.999999971561,6,-20,2.5,438.03667592325,567.237711047768,417.779341264642,237.250198628763,288.587995031743,437.261282443149,5054.91322295093,0.0269321596870509,88.3655148656572,0.841226359376837,0.0323404324312833,17.2613248084844,6.26789994871825,0.673590500730569,0.709196155736363
8720,14.5184193684843,-28.6597378021563,91.0000000153126,141.67053073682,90.7561367608943,51.3514914200536,90.3778846838224,17.2613248096603,16.321422147085,-25.9120197419851,15.8825455845188,-26.7510006245919,2.36906221779772,2.27691116405887,2.75025628145998,5.02716744551885,2.12200735284703,0.0152344172320377,0,27.3689633175274,49.9999999723079,6,-20,2.5,438.036675923277,567.23771104869,417.779341268023,237.250198631951,288.587995034096,437.261282443536,5054.91322308888,0.0269321596878137,88.3655148670053,0.841226359415288,0.0323404324312619,17.2613248096603,6.2678999487265,0.673590500726753,0.709196155341113
8730,14.5184193684007,-28.6597378022917,91.0000000149054,141.670530737378,90.7561367604762,51.3514914206786,90.3778846833821,17.2613248108043,16.3214221470716,-25.9120197420104,15.8825455844888,-26.7510006246499,2.36906221650681,2.27691116280149,2.75025627998822,5.02716744278971,2.12200735285132,0.0152344172238691,0,27.3689633181439,49.9999999730349,6,-20,2.5,438.036675923305,567.237711049587,417.779341271317,237.250198635054,288.587995036393,437.261282443914,5054.91322322321,0.0269321596885562,88.365514868318,0.84122635945198,0.0323404324311731,17.2613248108043,6.26789994873455,0.673590500723035,0.709196154946329
8740,14.5184193683193,-28.6597378024227,91.0000000145099,141.670530737922,90.7561367600698,51.3514914212858,90.3778846829543,17.2613248119216,16.3214221470585,-25.9120197420351,15.8825455844595,-26.7510006247064,2.36906221900105,2.27691116518246,2.7502562829098,5.02716744809226,2.12200735285545,0.0152344172400373,0,27.3689633187444,49.9999999737428,6,-20,2.5,438.036675923332,567.237711050462,417.779341274521,237.250198638078,288.587995038623,437.261282444283,5054.91322335402,0.026932159689279,88.3655148695957,0.841226359488672,0.0323404324310843,17.2613248119216,6.26789994874245,0.673590500719418,0.70919615568486
8750,14.5184193682401,-28.6597378025522,91.000000014125,141.670530738453,90.7561367596744,51.3514914218779,90.3778846825378,17.2613248130004,16.3214221470458,-25.9120197420592,15.882545584431,-26.7510006247613,2.36906221771174,2.2769111639275,2.75025628143842,5.02716744536592,2.12200735285948,0.0152344172318716,0,27.3689633193287,49.9999999744326,6,-20,2.5,438.036675923358,567.237711051315,417.779341277642,237.250198641017,288.587995040799,437.261282444645,5054.91322348138,0.0269321596899826,88.3655148708395,0.841226359522324,0.0323404324309742,17.2613248130004,6.26789994875013,0.673590500715862,0.709196155290955
8760,14.5184193681629,-28.6597378026765,91.0000000137508,141.670530738971,90.75613675929,51.351491422455,90.377884682133,17.261324814059,16.3214221470334,-25.9120197420826,15.8825455844033,-26.7510006248149,2.36906221894608,2.2769111650984,2.75025628289597,5.02716744799437,2.12200735286336,0.015234417239931,0,27.3689633198978,49.9999999751042,6,-20,2.5,438.036675923382,567.237711052146,417.77934128068,237.250198643884,288.587995042915,437.261282444997,5054.9132236054,0.0269321596906676,88.3655148720502,0.841226359556995,0.0323404324309173,17.261324814059,6.26789994875768,0.673590500712434,0.709196155652739
8770,14.5184193680878,-28.6597378027992,91.0000000133867,141.670530739475,90.756136758916,51.3514914230161,90.3778846817391,17.2613248150873,16.3214221470213,-25.9120197421055,15.8825455843763,-26.7510006248671,2.3690622163968,2.27691116263328,2.75025627996052,5.02716744259381,2.12200735286717,0.0152344172236564,0,27.368963320452,49.9999999757582,6,-20,2.5,438.036675923406,567.237711052954,417.779341283638,237.250198646672,288.587995044975,437.26128244534,5054.91322372616,0.0269321596913344,88.3655148732289,0.841226359589058,0.0323404324308569,17.2613248150873,6.26789994876503,0.673590500709075,0.70919615488206
8780,14.5184193680145,-28.6597378029199,91.0000000130326,141.670530739962,90.7561367585522,51.351491423563,90.377884681356,17.2613248160871,16.3214221470096,-25.9120197421278,15.88254558435,-26.7510006249179,2.36906221637109,2.27691116259396,2.75025627995411,5.02716744254807,2.12200735287089,0.0152344172236069,0,27.3689633209916,49.9999999763951,6,-20,2.5,438.036675923427,567.237711053737,417.779341286517,237.250198649385,288.587995046982,437.261282445673,5054.91322384375,0.0269321596919836,88.3655148743763,0.841226359619156,0.0323404324307717,17.2613248160871,6.26789994877228,0.673590500705828,0.709196154867042
8790,14.5184193679433,-28.6597378030355,91.0000000126879,141.670530740446,90.7561367581981,51.3514914240953,90.377884680983,17.2613248170648,16.3214221469981,-25.9120197421494,15.8825455843243,-26.7510006249674,2.36906221634614,2.27691116255577,2.75025627994778,5.02716744250355,2.12200735287445,0.0152344172235584,0,27.3689633215167,49.9999999770155,6,-20,2.5,438.036675923452,567.237711054511,417.779341289321,237.25019865203,288.587995048942,437.261282446002,5054.91322395825,0.0269321596926157,88.3655148754938,0.841226359650364,0.0323404324306864,17.2613248170648,6.26789994877928,0.673590500702605,0.709196154852405
8800,14.5184193678739,-28.6597378031485,91.0000000123532,141.670530740909,90.7561367578542,51.3514914246149,90.3778846806208,17.261324818012,16.3214221469869,-25.9120197421706,15.8825455842994,-26.7510006250156,2.36906221758322,2.27691116373088,2.75025628140615,5.02716744513704,2.122007352878,0.0152344172316232,0,27.3689633220281,49.9999999776194,6,-20,2.5,438.036675923472,567.237711055254,417.779341292049,237.250198654599,288.587995050838,437.261282446318,5054.91322406974,0.026932159693231,88.3655148765807,0.841226359680235,0.0323404324306011,17.261324818012,6.26789994878619,0.673590500699542,0.709196155215788
8810,14.5184193678063,-28.6597378032586,91.0000000120275,141.670530741364,90.7561367575195,51.3514914251205,90.3778846802682,17.2613248189344,16.3214221469761,-25.9120197421911,15.8825455842751,-26.7510006250626,2.36906221882099,2.27691116490703,2.75025628286459,5.02716744777162,2.12200735288138,0.0152344172396892,0,27.3689633225263,49.9999999782078,6,-20,2.5,438.036675923494,567.237711055983,417.779341294707,237.250198657105,288.587995052688,437.26128244662,5054.9132241783,0.0269321596938302,88.3655148776391,0.84122635970936,0.0323404324305727,17.2613248189344,6.26789994879294,0.673590500696521,0.709196155579544
8820,14.5184193677406,-28.6597378033644,91.0000000117106,141.670530741807,90.7561367571939,51.3514914256127,90.3778846799252,17.2613248198318,16.3214221469655,-25.9120197422112,15.8825455842514,-26.7510006251082,2.36906221753648,2.27691116365939,2.7502562813944,5.0271674450538,2.12200735288473,0.0152344172315328,0,27.3689633230113,49.9999999787809,6,-20,2.5,438.036675923517,567.237711056693,417.779341297294,237.250198659544,288.587995054488,437.26128244692,5054.91322428401,0.0269321596944135,88.3655148786695,0.841226359739011,0.0323404324304875,17.2613248198318,6.26789994879947,0.673590500693593,0.709196155188419
8830,14.5184193676765,-28.6597378034699,91.000000011402,141.670530742238,90.7561367568769,51.351491426091,90.3778846795912,17.2613248207099,16.3214221469552,-25.9120197422307,15.8825455842283,-26.7510006251528,2.36906221751407,2.27691116362508,2.75025628138877,5.02716744501384,2.12200735288793,0.0152344172314895,0,27.3689633234834,49.9999999793388,6,-20,2.5,438.036675923534,567.237711057383,417.779341299812,237.250198661917,288.587995056243,437.261282447213,5054.91322438694,0.0269321596949815,88.3655148796727,0.841226359765528,0.032340432430459,17.2613248207099,6.26789994880589,0.673590500690733,0.709196155175272
8840,14.5184193676141,-28.6597378035688,91.0000000111016,141.67053074266,90.7561367565682,51.351491426558,90.3778846792661,17.2613248215602,16.3214221469451,-25.9120197422497,15.8825455842059,-26.7510006251961,2.36906221749219,2.27691116359168,2.75025628138327,5.02716744497494,2.12200735289111,0.0152344172314472,0,27.3689633239432,49.9999999798821,6,-20,2.5,438.036675923558,567.237711058057,417.779341302263,237.250198664229,288.587995057953,437.261282447495,5054.91322448715,0.0269321596955345,88.3655148806496,0.841226359795058,0.0323404324303453,17.2613248215602,6.26789994881214,0.673590500687969,0.709196155162486
8850,14.5184193675534,-28.6597378036708,91.0000000108095,141.670530743068,90.7561367562681,51.3514914270126,90.3778846789499,17.2613248223905,16.3214221469353,-25.9120197422682,15.882545584184,-26.7510006252383,2.36906221747097,2.27691116355913,2.75025628137793,5.02716744493706,2.12200735289413,0.0152344172314061,0,27.3689633243908,49.999999980411,6,-20,2.5,438.036675923574,567.23771105871,417.779341304651,237.25019866648,288.587995059613,437.261282447769,5054.91322458474,0.026932159696073,88.3655148816004,0.841226359818251,0.0323404324302885,17.2613248223905,6.26789994881823,0.673590500685235,0.709196155150004
8860,14.5184193674942,-28.659737803764,91.0000000105248,141.670530743469,90.7561367559756,51.3514914274551,90.3778846786417,17.2613248231985,16.3214221469258,-25.9120197422862,15.8825455841628,-26.7510006252794,2.36906221871167,2.27691116473985,2.75025628283711,5.02716744757696,2.12200735289713,0.0152344172394778,0,27.3689633248266,49.9999999809261,6,-20,2.5,438.036675923596,567.23771105935,417.779341306975,237.250198668672,288.587995061234,437.261282448037,5054.91322467976,0.0269321596965973,88.3655148825264,0.841226359846758,0.0323404324302317,17.2613248231985,6.26789994882417,0.673590500682624,0.709196155515508
8870,14.5184193674366,-28.6597378038594,91.0000000102477,141.670530743855,90.7561367556909,51.3514914278857,90.3778846783418,17.2613248239838,16.3214221469165,-25.9120197423038,15.882545584142,-26.7510006253194,2.36906221616865,2.27691116228426,2.75025627990322,5.02716744218747,2.12200735290002,0.0152344172232153,0,27.3689633252509,49.9999999814277,6,-20,2.5,438.036675923612,567.23771105997,417.779341309238,237.250198670806,288.587995062809,437.261282448297,5054.91322477228,0.0269321596971078,88.3655148834279,0.841226359870006,0.0323404324302032,17.2613248239838,6.26789994882996,0.673590500680046,0.709196154748443
8880,14.5184193673806,-28.6597378039494,91.0000000099782,141.670530744235,90.756136755414,51.3514914283052,90.3778846780501,17.2613248247488,16.3214221469075,-25.9120197423209,15.8825455841219,-26.7510006253584,2.36906221741047,2.27691116346661,2.75025628136273,5.02716744482934,2.12200735290285,0.0152344172312891,0,27.3689633256641,49.9999999819163,6,-20,2.5,438.036675923631,567.237711060578,417.779341311442,237.250198672882,288.587995064342,437.261282448548,5054.91322486236,0.0269321596976049,88.3655148843057,0.841226359895447,0.0323404324301464,17.2613248247488,6.26789994883557,0.673590500677536,0.709196155114561
8890,14.518419367326,-28.6597378040387,91.0000000097159,141.670530744603,90.7561367551444,51.3514914287133,90.3778846777661,17.261324825494,16.3214221468987,-25.9120197423375,15.8825455841022,-26.7510006253963,2.36906221739136,2.27691116343738,2.75025628135794,5.02716744479531,2.1220073529056,0.0152344172312522,0,27.3689633260665,49.9999999823919,6,-20,2.5,438.036675923648,567.237711061166,417.779341313587,237.250198674905,288.587995065836,437.261282448795,5054.91322495008,0.0269321596980889,88.3655148851604,0.841226359918629,0.0323404324300611,17.261324825494,6.26789994884107,0.673590500675105,0.709196155103359
