time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8900,14.5184193672728,-28.6597378041243,91.0000000094599,141.670530744961,90.7561367548814,51.3514914291115,90.377884677489,17.261324826221,16.3214221468902,-25.9120197423537,15.8825455840831,-26.7510006254332,2.36906221737274,2.27691116340891,2.75025628135328,5.02716744476219,2.12200735290829,0.0152344172312162,0,27.3689633264583,49.999999982855,6,-20,2.5,438.036675923666,567.23771106174,417.779341315677,237.250198676873,288.587995067289,437.261282449033,5054.91322503549,0.0269321596985601,88.3655148859926,0.841226359942507,0.0323404324300327,17.261324826221,6.26789994884641,0.67359050067274,0.709196155092457
8910,14.518419367221,-28.6597378042096,91.000000009211,141.67053074531,90.7561367546257,51.3514914294982,90.3778846772196,17.2613248269278,16.3214221468818,-25.9120197423695,15.8825455840645,-26.7510006254692,2.36906221735464,2.27691116338118,2.75025628134875,5.02716744472993,2.12200735291089,0.0152344172311812,0,27.3689633268397,49.9999999833058,6,-20,2.5,438.036675923681,567.237711062298,417.779341317711,237.25019867879,288.587995068706,437.261282449271,5054.91322511865,0.026932159699019,88.3655148868029,0.84122635996388,0.0323404324299759,17.2613248269278,6.26789994885163,0.673590500670429,0.709196155081835
8920,14.5184193671707,-28.6597378042894,91.0000000089687,141.67053074565,90.7561367543767,51.3514914298758,90.3778846769573,17.2613248276141,16.3214221468737,-25.9120197423849,15.8825455840463,-26.7510006255042,2.3690622185984,2.27691116456656,2.75025628280874,5.02716744737531,2.12200735291347,0.0152344172392588,0,27.3689633272111,49.9999999837447,6,-20,2.5,438.036675923699,567.237711062841,417.779341319692,237.250198680656,288.587995070087,437.261282449499,5054.91322519963,0.0269321596994658,88.3655148875918,0.841226359987843,0.0323404324298906,17.2613248276141,6.26789994885665,0.673590500668205,0.709196155449117
8930,14.5184193671216,-28.6597378043685,91.000000008733,141.670530745984,90.7561367541345,51.3514914302435,90.3778846767021,17.2613248282878,16.3214221468658,-25.9120197423998,15.8825455840287,-26.7510006255383,2.36906221858128,2.2769111645403,2.75025628280439,5.02716744734469,2.12200735291588,0.0152344172392255,0,27.3689633275728,49.9999999841724,6,-20,2.5,438.036675923714,567.237711063374,417.779341321622,237.250198682478,288.587995071429,437.261282449716,5054.91322527848,0.0269321596999008,88.3655148883601,0.841226360009813,0.0323404324298906,17.2613248282878,6.26789994886162,0.67359050066601,0.709196155439048
8940,14.5184193670738,-28.6597378044484,91.000000008503,141.670530746304,90.7561367538982,51.3514914306006,90.3778846764532,17.2613248289389,16.3214221468581,-25.9120197424144,15.8825455840114,-26.7510006255716,2.3690622210874,2.27691116693944,2.75025628572907,5.02716745266851,2.12200735291833,0.0152344172554168,0,27.368963327925,49.9999999845886,6,-20,2.5,438.036675923729,567.237711063887,417.779341323499,237.250198684244,288.587995072736,437.261282449932,5054.91322535525,0.0269321597003244,88.3655148891081,0.841226360028429,0.0323404324298124,17.2613248289389,6.26789994886641,0.673590500663864,0.709196156184481
8950,14.5184193670273,-28.6597378045234,91.0000000082796,141.67053074662,90.7561367536686,51.3514914309487,90.3778846762113,17.2613248295737,16.3214221468506,-25.9120197424286,15.8825455839947,-26.7510006256039,2.36906222107114,2.27691116691456,2.75025628572496,5.02716745263952,2.12200735292066,0.0152344172553852,0,27.3689633282678,49.999999984994,6,-20,2.5,438.036675923745,567.237711064392,417.779341325327,237.250198685968,288.587995074007,437.261282450142,5054.91322543001,0.0269321597007369,88.3655148898364,0.841226360049177,0.0323404324297769,17.2613248295737,6.2678999488711,0.67359050066178,0.70919615617493
8960,14.5184193669819,-28.659737804598,91.0000000080616,141.670530746923,90.7561367534446,51.3514914312879,90.3778846759753,17.2613248301927,16.3214221468433,-25.9120197424424,15.8825455839784,-26.7510006256354,2.36906222231673,2.27691116810262,2.75025628718539,5.02716745528801,2.12200735292292,0.0152344172634664,0,27.3689633286018,49.9999999853886,6,-20,2.5,438.036675923757,567.237711064878,417.779341327109,237.250198687648,288.58799507525,437.261282450345,5054.9132255028,0.0269321597011385,88.3655148905456,0.841226360067992,0.0323404324297201,17.2613248301927,6.26789994887568,0.673590500659776,0.70919615654326
8970,14.5184193669401,-28.6597378038599,91.0000000077334,141.670530748716,90.7561367531086,51.3514914316239,90.3778846756282,17.261324830789,16.3214221468407,-25.9120197424473,15.8825455839619,-26.7510006256672,2.36906239008006,2.27691132933956,2.75025648194216,5.02716781128172,2.12200735292237,0.0152344183422421,0,27.3689633289073,49.9999999857944,6,-20,2.5,438.036675924703,567.237711067247,417.779341329157,237.250198689282,288.587995078305,437.261282451266,5054.91322557382,0.0269321597015269,88.3655148914258,0.841226360892311,0.0323404324296916,17.261324830789,6.26789994887113,0.67359050065606,0.709196206759116
8980,14.5184193668949,-28.6597378047379,91.0000000075209,141.670530747384,90.7561367528923,51.3514914319105,90.3778846754002,17.2613248313817,16.3214221468287,-25.9120197424701,15.8825455839476,-26.7510006256948,2.36906222354385,2.27691116926277,2.75025628864352,5.0271674579063,2.12200735292897,0.0152344172715114,0,27.3689633292272,49.9999999861319,6,-20,2.5,438.036675923787,567.237711065726,417.77934133073,237.25019869089,288.587995078044,437.261282451658,5054.91322564289,0.0269321597019017,88.3655148919894,0.841226360107299,0.0323404324296384,17.2613248313817,6.267899948876,0.673590500655783,0.709196156902628
8990,14.5184193668517,-28.6597378048116,91.000000007379,141.670530747722,90.756136752745,51.3514914322261,90.3778846752418,17.2613248319627,16.3214221468211,-25.9120197424844,15.8825455839309,-26.7510006257271,2.36906221217809,2.27691115833234,2.75025627545856,5.02716743379089,2.12200735293016,0.0152344171984812,0,27.3689633295454,49.9999999864876,6,-20,2.5,438.036675923798,567.237711066215,417.779341332234,237.250198692454,288.587995078893,437.261282451245,5054.9132257102,0.0269321597022696,88.3655148926014,0.841226360122675,0.0323404324295709,17.2613248319627,6.26789994888488,0.673590500654017,0.709196153495683
9000,14.5184193668111,-28.6597378048757,91.0000000072236,141.67053074805,90.7561367525843,51.3514914325441,90.3778846750704,17.2613248325141,16.3214221468147,-25.9120197424967,15.8825455839163,-26.7510006257554,2.36906221594951,2.27691116194943,2.75025627984796,5.02716744179738,2.12200735293164,0.0152344172227912,0,27.3689633298487,49.9999999868534,6,-20,2.5,438.036675923812,567.237711066698,417.779341333783,237.250198693953,288.58799507997,437.261282451337,5054.91322577569,0.0269321597026296,88.3655148932161,0.841226360142144,0.032340432429578,17.2613248325141,6.2678999488917,0.673590500652197,0.70919615462029
9010,14.5184193667717,-28.659737804941,91.0000000070582,141.670530748347,90.7561367524137,51.3514914328513,90.3778846748892,17.2613248330533,16.3214221468085,-25.9120197425082,15.8825455839022,-26.7510006257825,2.36906221593648,2.27691116192915,2.75025627984465,5.0271674417738,2.12200735293336,0.0152344172227659,0,27.3689633301422,49.9999999872084,6,-20,2.5,438.036675923824,567.23771106715,417.779341335317,237.250198695404,288.587995081022,437.26128245145,5054.91322583941,0.0269321597029813,88.3655148938211,0.841226360157947,0.0323404324295211,17.2613248330533,6.26789994889732,0.673590500650401,0.709196154612205
9020,14.5184193667334,-28.6597378049854,91.0000000068837,141.670530748666,90.7561367522346,51.3514914331465,90.3778846746995,17.2613248335755,16.3214221468026,-25.9120197425194,15.8825455838885,-26.751000625809,2.36906217177346,2.27691111947651,2.75025622858696,5.02716734806346,2.12200735293501,0.0152344169388274,0,27.3689633304265,49.9999999875509,6,-20,2.5,438.036675923856,567.237711067633,417.779341336828,237.250198696819,288.587995082091,437.261282451595,5054.91322590142,0.0269321597033243,88.3655148944199,0.841226360192508,0.0323404324294927,17.2613248335755,6.26789994890184,0.673590500648574,0.709196141387609
9030,14.5184193666958,-28.659737805065,91.000000006711,141.670530748882,90.7561367520564,51.3514914334305,90.3778846745118,17.2613248340844,16.3214221467966,-25.9120197425308,15.882545583875,-26.751000625835,2.36906221717185,2.27691116310136,2.75025628130275,5.02716744440411,2.12200735293708,0.0152344172308273,0,27.3689633307039,49.9999999878812,6,-20,2.5,438.036675923848,567.237711067987,417.779341338297,237.250198698201,288.587995083069,437.261282451714,5054.9132259618,0.0269321597036587,88.365514895,0.841226360190234,0.0323404324294074,17.2613248340844,6.26789994890617,0.673590500647004,0.709196154974234
9040,14.5184193666616,-28.6597378050775,91.0000000063932,141.670530749196,90.7561367517324,51.3514914336928,90.3778846741785,17.2613248345741,16.3214221467917,-25.9120197425402,15.8825455838648,-26.7510006258547,2.36906231681101,2.27691125885421,2.75025639698976,5.02716765584398,2.12200735293913,0.0152344178716155,0,27.3689633309507,49.9999999882087,6,-20,2.5,438.036675923906,567.237711068538,417.77934134005,237.250198699557,288.5879950853,437.261282453747,5054.9132260207,0.0269321597039782,88.365514895703,0.841226360248299,0.0323404324294074,17.2613248345741,6.26789994889905,0.673590500644249,0.709196184798088
9050,14.518419366623,-28.6597378051785,91.0000000062629,141.670530749279,90.7561367515986,51.3514914339411,90.3778846740351,17.2613248350715,16.3214221467841,-25.9120197425545,15.8825455838489,-26.7510006258855,2.36906221840507,2.27691116427095,2.7502562827615,5.02716744703245,2.12200735294192,0.0152344172388832,0,27.3689633312238,49.999999988489,6,-20,2.5,438.036675923876,567.237711068709,417.779341341279,237.250198700894,288.58799508533,437.261282452652,5054.91322607804,0.0269321597042905,88.3655148961952,0.841226360226671,0.032340432429379,17.2613248350715,6.26789994890674,0.673590500643662,0.709196155336738
9060,14.5184193665877,-28.6597378052387,91.0000000061506,141.670530749555,90.756136751482,51.3514914342097,90.3778846739092,17.2613248355473,16.3214221467781,-25.9120197425658,15.8825455838355,-26.7510006259112,2.36906220956433,2.2769111557683,2.75025627250671,5.02716742827501,2.12200735294305,0.0152344171820814,0,27.3689633314872,49.9999999887935,6,-20,2.5,438.036675923884,567.237711069106,417.779341342539,237.25019870218,288.587995086076,437.261282452424,5054.91322613386,0.0269321597045971,88.3655148967012,0.841226360239286,0.0323404324293186,17.2613248355473,6.26789994891424,0.673590500642254,0.709196152686467
9070,14.5184193665541,-28.6597378052951,91.0000000060235,141.670530749824,90.7561367513504,51.351491434476,90.3778846737688,17.2613248360092,16.321422146773,-25.9120197425756,15.8825455838235,-26.7510006259344,2.36906221459943,2.2769111606011,2.7502562783613,5.0271674389624,2.12200735294425,0.0152344172145077,0,27.3689633317389,49.9999999890988,6,-20,2.5,438.036675923892,567.237711069502,417.779341343826,237.250198703422,288.587995086957,437.261282452475,5054.91322618816,0.0269321597048974,88.3655148972094,0.841226360251998,0.0323404324293186,17.2613248360092,6.26789994891999,0.673590500640733,0.709196154190095
9080,14.5184193665216,-28.659737805346,91.0000000058857,141.67053075007,90.7561367512082,51.3514914347311,90.3778846736178,17.2613248364536,16.321422146768,-25.912019742585,15.882545583812,-26.7510006259568,2.36906221458856,2.27691116058421,2.75025627835861,5.02716743894282,2.12200735294573,0.0152344172144866,0,27.3689633319825,49.9999999893938,6,-20,2.5,438.036675923904,567.237711069876,417.779341345102,237.250198704625,288.587995087821,437.261282452546,5054.91322624099,0.0269321597051907,88.3655148977114,0.841226360268141,0.0323404324292653,17.2613248364536,6.26789994892453,0.67359050063928,0.709196154183393
9090,14.5184193664898,-28.6597378053958,91.0000000057415,141.6705307503,90.7561367510598,51.351491434976,90.3778846734609,17.2613248368884,16.3214221467631,-25.9120197425942,15.8825455838006,-26.7510006259786,2.36906221710055,2.27691116299216,2.75025628128481,5.02716744427697,2.12200735294728,0.015234417230689,0,27.3689633322192,49.9999999896776,6,-20,2.5,438.036675923917,567.237711070234,417.779341346354,237.250198705798,288.587995088674,437.261282452632,5054.91322629242,0.0269321597054767,88.365514898206,0.841226360283848,0.0323404324292298,17.2613248368884,6.26789994892833,0.673590500637845,0.709196154932091
9100,14.5184193664588,-28.6597378054462,91.0000000055949,141.670530750511,90.756136750909,51.3514914352114,90.3778846733019,17.2613248373103,16.3214221467583,-25.9120197426033,15.8825455837896,-26.751000626,2.36906221708971,2.27691116297552,2.75025628128221,5.02716744425773,2.12200735294887,0.0152344172306682,0,27.3689633324492,49.9999999899513,6,-20,2.5,438.036675923926,567.23771107057,417.779341347579,237.250198706946,288.58799508951,437.261282452731,5054.91322634248,0.0269321597057554,88.3655148986913,0.841226360297352,0.0323404324292156,17.2613248373103,6.26789994893162,0.67359050063647,0.709196154925703
9110,14.5184193664285,-28.6597378054966,91.0000000054477,141.670530750713,90.7561367507578,51.3514914354387,90.3778846731426,17.2613248377227,16.3214221467536,-25.9120197426123,15.8825455837788,-26.7510006260209,2.36906221834046,2.27691116417151,2.75025628274402,5.02716744691554,2.12200735295044,0.0152344172387594,0,27.3689633326734,49.9999999902162,6,-20,2.5,438.036675923935,567.237711070894,417.779341348775,237.25019870807,288.58799509033,437.26128245284,5054.91322639122,0.0269321597060268,88.3655148991667,0.841226360309292,0.0323404324291516,17.2613248377227,6.26789994893456,0.673590500635113,0.70919615529709
9120,14.5184193663995,-28.6597378054888,91.0000000052949,141.670530750979,90.7561367505976,51.3514914356577,90.3778846729743,17.2613248381292,16.3214221467493,-25.9120197426204,15.8825455837684,-26.7510006260408,2.36906245169586,2.27691138844457,2.75025655365683,5.0271679421014,2.12200735295213,0.0152344187394114,0,27.3689633328897,49.9999999904736,6,-20,2.5,438.036675924007,567.2377110713,417.779341349966,237.25019870917,288.587995091243,437.261282453031,5054.91322643867,0.0269321597062905,88.3655148996454,0.841226360376794,0.0323404324291801,17.2613248381292,6.26789994893655,0.673590500633869,0.709196225150925
9130,14.5184193663703,-28.6597378055913,91.0000000051506,141.670530751089,90.756136750453,51.3514914358715,90.3778846728223,17.2613248385207,16.3214221467443,-25.9120197426297,15.882545583758,-26.751000626061,2.36906221958099,2.27691116535188,2.75025628420346,5.02716744955534,2.12200735295356,0.0152344172468306,0,27.3689633331026,49.9999999907214,6,-20,2.5,438.036675923954,567.237711071511,417.779341351096,237.250198710236,288.587995091952,437.26128245314,5054.91322648489,0.026932159706547,88.3655149000911,0.84122636033436,0.0323404324291232,17.2613248385207,6.26789994893922,0.673590500632491,0.709196155662691
9140,14.5184193663423,-28.6597378056379,91.0000000050158,141.670530751274,90.7561367503145,51.3514914360791,90.3778846726764,17.261324838906,16.3214221467399,-25.9120197426382,15.8825455837479,-26.7510006260805,2.36906221957113,2.27691116533691,2.75025628420081,5.02716744953772,2.12200735295496,0.0152344172468117,0,27.3689633333102,49.9999999909641,6,-20,2.5,438.036675923962,567.237711071809,417.779341352191,237.250198711282,288.587995092703,437.261282453223,5054.91322652991,0.0269321597067969,88.3655149005299,0.841226360345527,0.0323404324290628,17.261324838906,6.26789994894202,0.673590500631246,0.709196155656938
9150,14.5184193663151,-28.6597378056813,91.0000000048829,141.670530751458,90.756136750178,51.3514914362831,90.3778846725326,17.2613248392809,16.3214221467356,-25.9120197426463,15.8825455837381,-26.7510006260993,2.3690622183001,2.27691116410985,2.75025628273396,5.02716744684381,2.12200735295632,0.0152344172386814,0,27.368963333512,49.9999999912014,6,-20,2.5,438.036675923971,567.237711072103,417.779341353268,237.250198712298,288.58799509345,437.261282453336,5054.91322657374,0.0269321597070401,88.3655149009587,0.841226360358206,0.0323404324290948,17.2613248392809,6.26789994894461,0.67359050063003,0.709196155273717
9160,14.5184193662886,-28.6597378057224,91.0000000047529,141.670530751631,90.7561367500445,51.3514914364816,90.377884672392,17.2613248396479,16.3214221467314,-25.9120197426542,15.8825455837286,-26.7510006261176,2.36906221829066,2.27691116409546,2.75025628273161,5.02716744682707,2.1220073529577,0.0152344172386633,0,27.3689633337079,49.9999999914326,6,-20,2.5,438.03667592398,567.237711072384,417.779341354316,237.250198713287,288.587995094179,437.261282453453,5054.91322661642,0.0269321597072769,88.3655149013767,0.841226360371682,0.0323404324290664,17.2613248396479,6.2678999489471,0.673590500628892,0.709196155268268
9170,14.5184193662627,-28.6597378057665,91.0000000046256,141.670530751803,90.7561367499137,51.3514914366743,90.3778846722544,17.261324839999,16.3214221467273,-25.912019742662,15.8825455837194,-26.7510006261355,2.36906221954295,2.27691116529387,2.75025628419376,5.02716744948763,2.12200735295905,0.0152344172467574,0,27.368963333899,49.9999999916572,6,-20,2.5,438.036675923989,567.237711072661,417.779341355336,237.250198714246,288.587995094888,437.261282453567,5054.91322665798,0.0269321597075073,88.3655149017839,0.841226360380858,0.0323404324290095,17.261324839999,6.26789994894951,0.673590500627707,0.709196155640566
9180,14.5184193662376,-28.659737805808,91.0000000045016,141.670530751968,90.7561367497864,51.3514914368619,90.3778846721204,17.2613248403467,16.3214221467233,-25.9120197426696,15.8825455837104,-26.7510006261529,2.36906221574974,2.27691116164312,2.75025627979825,5.02716744144138,2.12200735296031,0.0152344172224049,0,27.3689633340849,49.9999999918761,6,-20,2.5,438.036675923995,567.237711072929,417.779341356331,237.250198715187,288.587995095582,437.26128245368,5054.91322669845,0.0269321597077316,88.3655149021804,0.84122636039109,0.0323404324289776,17.2613248403467,6.26789994895181,0.673590500626582,0.709196154502519
9190,14.5184193662131,-28.6597378058461,91.0000000043809,141.670530752132,90.7561367496625,51.3514914370451,90.37788467199,17.261324840681,16.3214221467194,-25.912019742677,15.8825455837016,-26.7510006261699,2.36906221574105,2.27691116162989,2.7502562797961,5.02716744142599,2.12200735296159,0.0152344172223881,0,27.368963334266,49.9999999920893,6,-20,2.5,438.036675924005,567.237711073194,417.779341357298,237.250198716096,288.587995096257,437.261282453793,5054.91322673786,0.0269321597079498,88.3655149025665,0.84122636040345,0.0323404324290131,17.261324840681,6.26789994895407,0.673590500625491,0.709196154497485
9200,14.5184193661892,-28.6597378058861,91.0000000042638,141.670530752292,90.7561367495422,51.3514914372233,90.3778846718633,17.261324841007,16.3214221467156,-25.9120197426842,15.882545583693,-26.7510006261864,2.369062219517,2.27691116525412,2.75025628418716,5.02716744944128,2.12200735296273,0.0152344172467071,0,27.3689633344422,49.9999999922969,6,-20,2.5,438.03667592401,567.237711073451,417.779341358241,237.250198716988,288.587995096912,437.261282453902,5054.91322677624,0.0269321597081622,88.3655149029424,0.841226360412612,0.0323404324289243,17.261324841007,6.26789994895632,0.673590500624407,0.709196155625435
9210,14.518419366166,-28.6597378059244,91.0000000041494,141.670530752443,90.7561367494247,51.3514914373966,90.3778846717398,17.2613248413271,16.3214221467118,-25.9120197426913,15.8825455836847,-26.7510006262025,2.3690622182473,2.27691116402912,2.75025628272072,5.02716744674984,2.12200735296395,0.0152344172385795,0,27.3689633346138,49.9999999924987,6,-20,2.5,438.036675924017,567.237711073696,417.77934135916,237.250198717852,288.587995097553,437.26128245401,5054.9132268136,0.0269321597083689,88.3655149033083,0.84122636042218,0.0323404324289527,17.2613248413271,6.26789994895846,0.673590500623381,0.709196155243032
9220,14.5184193661434,-28.6597378059616,91.0000000040389,141.670530752595,90.7561367493112,51.3514914375651,90.3778846716202,17.2613248416379,16.3214221467082,-25.9120197426981,15.8825455836766,-26.7510006262182,2.36906221823932,2.27691116401695,2.7502562827187,5.02716744673566,2.12200735296511,0.0152344172385641,0,27.3689633347806,49.9999999926954,6,-20,2.5,438.036675924025,567.23771107394,417.779341360051,237.250198718693,288.587995098176,437.261282454116,5054.91322684999,0.0269321597085701,88.3655149036643,0.841226360431595,0.0323404324289243,17.2613248416379,6.26789994896061,0.673590500622359,0.709196155238377
9230,14.5184193661213,-28.659737805998,91.0000000039314,141.67053075274,90.7561367492007,51.3514914377293,90.3778846715039,17.2613248419411,16.3214221467047,-25.9120197427048,15.8825455836686,-26.7510006262335,2.36906221949297,2.27691116521744,2.75025628418112,5.02716744939856,2.12200735296622,0.0152344172466608,0,27.3689633349432,49.999999992887,6,-20,2.5,438.036675924031,567.237711074174,417.779341360919,237.250198719514,288.58799509878,437.261282454215,5054.91322688543,0.0269321597087659,88.3655149040107,0.841226360440686,0.0323404324288958,17.2613248419411,6.26789994896274,0.673590500621383,0.709196155611465
9240,14.5184193660998,-28.6597378060302,91.0000000038266,141.670530752884,90.7561367490931,51.35149143789,90.3778846713906,17.2613248422348,16.3214221467012,-25.9120197427113,15.8825455836609,-26.7510006262484,2.36906221696251,2.27691116278112,2.75025628125045,5.02716744403157,2.12200735296735,0.0152344172304227,0,27.3689633351017,49.9999999930738,6,-20,2.5,438.03667592404,567.237711074406,417.779341361767,237.25019872031,288.587995099371,437.261282454315,5054.91322691993,0.0269321597089566,88.3655149043479,0.841226360452616,0.032340432428839,17.2613248422348,6.26789994896481,0.673590500620452,0.709196154851832
9250,14.5184193660789,-28.659737806065,91.0000000037253,141.670530753024,90.756136748989,51.351491438046,90.377884671281,17.2613248425201,16.3214221466979,-25.9120197427176,15.8825455836534,-26.7510006262629,2.36906221821659,2.27691116398227,2.75025628271295,5.02716744669522,2.1220073529684,0.0152344172385203,0,27.3689633352559,49.9999999932558,6,-20,2.5,438.036675924047,567.23771107463,417.779341362588,237.250198721088,288.587995099945,437.261282454411,5054.91322695353,0.0269321597091421,88.365514904676,0.841226360460862,0.0323404324288106,17.2613248425201,6.26789994896685,0.673590500619509,0.709196155225156
9260,14.5184193660586,-28.6597378060983,91.0000000036264,141.67053075316,90.7561367488875,51.351491438198,90.3778846711741,17.2613248428004,16.3214221466946,-25.9120197427238,15.8825455836461,-26.751000626277,2.36906221947092,2.27691116518369,2.75025628417557,5.02716744935926,2.12200735296939,0.0152344172466182,0,27.368963335406,49.9999999934328,6,-20,2.5,438.036675924051,567.237711074849,417.77934136339,237.250198721844,288.587995100503,437.261282454501,5054.91322698624,0.0269321597093228,88.3655149049954,0.841226360469509,0.0323404324288319,17.2613248428004,6.2678999489688,0.673590500618604,0.709196155598591
9270,14.5184193660388,-28.6597378061299,91.0000000035307,141.670530753294,90.7561367487891,51.3514914383462,90.3778846710705,17.2613248430699,16.3214221466914,-25.9120197427299,15.882545583639,-26.7510006262908,2.36906221820249,2.2769111639607,2.75025628270943,5.02716744667012,2.12200735297043,0.015234417238493,0,27.3689633355518,49.9999999936053,6,-20,2.5,438.03667592406,567.237711075063,417.77934136417,237.250198722578,288.587995101049,437.261282454597,5054.91322701809,0.0269321597094987,88.3655149053064,0.841226360478743,0.0323404324287822,17.2613248430699,6.26789994897076,0.673590500617716,0.709196155216904
9280,14.5184193660194,-28.6597378061623,91.0000000034368,141.670530753423,90.7561367486927,51.3514914384904,90.3778846709689,17.261324843332,16.3214221466883,-25.9120197427357,15.882545583632,-26.7510006263042,2.36906221819573,2.27691116395031,2.75025628270776,5.02716744665807,2.1220073529714,0.0152344172384798,0,27.3689633356944,49.9999999937734,6,-20,2.5,438.036675924065,567.237711075271,417.77934136493,237.250198723292,288.587995101578,437.261282454685,5054.91322704911,0.0269321597096699,88.3655149056091,0.841226360486132,0.0323404324287537,17.261324843332,6.26789994897267,0.673590500616844,0.709196155212937
9290,14.5184193660006,-28.6597378061954,91.000000003346,141.670530753548,90.7561367485995,51.3514914386308,90.3778846708707,17.2613248435912,16.3214221466853,-25.9120197427415,15.8825455836253,-26.7510006263173,2.36906221818913,2.27691116394021,2.75025628270607,5.02716744664628,2.12200735297233,0.0152344172384671,0,27.368963335833,49.999999993937,6,-20,2.5,438.03667592407,567.237711075472,417.779341365669,237.250198723992,288.587995102094,437.261282454772,5054.91322707931,0.0269321597098366,88.3655149059036,0.841226360491788,0.0323404324288106,17.2613248435912,6.26789994897453,0.673590500615986,0.709196155209068
9300,14.5184193659823,-28.6597378062228,91.000000003258,141.670530753673,90.756136748509,51.3514914387681,90.3778846707754,17.2613248438387,16.3214221466824,-25.912019742747,15.8825455836187,-26.75100062633,2.36906221818274,2.27691116393043,2.7502562827045,5.02716744663493,2.12200735297326,0.0152344172384547,0,27.368963335968,49.9999999940965,6,-20,2.5,438.036675924076,567.237711075671,417.779341366389,237.250198724667,288.587995102591,437.261282454851,5054.91322710872,0.0269321597099989,88.3655149061903,0.84122636050202,0.0323404324286969,17.2613248438387,6.26789994897637,0.673590500615192,0.709196155205324
9310,14.5184193659645,-28.6597378062505,91.0000000031722,141.670530753792,90.7561367484208,51.3514914389009,90.3778846706826,17.2613248440848,16.3214221466795,-25.9120197427525,15.8825455836123,-26.7510006263423,2.36906221817646,2.27691116392089,2.75025628270288,5.02716744662377,2.12200735297418,0.0152344172384426,0,27.3689633360992,49.9999999942515,6,-20,2.5,438.036675924083,567.237711075862,417.779341367088,237.25019872533,288.587995103082,437.261282454933,5054.91322713735,0.0269321597101569,88.3655149064694,0.841226360511001,0.0323404324287573,17.2613248440848,6.26789994897815,0.673590500614417,0.709196155201672
9320,14.5184193659471,-28.6597378062811,91.0000000030886,141.670530753909,90.7561367483349,51.351491439031,90.3778846705921,17.2613248443213,16.3214221466767,-25.9120197427578,15.882545583606,-26.7510006263544,2.36906221690899,2.27691116269919,2.750256281237,5.02716744393619,2.12200735297502,0.0152344172303191,0,27.3689633362271,49.9999999944027,6,-20,2.5,438.036675924086,567.23771107605,417.779341367772,237.250198725971,288.587995103554,437.261282455012,5054.91322716524,0.0269321597103108,88.3655149067412,0.841226360516202,0.0323404324286969,17.2613248443213,6.2678999489799,0.673590500613614,0.70919615482048
9330,14.5184193659302,-28.659737806309,91.0000000030071,141.670530754023,90.7561367482512,51.3514914391577,90.3778846705039,17.2613248445519,16.321422146674,-25.9120197427629,15.8825455835999,-26.7510006263662,2.36906221816448,2.2769111639025,2.7502562826999,5.0271674466024,2.12200735297589,0.0152344172384195,0,27.3689633363517,49.9999999945498,6,-20,2.5,438.036675924092,567.237711076231,417.779341368436,237.250198726599,288.587995104019,437.261282455088,5054.91322719239,0.0269321597104606,88.3655149070058,0.841226360523187,0.0323404324286685,17.2613248445519,6.26789994898158,0.673590500612861,0.709196155194634
9340,14.5184193659138,-28.6597378063321,91.0000000029277,141.670530754135,90.7561367481697,51.3514914392804,90.377884670418,17.2613248447749,16.3214221466713,-25.9120197427679,15.882545583594,-26.7510006263776,2.36906221815869,2.27691116389371,2.75025628269845,5.02716744659216,2.12200735297675,0.0152344172384083,0,27.368963336473,49.9999999946933,6,-20,2.5,438.0366759241,567.23771107641,417.779341369083,237.250198727208,288.58799510447,437.261282455162,5054.91322721883,0.0269321597106065,88.3655149072634,0.841226360533881,0.0323404324286685,17.2613248447749,6.26789994898319,0.673590500612155,0.709196155191271
9350,14.5184193658978,-28.6597378063593,91.0000000028509,141.670530754243,90.7561367480907,51.3514914394001,90.3778846703348,17.2613248449963,16.3214221466687,-25.9120197427728,15.8825455835883,-26.7510006263887,2.3690622181531,2.27691116388513,2.75025628269704,5.02716744658217,2.12200735297754,0.0152344172383974,0,27.3689633365911,49.9999999948328,6,-20,2.5,438.036675924105,567.237711076583,417.779341369713,237.250198727802,288.587995104907,437.261282455235,5054.91322724456,0.0269321597107485,88.3655149075142,0.841226360539622,0.032340432428672,17.2613248449963,6.26789994898481,0.673590500611427,0.709196155187975
9360,14.5184193658822,-28.6597378063851,91.0000000027757,141.670530754348,90.7561367480134,51.3514914395168,90.3778846702534,17.2613248452091,16.3214221466663,-25.9120197427775,15.8825455835827,-26.7510006263996,2.36906221814766,2.27691116387678,2.75025628269567,5.02716744657245,2.12200735297832,0.0152344172383869,0,27.3689633367059,49.9999999949686,6,-20,2.5,438.036675924108,567.237711076751,417.779341370325,237.250198728379,288.587995105334,437.261282455303,5054.91322726962,0.0269321597108867,88.3655149077586,0.84122636054596,0.0323404324285832,17.2613248452091,6.26789994898637,0.673590500610732,0.709196155184775
9370,14.518419365867,-28.6597378064079,91.0000000027028,141.670530754451,90.7561367479385,51.351491439631,90.3778846701745,17.2613248454171,16.3214221466638,-25.9120197427822,15.8825455835772,-26.7510006264101,2.36906221814232,2.27691116386864,2.75025628269435,5.02716744656299,2.1220073529791,0.0152344172383766,0,27.368963336818,49.9999999951011,6,-20,2.5,438.036675924115,567.237711076916,417.779341370923,237.250198728942,288.58799510575,437.261282455374,5054.91322729403,0.0269321597110214,88.3655149079963,0.841226360554458,0.0323404324286116,17.2613248454171,6.26789994898791,0.67359050061007,0.709196155181668
9380,14.5184193658522,-28.659737806433,91.0000000026318,141.67053075455,90.7561367478655,51.3514914397416,90.3778846700976,17.2613248456208,16.3214221466614,-25.9120197427867,15.8825455835719,-26.7510006264204,2.36906221939861,2.2769111650731,2.75025628415743,5.02716744923052,2.12200735297981,0.0152344172464783,0,27.3689633369269,49.9999999952298,6,-20,2.5,438.036675924118,567.237711077075,417.779341371504,237.250198729492,288.587995106153,437.261282455441,5054.91322731779,0.0269321597111525,88.3655149082277,0.841226360559858,0.0323404324285832,17.2613248456208,6.26789994898941,0.673590500609403,0.709196155556247
9390,14.5184193658378,-28.6597378064584,91.0000000025623,141.670530754647,90.7561367477942,51.3514914398489,90.3778846700224,17.261324845814,16.3214221466591,-25.9120197427911,15.8825455835667,-26.7510006264304,2.36906221813214,2.276911163853,2.75025628269177,5.02716744654477,2.12200735298054,0.0152344172383568,0,27.3689633370332,49.9999999953554,6,-20,2.5,438.036675924123,567.237711077231,417.779341372071,237.250198730024,288.587995106551,437.261282455508,5054.91322734093,0.0269321597112801,88.3655149084532,0.841226360564068,0.0323404324285832,17.261324845814,6.26789994899084,0.673590500608726,0.709196155175661
9400,14.5184193658238,-28.6597378064779,91.0000000024951,141.670530754741,90.7561367477252,51.3514914399546,90.3778846699496,17.2613248460053,16.3214221466568,-25.9120197427954,15.8825455835616,-26.7510006264401,2.36906221812719,2.27691116384551,2.75025628269056,5.02716744653608,2.1220073529813,0.0152344172383473,0,27.3689633371362,49.9999999954773,6,-20,2.5,438.036675924129,567.237711077381,417.77934137262,237.250198730541,288.587995106932,437.261282455569,5054.91322736346,0.0269321597114044,88.3655149086726,0.841226360573476,0.0323404324285832,17.2613248460053,6.26789994899225,0.673590500608152,0.709196155172799
9410,14.5184193658101,-28.659737806502,91.0000000024298,141.670530754837,90.756136747658,51.3514914400567,90.3778846698789,17.2613248461907,16.3214221466546,-25.9120197427995,15.8825455835567,-26.7510006264496,2.36906221812248,2.27691116383823,2.75025628268932,5.02716744652755,2.12200735298192,0.0152344172383381,0,27.3689633372371,49.9999999955965,6,-20,2.5,438.036675924132,567.237711077532,417.779341373158,237.25019873105,288.587995107306,437.261282455631,5054.91322738539,0.0269321597115254,88.3655149088863,0.84122636057748,0.0323404324285548,17.2613248461907,6.26789994899367,0.673590500607508,0.709196155169993
9420,14.5184193657968,-28.6597378065258,91.0000000023657,141.670530754924,90.7561367475922,51.3514914401558,90.3778846698096,17.2613248463745,16.3214221466525,-25.9120197428036,15.8825455835519,-26.7510006264589,2.36906221811782,2.27691116383107,2.75025628268818,5.02716744651925,2.12200735298258,0.0152344172383291,0,27.3689633373349,49.9999999957121,6,-20,2.5,438.036675924134,567.237711077672,417.77934137368,237.250198731542,288.587995107667,437.26128245569,5054.91322740675,0.0269321597116433,88.3655149090943,0.841226360581146,0.0323404324285832,17.2613248463745,6.26789994899499,0.673590500606906,0.709196155167254
9430,14.5184193657839,-28.6597378065426,91.0000000023032,141.670530755012,90.7561367475279,51.3514914402524,90.3778846697418,17.261324846551,16.3214221466504,-25.9120197428075,15.8825455835473,-26.7510006264679,2.36906221811324,2.27691116382415,2.75025628268705,5.02716744651121,2.1220073529833,0.0152344172383203,0,27.3689633374305,49.999999995825,6,-20,2.5,438.036675924142,567.237711077813,417.779341374189,237.25019873202,288.587995108024,437.26128245575,5054.91322742755,0.026932159711758,88.3655149092969,0.84122636059098,0.0323404324285548,17.261324846551,6.26789994899626,0.673590500606367,0.709196155164616
9440,14.5184193657713,-28.6597378065635,91.0000000022424,141.670530755099,90.7561367474655,51.3514914403469,90.3778846696762,17.2613248467235,16.3214221466484,-25.9120197428113,15.8825455835427,-26.7510006264766,2.36906221684742,2.27691116260507,2.75025628122151,5.02716744382658,2.1220073529839,0.0152344172301999,0,27.3689633375232,49.9999999959348,6,-20,2.5,438.036675924147,567.237711077953,417.779341374684,237.250198732487,288.587995108374,437.26128245581,5054.9132274478,0.0269321597118697,88.3655149094949,0.841226360596032,0.0323404324285548,17.2613248467235,6.26789994899751,0.673590500605775,0.709196154784402
9450,14.518419365759,-28.659737806587,91.0000000021833,141.670530755178,90.7561367474048,51.3514914404385,90.3778846696122,17.2613248468933,16.3214221466464,-25.9120197428151,15.8825455835383,-26.7510006264852,2.36906221684312,2.27691116259844,2.75025628122046,5.0271674438189,2.12200735298452,0.0152344172301917,0,27.3689633376139,49.9999999960416,6,-20,2.5,438.036675924146,567.237711078079,417.779341375166,237.250198732941,288.587995108704,437.261282455865,5054.91322746752,0.0269321597119785,88.3655149096866,0.841226360597801,0.0323404324284979,17.2613248468933,6.26789994899875,0.673590500605228,0.709196154781871
9460,14.5184193657471,-28.6597378066029,91.0000000021263,141.670530755261,90.7561367473462,51.3514914405284,90.3778846695504,17.2613248470547,16.3214221466445,-25.9120197428188,15.882545583534,-26.7510006264935,2.36906221810037,2.27691116380444,2.7502562826838,5.02716744648824,2.12200735298513,0.0152344172382954,0,27.368963337702,49.9999999961457,6,-20,2.5,438.036675924153,567.237711078211,417.779341375636,237.250198733385,288.587995109031,437.261282455916,5054.91322748672,0.0269321597120844,88.3655149098734,0.841226360606527,0.0323404324284979,17.2613248470547,6.26789994899996,0.673590500604717,0.709196155157057
9470,14.5184193657354,-28.6597378066233,91.0000000020704,141.670530755338,90.7561367472888,51.3514914406153,90.3778846694899,17.2613248472094,16.3214221466426,-25.9120197428223,15.8825455835298,-26.7510006265016,2.36906221683485,2.27691116258586,2.75025628121835,5.02716744380421,2.12200735298572,0.0152344172301758,0,27.3689633377875,49.9999999962473,6,-20,2.5,438.036675924157,567.237711078335,417.779341376091,237.250198733816,288.58799510935,437.261282455968,5054.91322750541,0.0269321597121875,88.3655149100555,0.841226360610108,0.0323404324284979,17.2613248472094,6.26789994900116,0.673590500604188,0.709196154777047
9480,14.5184193657241,-28.6597378066425,91.0000000020162,141.670530755415,90.756136747233,51.3514914407008,90.3778846694312,17.261324847367,16.3214221466408,-25.9120197428257,15.8825455835258,-26.7510006265094,2.36906221809234,2.27691116379212,2.75025628268181,5.02716744647394,2.12200735298628,0.0152344172382799,0,27.368963337871,49.9999999963459,6,-20,2.5,438.03667592416,567.237711078458,417.779341376539,237.250198734235,288.587995109662,437.261282456019,5054.91322752361,0.026932159712288,88.3655149102328,0.841226360614233,0.0323404324284695,17.261324847367,6.26789994900231,0.673590500603671,0.709196155152338
9490,14.5184193657131,-28.6597378066581,91.0000000019633,141.67053075549,90.7561367471787,51.3514914407828,90.3778846693739,17.2613248475175,16.321422146639,-25.9120197428291,15.8825455835218,-26.7510006265171,2.36906221808848,2.27691116378624,2.75025628268084,5.02716744646708,2.12200735298684,0.0152344172382724,0,27.3689633379523,49.9999999964419,6,-20,2.5,438.036675924164,567.237711078577,417.779341376972,237.250198734644,288.587995109959,437.261282456067,5054.91322754134,0.0269321597123858,88.3655149104054,0.841226360621391,0.0323404324284411,17.2613248475175,6.26789994900341,0.67359050060321,0.709196155150083
9500,14.5184193657023,-28.6597378066777,91.0000000019116,141.670530755561,90.7561367471256,51.3514914408631,90.377884669318,17.2613248476674,16.3214221466373,-25.9120197428324,15.8825455835179,-26.7510006265246,2.36906221808474,2.27691116378051,2.75025628267982,5.02716744646033,2.12200735298734,0.0152344172382652,0,27.3689633380313,49.9999999965355,6,-20,2.5,438.036675924166,567.237711078693,417.779341377392,237.250198735045,288.587995110255,437.261282456117,5054.91322755859,0.026932159712481,88.3655149105734,0.841226360623892,0.0323404324284162,17.2613248476674,6.26789994900451,0.673590500602707,0.709196155147875
9510,14.5184193656919,-28.6597378066948,91.0000000018613,141.670530755633,90.7561367470738,51.351491440941,90.3778846692635,17.2613248478077,16.3214221466356,-25.9120197428356,15.8825455835142,-26.7510006265318,2.3690622180811,2.27691116377492,2.75025628267897,5.02716744645389,2.12200735298789,0.0152344172382581,0,27.3689633381086,49.9999999966267,6,-20,2.5,438.036675924169,567.237711078807,417.779341377804,237.250198735428,288.58799511054,437.261282456162,5054.9132275754,0.0269321597125737,88.3655149107371,0.841226360628376,0.0323404324284624,17.2613248478077,6.26789994900554,0.673590500602231,0.709196155145724
9520,14.5184193656817,-28.6597378067124,91.000000001812,141.670530755701,90.7561367470232,51.3514914410175,90.3778846692102,17.2613248479465,16.3214221466339,-25.9120197428387,15.8825455835105,-26.7510006265389,2.36906221807752,2.27691116376943,2.75025628267805,5.02716744644748,2.12200735298839,0.0152344172382512,0,27.3689633381836,49.9999999967153,6,-20,2.5,438.036675924172,567.237711078915,417.779341378205,237.250198735808,288.587995110818,437.261282456209,5054.91322759176,0.026932159712664,88.3655149108966,0.84122636063174,0.0323404324284127,17.2613248479465,6.26789994900655,0.673590500601772,0.70919615514363
9530,14.5184193656718,-28.659737806727,91.0000000017646,141.670530755768,90.7561367469746,51.3514914410922,90.3778846691589,17.2613248480837,16.3214221466324,-25.9120197428417,15.8825455835069,-26.7510006265458,2.36906221807403,2.27691116376411,2.75025628267723,5.02716744644134,2.12200735298893,0.0152344172382445,0,27.3689633382565,49.9999999968018,6,-20,2.5,438.036675924177,567.237711079023,417.779341378595,237.250198736173,288.587995111091,437.261282456257,5054.91322760769,0.0269321597127519,88.3655149110518,0.841226360637478,0.0323404324284411,17.2613248480837,6.26789994900756,0.673590500601341,0.709196155141602
9540,14.5184193656621,-28.6597378067422,91.0000000017181,141.670530755834,90.7561367469267,51.3514914411643,90.3778846691085,17.2613248482133,16.3214221466308,-25.9120197428446,15.8825455835034,-26.7510006265525,2.36906221807068,2.27691116375896,2.75025628267636,5.02716744643533,2.12200735298939,0.0152344172382379,0,27.3689633383279,49.9999999968858,6,-20,2.5,438.036675924179,567.237711079128,417.779341378974,237.25019873653,288.587995111354,437.261282456299,5054.9132276232,0.0269321597128375,88.365514911203,0.841226360642167,0.0323404324284127,17.2613248482133,6.26789994900854,0.67359050060092,0.709196155139624
9550,14.5184193656551,-28.6597378059456,91.000000001551,141.670530757392,90.7561367467565,51.351491441238,90.3778846689364,17.2613248483343,16.3214221466338,-25.912019742839,15.8825455834996,-26.75100062656,2.36906238080034,2.27691132016487,2.75025647157857,5.02716779174343,2.12200735298709,0.0152344182845895,0,27.3689633383759,49.9999999969878,6,-20,2.5,438.036675925115,567.237711081125,417.779341379665,237.250198736877,288.587995113493,437.261282457112,5054.91322763829,0.0269321597129169,88.3655149115433,0.841226361453234,0.0323404324284127,17.2613248483343,6.26789994900005,0.673590500598732,0.709196203852122
9560,14.5184193656437,-28.6597378067704,91.0000000015034,141.670530755825,90.7561367467094,51.3514914412715,90.3778846688865,17.2613248484662,16.3214221466271,-25.9120197428516,15.8825455834973,-26.7510006265643,2.36906222436738,2.27691116980516,2.75025628999808,5.02716745980324,2.12200735299203,0.0152344172787762,0,27.368963338447,49.99999999703,6,-20,2.5,438.036675924188,567.23771107923,417.779341379903,237.250198737238,288.58799511228,437.261282457321,5054.91322765307,0.026932159712992,88.3655149115751,0.841226360652058,0.0323404324284127,17.2613248484662,6.2678999490017,0.673590500599997,0.709196157023543
9570,14.5184193656333,-28.6597378067906,91.0000000015223,141.670530755947,90.7561367467274,51.3514914413408,90.3778846689021,17.2613248485965,16.3214221466249,-25.9120197428559,15.8825455834925,-26.7510006265737,2.3690622067061,2.27691115283065,2.75025626949394,5.02716742232459,2.12200735299149,0.0152344171652096,0,27.3689633385229,49.9999999970998,6,-20,2.5,438.036675924186,567.237711079369,417.77934138011,237.25019873758,288.587995112228,437.26128245675,5054.91322766752,0.0269321597130681,88.3655149116709,0.841226360653138,0.0323404324284127,17.2613248485965,6.26789994900749,0.673590500599703,0.709196151735258
9580,14.5184193656248,-28.6597378068049,91.0000000015221,141.670530756056,90.7561367467261,51.3514914414203,90.3778846688985,17.2613248487168,16.3214221466236,-25.9120197428583,15.8825455834893,-26.7510006265798,2.36906220922731,2.27691115525251,2.75025627242175,5.02716742767426,2.12200735299134,0.0152344171814297,0,27.3689633385903,49.9999999971866,6,-20,2.5,438.03667592419,567.237711079503,417.779341380399,237.250198737894,288.587995112422,437.261282456694,5054.91322768153,0.0269321597131441,88.3655149117831,0.841226360656407,0.0323404324284127,17.2613248487168,6.26789994901115,0.673590500599293,0.709196152488812
9590,14.5184193656166,-28.6597378068167,91.0000000015071,141.670530756144,90.75613674671,51.3514914414948,90.3778846688802,17.2613248488257,16.3214221466225,-25.9120197428603,15.8825455834865,-26.7510006265852,2.36906221553237,2.27691116131081,2.75025627974327,5.02716744105407,2.12200735299152,0.0152344172219843,0,27.3689633386539,49.9999999972704,6,-20,2.5,438.036675924192,567.237711079618,417.779341380706,237.250198738186,288.587995112624,437.26128245666,5054.91322769512,0.0269321597132193,88.3655149118992,0.841226360661494,0.0323404324283558,17.2613248488257,6.26789994901365,0.673590500598928,0.709196154375244
9600,14.5184193656086,-28.6597378068306,91.0000000014827,141.670530756218,90.7561367466845,51.3514914415632,90.3778846688525,17.2613248489311,16.3214221466214,-25.9120197428624,15.8825455834837,-26.7510006265906,2.3690622167914,2.2769111625193,2.75025628120717,5.02716744372647,2.12200735299183,0.0152344172300914,0,27.368963338715,49.9999999973485,6,-20,2.5,438.036675924196,567.237711079721,417.779341381017,237.250198738476,288.587995112818,437.261282456638,5054.91322770833,0.0269321597132933,88.3655149120177,0.841226360664049,0.0323404324283558,17.2613248489311,6.26789994901543,0.67359050059854,0.709196154751204
9610,14.5184193656007,-28.6597378068434,91.0000000014517,141.670530756279,90.7561367466524,51.3514914416266,90.3778846688183,17.261324849037,16.3214221466203,-25.9120197428646,15.8825455834809,-26.751000626596,2.36906221552739,2.27691116130289,2.75025627974231,5.0271674410452,2.12200735299223,0.0152344172219747,0,27.3689633387742,49.9999999974216,6,-20,2.5,438.036675924198,567.237711079812,417.779341381326,237.250198738755,288.587995113017,437.261282456629,5054.91322772117,0.0269321597133656,88.3655149121371,0.84122636066752,0.0323404324283594,17.261324849037,6.2678999490167,0.673590500598192,0.709196154371961
9620,14.518419365593,-28.6597378068569,91.0000000014169,141.670530756334,90.7561367466166,51.3514914416866,90.3778846687804,17.2613248491397,16.3214221466191,-25.9120197428667,15.8825455834782,-26.7510006266012,2.36906221678621,2.27691116251115,2.75025628120609,5.02716744371724,2.12200735299258,0.0152344172300813,0,27.3689633388321,49.999999997491,6,-20,2.5,438.0366759242,567.237711079899,417.779341381632,237.250198739042,288.587995113215,437.261282456631,5054.91322773367,0.0269321597134362,88.3655149122567,0.841226360669907,0.0323404324283558,17.2613248491397,6.26789994901763,0.673590500597832,0.709196154747981
9630,14.5184193655855,-28.6597378068672,91.0000000013805,141.670530756386,90.7561367465792,51.3514914417433,90.3778846687409,17.2613248492431,16.321422146618,-25.9120197428688,15.8825455834755,-26.7510006266064,2.36906221552212,2.27691116129472,2.75025627974106,5.02716744103578,2.12200735299298,0.0152344172219644,0,27.3689633388882,49.9999999975577,6,-20,2.5,438.036675924203,567.237711079982,417.779341381931,237.250198739321,288.587995113412,437.261282456643,5054.91322774584,0.026932159713505,88.3655149123751,0.841226360675076,0.0323404324283523,17.2613248492431,6.26789994901836,0.673590500597506,0.709196154368811
9640,14.5184193655782,-28.6597378068768,91.0000000013432,141.670530756433,90.7561367465408,51.3514914417987,90.3778846687006,17.2613248493437,16.3214221466169,-25.9120197428709,15.882545583473,-26.7510006266114,2.36906221804232,2.27691116371539,2.75025628266932,5.02716744638471,2.12200735299342,0.0152344172381828,0,27.3689633389428,49.999999997622,6,-20,2.5,438.036675924207,567.237711080059,417.779341382226,237.250198739592,288.587995113611,437.261282456663,5054.91322775769,0.0269321597135719,88.3655149124918,0.84122636068048,0.0323404324283594,17.2613248493437,6.26789994901894,0.673590500597208,0.709196155122541
9650,14.518419365571,-28.6597378068919,91.0000000013059,141.670530756478,90.7561367465026,51.3514914418514,90.3778846686605,17.2613248494407,16.3214221466158,-25.912019742873,15.8825455834704,-26.7510006266162,2.36906221803972,2.27691116371141,2.75025628266868,5.02716744638009,2.1220073529938,0.0152344172381779,0,27.3689633389959,49.9999999976839,6,-20,2.5,438.036675924207,567.237711080133,417.779341382511,237.25019873986,288.587995113807,437.261282456689,5054.91322776922,0.0269321597136369,88.3655149126063,0.841226360680167,0.0323404324283274,17.2613248494407,6.26789994901948,0.673590500596851,0.70919615512105
9660,14.518419365564,-28.6597378069029,91.0000000012692,141.67053075652,90.756136746465,51.3514914419034,90.377884668621,17.2613248495411,16.3214221466148,-25.912019742875,15.882545583468,-26.751000626621,2.3690622192986,2.27691116491987,2.7502562841324,5.02716744905227,2.12200735299415,0.0152344172462847,0,27.3689633390477,49.9999999977441,6,-20,2.5,438.036675924209,567.237711080204,417.779341382791,237.250198740127,288.587995114,437.261282456719,5054.91322778046,0.0269321597137001,88.365514912718,0.841226360683464,0.0323404324283274,17.2613248495411,6.26789994901997,0.673590500596552,0.709196155497227
