time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9670,14.5184193655573,-28.6597378069125,91.0000000012332,141.670530756564,90.7561367464281,51.3514914419532,90.3778846685822,17.2613248496344,16.3214221466137,-25.9120197428769,15.8825455834656,-26.7510006266257,2.36906222055752,2.27691116612847,2.75025628559619,5.02716745172466,2.12200735299455,0.0152344172543916,0,27.3689633390982,49.9999999978027,6,-20,2.5,438.036675924214,567.237711080277,417.779341383064,237.250198740383,288.587995114191,437.261282456748,5054.91322779141,0.0269321597137615,88.3655149128271,0.841226360687756,0.0323404324283025,17.2613248496344,6.26789994902039,0.673590500596242,0.709196155873439
9680,14.5184193655507,-28.6597378069232,91.0000000011982,141.670530756604,90.7561367463922,51.3514914420021,90.3778846685446,17.2613248497252,16.3214221466127,-25.9120197428789,15.8825455834632,-26.7510006266302,2.36906221803223,2.27691116370002,2.75025628266681,5.02716744636682,2.12200735299491,0.0152344172381635,0,27.3689633391472,49.9999999978598,6,-20,2.5,438.036675924215,567.237711080344,417.77934138333,237.250198740631,288.587995114375,437.261282456778,5054.91322780207,0.0269321597138212,88.3655149129333,0.841226360690801,0.032340432428299,17.2613248497252,6.26789994902083,0.673590500595958,0.70919615511683
9690,14.5184193655442,-28.659737806933,91.0000000011646,141.670530756644,90.7561367463577,51.3514914420495,90.3778846685083,17.2613248498184,16.3214221466117,-25.9120197428808,15.8825455834609,-26.7510006266346,2.36906221802987,2.27691116369646,2.75025628266617,5.02716744636264,2.12200735299525,0.0152344172381589,0,27.368963339195,49.9999999979154,6,-20,2.5,438.036675924218,567.237711080412,417.779341383586,237.250198740876,288.587995114557,437.261282456811,5054.91322781245,0.0269321597138792,88.3655149130365,0.841226360694151,0.0323404324282706,17.2613248498184,6.26789994902132,0.673590500595674,0.7091961551155
9700,14.5184193655379,-28.6597378069428,91.000000001132,141.670530756684,90.7561367463243,51.3514914420957,90.3778846684732,17.2613248499013,16.3214221466107,-25.9120197428827,15.8825455834587,-26.751000626639,2.36906221802758,2.27691116369298,2.75025628266558,5.02716744635856,2.12200735299559,0.0152344172381546,0,27.3689633392417,49.9999999979697,6,-20,2.5,438.03667592422,567.237711080477,417.779341383836,237.250198741113,288.587995114733,437.261282456841,5054.91322782257,0.0269321597139355,88.3655149131368,0.841226360697338,0.032340432428299,17.2613248499013,6.26789994902179,0.673590500595405,0.709196155114208
9710,14.5184193655318,-28.6597378069536,91.0000000011004,141.670530756724,90.7561367462918,51.3514914421415,90.3778846684392,17.2613248499891,16.3214221466098,-25.9120197428845,15.8825455834565,-26.7510006266432,2.36906221928683,2.27691116490198,2.75025628412946,5.02716744903144,2.1220073529959,0.015234417246262,0,27.368963339287,49.9999999980227,6,-20,2.5,438.036675924222,567.237711080543,417.779341384082,237.250198741342,288.587995114902,437.261282456872,5054.91322783241,0.0269321597139904,88.3655149132345,0.841226360699157,0.0323404324282706,17.2613248499891,6.26789994902225,0.673590500595109,0.709196155490556
9720,14.5184193655259,-28.6597378069645,91.0000000010699,141.67053075676,90.7561367462606,51.3514914421851,90.3778846684063,17.2613248500705,16.3214221466088,-25.9120197428863,15.8825455834544,-26.7510006266473,2.3690622180232,2.27691116368632,2.75025628266452,5.02716744635084,2.12200735299625,0.0152344172381462,0,27.368963339331,49.999999998074,6,-20,2.5,438.036675924223,567.237711080602,417.779341384317,237.250198741564,288.587995115071,437.2612824569,5054.91322784201,0.0269321597140436,88.3655149133293,0.841226360700517,0.0323404324282741,17.2613248500705,6.26789994902269,0.673590500594842,0.709196155111699
9730,14.5184193655201,-28.6597378069736,91.0000000010406,141.670530756798,90.7561367462306,51.3514914422285,90.3778846683748,17.2613248501508,16.3214221466079,-25.912019742888,15.8825455834523,-26.7510006266513,2.36906221802116,2.27691116368314,2.75025628266397,5.02716744634712,2.1220073529965,0.0152344172381421,0,27.3689633393741,49.9999999981244,6,-20,2.5,438.036675924224,567.237711080665,417.779341384549,237.250198741784,288.587995115229,437.261282456927,5054.91322785135,0.0269321597140955,88.3655149134215,0.841226360703306,0.0323404324282741,17.2613248501508,6.26789994902318,0.673590500594582,0.7091961551105
9740,14.5184193655144,-28.6597378069832,91.0000000010122,141.670530756834,90.7561367462014,51.3514914422701,90.3778846683441,17.2613248502274,16.321422146607,-25.9120197428897,15.8825455834503,-26.7510006266552,2.36906221801914,2.27691116368005,2.75025628266344,5.02716744634349,2.12200735299679,0.0152344172381382,0,27.3689633394157,49.9999999981733,6,-20,2.5,438.036675924225,567.237711080724,417.779341384773,237.250198741996,288.587995115384,437.261282456955,5054.91322786045,0.0269321597141459,88.365514913511,0.841226360705463,0.032340432428299,17.2613248502274,6.26789994902369,0.673590500594334,0.709196155109335
9750,14.5184193655089,-28.6597378069922,91.0000000009847,141.670530756871,90.7561367461732,51.3514914423111,90.3778846683144,17.2613248503055,16.3214221466061,-25.9120197428914,15.8825455834483,-26.751000626659,2.36906221675574,2.27691116246469,2.75025628119856,5.02716744366325,2.12200735299709,0.0152344172300227,0,27.3689633394566,49.9999999982211,6,-20,2.5,438.036675924227,567.237711080783,417.77934138499,237.2501987422,288.587995115543,437.261282456984,5054.91322786931,0.026932159714195,88.365514913598,0.841226360707797,0.0323404324282635,17.2613248503055,6.26789994902417,0.673590500594082,0.709196154730582
9760,14.5184193655035,-28.6597378069997,91.0000000009583,141.670530756907,90.756136746146,51.3514914423508,90.3778846682859,17.2613248503783,16.3214221466052,-25.912019742893,15.8825455834464,-26.7510006266627,2.36906221801527,2.27691116367418,2.75025628266245,5.02716744633663,2.12200735299736,0.0152344172381308,0,27.3689633394962,49.9999999982677,6,-20,2.5,438.03667592423,567.237711080841,417.779341385202,237.250198742402,288.587995115689,437.261282457009,5054.91322787793,0.0269321597142427,88.3655149136827,0.841226360711261,0.0323404324282386,17.2613248503783,6.26789994902468,0.673590500593858,0.709196155107108
9770,14.5184193654983,-28.6597378070107,91.0000000009325,141.670530756941,90.7561367461195,51.3514914423904,90.3778846682579,17.2613248504504,16.3214221466044,-25.9120197428946,15.8825455834445,-26.7510006266664,2.36906221801344,2.27691116367132,2.75025628266198,5.02716744633331,2.12200735299759,0.0152344172381272,0,27.3689633395347,49.9999999983131,6,-20,2.5,438.036675924229,567.237711080896,417.779341385409,237.250198742597,288.587995115832,437.261282457031,5054.91322788634,0.0269321597142891,88.3655149137651,0.841226360711062,0.032340432428235,17.2613248504504,6.26789994902515,0.6735905005936,0.709196155106017
9780,14.5184193654932,-28.659737807017,91.0000000009074,141.670530756973,90.7561367460938,51.351491442428,90.3778846682309,17.2613248505166,16.3214221466036,-25.9120197428961,15.8825455834427,-26.7510006266698,2.36906221801158,2.27691116366857,2.75025628266156,5.02716744633013,2.12200735299792,0.0152344172381237,0,27.3689633395722,49.9999999983572,6,-20,2.5,438.036675924233,567.23771108095,417.779341385609,237.250198742785,288.587995115974,437.261282457059,5054.91322789452,0.0269321597143344,88.3655149138451,0.84122636071524,0.0323404324282421,17.2613248505166,6.26789994902562,0.673590500593398,0.70919615510498
9790,14.5184193654883,-28.6597378070253,91.0000000008836,141.670530757008,90.7561367460693,51.3514914424652,90.3778846682051,17.2613248505887,16.3214221466028,-25.9120197428976,15.8825455834409,-26.7510006266733,2.36906221800987,2.27691116366595,2.75025628266108,5.02716744632702,2.12200735299814,0.0152344172381204,0,27.3689633396086,49.9999999984004,6,-20,2.5,438.036675924235,567.237711081005,417.779341385804,237.25019874297,288.587995116108,437.261282457078,5054.91322790249,0.0269321597143784,88.365514913923,0.841226360717172,0.0323404324282706,17.2613248505887,6.2678999490261,0.673590500593157,0.70919615510396
9800,14.5184193654917,-28.6597378059519,91.0000000006473,141.670530758454,90.7561367458292,51.3514914424812,90.3778846679644,17.2613248506457,16.3214221466081,-25.9120197428877,15.8825455834423,-26.7510006266706,2.36906245515768,2.27691139160015,2.7502565579647,5.02716794956485,2.1220073530017,0.0152344187630625,0,27.3689633396099,49.9999999984491,6,-20,2.5,438.036675925466,567.237711082901,417.779341386462,237.250198743161,288.587995118429,437.2612824587,5054.91322791021,0.0269321597144085,88.3655149142714,0.841226361783473,0.0323404324282421,17.2613248506457,6.26789994900835,0.673590500593624,0.709196226097777
9810,14.518419365478,-28.6597378070406,91.0000000006579,141.670530756885,90.7561367458421,51.3514914424835,90.3778846679759,17.2613248507197,16.3214221465994,-25.912019742904,15.8825455834374,-26.7510006266801,2.36906221926243,2.27691116486549,2.75025628412595,5.02716744899144,2.12200735300087,0.0152344172462142,0,27.3689633396544,49.9999999984475,6,-20,2.5,438.036675924239,567.237711080972,417.779341386436,237.25019874336,288.587995116953,437.261282458437,5054.91322791793,0.0269321597144416,88.3655149141883,0.841226360723052,0.0323404324282635,17.2613248507197,6.267899949015,0.673590500592603,0.709196155479119
9820,14.5184193654719,-28.6597378070544,91.0000000007318,141.670530757009,90.7561367459155,51.35149144253,90.3778846680479,17.2613248507882,16.3214221465979,-25.9120197429069,15.8825455834338,-26.7510006266869,2.36906221674086,2.2769111624432,2.75025628119482,5.02716744363803,2.12200735299976,0.0152344172299939,0,27.3689633397016,49.9999999984861,6,-20,2.5,438.036675924237,567.237711081086,417.779341386421,237.250198743535,288.587995116684,437.261282457676,5054.91322792547,0.0269321597144785,88.3655149141937,0.841226360721752,0.0323404324282457,17.2613248507882,6.26789994902272,0.673590500592544,0.709196154723265
9830,14.5184193654677,-28.6597378070633,91.0000000007739,141.670530757118,90.7561367459572,51.3514914425863,90.3778846680885,17.2613248508485,16.3214221465975,-25.9120197429077,15.8825455834323,-26.7510006266898,2.36906221800288,2.27691116365583,2.75025628265866,5.0271674463145,2.12200735299911,0.0152344172381063,0,27.3689633397392,49.9999999985441,6,-20,2.5,438.036675924237,567.237711081196,417.779341386521,237.25019874368,288.587995116739,437.261282457535,5054.91322793271,0.0269321597145174,88.3655149142262,0.841226360721468,0.032340432428235,17.2613248508485,6.26789994902743,0.673590500592303,0.709196155100106
9840,14.5184193654639,-28.6597378070648,91.0000000007918,141.670530757193,90.7561367459745,51.3514914426358,90.3778846681047,17.2613248508997,16.3214221465972,-25.9120197429082,15.8825455834311,-26.7510006266922,2.36906221674114,2.27691116244259,2.75025628119419,5.02716744363678,2.12200735299899,0.0152344172299939,0,27.3689633397728,49.9999999985972,6,-20,2.5,438.036675924242,567.23771108128,417.779341386655,237.250198743811,288.587995116799,437.261282457432,5054.91322793969,0.026932159714557,88.3655149142694,0.841226360727916,0.0323404324282421,17.2613248508997,6.26789994903031,0.673590500592141,0.709196154721698
9850,14.5184193654624,-28.6597378062633,91.0000000006782,141.670530758737,90.7561367458585,51.3514914426822,90.3778846679882,17.2613248509391,16.3214221466014,-25.9120197429002,15.8825455834293,-26.7510006266957,2.36906238704202,2.27691132612641,2.75025647888369,5.0271678050101,2.12200735299628,0.0152344183250217,0,27.3689633397843,49.9999999986637,6,-20,2.5,438.036675925172,567.237711083231,417.779341387113,237.250198743935,288.58799511871,437.261282458067,5054.9132279464,0.0269321597145929,88.3655149145072,0.841226361532534,0.0323404324281853,17.2613248509391,6.26789994902313,0.673590500590217,0.709196205701051
9860,14.5184193654563,-28.6597378070741,91.0000000006621,141.670530757157,90.7561367458436,51.351491442683,90.3778846679718,17.2613248509954,16.3214221465959,-25.9120197429106,15.8825455834292,-26.7510006266959,2.36906222051974,2.2769111660708,2.75025628558871,5.02716745165951,2.12200735300089,0.0152344172543178,0,27.3689633398182,49.9999999986677,6,-20,2.5,438.036675924248,567.237711081304,417.779341387152,237.250198744088,288.587995117352,437.261282458213,5054.91322795303,0.0269321597146261,88.3655149144553,0.841226360734257,0.0323404324282137,17.2613248509954,6.26789994902465,0.673590500591676,0.709196155852567
9870,14.518419365451,-28.6597378070872,91.0000000007044,141.670530757243,90.7561367458856,51.3514914427169,90.3778846680126,17.2613248510526,16.3214221465947,-25.912019742913,15.8825455834262,-26.7510006267016,2.36906220916729,2.27691115516066,2.75025627240726,5.02716742756792,2.12200735300022,0.0152344171813133,0,27.3689633398581,49.9999999986961,6,-20,2.5,438.036675924246,567.237711081387,417.77934138717,237.250198744238,288.587995117145,437.261282457579,5054.91322795952,0.0269321597146614,88.3655149144728,0.841226360732005,0.0323404324282102,17.2613248510526,6.26789994902986,0.673590500591587,0.709196152453385
9880,14.5184193654474,-28.6597378070934,91.0000000007239,141.670530757317,90.7561367459046,51.3514914427599,90.3778846680306,17.2613248511057,16.3214221465943,-25.9120197429137,15.882545583425,-26.751000626704,2.3690622116901,2.27691115758492,2.75025627533555,5.02716743292046,2.12200735299984,0.0152344171975364,0,27.3689633398905,49.9999999987411,6,-20,2.5,438.036675924246,567.237711081467,417.779341387278,237.250198744375,288.587995117205,437.261282457475,5054.91322796579,0.0269321597146977,88.3655149145117,0.841226360733259,0.0323404324282137,17.2613248511057,6.26789994903275,0.673590500591392,0.709196153207911
9890,14.5184193654439,-28.6597378070989,91.0000000007265,141.670530757365,90.7561367459067,51.3514914427976,90.3778846680316,17.2613248511537,16.3214221465941,-25.9120197429141,15.8825455834239,-26.7510006267061,2.36906221547375,2.27691116122071,2.75025627972866,5.02716744094937,2.12200735299984,0.0152344172218704,0,27.36896333992,49.999999998783,6,-20,2.5,438.036675924247,567.237711081525,417.77934138741,237.2501987445,288.587995117273,437.261282457408,5054.91322797185,0.0269321597147339,88.3655149145581,0.841226360734851,0.0323404324281853,17.2613248511537,6.26789994903444,0.673590500591231,0.709196154340045
9900,14.5184193654406,-28.6597378071028,91.000000000718,141.670530757401,90.7561367458977,51.3514914428306,90.3778846680216,17.2613248512011,16.3214221465939,-25.9120197429145,15.8825455834229,-26.7510006267081,2.36906221673417,2.27691116243138,2.75025628119294,5.02716744362431,2.12200735299997,0.0152344172299802,0,27.3689633399478,49.9999999988201,6,-20,2.5,438.036675924249,567.237711081573,417.77934138755,237.250198744626,288.587995117346,437.261282457354,5054.91322797773,0.0269321597147697,88.3655149146095,0.841226360737892,0.0323404324282137,17.2613248512011,6.26789994903528,0.673590500591072,0.709196154716928
9910,14.5184193654372,-28.6597378071083,91.0000000007026,141.670530757427,90.7561367458818,51.3514914428593,90.3778846680047,17.2613248512461,16.3214221465936,-25.9120197429151,15.8825455834218,-26.7510006267102,2.36906221673299,2.27691116242948,2.75025628119276,5.02716744362223,2.12200735300015,0.0152344172299779,0,27.3689633399747,49.9999999988531,6,-20,2.5,438.03667592425,567.237711081613,417.779341387693,237.250198744753,288.587995117426,437.261282457322,5054.91322798344,0.0269321597148047,88.3655149146642,0.841226360739366,0.0323404324281853,17.2613248512461,6.26789994903569,0.673590500590909,0.709196154716196
9920,14.5184193654339,-28.6597378071143,91.0000000006827,141.670530757445,90.7561367458614,51.3514914428853,90.3778846679834,17.2613248512961,16.3214221465932,-25.9120197429158,15.8825455834207,-26.7510006267123,2.36906221799306,2.27691116363976,2.75025628265699,5.02716744629674,2.12200735300041,0.0152344172380872,0,27.3689633400011,49.9999999988835,6,-20,2.5,438.036675924252,567.237711081645,417.779341387838,237.250198744881,288.587995117515,437.261282457311,5054.913227989,0.0269321597148387,88.3655149147207,0.841226360740283,0.0323404324281853,17.2613248512961,6.26789994903574,0.673590500590751,0.709196155093089
9930,14.5184193654306,-28.6597378071179,91.0000000006611,141.670530757459,90.7561367458394,51.3514914429094,90.3778846679604,17.261324851346,16.3214221465928,-25.9120197429165,15.8825455834196,-26.7510006267144,2.3690622167302,2.2769111624253,2.75025628119223,5.02716744361753,2.12200735300066,0.0152344172299729,0,27.3689633400265,49.9999999989121,6,-20,2.5,438.036675924254,567.237711081675,417.779341387979,237.250198745015,288.587995117607,437.261282457306,5054.91322799442,0.0269321597148716,88.3655149147773,0.841226360743349,0.0323404324281888,17.261324851346,6.26789994903568,0.673590500590623,0.70919615471477
9940,14.5184193654274,-28.6597378071229,91.0000000006389,141.670530757473,90.7561367458167,51.3514914429324,90.3778846679368,17.2613248513903,16.3214221465925,-25.9120197429172,15.8825455834185,-26.7510006267165,2.36906221672883,2.27691116242322,2.75025628119195,5.02716744361517,2.12200735300089,0.0152344172299703,0,27.3689633400516,49.9999999989394,6,-20,2.5,438.036675924255,567.237711081704,417.779341388119,237.250198745142,288.5879951177,437.261282457312,5054.91322799971,0.0269321597149034,88.3655149148337,0.841226360744972,0.0323404324281853,17.2613248513903,6.26789994903553,0.67359050059048,0.709196154714074
9950,14.5184193654243,-28.6597378071301,91.0000000006169,141.670530757489,90.7561367457943,51.3514914429547,90.3778846679135,17.2613248514377,16.3214221465921,-25.9120197429179,15.8825455834175,-26.7510006267185,2.36906221798897,2.27691116363359,2.75025628265602,5.02716744628961,2.12200735300107,0.0152344172380795,0,27.3689633400757,49.9999999989661,6,-20,2.5,438.036675924255,567.237711081734,417.779341388256,237.25019874527,288.587995117795,437.261282457322,5054.91322800486,0.0269321597149341,88.3655149148891,0.841226360744166,0.0323404324281853,17.2613248514377,6.26789994903536,0.6735905005903,0.709196155091001
9960,14.5184193654212,-28.6597378071349,91.0000000005952,141.6705307575,90.7561367457721,51.3514914429756,90.3778846678904,17.2613248514836,16.3214221465917,-25.9120197429187,15.8825455834164,-26.7510006267205,2.36906221798761,2.27691116363159,2.75025628265567,5.02716744628726,2.12200735300129,0.015234417238077,0,27.3689633400992,49.9999999989917,6,-20,2.5,438.036675924255,567.237711081758,417.779341388387,237.250198745395,288.587995117887,437.261282457337,5054.91322800989,0.0269321597149637,88.3655149149429,0.841226360745733,0.0323404324281853,17.2613248514836,6.2678999490352,0.673590500590181,0.709196155090341
9970,14.5184193654182,-28.6597378071378,91.0000000005749,141.670530757514,90.7561367457514,51.3514914429968,90.3778846678689,17.2613248515266,16.3214221465912,-25.9120197429195,15.8825455834154,-26.7510006267225,2.36906221798633,2.27691116362972,2.75025628265533,5.02716744628505,2.12200735300151,0.0152344172380746,0,27.368963340122,49.9999999990167,6,-20,2.5,438.036675924258,567.237711081786,417.779341388514,237.250198745516,288.587995117975,437.261282457352,5054.91322801479,0.0269321597149923,88.3655149149953,0.841226360749062,0.0323404324281924,17.2613248515266,6.2678999490351,0.673590500590065,0.709196155089707
9980,14.5184193654153,-28.6597378071457,91.0000000005552,141.670530757528,90.7561367457313,51.351491443018,90.3778846678479,17.261324851568,16.3214221465908,-25.9120197429203,15.8825455834144,-26.7510006267244,2.36906221672372,2.27691116241551,2.75025628119067,5.02716744360618,2.12200735300167,0.0152344172299605,0,27.3689633401444,49.9999999990413,6,-20,2.5,438.036675924257,567.237711081814,417.77934138864,237.250198745631,288.587995118063,437.261282457372,5054.91322801957,0.0269321597150199,88.3655149150458,0.841226360747097,0.0323404324281569,17.261324851568,6.26789994903499,0.673590500589885,0.709196154711441
9990,14.5184193654124,-28.6597378071469,91.0000000005368,141.670530757541,90.7561367457125,51.3514914430384,90.3778846678284,17.261324851612,16.3214221465904,-25.912019742921,15.8825455834134,-26.7510006267263,2.36906221798393,2.27691116362612,2.75025628265474,5.02716744628086,2.12200735300189,0.0152344172380701,0,27.3689633401661,49.9999999990654,6,-20,2.5,438.03667592426,567.23771108184,417.779341388759,237.250198745746,288.587995118152,437.261282457388,5054.91322802422,0.0269321597150466,88.3655149150948,0.841226360751875,0.0323404324282173,17.261324851612,6.26789994903498,0.673590500589802,0.709196155088477
10000,14.5184193654096,-28.6597378071519,91.0000000005195,141.670530757559,90.7561367456948,51.3514914430581,90.3778846678099,17.2613248516517,16.32142214659,-25.9120197429218,15.8825455834125,-26.7510006267282,2.36906221924431,2.27691116483685,2.75025628411884,5.0271674489557,2.12200735300202,0.0152344172461796,0,27.3689633401873,49.9999999990893,6,-20,2.5,438.036675924261,567.23771108187,417.779341388876,237.250198745856,288.587995118234,437.261282457408,5054.91322802876,0.0269321597150725,88.365514915142,0.84122636075255,0.0323404324281569,17.2613248516517,6.26789994903499,0.673590500589658,0.709196155465498
10010,14.5184193654069,-28.6597378071572,91.0000000005031,141.67053075757,90.7561367456781,51.3514914430772,90.3778846677924,17.2613248516919,16.3214221465896,-25.9120197429226,15.8825455834115,-26.75100062673,2.36906221798178,2.27691116362284,2.75025628265413,5.02716744627697,2.12200735300217,0.0152344172380659,0,27.3689633402077,49.9999999991124,6,-20,2.5,438.03667592426,567.237711081893,417.779341388988,237.250198745965,288.587995118312,437.261282457424,5054.91322803319,0.0269321597150976,88.3655149151877,0.841226360752955,0.0323404324281924,17.2613248516919,6.26789994903503,0.673590500589541,0.7091961550873
10020,14.5184193654042,-28.6597378071636,91.0000000004879,141.670530757585,90.7561367456624,51.3514914430962,90.3778846677761,17.2613248517316,16.3214221465892,-25.9120197429234,15.8825455834106,-26.7510006267319,2.36906221798076,2.27691116362129,2.75025628265386,5.02716744627515,2.12200735300232,0.015234417238064,0,27.3689633402275,49.999999999135,6,-20,2.5,438.03667592426,567.237711081919,417.779341389096,237.250198746068,288.587995118391,437.261282457443,5054.9132280375,0.0269321597151219,88.3655149152318,0.841226360752099,0.0323404324281604,17.2613248517316,6.26789994903515,0.673590500589402,0.709196155086736
10030,14.5184193654016,-28.6597378071671,91.0000000004732,141.670530757601,90.7561367456474,51.351491443116,90.3778846677604,17.2613248517667,16.3214221465888,-25.9120197429242,15.8825455834096,-26.7510006267337,2.36906221797979,2.2769111636198,2.75025628265362,5.02716744627341,2.12200735300245,0.0152344172380621,0,27.3689633402471,49.9999999991571,6,-20,2.5,438.036675924261,567.237711081947,417.779341389203,237.250198746168,288.587995118465,437.261282457459,5054.9132280417,0.0269321597151454,88.3655149152742,0.841226360753865,0.0323404324281285,17.2613248517667,6.26789994903526,0.673590500589286,0.709196155086197
10040,14.518419365399,-28.6597378071682,91.0000000004594,141.670530757617,90.7561367456333,51.3514914431339,90.3778846677455,17.261324851802,16.3214221465884,-25.9120197429249,15.8825455834087,-26.7510006267354,2.36906221797882,2.2769111636184,2.75025628265333,5.02716744627173,2.12200735300261,0.0152344172380602,0,27.3689633402657,49.9999999991788,6,-20,2.5,438.036675924264,567.237711081974,417.779341389304,237.250198746266,288.587995118541,437.261282457472,5054.91322804579,0.0269321597151683,88.3655149153155,0.841226360758043,0.0323404324281213,17.261324851802,6.26789994903543,0.673590500589206,0.709196155085685
10050,14.5184193653966,-28.6597378071735,91.0000000004458,141.670530757632,90.7561367456193,51.3514914431516,90.3778846677309,17.2613248518362,16.321422146588,-25.9120197429256,15.8825455834079,-26.7510006267371,2.36906221923934,2.27691116482937,2.75025628411754,5.02716744894692,2.12200735300276,0.0152344172461702,0,27.3689633402842,49.9999999992001,6,-20,2.5,438.036675924264,567.237711081999,417.779341389403,237.250198746357,288.587995118611,437.261282457483,5054.91322804978,0.0269321597151905,88.3655149153554,0.841226360757751,0.0323404324281285,17.2613248518362,6.26789994903553,0.673590500589077,0.709196155462781
10060,14.5184193653942,-28.6597378071773,91.0000000004335,141.670530757647,90.7561367456068,51.3514914431702,90.3778846677177,17.2613248518696,16.3214221465876,-25.9120197429264,15.882545583407,-26.7510006267387,2.36906221797704,2.27691116361568,2.75025628265288,5.02716744626856,2.12200735300286,0.0152344172380568,0,27.3689633403019,49.9999999992207,6,-20,2.5,438.036675924265,567.237711082024,417.779341389499,237.25019874645,288.587995118677,437.261282457499,5054.91322805366,0.0269321597152121,88.365514915394,0.841226360759009,0.0323404324281285,17.2613248518696,6.26789994903572,0.673590500588971,0.709196155084665
10070,14.5184193653918,-28.6597378071809,91.0000000004212,141.670530757661,90.7561367455942,51.3514914431876,90.3778846677044,17.2613248519024,16.3214221465873,-25.912019742927,15.8825455834062,-26.7510006267403,2.36906221797616,2.27691116361435,2.75025628265268,5.02716744626702,2.12200735300301,0.0152344172380551,0,27.3689633403194,49.999999999241,6,-20,2.5,438.036675924266,567.237711082048,417.779341389594,237.250198746539,288.587995118744,437.261282457512,5054.91322805744,0.0269321597152331,88.3655149154315,0.841226360760178,0.0323404324281285,17.2613248519024,6.26789994903591,0.673590500588873,0.709196155084181
10080,14.5184193653895,-28.6597378071852,91.0000000004097,141.670530757674,90.7561367455823,51.3514914432044,90.377884667692,17.2613248519365,16.3214221465869,-25.9120197429278,15.8825455834053,-26.751000626742,2.36906221671389,2.27691116240069,2.75025628118808,5.02716744358878,2.12200735300313,0.0152344172299419,0,27.3689633403363,49.9999999992607,6,-20,2.5,438.036675924266,567.237711082069,417.779341389684,237.250198746624,288.587995118809,437.261282457526,5054.91322806112,0.0269321597152535,88.3655149154678,0.841226360760686,0.0323404324281533,17.2613248519365,6.26789994903611,0.673590500588781,0.709196154706093
10090,14.5184193653873,-28.6597378071883,91.0000000003983,141.67053075769,90.7561367455706,51.3514914432206,90.3778846676797,17.2613248519639,16.3214221465865,-25.9120197429284,15.8825455834045,-26.7510006267435,2.36906221797454,2.27691116361188,2.75025628265229,5.02716744626418,2.12200735300326,0.015234417238052,0,27.3689633403529,49.9999999992801,6,-20,2.5,438.036675924268,567.237711082096,417.779341389772,237.250198746705,288.587995118868,437.261282457536,5054.9132280647,0.0269321597152733,88.3655149155031,0.841226360762107,0.032340432428132,17.2613248519639,6.26789994903627,0.673590500588664,0.70919615508325
10100,14.5184193653851,-28.6597378071939,91.0000000003875,141.670530757703,90.7561367455596,51.3514914432367,90.3778846676681,17.2613248519933,16.3214221465862,-25.9120197429291,15.8825455834038,-26.751000626745,2.36906221671235,2.27691116239833,2.75025628118767,5.027167443586,2.12200735300334,0.0152344172299388,0,27.368963340369,49.999999999299,6,-20,2.5,438.036675924266,567.237711082117,417.779341389858,237.250198746788,288.587995118934,437.261282457542,5054.9132280682,0.0269321597152927,88.3655149155374,0.841226360761031,0.0323404324280965,17.2613248519933,6.26789994903648,0.673590500588563,0.709196154705175
10110,14.518419365383,-28.6597378071971,91.000000000377,141.670530757717,90.7561367455488,51.351491443253,90.3778846676567,17.2613248520252,16.3214221465858,-25.9120197429297,15.882545583403,-26.7510006267464,2.36906221797302,2.27691116360953,2.7502562826519,5.02716744626143,2.12200735300345,0.0152344172380491,0,27.3689633403845,49.9999999993174,6,-20,2.5,438.036675924268,567.23771108214,417.779341389943,237.250198746867,288.58799511899,437.261282457552,5054.91322807159,0.0269321597153115,88.3655149155708,0.841226360762192,0.0323404324281249,17.2613248520252,6.26789994903666,0.673590500588462,0.709196155082361
10120,14.5184193653809,-28.6597378072006,91.0000000003668,141.670530757731,90.7561367455383,51.3514914432685,90.3778846676456,17.2613248520518,16.3214221465855,-25.9120197429304,15.8825455834023,-26.7510006267479,2.36906221923372,2.27691116482077,2.75025628411613,5.0271674489369,2.12200735300357,0.0152344172461595,0,27.3689633403999,49.9999999993352,6,-20,2.5,438.036675924268,567.237711082161,417.779341390024,237.250198746944,288.587995119044,437.261282457563,5054.9132280749,0.0269321597153297,88.3655149156032,0.841226360762903,0.0323404324281569,17.2613248520518,6.26789994903687,0.673590500588378,0.709196155459563
10130,14.5184193653789,-28.6597378072032,91.0000000003571,141.670530757744,90.7561367455283,51.3514914432824,90.3778846676352,17.2613248520798,16.3214221465852,-25.912019742931,15.8825455834015,-26.7510006267493,2.36906221797158,2.27691116360736,2.75025628265151,5.02716744625888,2.12200735300367,0.0152344172380463,0,27.3689633404147,49.9999999993526,6,-20,2.5,438.036675924269,567.237711082183,417.779341390101,237.250198747018,288.587995119101,437.261282457576,5054.91322807813,0.0269321597153475,88.3655149156347,0.841226360764438,0.0323404324281285,17.2613248520798,6.26789994903706,0.673590500588295,0.709196155081529
10140,14.518419365377,-28.6597378072059,91.0000000003478,141.670530757759,90.7561367455188,51.3514914432978,90.3778846676252,17.2613248521076,16.3214221465849,-25.9120197429315,15.8825455834008,-26.7510006267506,2.36906221670947,2.27691116239397,2.75025628118693,5.0271674435809,2.12200735300376,0.0152344172299332,0,27.3689633404289,49.9999999993695,6,-20,2.5,438.03667592427,567.237711082206,417.779341390178,237.25019874709,288.587995119156,437.261282457581,5054.91322808126,0.0269321597153649,88.3655149156654,0.84122636076577,0.0323404324281285,17.2613248521076,6.26789994903724,0.673590500588203,0.709196154703507
10150,14.5184193653751,-28.6597378072088,91.0000000003383,141.670530757769,90.756136745509,51.3514914433115,90.3778846676149,17.2613248521328,16.3214221465846,-25.9120197429321,15.8825455834002,-26.7510006267519,2.3690622179702,2.27691116360527,2.7502562826512,5.02716744625646,2.12200735300389,0.0152344172380437,0,27.3689633404431,49.999999999386,6,-20,2.5,438.036675924271,567.237711082224,417.779341390254,237.250198747161,288.587995119207,437.261282457592,5054.91322808432,0.0269321597153817,88.3655149156951,0.841226360766822,0.032340432428132,17.2613248521328,6.26789994903741,0.673590500588128,0.70919615508074
10160,14.5184193653732,-28.6597378072141,91.0000000003295,141.670530757782,90.7561367455,51.3514914433254,90.3778846676054,17.2613248521591,16.3214221465843,-25.9120197429327,15.8825455833995,-26.7510006267532,2.36906221796962,2.27691116360429,2.75025628265097,5.02716744625526,2.1220073530039,0.0152344172380425,0,27.3689633404566,49.9999999994021,6,-20,2.5,438.036675924269,567.237711082244,417.779341390326,237.250198747234,288.587995119256,437.261282457602,5054.9132280873,0.0269321597153982,88.3655149157241,0.841226360765347,0.0323404324281285,17.2613248521591,6.26789994903762,0.673590500588025,0.709196155080352
10170,14.5184193653714,-28.6597378072158,91.0000000003208,141.670530757794,90.756136745491,51.3514914433391,90.377884667596,17.2613248521803,16.321422146584,-25.9120197429333,15.8825455833988,-26.7510006267545,2.36906221796895,2.27691116360332,2.75025628265086,5.02716744625417,2.12200735300404,0.0152344172380413,0,27.3689633404699,49.9999999994179,6,-20,2.5,438.036675924271,567.237711082263,417.779341390397,237.250198747297,288.587995119307,437.26128245761,5054.9132280902,0.0269321597154141,88.3655149157523,0.841226360767365,0.0323404324281285,17.2613248521803,6.2678999490378,0.673590500587959,0.709196155079989
10180,14.5184193653697,-28.6597378072182,91.0000000003125,141.670530757806,90.7561367454825,51.3514914433522,90.377884667587,17.261324852205,16.3214221465837,-25.9120197429338,15.8825455833982,-26.7510006267557,2.36906221922978,2.27691116481476,2.75025628411509,5.02716744892984,2.12200735300412,0.0152344172461518,0,27.3689633404829,49.9999999994332,6,-20,2.5,438.036675924272,567.237711082283,417.779341390466,237.250198747364,288.587995119357,437.261282457619,5054.91322809302,0.0269321597154297,88.3655149157798,0.841226360768559,0.0323404324281285,17.261324852205,6.26789994903796,0.673590500587877,0.709196155457245
10190,14.5184193653679,-28.6597378072211,91.0000000003044,141.670530757818,90.7561367454742,51.3514914433651,90.3778846675782,17.2613248522304,16.3214221465834,-25.9120197429343,15.8825455833976,-26.7510006267569,2.36906221796773,2.27691116360146,2.75025628265053,5.02716744625199,2.12200735300421,0.0152344172380389,0,27.3689633404954,49.9999999994482,6,-20,2.5,438.036675924272,567.237711082301,417.779341390534,237.250198747428,288.587995119401,437.261282457624,5054.91322809577,0.0269321597154449,88.3655149158065,0.841226360769127,0.0323404324281285,17.2613248522304,6.26789994903818,0.673590500587809,0.709196155079279
10200,14.5184193653663,-28.6597378072228,91.0000000002963,141.67053075783,90.7561367454659,51.3514914433776,90.3778846675694,17.2613248522514,16.3214221465832,-25.9120197429348,15.882545583397,-26.7510006267581,2.36906221796716,2.27691116360058,2.75025628265041,5.02716744625099,2.1220073530043,0.0152344172380378,0,27.3689633405077,49.9999999994627,6,-20,2.5,438.036675924274,567.23771108232,417.779341390599,237.250198747488,288.587995119449,437.26128245763,5054.91322809844,0.0269321597154596,88.3655149158326,0.841226360770861,0.0323404324281,17.2613248522514,6.26789994903831,0.673590500587735,0.70919615507894
10210,14.5184193653647,-28.6597378072268,91.0000000002884,141.670530757841,90.7561367454578,51.3514914433897,90.3778846675609,17.261324852274,16.3214221465829,-25.9120197429353,15.8825455833964,-26.7510006267592,2.36906221922802,2.27691116481207,2.75025628411468,5.02716744892675,2.12200735300439,0.0152344172461484,0,27.3689633405197,49.9999999994768,6,-20,2.5,438.036675924274,567.237711082337,417.779341390663,237.250198747547,288.587995119489,437.261282457639,5054.91322810105,0.026932159715474,88.3655149158579,0.841226360770179,0.032340432428132,17.261324852274,6.26789994903846,0.673590500587647,0.709196155456216
10220,14.5184193653631,-28.6597378072299,91.0000000002808,141.670530757853,90.75613674545,51.3514914434016,90.3778846675526,17.2613248522984,16.3214221465827,-25.9120197429358,15.8825455833958,-26.7510006267603,2.36906221796608,2.27691116359888,2.75025628265008,5.02716744624896,2.12200735300441,0.0152344172380356,0,27.3689633405312,49.9999999994907,6,-20,2.5,438.036675924273,567.237711082356,417.779341390725,237.250198747608,288.587995119532,437.261282457645,5054.91322810359,0.026932159715488,88.3655149158827,0.841226360770378,0.032340432428132,17.2613248522984,6.26789994903863,0.673590500587564,0.709196155078271
10230,14.5184193653615,-28.6597378072315,91.0000000002734,141.670530757861,90.7561367454424,51.3514914434128,90.3778846675447,17.2613248523178,16.3214221465824,-25.9120197429362,15.8825455833953,-26.7510006267613,2.36906221922695,2.2769111648104,2.75025628411438,5.02716744892478,2.12200735300451,0.0152344172461463,0,27.3689633405426,49.9999999995038,6,-20,2.5,438.036675924274,567.237711082371,417.779341390786,237.250198747665,288.587995119578,437.261282457654,5054.91322810606,0.0269321597155016,88.3655149159067,0.841226360771998,0.0323404324281604,17.2613248523178,6.26789994903881,0.673590500587517,0.709196155455584
10240,14.5184193653601,-28.6597378072339,91.0000000002665,141.670530757874,90.7561367454352,51.3514914434245,90.3778846675371,17.2613248523386,16.3214221465822,-25.9120197429367,15.8825455833948,-26.7510006267624,2.36906221922645,2.27691116480965,2.75025628411422,5.02716744892387,2.12200735300458,0.0152344172461453,0,27.3689633405536,49.9999999995171,6,-20,2.5,438.036675924276,567.23771108239,417.779341390844,237.25019874772,288.587995119616,437.26128245766,5054.91322810846,0.0269321597155149,88.3655149159302,0.841226360772623,0.0323404324281604,17.2613248523386,6.26789994903894,0.673590500587427,0.709196155455272
10250,14.5184193653586,-28.6597378072344,91.0000000002591,141.670530757883,90.7561367454277,51.3514914434348,90.3778846675292,17.2613248523585,16.3214221465819,-25.9120197429372,15.8825455833942,-26.7510006267634,2.36906221796447,2.27691116359649,2.75025628264973,5.02716744624621,2.12200735300469,0.0152344172380325,0,27.3689633405644,49.9999999995298,6,-20,2.5,438.036675924276,567.237711082404,417.779341390901,237.250198747771,288.587995119659,437.261282457668,5054.9132281108,0.0269321597155278,88.365514915953,0.841226360775124,0.0323404324281285,17.2613248523585,6.26789994903908,0.673590500587401,0.709196155077363
10260,14.5184193653572,-28.6597378072382,91.0000000002525,141.670530757892,90.7561367454209,51.3514914434453,90.377884667522,17.2613248523783,16.3214221465817,-25.9120197429376,15.8825455833937,-26.7510006267644,2.36906221922545,2.2769111648081,2.75025628411396,5.02716744892206,2.12200735300471,0.0152344172461433,0,27.3689633405749,49.9999999995422,6,-20,2.5,438.036675924275,567.23771108242,417.779341390956,237.250198747828,288.587995119698,437.261282457674,5054.91322811308,0.0269321597155403,88.3655149159751,0.841226360774328,0.0323404324281285,17.2613248523783,6.26789994903923,0.673590500587318,0.709196155454683
10270,14.5184193653559,-28.6597378072127,91.0000000002422,141.670530757967,90.7561367454104,51.3514914434566,90.3778846675112,17.2613248523953,16.3214221465817,-25.9120197429376,15.8825455833932,-26.7510006267653,2.36906221796402,2.27691116359569,2.7502562826492,5.0271674462449,2.12200735300454,0.0152344172380282,0,27.3689633405843,49.999999999555,6,-20,2.5,438.036675924308,567.237711082516,417.779341391023,237.250198747877,288.587995119821,437.261282457706,5054.9132281153,0.0269321597155525,88.3655149160042,0.841226360802438,0.0323404324281285,17.2613248523953,6.26789994903908,0.673590500587111,0.709196155076808
10280,14.5184193653545,-28.6597378072424,91.0000000002347,141.670530757905,90.7561367454027,51.3514914434648,90.3778846675032,17.2613248524132,16.3214221465812,-25.9120197429385,15.8825455833928,-26.7510006267662,2.36906221796289,2.27691116359404,2.75025628264942,5.02716744624346,2.12200735300495,0.0152344172380295,0,27.3689633405943,49.9999999995653,6,-20,2.5,438.036675924277,567.237711082445,417.779341391072,237.250198747926,288.587995119787,437.26128245772,5054.91322811747,0.0269321597155642,88.3655149160208,0.841226360775693,0.0323404324281,17.2613248524132,6.26789994903917,0.673590500587196,0.709196155076493
10290,14.5184193653531,-28.6597378072452,91.0000000002309,141.670530757915,90.7561367453987,51.3514914434749,90.3778846674988,17.2613248524322,16.321422146581,-25.912019742939,15.8825455833922,-26.7510006267673,2.36906221796248,2.27691116359346,2.75025628264927,5.02716744624274,2.12200735300501,0.0152344172380288,0,27.3689633406042,49.9999999995763,6,-20,2.5,438.036675924278,567.237711082459,417.779341391117,237.250198747973,288.587995119815,437.261282457704,5054.91322811958,0.0269321597155757,88.3655149160395,0.841226360775714,0.0323404324281569,17.2613248524322,6.26789994903951,0.673590500587144,0.709196155076233
10300,14.5184193653518,-28.6597378072481,91.0000000002263,141.670530757927,90.7561367453939,51.3514914434851,90.3778846674937,17.261324852448,16.3214221465808,-25.9120197429393,15.8825455833918,-26.7510006267682,2.36906221922356,2.27691116480524,2.7502562841135,5.02716744891874,2.122007353005,0.0152344172461397,0,27.3689633406138,49.9999999995878,6,-20,2.5,438.036675924277,567.237711082476,417.779341391165,237.250198748023,288.587995119844,437.261282457702,5054.91322812163,0.0269321597155869,88.3655149160586,0.841226360775352,0.0323404324281,17.261324852448,6.26789994903975,0.673590500587069,0.70919615545359
10310,14.5184193653506,-28.6597378072483,91.0000000002212,141.670530757936,90.7561367453887,51.3514914434951,90.3778846674881,17.2613248524684,16.3214221465806,-25.9120197429397,15.8825455833913,-26.751000626769,2.36906221796168,2.2769111635922,2.750256282649,5.0271674462412,2.12200735300508,0.0152344172380272,0,27.3689633406232,49.9999999995991,6,-20,2.5,438.036675924279,567.23771108249,417.779341391215,237.25019874807,288.587995119878,437.261282457708,5054.91322812363,0.026932159715598,88.3655149160774,0.841226360777743,0.0323404324280716,17.2613248524684,6.26789994903992,0.673590500587034,0.709196155075726
10320,14.5184193653494,-28.6597378072511,91.0000000002162,141.670530757945,90.7561367453835,51.3514914435046,90.3778846674826,17.2613248524805,16.3214221465804,-25.91201974294,15.8825455833909,-26.7510006267698,2.3690622179613,2.27691116359159,2.75025628264893,5.02716744624053,2.12200735300513,0.0152344172380264,0,27.3689633406318,49.9999999996099,6,-20,2.5,438.036675924278,567.237711082504,417.779341391261,237.250198748111,288.58799511991,437.261282457713,5054.91322812557,0.0269321597156087,88.365514916096,0.841226360777451,0.0323404324281249,17.2613248524805,6.26789994904009,0.673590500586972,0.709196155075474
10330,14.5184193653482,-28.6597378072522,91.0000000002104,141.670530757954,90.7561367453775,51.3514914435129,90.3778846674763,17.2613248524999,16.3214221465802,-25.9120197429404,15.8825455833905,-26.7510006267707,2.36906221922231,2.27691116480334,2.75025628411323,5.02716744891657,2.1220073530052,0.0152344172461373,0,27.3689633406407,49.9999999996203,6,-20,2.5,438.03667592428,567.237711082518,417.779341391308,237.250198748156,288.587995119946,437.261282457718,5054.91322812747,0.0269321597156192,88.3655149161146,0.841226360778705,0.0323404324281,17.2613248524999,6.26789994904021,0.673590500586919,0.709196155452854
10340,14.5184193653471,-28.6597378072556,91.0000000002049,141.670530757959,90.7561367453719,51.3514914435209,90.3778846674704,17.2613248525157,16.32142214658,-25.9120197429407,15.88254558339,-26.7510006267715,2.36906221922188,2.27691116480269,2.75025628411313,5.02716744891582,2.12200735300527,0.0152344172461366,0,27.3689633406491,49.9999999996301,6,-20,2.5,438.036675924279,567.237711082526,417.779341391352,237.250198748199,288.587995119972,437.26128245772,5054.91322812931,0.0269321597156294,88.3655149161321,0.841226360777686,0.0323404324280716,17.2613248525157,6.26789994904031,0.673590500586871,0.709196155452612
10350,14.518419365346,-28.6597378072577,91.0000000001999,141.670530757969,90.7561367453668,51.35149144353,90.377884667465,17.2613248525327,16.3214221465799,-25.9120197429411,15.8825455833897,-26.7510006267722,2.3690622179601,2.27691116358974,2.75025628264858,5.02716744623832,2.12200735300528,0.0152344172380241,0,27.3689633406573,49.9999999996399,6,-20,2.5,438.03667592428,567.23771108254,417.779341391397,237.250198748243,288.587995120002,437.261282457725,5054.9132281311,0.0269321597156394,88.3655149161495,0.841226360777881,0.0323404324280716,17.2613248525327,6.26789994904044,0.673590500586804,0.709196155074761
10360,14.5184193653449,-28.6597378072579,91.0000000001948,141.670530757976,90.7561367453615,51.351491443538,90.3778846674594,17.2613248525425,16.3214221465797,-25.9120197429414,15.8825455833893,-26.751000626773,2.3690622179597,2.2769111635892,2.75025628264851,5.02716744623771,2.12200735300538,0.0152344172380233,0,27.3689633406653,49.9999999996494,6,-20,2.5,438.036675924281,567.237711082552,417.779341391437,237.250198748279,288.587995120031,437.261282457729,5054.91322813284,0.0269321597156491,88.3655149161666,0.841226360779867,0.0323404324280716,17.2613248525425,6.26789994904056,0.673590500586777,0.709196155074545
10370,14.5184193653438,-28.6597378072595,91.0000000001895,141.670530757983,90.7561367453561,51.3514914435456,90.3778846674536,17.2613248525602,16.3214221465795,-25.9120197429417,15.8825455833889,-26.7510006267737,2.36906221669789,2.27691116237625,2.75025628118403,5.02716744356028,2.12200735300544,0.0152344172299109,0,27.3689633406732,49.9999999996585,6,-20,2.5,438.036675924281,567.237711082564,417.77934139148,237.250198748318,288.58799512006,437.261282457732,5054.91322813454,0.0269321597156585,88.3655149161832,0.841226360780414,0.0323404324280716,17.2613248525602,6.26789994904067,0.673590500586732,0.709196154696714
10380,14.5184193653428,-28.659737807262,91.0000000001842,141.670530757988,90.7561367453507,51.3514914435534,90.377884667448,17.261324852573,16.3214221465793,-25.912019742942,15.8825455833885,-26.7510006267744,2.36906221795894,2.27691116358803,2.75025628264834,5.02716744623637,2.12200735300549,0.015234417238022,0,27.3689633406809,49.9999999996675,6,-20,2.5,438.03667592428,567.237711082572,417.77934139152,237.250198748357,288.587995120091,437.26128245774,5054.9132281362,0.0269321597156677,88.3655149161994,0.841226360780134,0.0323404324280716,17.261324852573,6.26789994904074,0.673590500586691,0.709196155074118
10390,14.5184193653418,-28.6597378072631,91.0000000001794,141.670530757997,90.7561367453458,51.3514914435608,90.3778846674428,17.2613248525888,16.3214221465792,-25.9120197429423,15.8825455833882,-26.7510006267751,2.36906221795862,2.27691116358754,2.75025628264821,5.02716744623575,2.12200735300552,0.0152344172380212,0,27.3689633406881,49.9999999996763,6,-20,2.5,438.036675924282,567.237711082586,417.779341391559,237.250198748396,288.587995120118,437.261282457741,5054.91322813781,0.0269321597156766,88.3655149162152,0.841226360781036,0.0323404324280752,17.2613248525888,6.26789994904084,0.673590500586633,0.709196155073909
10400,14.5184193653408,-28.6597378072663,91.0000000001745,141.670530758003,90.7561367453407,51.3514914435691,90.3778846674376,17.2613248526022,16.3214221465791,-25.9120197429426,15.8825455833878,-26.7510006267757,2.36906221669687,2.27691116237458,2.75025628118374,5.02716744355832,2.12200735300552,0.0152344172299088,0,27.3689633406956,49.9999999996849,6,-20,2.5,438.03667592428,567.237711082596,417.779341391601,237.250198748434,288.587995120144,437.261282457745,5054.91322813938,0.0269321597156853,88.3655149162306,0.841226360779849,0.0323404324280716,17.2613248526022,6.26789994904093,0.673590500586574,0.709196154696082
10410,14.5184193653399,-28.6597378072669,91.0000000001696,141.670530758009,90.7561367453357,51.3514914435757,90.3778846674322,17.2613248526145,16.3214221465789,-25.9120197429429,15.8825455833875,-26.7510006267764,2.36906221795793,2.27691116358644,2.75025628264807,5.02716744623451,2.12200735300561,0.0152344172380199,0,27.3689633407025,49.9999999996929,6,-20,2.5,438.036675924282,567.237711082606,417.779341391638,237.250198748468,288.587995120171,437.261282457754,5054.9132281409,0.0269321597156938,88.3655149162456,0.841226360781178,0.0323404324280716,17.2613248526145,6.26789994904098,0.673590500586539,0.70919615507351
10420,14.5184193653389,-28.6597378072687,91.0000000001652,141.670530758015,90.7561367453311,51.3514914435826,90.3778846674274,17.2613248526267,16.3214221465787,-25.9120197429432,15.8825455833871,-26.7510006267771,2.36906221795761,2.27691116358595,2.750256282648,5.02716744623395,2.12200735300566,0.0152344172380193,0,27.3689633407093,49.9999999997013,6,-20,2.5,438.036675924282,567.237711082616,417.779341391674,237.250198748501,288.587995120192,437.261282457756,5054.91322814239,0.026932159715702,88.3655149162601,0.841226360781405,0.0323404324280432,17.2613248526267,6.26789994904111,0.673590500586498,0.709196155073324
10430,14.518419365338,-28.6597378072682,91.0000000001608,141.670530758021,90.7561367453266,51.3514914435888,90.3778846674227,17.2613248526378,16.3214221465786,-25.9120197429434,15.8825455833868,-26.7510006267777,2.36906221795728,2.27691116358547,2.75025628264793,5.0271674462334,2.12200735300572,0.0152344172380187,0,27.3689633407159,49.9999999997088,6,-20,2.5,438.036675924283,567.237711082626,417.779341391709,237.250198748534,288.58799512022,437.261282457761,5054.91322814384,0.02693215971571,88.3655149162744,0.841226360783761,0.0323404324280645,17.2613248526378,6.2678999490412,0.673590500586483,0.709196155073149
