time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10440,14.5184193653372,-28.6597378072711,91.0000000001566,141.670530758026,90.7561367453223,51.3514914435953,90.3778846674182,17.2613248526484,16.3214221465785,-25.9120197429437,15.8825455833865,-26.7510006267783,2.36906221795696,2.27691116358499,2.75025628264785,5.02716744623284,2.12200735300578,0.0152344172380181,0,27.3689633407223,49.9999999997166,6,-20,2.5,438.036675924283,567.237711082634,417.779341391743,237.250198748566,288.587995120244,437.261282457767,5054.91322814525,0.0269321597157178,88.3655149162882,0.841226360782684,0.0323404324280716,17.2613248526484,6.26789994904125,0.673590500586428,0.709196155072957
10450,14.5184193653363,-28.6597378072696,91.0000000001523,141.670530758034,90.7561367453179,51.3514914436022,90.3778846674135,17.2613248526625,16.3214221465783,-25.9120197429439,15.8825455833862,-26.7510006267789,2.36906221921809,2.27691116479691,2.75025628411216,5.02716744890908,2.12200735300582,0.0152344172461292,0,27.3689633407286,49.9999999997241,6,-20,2.5,438.036675924285,567.237711082645,417.779341391778,237.2501987486,288.58799512027,437.261282457767,5054.91322814663,0.0269321597157254,88.3655149163017,0.841226360785875,0.0323404324280716,17.2613248526625,6.26789994904135,0.673590500586416,0.709196155450415
10460,14.5184193653379,-28.659737806465,91.0000000000328,141.670530759528,90.7561367451958,51.3514914436126,90.3778846672918,17.2613248526626,16.3214221465827,-25.9120197429356,15.8825455833853,-26.7510006267805,2.36906242231682,2.27691136000338,2.75025651987623,5.02716787987961,2.12200735300309,0.0152344185520636,0,27.3689633407142,49.9999999997514,6,-20,2.5,438.036675925214,567.23771108454,417.779341392121,237.250198748624,288.587995122134,437.261282458488,5054.9132281479,0.0269321597157291,88.3655149165026,0.841226361587331,0.0323404324281,17.2613248526626,6.26789994903242,0.673590500584622,0.709196216248534
10470,14.5184193653348,-28.6597378072724,91.0000000000224,141.670530757914,90.7561367451876,51.3514914435839,90.377884667283,17.2613248526782,16.3214221465774,-25.9120197429456,15.8825455833862,-26.7510006267789,2.36906222425944,2.27691116963993,2.75025628997106,5.02716745961099,2.12200735300757,0.0152344172785674,0,27.3689633407236,49.9999999997219,6,-20,2.5,438.036675924286,567.237711082567,417.779341392037,237.250198748672,288.587995120721,437.261282458689,5054.91322814928,0.0269321597157303,88.3655149164065,0.841226360786095,0.0323404324280716,17.2613248526782,6.26789994903305,0.673590500586231,0.70919615696019
10480,14.5184193653327,-28.6597378072777,91.0000000000783,141.67053075798,90.7561367452436,51.3514914435924,90.3778846673387,17.2613248527016,16.3214221465765,-25.9120197429474,15.8825455833843,-26.7510006267826,2.36906220912377,2.27691115509443,2.75025627239644,5.02716742749087,2.12200735300667,0.0152344171812297,0,27.3689633407395,49.9999999997205,6,-20,2.5,438.036675924285,567.237711082618,417.779341391928,237.250198748715,288.587995120448,437.261282458091,5054.91322815067,0.0269321597157345,88.3655149163764,0.841226360785214,0.0323404324281,17.2613248527016,6.2678999490378,0.673590500586291,0.709196152428806
10490,14.518419365332,-28.6597378072792,91.0000000001147,141.670530758032,90.7561367452799,51.3514914436118,90.3778846673749,17.261324852713,16.3214221465765,-25.9120197429475,15.882545583384,-26.7510006267832,2.36906221290912,2.27691115873282,2.75025627678936,5.02716743552218,2.12200735300615,0.0152344172055668,0,27.3689633407484,49.999999999738,6,-20,2.5,438.036675924285,567.237711082663,417.779341391908,237.250198748737,288.587995120432,437.261282458004,5054.91322815198,0.0269321597157404,88.3655149163657,0.841226360785239,0.0323404324281,17.261324852713,6.26789994904061,0.673590500586254,0.709196153561603
10500,14.5184193653315,-28.6597378072814,91.0000000001363,141.670530758069,90.7561367453014,51.3514914436279,90.3778846673962,17.2613248527178,16.3214221465766,-25.9120197429472,15.8825455833839,-26.7510006267833,2.36906221543263,2.27691116115815,2.75025627971822,5.02716744087637,2.12200735300585,0.0152344172217913,0,27.3689633407552,49.9999999997542,6,-20,2.5,438.036675924283,567.237711082698,417.779341391912,237.25019874875,288.587995120423,437.261282457945,5054.91322815319,0.0269321597157473,88.3655149163619,0.841226360783963,0.0323404324281,17.2613248527178,6.26789994904232,0.673590500586184,0.709196154316738
10510,14.518419365331,-28.6597378072809,91.0000000001473,141.670530758091,90.7561367453124,51.35149144364,90.377884667407,17.2613248527229,16.3214221465767,-25.912019742947,15.8825455833838,-26.7510006267835,2.36906221417137,2.27691115994591,2.75025627825397,5.02716743819988,2.12200735300581,0.0152344172136799,0,27.3689633407608,49.9999999997667,6,-20,2.5,438.036675924285,567.237711082718,417.779341391928,237.250198748759,288.587995120414,437.261282457889,5054.91322815435,0.0269321597157547,88.3655149163632,0.841226360785612,0.0323404324281,17.2613248527229,6.26789994904329,0.673590500586167,0.709196153939004
10520,14.5184193653304,-28.6597378072805,91.0000000001513,141.670530758103,90.7561367453163,51.3514914436494,90.3778846674107,17.2613248527275,16.3214221465768,-25.9120197429469,15.8825455833837,-26.7510006267838,2.36906221795565,2.27691116358286,2.75025628264736,5.02716744623022,2.12200735300584,0.0152344172380152,0,27.3689633407665,49.9999999997762,6,-20,2.5,438.036675924286,567.237711082731,417.779341391952,237.250198748772,288.587995120412,437.261282457846,5054.91322815547,0.0269321597157623,88.3655149163687,0.841226360787118,0.0323404324281,17.2613248527275,6.26789994904383,0.673590500586156,0.709196155071748
10530,14.5184193653298,-28.6597378072841,91.0000000001506,141.67053075811,90.7561367453155,51.351491443656,90.3778846674097,17.2613248527347,16.3214221465768,-25.9120197429469,15.8825455833835,-26.7510006267841,2.36906221921697,2.27691116479492,2.75025628411183,5.02716744890675,2.12200735300584,0.0152344172461266,0,27.3689633407718,49.9999999997838,6,-20,2.5,438.036675924284,567.23771108274,417.779341391978,237.250198748791,288.587995120416,437.261282457818,5054.91322815654,0.0269321597157698,88.3655149163769,0.841226360784734,0.0323404324281,17.2613248527347,6.26789994904404,0.673590500586097,0.709196155449219
10540,14.5184193653294,-28.6597378072645,91.0000000001438,141.670530758155,90.7561367453087,51.3514914436607,90.3778846674022,17.2613248527402,16.3214221465769,-25.9120197429467,15.8825455833834,-26.7510006267843,2.36906220534117,2.27691115145893,2.75025626800309,5.02716741946202,2.12200735300577,0.0152344171568952,0,27.3689633407761,49.99999999979,6,-20,2.5,438.036675924307,567.237711082799,417.779341392011,237.250198748816,288.587995120463,437.261282457828,5054.91322815758,0.0269321597157769,88.3655149163917,0.841226360805223,0.0323404324281036,17.2613248527402,6.26789994904374,0.67359050058599,0.709196151295279
10550,14.5184193653286,-28.6597378072833,91.0000000001392,141.670530758113,90.7561367453039,51.3514914436643,90.3778846673977,17.2613248527537,16.3214221465767,-25.912019742947,15.8825455833832,-26.7510006267848,2.36906221669343,2.27691116236924,2.75025628118294,5.02716744355217,2.12200735300601,0.0152344172299019,0,27.3689633407814,49.999999999795,6,-20,2.5,438.036675924286,567.23771108275,417.779341392038,237.250198748842,288.587995120452,437.261282457814,5054.91322815861,0.0269321597157838,88.3655149164002,0.841226360787999,0.0323404324280716,17.2613248527537,6.26789994904377,0.673590500586063,0.709196154693709
10560,14.518419365328,-28.6597378072883,91.0000000001353,141.670530758116,90.7561367452999,51.3514914436685,90.3778846673935,17.2613248527596,16.3214221465767,-25.9120197429471,15.882545583383,-26.7510006267851,2.36906221921609,2.27691116479361,2.75025628411172,5.02716744890534,2.12200735300604,0.015234417246125,0,27.3689633407864,49.9999999997998,6,-20,2.5,438.036675924284,567.237711082755,417.779341392062,237.250198748863,288.587995120461,437.261282457794,5054.9132281596,0.0269321597157905,88.3655149164106,0.841226360784248,0.0323404324280716,17.2613248527596,6.26789994904376,0.673590500585989,0.709196155448802
10570,14.5184193653274,-28.6597378072859,91.0000000001307,141.670530758115,90.7561367452952,51.3514914436726,90.3778846673887,17.2613248527711,16.3214221465766,-25.9120197429472,15.8825455833828,-26.7510006267855,2.36906221795431,2.2769111635808,2.75025628264722,5.02716744622801,2.12200735300611,0.0152344172380128,0,27.3689633407911,49.9999999998047,6,-20,2.5,438.036675924286,567.237711082757,417.77934139209,237.250198748891,288.587995120476,437.261282457796,5054.91322816058,0.026932159715797,88.3655149164215,0.841226360787857,0.0323404324280432,17.2613248527711,6.2678999490437,0.673590500586022,0.709196155071072
10580,14.5184193653269,-28.6597378072861,91.0000000001253,141.670530758117,90.7561367452897,51.3514914436765,90.377884667383,17.2613248527816,16.3214221465766,-25.9120197429472,15.8825455833826,-26.7510006267858,2.36906221921546,2.27691116479274,2.75025628411151,5.02716744890425,2.12200735300614,0.015234417246124,0,27.3689633407959,49.9999999998094,6,-20,2.5,438.036675924287,567.237711082762,417.779341392117,237.250198748919,288.587995120497,437.261282457793,5054.91322816153,0.0269321597158033,88.3655149164327,0.841226360788738,0.0323404324280929,17.2613248527816,6.26789994904355,0.673590500585992,0.709196155448562
10590,14.5184193653263,-28.6597378072896,91.0000000001202,141.670530758118,90.7561367452846,51.3514914436807,90.3778846673777,17.2613248527871,16.3214221465765,-25.9120197429473,15.8825455833825,-26.7510006267861,2.36906221921522,2.2769111647923,2.75025628411152,5.02716744890382,2.12200735300618,0.0152344172461235,0,27.3689633408004,49.999999999814,6,-20,2.5,438.036675924285,567.237711082765,417.779341392144,237.25019874894,288.587995120513,437.261282457795,5054.91322816245,0.0269321597158092,88.3655149164436,0.841226360786379,0.0323404324280432,17.2613248527871,6.26789994904345,0.67359050058594,0.709196155448428
10600,14.5184193653258,-28.6597378072885,91.0000000001151,141.67053075812,90.7561367452794,51.3514914436836,90.3778846673723,17.2613248528002,16.3214221465765,-25.9120197429474,15.8825455833823,-26.7510006267864,2.36906221795348,2.27691116357954,2.750256282647,5.02716744622654,2.12200735300623,0.0152344172380111,0,27.3689633408046,49.9999999998182,6,-20,2.5,438.036675924287,567.23771108277,417.779341392169,237.250198748966,288.587995120531,437.261282457794,5054.91322816336,0.0269321597158149,88.3655149164543,0.841226360788596,0.0323404324281,17.2613248528002,6.26789994904332,0.673590500585931,0.709196155070686
10610,14.5184193653253,-28.65973780729,91.0000000001101,141.67053075812,90.7561367452743,51.3514914436876,90.3778846673671,17.2613248528061,16.3214221465765,-25.9120197429475,15.8825455833822,-26.7510006267867,2.36906221669176,2.27691116236676,2.75025628118251,5.02716744354926,2.12200735300628,0.0152344172298989,0,27.3689633408089,49.9999999998224,6,-20,2.5,438.036675924287,567.237711082774,417.779341392195,237.250198748991,288.58799512055,437.261282457803,5054.91322816424,0.0269321597158204,88.3655149164648,0.841226360788145,0.0323404324280432,17.2613248528061,6.26789994904319,0.673590500585891,0.709196154692943
10620,14.5184193653248,-28.6597378072907,91.0000000001058,141.670530758121,90.7561367452699,51.3514914436909,90.3778846673625,17.2613248528152,16.3214221465764,-25.9120197429476,15.882545583382,-26.7510006267871,2.36906221795295,2.27691116357876,2.75025628264687,5.02716744622563,2.12200735300633,0.0152344172380102,0,27.3689633408128,49.9999999998266,6,-20,2.5,438.036675924287,567.237711082777,417.779341392218,237.250198749012,288.587995120567,437.261282457805,5054.91322816511,0.0269321597158257,88.3655149164746,0.841226360788539,0.0323404324281,17.2613248528152,6.26789994904311,0.673590500585879,0.709196155070447
10630,14.5184193653242,-28.6597378072931,91.000000000101,141.67053075812,90.7561367452651,51.3514914436941,90.3778846673575,17.2613248528239,16.3214221465763,-25.9120197429477,15.8825455833818,-26.7510006267874,2.36906221795269,2.27691116357837,2.75025628264682,5.02716744622519,2.12200735300637,0.0152344172380098,0,27.3689633408169,49.9999999998305,6,-20,2.5,438.036675924285,567.237711082778,417.779341392241,237.250198749033,288.587995120584,437.261282457809,5054.91322816595,0.0269321597158307,88.3655149164842,0.841226360787292,0.0323404324281,17.2613248528239,6.26789994904304,0.673590500585853,0.709196155070333
10640,14.5184193653237,-28.6597378072916,91.0000000000976,141.670530758125,90.7561367452616,51.3514914436979,90.3778846673539,17.261324852831,16.3214221465763,-25.9120197429479,15.8825455833816,-26.7510006267877,2.36906221795248,2.27691116357808,2.75025628264675,5.02716744622483,2.12200735300641,0.0152344172380093,0,27.3689633408209,49.9999999998348,6,-20,2.5,438.036675924288,567.237711082786,417.779341392263,237.250198749053,288.5879951206,437.261282457812,5054.91322816677,0.0269321597158356,88.3655149164934,0.841226360789705,0.0323404324281,17.261324852831,6.26789994904302,0.673590500585835,0.709196155070233
10650,14.5184193653232,-28.6597378072935,91.0000000000941,141.670530758125,90.756136745258,51.3514914437011,90.3778846673502,17.2613248528376,16.3214221465762,-25.912019742948,15.8825455833815,-26.7510006267881,2.36906221795227,2.27691116357774,2.75025628264671,5.02716744622445,2.12200735300644,0.0152344172380089,0,27.3689633408244,49.9999999998386,6,-20,2.5,438.036675924286,567.237711082788,417.779341392284,237.250198749073,288.587995120618,437.261282457817,5054.91322816758,0.0269321597158403,88.3655149165021,0.841226360788937,0.0323404324280716,17.2613248528376,6.26789994904299,0.673590500585818,0.709196155070121
10660,14.5184193653227,-28.6597378072963,91.0000000000906,141.670530758128,90.7561367452545,51.3514914437047,90.3778846673465,17.2613248528438,16.3214221465761,-25.9120197429481,15.8825455833813,-26.7510006267884,2.36906221669064,2.27691116236505,2.75025628118226,5.02716744354731,2.12200735300645,0.0152344172298968,0,27.3689633408283,49.9999999998428,6,-20,2.5,438.036675924286,567.237711082793,417.779341392306,237.250198749093,288.587995120633,437.261282457822,5054.91322816837,0.0269321597158448,88.3655149165105,0.841226360787125,0.0323404324280681,17.2613248528438,6.26789994904297,0.673590500585766,0.70919615469239
10670,14.5184193653223,-28.6597378072945,91.0000000000877,141.670530758131,90.7561367452514,51.3514914437077,90.3778846673433,17.2613248528502,16.321422146576,-25.9120197429483,15.8825455833811,-26.7510006267887,2.36906221669044,2.27691116236479,2.75025628118217,5.02716744354696,2.12200735300649,0.0152344172298964,0,27.3689633408317,49.9999999998466,6,-20,2.5,438.036675924287,567.237711082798,417.779341392324,237.250198749113,288.587995120644,437.261282457824,5054.91322816913,0.0269321597158491,88.3655149165185,0.841226360789843,0.0323404324280432,17.2613248528502,6.26789994904294,0.673590500585772,0.709196154692298
10680,14.5184193653218,-28.6597378072968,91.0000000000848,141.670530758132,90.7561367452485,51.3514914437111,90.3778846673403,17.2613248528577,16.321422146576,-25.9120197429484,15.8825455833809,-26.751000626789,2.36906221669025,2.27691116236449,2.75025628118211,5.0271674435466,2.1220073530065,0.0152344172298961,0,27.3689633408353,49.9999999998506,6,-20,2.5,438.036675924286,567.237711082801,417.779341392343,237.250198749132,288.58799512066,437.26128245783,5054.91322816987,0.0269321597158533,88.3655149165263,0.841226360788568,0.0323404324280965,17.2613248528577,6.26789994904296,0.673590500585745,0.709196154692198
10690,14.5184193653214,-28.6597378072954,91.000000000082,141.670530758133,90.7561367452456,51.3514914437141,90.3778846673373,17.2613248528647,16.3214221465759,-25.9120197429485,15.8825455833808,-26.7510006267893,2.36906221795147,2.27691116357658,2.7502562826465,5.02716744622308,2.12200735300658,0.0152344172380075,0,27.3689633408387,49.9999999998544,6,-20,2.5,438.036675924288,567.237711082804,417.779341392362,237.250198749148,288.587995120672,437.261282457833,5054.9132281706,0.0269321597158574,88.3655149165337,0.841226360790785,0.0323404324280752,17.2613248528647,6.26789994904294,0.67359050058575,0.709196155069731
10700,14.5184193653209,-28.6597378072986,91.0000000000797,141.670530758137,90.7561367452433,51.3514914437176,90.3778846673348,17.261324852872,16.3214221465758,-25.9120197429487,15.8825455833807,-26.7510006267896,2.36906221795133,2.27691116357635,2.75025628264646,5.02716744622281,2.12200735300659,0.0152344172380072,0,27.3689633408418,49.999999999858,6,-20,2.5,438.036675924288,567.23771108281,417.779341392379,237.250198749164,288.587995120686,437.261282457834,5054.91322817131,0.0269321597158614,88.3655149165408,0.841226360788568,0.0323404324280503,17.261324852872,6.26789994904299,0.673590500585694,0.709196155069631
10710,14.5184193653205,-28.6597378072965,91.0000000000774,141.670530758141,90.7561367452408,51.3514914437204,90.3778846673323,17.2613248528782,16.3214221465758,-25.9120197429488,15.8825455833805,-26.7510006267899,2.36906221795117,2.27691116357614,2.75025628264639,5.02716744622253,2.12200735300661,0.0152344172380068,0,27.368963340845,49.9999999998619,6,-20,2.5,438.036675924289,567.237711082816,417.779341392396,237.250198749181,288.587995120697,437.261282457836,5054.913228172,0.0269321597158652,88.3655149165479,0.841226360791499,0.0323404324280716,17.2613248528782,6.26789994904301,0.6735905005857,0.709196155069551
10720,14.5184193653201,-28.6597378072992,91.0000000000749,141.670530758141,90.7561367452384,51.3514914437236,90.3778846673296,17.2613248528821,16.3214221465757,-25.9120197429489,15.8825455833804,-26.7510006267902,2.36906221921246,2.27691116478823,2.75025628411077,5.02716744889899,2.12200735300661,0.0152344172461183,0,27.3689633408481,49.9999999998653,6,-20,2.5,438.036675924287,567.237711082818,417.779341392414,237.250198749199,288.58799512071,437.261282457841,5054.91322817267,0.026932159715869,88.3655149165548,0.841226360789729,0.0323404324280716,17.2613248528821,6.26789994904301,0.673590500585669,0.709196155447075
10730,14.5184193653197,-28.659737807298,91.0000000000728,141.670530758146,90.7561367452362,51.3514914437266,90.3778846673274,17.2613248528904,16.3214221465757,-25.912019742949,15.8825455833802,-26.7510006267904,2.36906221921232,2.27691116478803,2.75025628411074,5.02716744889876,2.12200735300663,0.015234417246118,0,27.3689633408512,49.999999999869,6,-20,2.5,438.036675924288,567.237711082825,417.779341392431,237.250198749213,288.58799512072,437.261282457839,5054.91322817332,0.0269321597158726,88.3655149165612,0.841226360791726,0.0323404324280752,17.2613248528904,6.26789994904304,0.673590500585659,0.709196155447
10740,14.5184193653193,-28.6597378073009,91.0000000000709,141.670530758148,90.7561367452343,51.3514914437296,90.3778846673254,17.261324852893,16.3214221465756,-25.9120197429492,15.8825455833801,-26.7510006267907,2.36906221795075,2.27691116357545,2.75025628264628,5.02716744622173,2.12200735300665,0.015234417238006,0,27.3689633408541,49.9999999998722,6,-20,2.5,438.036675924288,567.237711082829,417.779341392446,237.250198749229,288.587995120733,437.261282457844,5054.91322817396,0.0269321597158761,88.3655149165675,0.841226360789562,0.0323404324280716,17.261324852893,6.26789994904308,0.673590500585612,0.709196155069287
10750,14.5184193653189,-28.6597378073006,91.0000000000688,141.670530758148,90.7561367452321,51.3514914437321,90.3778846673231,17.2613248528987,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906221795055,2.27691116357519,2.75025628264627,5.02716744622147,2.12200735300672,0.0152344172380058,0,27.368963340857,49.9999999998756,6,-20,2.5,438.036675924289,567.237711082829,417.779341392461,237.250198749242,288.587995120742,437.261282457845,5054.91322817458,0.0269321597158796,88.3655149165735,0.841226360790735,0.0323404324280752,17.2613248528987,6.26789994904311,0.673590500585629,0.709196155069217
10760,14.5184193653185,-28.6597378073006,91.0000000000671,141.670530758154,90.7561367452303,51.3514914437354,90.3778846673213,17.2613248529048,16.3214221465755,-25.9120197429494,15.8825455833798,-26.7510006267912,2.36906221668904,2.27691116236267,2.7502562811818,5.02716744354446,2.12200735300668,0.0152344172298937,0,27.3689633408596,49.9999999998788,6,-20,2.5,438.036675924288,567.237711082837,417.779341392476,237.250198749257,288.587995120752,437.261282457849,5054.91322817519,0.0269321597158829,88.3655149165795,0.841226360791524,0.0323404324281,17.2613248529048,6.26789994904316,0.673590500585604,0.709196154691519
10770,14.5184193653181,-28.6597378073025,91.0000000000655,141.670530758154,90.7561367452287,51.3514914437376,90.3778846673196,17.2613248529112,16.3214221465754,-25.9120197429495,15.8825455833797,-26.7510006267915,2.36906221795034,2.27691116357484,2.75025628264618,5.02716744622102,2.12200735300672,0.0152344172380053,0,27.3689633408624,49.9999999998819,6,-20,2.5,438.036675924288,567.237711082839,417.779341392489,237.250198749269,288.587995120764,437.26128245785,5054.91322817578,0.0269321597158861,88.3655149165851,0.841226360790415,0.0323404324281,17.2613248529112,6.26789994904323,0.673590500585582,0.709196155069063
10780,14.5184193653178,-28.6597378073031,91.0000000000637,141.670530758156,90.7561367452269,51.3514914437396,90.3778846673176,17.2613248529138,16.3214221465754,-25.9120197429496,15.8825455833795,-26.7510006267918,2.36906221795019,2.27691116357465,2.75025628264616,5.02716744622081,2.12200735300676,0.015234417238005,0,27.3689633408649,49.9999999998851,6,-20,2.5,438.036675924289,567.237711082842,417.779341392502,237.250198749281,288.587995120771,437.261282457846,5054.91322817635,0.0269321597158893,88.3655149165907,0.841226360790557,0.0323404324281,17.2613248529138,6.26789994904323,0.673590500585564,0.709196155068985
10790,14.5184193653175,-28.6597378073039,91.0000000000622,141.670530758161,90.7561367452253,51.3514914437435,90.377884667316,17.2613248529206,16.3214221465753,-25.9120197429497,15.8825455833794,-26.751000626792,2.36906221795011,2.27691116357448,2.75025628264609,5.02716744622057,2.12200735300673,0.0152344172380047,0,27.3689633408674,49.9999999998882,6,-20,2.5,438.036675924289,567.237711082849,417.779341392517,237.250198749297,288.587995120781,437.26128245785,5054.91322817691,0.0269321597158924,88.3655149165963,0.841226360790472,0.0323404324280396,17.2613248529206,6.26789994904326,0.673590500585526,0.709196155068906
10800,14.5184193653171,-28.6597378073037,91.0000000000602,141.670530758162,90.7561367452233,51.3514914437455,90.3778846673138,17.2613248529231,16.3214221465752,-25.9120197429498,15.8825455833793,-26.7510006267923,2.36906221921139,2.27691116478663,2.75025628411052,5.02716744889715,2.12200735300679,0.0152344172461163,0,27.3689633408701,49.999999999891,6,-20,2.5,438.036675924289,567.23771108285,417.779341392531,237.250198749307,288.587995120792,437.261282457853,5054.91322817745,0.0269321597158954,88.3655149166016,0.84122636079141,0.0323404324280681,17.2613248529231,6.26789994904329,0.673590500585535,0.709196155446468
10810,14.5184193653168,-28.6597378073054,91.0000000000585,141.670530758164,90.7561367452215,51.3514914437479,90.3778846673119,17.26132485293,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267925,2.36906222047273,2.27691116599882,2.75025628557484,5.02716745157365,2.12200735300676,0.0152344172542278,0,27.3689633408727,49.9999999998939,6,-20,2.5,438.036675924288,567.237711082854,417.779341392545,237.250198749324,288.587995120802,437.261282457856,5054.91322817798,0.0269321597158983,88.3655149166068,0.841226360790333,0.0323404324280716,17.26132485293,6.26789994904331,0.673590500585505,0.709196155824012
10820,14.5184193653165,-28.6597378073042,91.0000000000572,141.670530758167,90.7561367452201,51.3514914437507,90.3778846673105,17.2613248529353,16.3214221465751,-25.91201974295,15.8825455833791,-26.7510006267927,2.36906222047261,2.27691116599865,2.75025628557484,5.0271674515735,2.1220073530068,0.0152344172542276,0,27.3689633408748,49.9999999998968,6,-20,2.5,438.036675924289,567.237711082858,417.779341392557,237.250198749334,288.587995120811,437.261282457855,5054.9132281785,0.0269321597159012,88.3655149166119,0.84122636079212,0.0323404324280716,17.2613248529353,6.26789994904334,0.673590500585509,0.709196155823954
10830,14.5184193653161,-28.6597378073054,91.0000000000557,141.670530758168,90.7561367452186,51.3514914437531,90.3778846673089,17.2613248529385,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.3690622166882,2.27691116236138,2.7502562811816,5.02716744354298,2.12200735300682,0.0152344172298921,0,27.3689633408773,49.9999999998996,6,-20,2.5,438.036675924289,567.237711082861,417.779341392569,237.250198749344,288.587995120817,437.261282457859,5054.913228179,0.026932159715904,88.3655149166168,0.841226360791609,0.0323404324280681,17.2613248529385,6.26789994904341,0.673590500585496,0.70919615469103
10840,14.5184193653158,-28.6597378073058,91.0000000000543,141.67053075817,90.7561367452172,51.3514914437545,90.3778846673074,17.2613248529398,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.36906221921095,2.27691116478597,2.75025628411038,5.02716744889635,2.12200735300685,0.0152344172461155,0,27.3689633408795,49.9999999999022,6,-20,2.5,438.03667592429,567.237711082864,417.77934139258,237.250198749356,288.587995120827,437.261282457859,5054.91322817949,0.0269321597159067,88.3655149166215,0.841226360791751,0.0323404324280716,17.2613248529398,6.26789994904345,0.673590500585478,0.709196155446212
10850,14.5184193653158,-28.6597378072802,91.0000000000496,141.670530758212,90.7561367452105,51.3514914437558,90.3778846673002,17.2613248529449,16.3214221465751,-25.91201974295,15.8825455833788,-26.7510006267931,2.36906234535467,2.2769112860232,2.75025643055109,5.02716771657428,2.12200735300686,0.0152344180572894,0,27.3689633408807,49.999999999905,6,-20,2.5,438.036675924319,567.237711082919,417.779341392602,237.250198749367,288.587995120886,437.261282457894,5054.91322817996,0.0269321597159091,88.3655149166328,0.841226360817586,0.0323404324280432,17.2613248529449,6.26789994904312,0.67359050058545,0.709196193208238
10860,14.5184193653152,-28.6597378073071,91.000000000047,141.670530758169,90.7561367452098,51.3514914437582,90.3778846672998,17.2613248529515,16.3214221465749,-25.9120197429505,15.8825455833786,-26.7510006267935,2.36906221794918,2.27691116357306,2.75025628264595,5.02716744621902,2.12200735300691,0.015234417238003,0,27.3689633408831,49.9999999999064,6,-20,2.5,438.036675924289,567.237711082866,417.779341392611,237.25019874938,288.587995120858,437.261282457892,5054.91322818043,0.0269321597159114,88.3655149166336,0.841226360791808,0.0323404324280432,17.2613248529515,6.2678999490432,0.673590500585454,0.709196155068455
10870,14.5184193653149,-28.6597378073053,91.0000000000478,141.670530758175,90.7561367452106,51.3514914437609,90.3778846673006,17.2613248529531,16.3214221465748,-25.9120197429506,15.8825455833785,-26.7510006267938,2.3690622166877,2.27691116236069,2.75025628118149,5.02716744354218,2.12200735300692,0.0152344172298911,0,27.3689633408856,49.9999999999088,6,-20,2.5,438.036675924291,567.237711082873,417.779341392617,237.250198749388,288.587995120857,437.261282457879,5054.91322818089,0.0269321597159138,88.3655149166366,0.841226360794163,0.0323404324280396,17.2613248529531,6.26789994904339,0.673590500585459,0.709196154690791
10880,14.5184193653147,-28.6597378073074,91.000000000048,141.670530758178,90.7561367452108,51.3514914437625,90.3778846673007,17.2613248529603,16.3214221465748,-25.9120197429507,15.8825455833784,-26.751000626794,2.36906221668767,2.27691116236063,2.75025628118137,5.027167443542,2.12200735300687,0.0152344172298911,0,27.3689633408877,49.9999999999116,6,-20,2.5,438.03667592429,567.237711082877,417.779341392624,237.250198749402,288.587995120861,437.261282457874,5054.91322818133,0.0269321597159162,88.3655149166399,0.8412263607926,0.0323404324280681,17.2613248529603,6.26789994904349,0.673590500585422,0.70919615469073
10890,14.5184193653144,-28.6597378073075,91.0000000000477,141.670530758181,90.7561367452104,51.351491443765,90.3778846673002,17.2613248529602,16.3214221465748,-25.9120197429507,15.8825455833783,-26.7510006267942,2.36906221794904,2.27691116357288,2.7502562826458,5.02716744621867,2.12200735300689,0.0152344172380027,0,27.3689633408897,49.9999999999143,6,-20,2.5,438.03667592429,567.23771108288,417.779341392634,237.250198749409,288.587995120866,437.26128245787,5054.91322818176,0.0269321597159186,88.3655149166435,0.841226360793058,0.0323404324280716,17.2613248529602,6.2678999490436,0.673590500585423,0.7091961550683
10900,14.5184193653142,-28.6597378073077,91.0000000000469,141.670530758183,90.7561367452096,51.3514914437673,90.3778846672994,17.2613248529627,16.3214221465747,-25.9120197429508,15.8825455833782,-26.7510006267943,2.3690622166875,2.27691116236038,2.75025628118142,5.0271674435418,2.12200735300694,0.0152344172298908,0,27.3689633408916,49.9999999999167,6,-20,2.5,438.036675924291,567.237711082883,417.779341392644,237.250198749416,288.587995120873,437.26128245787,5054.91322818217,0.0269321597159209,88.3655149166471,0.841226360793371,0.0323404324280716,17.2613248529627,6.26789994904363,0.673590500585411,0.709196154690627
10910,14.5184193653139,-28.6597378073086,91.0000000000458,141.670530758186,90.7561367452084,51.3514914437689,90.3778846672981,17.2613248529652,16.3214221465747,-25.9120197429508,15.8825455833781,-26.7510006267945,2.36906221794892,2.27691116357262,2.75025628264581,5.02716744621844,2.1220073530069,0.0152344172380024,0,27.3689633408936,49.9999999999191,6,-20,2.5,438.036675924289,567.237711082887,417.779341392655,237.250198749425,288.587995120879,437.261282457871,5054.91322818258,0.0269321597159232,88.3655149166509,0.841226360793002,0.0323404324280432,17.2613248529652,6.26789994904368,0.673590500585392,0.709196155068196
10920,14.5184193653137,-28.6597378073092,91.000000000045,141.670530758187,90.7561367452076,51.351491443771,90.3778846672972,17.2613248529721,16.3214221465746,-25.9120197429509,15.882545583378,-26.7510006267947,2.36906221794882,2.27691116357251,2.75025628264576,5.02716744621827,2.12200735300692,0.0152344172380022,0,27.3689633408952,49.9999999999214,6,-20,2.5,438.03667592429,567.23771108289,417.779341392663,237.250198749436,288.587995120887,437.26128245787,5054.91322818297,0.0269321597159255,88.3655149166546,0.841226360792948,0.0323404324280396,17.2613248529721,6.26789994904371,0.673590500585378,0.709196155068141
10930,14.5184193653134,-28.6597378073093,91.0000000000438,141.670530758189,90.7561367452064,51.3514914437733,90.3778846672959,17.2613248529731,16.3214221465746,-25.912019742951,15.8825455833779,-26.7510006267948,2.36906221921014,2.27691116478472,2.7502562841102,5.02716744889492,2.12200735300696,0.0152344172461138,0,27.368963340897,49.9999999999234,6,-20,2.5,438.036675924291,567.237711082892,417.779341392674,237.250198749443,288.58799512089,437.261282457869,5054.91322818336,0.0269321597159276,88.3655149166584,0.841226360793279,0.0323404324280716,17.2613248529731,6.26789994904376,0.673590500585375,0.709196155445717
10940,14.5184193653132,-28.6597378073099,91.0000000000424,141.670530758191,90.756136745205,51.3514914437746,90.3778846672945,17.2613248529743,16.3214221465746,-25.912019742951,15.8825455833779,-26.751000626795,2.36906221794864,2.27691116357223,2.75025628264576,5.02716744621799,2.12200735300696,0.0152344172380019,0,27.3689633408988,49.9999999999255,6,-20,2.5,438.03667592429,567.237711082895,417.779341392683,237.250198749452,288.587995120902,437.26128245787,5054.91322818373,0.0269321597159298,88.3655149166621,0.841226360793144,0.0323404324281036,17.2613248529743,6.26789994904375,0.673590500585357,0.709196155068046
10950,14.518419365313,-28.6597378073119,91.0000000000413,141.67053075819,90.7561367452038,51.3514914437764,90.3778846672932,17.2613248529793,16.3214221465746,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906221668713,2.27691116235973,2.75025628118135,5.02716744354108,2.12200735300697,0.01523441722989,0,27.3689633409005,49.9999999999274,6,-20,2.5,438.036675924289,567.237711082896,417.779341392692,237.250198749458,288.587995120904,437.261282457872,5054.91322818409,0.0269321597159318,88.3655149166657,0.841226360791609,0.0323404324280432,17.2613248529793,6.26789994904376,0.673590500585331,0.709196154690371
10960,14.5184193653127,-28.6597378073085,91.0000000000403,141.670530758194,90.7561367452028,51.3514914437782,90.3778846672922,17.2613248529849,16.3214221465745,-25.9120197429512,15.8825455833777,-26.7510006267953,2.3690622179485,2.27691116357202,2.75025628264568,5.02716744621769,2.12200735300696,0.0152344172380016,0,27.368963340902,49.9999999999292,6,-20,2.5,438.036675924291,567.237711082901,417.7793413927,237.25019874947,288.58799512091,437.261282457872,5054.91322818444,0.0269321597159338,88.3655149166692,0.841226360795442,0.0323404324280716,17.2613248529849,6.26789994904382,0.67359050058536,0.70919615506797
10970,14.5184193653125,-28.6597378073134,91.0000000000391,141.670530758191,90.7561367452016,51.35149144378,90.3778846672909,17.2613248529839,16.3214221465745,-25.9120197429512,15.8825455833776,-26.7510006267954,2.36906221794839,2.27691116357182,2.75025628264575,5.02716744621758,2.12200735300701,0.0152344172380015,0,27.3689633409036,49.9999999999308,6,-20,2.5,438.036675924289,567.237711082898,417.77934139271,237.250198749474,288.587995120917,437.261282457874,5054.91322818479,0.0269321597159358,88.3655149166726,0.84122636079104,0.0323404324281,17.2613248529839,6.26789994904382,0.673590500585319,0.709196155067903
10980,14.5184193653123,-28.6597378073114,91.0000000000377,141.670530758195,90.7561367452002,51.3514914437811,90.3778846672894,17.2613248529885,16.3214221465745,-25.9120197429513,15.8825455833776,-26.7510006267956,2.36906221668686,2.27691116235935,2.75025628118125,5.0271674435406,2.12200735300701,0.0152344172298896,0,27.3689633409052,49.9999999999328,6,-20,2.5,438.036675924291,567.237711082902,417.779341392718,237.250198749486,288.587995120921,437.261282457872,5054.91322818512,0.0269321597159377,88.3655149166759,0.841226360793428,0.0323404324280716,17.2613248529885,6.26789994904381,0.673590500585325,0.709196154690252
10990,14.5184193653121,-28.6597378073136,91.0000000000368,141.670530758194,90.7561367451992,51.3514914437826,90.3778846672884,17.2613248529938,16.3214221465744,-25.9120197429513,15.8825455833775,-26.7510006267957,2.36906221794826,2.27691116357161,2.75025628264562,5.02716744621724,2.12200735300699,0.0152344172380012,0,27.3689633409066,49.9999999999346,6,-20,2.5,438.036675924288,567.237711082903,417.779341392725,237.250198749495,288.587995120927,437.261282457875,5054.91322818544,0.0269321597159395,88.3655149166792,0.841226360791659,0.0323404324280716,17.2613248529938,6.26789994904384,0.673590500585306,0.709196155067821
11000,14.5184193653119,-28.6597378073129,91.0000000000357,141.670530758197,90.7561367451981,51.3514914437845,90.3778846672873,17.2613248529949,16.3214221465744,-25.9120197429514,15.8825455833774,-26.7510006267958,2.36906221794816,2.27691116357151,2.7502562826456,5.02716744621712,2.12200735300702,0.015234417238001,0,27.368963340908,49.9999999999361,6,-20,2.5,438.03667592429,567.237711082907,417.779341392734,237.250198749502,288.587995120933,437.261282457877,5054.91322818576,0.0269321597159413,88.3655149166824,0.841226360792746,0.0323404324281036,17.2613248529949,6.26789994904385,0.673590500585295,0.709196155067782
11010,14.5184193653118,-28.6597378073119,91.0000000000347,141.670530758198,90.7561367451971,51.3514914437853,90.3778846672862,17.2613248529967,16.3214221465744,-25.9120197429514,15.8825455833774,-26.751000626796,2.36906221794808,2.27691116357142,2.75025628264564,5.02716744621706,2.12200735300706,0.0152344172380009,0,27.3689633409094,49.9999999999378,6,-20,2.5,438.03667592429,567.237711082908,417.77934139274,237.250198749505,288.587995120939,437.261282457878,5054.91322818607,0.026932159715943,88.3655149166854,0.841226360794053,0.0323404324280681,17.2613248529967,6.26789994904382,0.673590500585304,0.709196155067746
11020,14.5184193653116,-28.659737807312,91.0000000000337,141.6705307582,90.756136745196,51.3514914437868,90.3778846672851,17.2613248530016,16.3214221465743,-25.9120197429515,15.8825455833773,-26.7510006267961,2.36906221794802,2.27691116357131,2.75025628264561,5.02716744621692,2.12200735300707,0.0152344172380007,0,27.368963340911,49.9999999999394,6,-20,2.5,438.036675924292,567.237711082911,417.779341392749,237.250198749513,288.587995120941,437.261282457877,5054.91322818637,0.0269321597159447,88.3655149166884,0.841226360794394,0.0323404324280503,17.2613248530016,6.26789994904384,0.673590500585289,0.709196155067705
11030,14.5184193653114,-28.6597378073125,91.0000000000327,141.670530758201,90.756136745195,51.3514914437886,90.377884667284,17.261324853005,16.3214221465743,-25.9120197429515,15.8825455833772,-26.7510006267962,2.36906221794795,2.27691116357119,2.75025628264559,5.02716744621678,2.12200735300707,0.0152344172380006,0,27.3689633409123,49.999999999941,6,-20,2.5,438.036675924291,567.237711082913,417.779341392757,237.250198749522,288.587995120949,437.261282457878,5054.91322818666,0.0269321597159463,88.3655149166913,0.841226360794252,0.0323404324280432,17.261324853005,6.26789994904386,0.67359050058528,0.70919615506767
11040,14.5184193653112,-28.6597378073142,91.0000000000318,141.670530758201,90.7561367451941,51.3514914437894,90.377884667283,17.2613248530052,16.3214221465743,-25.9120197429516,15.8825455833772,-26.7510006267964,2.36906221668646,2.27691116235872,2.75025628118114,5.02716744353985,2.12200735300705,0.0152344172298888,0,27.3689633409135,49.9999999999425,6,-20,2.5,438.03667592429,567.237711082913,417.779341392763,237.25019874953,288.587995120954,437.261282457879,5054.91322818695,0.0269321597159479,88.3655149166941,0.841226360792945,0.0323404324280432,17.2613248530052,6.26789994904388,0.673590500585269,0.70919615469001
11050,14.518419365311,-28.6597378073127,91.0000000000308,141.670530758203,90.7561367451931,51.3514914437914,90.3778846672821,17.261324853008,16.3214221465742,-25.9120197429517,15.8825455833771,-26.7510006267965,2.36906221668639,2.27691116235864,2.75025628118114,5.02716744353977,2.12200735300708,0.0152344172298886,0,27.3689633409148,49.999999999944,6,-20,2.5,438.036675924291,567.237711082917,417.77934139277,237.250198749535,288.587995120959,437.261282457879,5054.91322818723,0.0269321597159495,88.3655149166969,0.841226360794796,0.0323404324280432,17.261324853008,6.2678999490439,0.673590500585272,0.709196154689981
11060,14.5184193653109,-28.6597378073122,91.0000000000301,141.670530758204,90.7561367451924,51.3514914437928,90.3778846672812,17.2613248530108,16.3214221465742,-25.9120197429517,15.882545583377,-26.7510006267966,2.36906221794774,2.27691116357092,2.7502562826455,5.02716744621641,2.1220073530071,0.0152344172380003,0,27.3689633409162,49.9999999999457,6,-20,2.5,438.036675924293,567.237711082919,417.779341392777,237.250198749543,288.587995120966,437.261282457882,5054.9132281875,0.026932159715951,88.3655149166996,0.841226360795648,0.0323404324280965,17.2613248530108,6.2678999490439,0.673590500585265,0.70919615506757
11070,14.5184193653107,-28.6597378073135,91.0000000000291,141.670530758206,90.7561367451914,51.3514914437937,90.3778846672802,17.2613248530105,16.3214221465742,-25.9120197429518,15.882545583377,-26.7510006267967,2.36906221920914,2.2769111647832,2.75025628410993,5.02716744889312,2.1220073530071,0.0152344172461119,0,27.3689633409174,49.999999999947,6,-20,2.5,438.036675924292,567.237711082921,417.779341392784,237.250198749547,288.587995120969,437.261282457883,5054.91322818776,0.0269321597159524,88.3655149167022,0.841226360794703,0.0323404324281,17.2613248530105,6.26789994904391,0.673590500585249,0.709196155445151
11080,14.5184193653105,-28.6597378073151,91.0000000000281,141.670530758205,90.7561367451903,51.3514914437945,90.3778846672791,17.2613248530132,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267968,2.36906221794766,2.27691116357073,2.75025628264549,5.02716744621622,2.12200735300709,0.015234417238,0,27.3689633409184,49.9999999999483,6,-20,2.5,438.03667592429,567.237711082921,417.77934139279,237.250198749554,288.587995120972,437.261282457883,5054.91322818802,0.0269321597159538,88.3655149167048,0.84122636079346,0.0323404324280716,17.2613248530132,6.26789994904393,0.673590500585235,0.709196155067491
11090,14.5184193653104,-28.6597378073126,91.0000000000274,141.670530758207,90.7561367451896,51.3514914437956,90.3778846672784,17.2613248530158,16.3214221465742,-25.9120197429518,15.8825455833769,-26.7510006267969,2.36906221668615,2.2769111623583,2.75025628118106,5.02716744353935,2.12200735300712,0.0152344172298881,0,27.3689633409195,49.9999999999499,6,-20,2.5,438.036675924293,567.237711082924,417.779341392796,237.25019874956,288.587995120976,437.261282457883,5054.91322818827,0.0269321597159552,88.3655149167072,0.841226360796153,0.0323404324280752,17.2613248530158,6.26789994904393,0.673590500585248,0.709196154689848
11100,14.5184193653102,-28.6597378073157,91.000000000027,141.670530758209,90.7561367451891,51.351491443797,90.3778846672778,17.2613248530187,16.3214221465741,-25.9120197429519,15.8825455833768,-26.751000626797,2.36906221794757,2.27691116357059,2.75025628264544,5.02716744621603,2.12200735300709,0.0152344172379998,0,27.3689633409207,49.9999999999509,6,-20,2.5,438.03667592429,567.237711082926,417.779341392801,237.250198749566,288.587995120981,437.261282457883,5054.91322818851,0.0269321597159565,88.3655149167095,0.841226360793456,0.0323404324280681,17.2613248530187,6.26789994904398,0.673590500585214,0.709196155067429
11110,14.5184193653101,-28.659737807314,91.0000000000262,141.670530758209,90.7561367451883,51.3514914437982,90.377884667277,17.2613248530195,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794747,2.27691116357048,2.75025628264546,5.02716744621594,2.12200735300714,0.0152344172379997,0,27.368963340922,49.9999999999524,6,-20,2.5,438.036675924292,567.237711082926,417.779341392808,237.250198749571,288.587995120986,437.261282457887,5054.91322818875,0.0269321597159578,88.3655149167117,0.841226360795531,0.0323404324280716,17.2613248530195,6.26789994904397,0.673590500585239,0.709196155067405
11120,14.5184193653099,-28.6597378073143,91.0000000000254,141.670530758211,90.7561367451875,51.3514914437985,90.3778846672762,17.2613248530225,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267972,2.36906221794745,2.27691116357045,2.75025628264542,5.02716744621587,2.12200735300713,0.0152344172379996,0,27.368963340923,49.9999999999535,6,-20,2.5,438.036675924292,567.23771108293,417.779341392812,237.250198749576,288.587995120989,437.261282457886,5054.91322818898,0.0269321597159591,88.365514916714,0.841226360795446,0.0323404324280396,17.2613248530225,6.267899949044,0.673590500585215,0.709196155067379
11130,14.5184193653098,-28.6597378073152,91.0000000000247,141.670530758211,90.7561367451868,51.3514914437998,90.3778846672754,17.2613248530255,16.3214221465741,-25.912019742952,15.8825455833767,-26.7510006267973,2.36906221668596,2.276911162358,2.75025628118101,5.027167443539,2.12200735300714,0.0152344172298878,0,27.3689633409241,49.9999999999549,6,-20,2.5,438.036675924292,567.23771108293,417.779341392818,237.25019874958,288.587995120992,437.261282457886,5054.91322818921,0.0269321597159603,88.3655149167161,0.841226360794906,0.0323404324280716,17.2613248530255,6.267899949044,0.673590500585209,0.709196154689726
11140,14.5184193653096,-28.6597378073162,91.0000000000243,141.670530758212,90.7561367451864,51.3514914438011,90.377884667275,17.2613248530247,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.36906221794736,2.27691116357028,2.75025628264548,5.02716744621576,2.12200735300716,0.0152344172379995,0,27.368963340925,49.9999999999561,6,-20,2.5,438.03667592429,567.237711082931,417.779341392823,237.250198749582,288.587995120998,437.261282457887,5054.91322818942,0.0269321597159615,88.3655149167181,0.841226360794224,0.0323404324280716,17.2613248530247,6.26789994904406,0.673590500585202,0.709196155067321
11150,14.5184193653096,-28.6597378073147,91.0000000000237,141.670530758215,90.7561367451857,51.3514914438025,90.3778846672743,17.261324853027,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622179473,2.27691116357021,2.75025628264544,5.02716744621565,2.12200735300718,0.0152344172379993,0,27.3689633409259,49.9999999999572,6,-20,2.5,438.036675924293,567.237711082934,417.77934139283,237.250198749589,288.587995121001,437.261282457888,5054.91322818964,0.0269321597159627,88.3655149167202,0.841226360795837,0.0323404324280752,17.261324853027,6.26789994904402,0.673590500585196,0.709196155067288
11160,14.5184193653094,-28.6597378073163,91.0000000000229,141.670530758214,90.756136745185,51.3514914438027,90.3778846672735,17.26132485303,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221920868,2.27691116478249,2.75025628410981,5.0271674488923,2.12200735300716,0.015234417246111,0,27.3689633409271,49.9999999999584,6,-20,2.5,438.036675924292,567.237711082934,417.779341392834,237.250198749596,288.587995121003,437.261282457886,5054.91322818984,0.0269321597159639,88.3655149167222,0.841226360794536,0.0323404324280716,17.26132485303,6.26789994904405,0.673590500585186,0.709196155444881
11170,14.5184193653093,-28.6597378073151,91.0000000000223,141.670530758215,90.7561367451843,51.3514914438036,90.3778846672727,17.2613248530325,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.36906221794721,2.27691116357008,2.75025628264541,5.02716744621549,2.12200735300718,0.0152344172379992,0,27.368963340928,49.9999999999595,6,-20,2.5,438.036675924292,567.237711082936,417.779341392839,237.250198749598,288.587995121006,437.261282457887,5054.91322819005,0.026932159715965,88.3655149167242,0.841226360795964,0.0323404324280396,17.2613248530325,6.26789994904405,0.673590500585196,0.709196155067242
11180,14.5184193653092,-28.6597378073153,91.0000000000221,141.670530758217,90.7561367451841,51.3514914438048,90.3778846672725,17.2613248530346,16.321422146574,-25.9120197429522,15.8825455833764,-26.7510006267978,2.36906221794716,2.27691116357003,2.75025628264536,5.02716744621539,2.12200735300718,0.0152344172379991,0,27.3689633409285,49.9999999999605,6,-20,2.5,438.036675924293,567.237711082938,417.779341392843,237.250198749605,288.587995121008,437.261282457889,5054.91322819025,0.0269321597159661,88.3655149167261,0.841226360796036,0.0323404324280432,17.2613248530346,6.26789994904408,0.673590500585186,0.709196155067214
11190,14.518419365309,-28.6597378073164,91.0000000000213,141.670530758217,90.7561367451834,51.3514914438062,90.3778846672718,17.2613248530342,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221542427,2.27691116114519,2.75025627971657,5.02716744086176,2.12200735300717,0.0152344172217755,0,27.3689633409295,49.9999999999615,6,-20,2.5,438.036675924291,567.237711082939,417.779341392849,237.250198749608,288.587995121012,437.261282457889,5054.91322819044,0.0269321597159671,88.365514916728,0.84122636079519,0.0323404324280361,17.2613248530342,6.26789994904411,0.673590500585178,0.709196154311949
11200,14.5184193653089,-28.6597378073177,91.0000000000207,141.670530758216,90.7561367451827,51.3514914438068,90.3778846672711,17.2613248530355,16.3214221465739,-25.9120197429523,15.8825455833763,-26.7510006267979,2.36906221668567,2.2769111623575,2.75025628118095,5.02716744353845,2.12200735300717,0.0152344172298872,0,27.3689633409306,49.9999999999627,6,-20,2.5,438.03667592429,567.237711082938,417.779341392853,237.250198749613,288.587995121017,437.261282457891,5054.91322819062,0.0269321597159682,88.3655149167297,0.841226360794167,0.0323404324280467,17.2613248530355,6.26789994904411,0.673590500585166,0.709196154689541
