time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11210,14.5184193653088,-28.6597378073168,91.0000000000202,141.670530758217,90.7561367451822,51.3514914438073,90.3778846672706,17.2613248530396,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.3690622166856,2.27691116235745,2.75025628118088,5.02716744353833,2.12200735300718,0.0152344172298871,0,27.3689633409313,49.9999999999634,6,-20,2.5,438.036675924292,567.23771108294,417.779341392857,237.25019874962,288.587995121021,437.261282457892,5054.9132281908,0.0269321597159692,88.3655149167314,0.841226360795247,0.0323404324281,17.2613248530396,6.26789994904412,0.673590500585171,0.709196154689522
11220,14.5184193653087,-28.6597378073173,91.0000000000197,141.670530758218,90.7561367451817,51.3514914438089,90.37788466727,17.2613248530392,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221668558,2.27691116235738,2.75025628118093,5.02716744353832,2.12200735300719,0.0152344172298871,0,27.3689633409322,49.9999999999643,6,-20,2.5,438.036675924292,567.237711082942,417.779341392862,237.250198749622,288.587995121021,437.261282457892,5054.91322819098,0.0269321597159701,88.3655149167331,0.841226360794991,0.0323404324280716,17.2613248530392,6.26789994904413,0.673590500585154,0.7091961546895
11230,14.5184193653086,-28.6597378073164,91.0000000000193,141.670530758221,90.7561367451813,51.3514914438095,90.3778846672695,17.2613248530404,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267981,2.36906221794698,2.27691116356973,2.75025628264526,5.02716744621499,2.12200735300718,0.0152344172379987,0,27.368963340933,49.9999999999653,6,-20,2.5,438.036675924293,567.237711082944,417.779341392865,237.250198749629,288.587995121023,437.261282457891,5054.91322819115,0.0269321597159711,88.3655149167347,0.841226360796156,0.0323404324280716,17.2613248530404,6.26789994904414,0.673590500585157,0.7091961550671
11240,14.5184193653085,-28.6597378073164,91.0000000000187,141.670530758219,90.7561367451806,51.35149144381,90.3778846672689,17.26132485304,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221794691,2.27691116356964,2.75025628264532,5.02716744621496,2.12200735300723,0.0152344172379987,0,27.3689633409335,49.9999999999661,6,-20,2.5,438.036675924292,567.237711082942,417.779341392869,237.250198749629,288.587995121029,437.261282457892,5054.91322819132,0.026932159715972,88.3655149167364,0.841226360796405,0.0323404324280752,17.26132485304,6.26789994904415,0.673590500585176,0.709196155067082
11250,14.5184193653084,-28.6597378073171,91.0000000000182,141.670530758221,90.75613674518,51.3514914438106,90.3778846672683,17.2613248530437,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221794688,2.27691116356959,2.75025628264531,5.0271674462149,2.12200735300723,0.0152344172379986,0,27.3689633409343,49.9999999999674,6,-20,2.5,438.036675924293,567.237711082945,417.779341392874,237.250198749633,288.587995121031,437.261282457893,5054.91322819148,0.0269321597159729,88.365514916738,0.841226360795844,0.0323404324280716,17.2613248530437,6.26789994904416,0.67359050058515,0.709196155067057
11260,14.5184193653083,-28.6597378073169,91.0000000000177,141.670530758221,90.7561367451797,51.3514914438118,90.3778846672679,17.2613248530453,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221668541,2.27691116235716,2.75025628118089,5.02716744353805,2.12200735300723,0.0152344172298868,0,27.3689633409352,49.999999999968,6,-20,2.5,438.036675924292,567.237711082945,417.779341392878,237.250198749637,288.587995121034,437.261282457894,5054.91322819164,0.0269321597159738,88.3655149167396,0.841226360796348,0.0323404324280432,17.2613248530453,6.26789994904416,0.673590500585158,0.709196154689419
11270,14.5184193653082,-28.6597378073176,91.0000000000173,141.670530758224,90.7561367451792,51.3514914438122,90.3778846672674,17.2613248530462,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794687,2.27691116356952,2.75025628264527,5.02716744621479,2.12200735300719,0.0152344172379984,0,27.3689633409358,49.9999999999689,6,-20,2.5,438.036675924292,567.23771108295,417.779341392882,237.250198749641,288.587995121037,437.261282457895,5054.91322819179,0.0269321597159746,88.3655149167411,0.841226360795762,0.0323404324280432,17.2613248530462,6.26789994904418,0.673590500585127,0.709196155067014
11280,14.5184193653081,-28.6597378073166,91.0000000000168,141.670530758223,90.7561367451786,51.3514914438125,90.3778846672668,17.2613248530466,16.3214221465738,-25.9120197429525,15.882545583376,-26.7510006267985,2.36906221668535,2.2769111623571,2.75025628118086,5.02716744353796,2.12200735300724,0.0152344172298866,0,27.3689633409365,49.9999999999697,6,-20,2.5,438.036675924294,567.237711082949,417.779341392884,237.250198749643,288.587995121042,437.261282457894,5054.91322819194,0.0269321597159755,88.3655149167426,0.841226360796952,0.0323404324280716,17.2613248530466,6.26789994904419,0.673590500585147,0.709196154689381
11290,14.518419365308,-28.6597378073179,91.0000000000162,141.670530758225,90.756136745178,51.3514914438143,90.3778846672661,17.2613248530482,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794678,2.27691116356938,2.75025628264527,5.02716744621466,2.12200735300721,0.0152344172379983,0,27.3689633409373,49.9999999999706,6,-20,2.5,438.036675924292,567.237711082951,417.77934139289,237.250198749648,288.587995121042,437.261282457896,5054.91322819209,0.0269321597159763,88.3655149167441,0.841226360795901,0.0323404324280432,17.2613248530482,6.26789994904419,0.673590500585123,0.709196155066978
11300,14.5184193653079,-28.6597378073177,91.0000000000158,141.670530758224,90.7561367451776,51.3514914438146,90.3778846672657,17.2613248530497,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794674,2.27691116356934,2.75025628264525,5.02716744621459,2.12200735300723,0.0152344172379982,0,27.3689633409377,49.9999999999712,6,-20,2.5,438.036675924293,567.237711082951,417.779341392894,237.250198749652,288.587995121047,437.261282457893,5054.91322819223,0.026932159715977,88.3655149167456,0.841226360796185,0.0323404324280716,17.2613248530497,6.26789994904421,0.673590500585129,0.70919615506696
11310,14.5184193653078,-28.6597378073173,91.0000000000156,141.670530758228,90.7561367451774,51.3514914438151,90.3778846672655,17.2613248530502,16.3214221465737,-25.9120197429526,15.8825455833759,-26.7510006267987,2.36906221794673,2.27691116356934,2.75025628264522,5.02716744621456,2.12200735300722,0.0152344172379981,0,27.3689633409386,49.9999999999721,6,-20,2.5,438.036675924294,567.237711082955,417.779341392896,237.250198749655,288.587995121048,437.261282457897,5054.91322819237,0.0269321597159778,88.3655149167469,0.841226360796789,0.0323404324280716,17.2613248530502,6.26789994904424,0.673590500585117,0.709196155066944
11320,14.5184193653077,-28.6597378073196,91.0000000000149,141.670530758223,90.7561367451767,51.3514914438153,90.3778846672648,17.2613248530515,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221668522,2.27691116235686,2.75025628118086,5.02716744353773,2.12200735300726,0.0152344172298864,0,27.3689633409391,49.9999999999726,6,-20,2.5,438.036675924291,567.237711082949,417.779341392898,237.250198749655,288.587995121049,437.261282457897,5054.91322819251,0.0269321597159785,88.3655149167481,0.8412263607947,0.0323404324281036,17.2613248530515,6.26789994904423,0.673590500585123,0.709196154689301
11330,14.5184193653076,-28.6597378073179,91.0000000000144,141.670530758224,90.7561367451762,51.3514914438163,90.3778846672642,17.2613248530538,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794662,2.27691116356917,2.75025628264529,5.02716744621446,2.12200735300728,0.0152344172379981,0,27.3689633409399,49.9999999999733,6,-20,2.5,438.036675924292,567.237711082951,417.779341392903,237.250198749658,288.587995121051,437.261282457897,5054.91322819264,0.0269321597159793,88.3655149167493,0.841226360796639,0.0323404324281,17.2613248530538,6.26789994904424,0.67359050058514,0.709196155066915
11340,14.5184193653076,-28.6597378073162,91.0000000000138,141.670530758234,90.7561367451756,51.3514914438165,90.3778846672636,17.261324853055,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267989,2.36906221668527,2.2769111623569,2.75025628118077,5.02716744353767,2.1220073530072,0.015234417229886,0,27.3689633409402,49.9999999999742,6,-20,2.5,438.036675924295,567.237711082964,417.779341392906,237.250198749663,288.587995121065,437.261282457903,5054.91322819277,0.02693215971598,88.3655149167514,0.841226360798402,0.0323404324280716,17.261324853055,6.2678999490442,0.673590500585085,0.70919615468927
11350,14.5184193653075,-28.6597378073116,91.0000000000122,141.670530758244,90.756136745174,51.3514914438175,90.377884667262,17.2613248530536,16.3214221465737,-25.9120197429526,15.8825455833758,-26.7510006267989,2.36906221794674,2.2769111635693,2.75025628264522,5.02716744621452,2.1220073530072,0.0152344172379973,0,27.3689633409408,49.9999999999752,6,-20,2.5,438.0366759243,567.237711082977,417.779341392912,237.250198749661,288.587995121081,437.261282457906,5054.91322819289,0.0269321597159806,88.3655149167542,0.841226360803095,0.0323404324280645,17.2613248530536,6.26789994904413,0.673590500585066,0.709196155066882
11360,14.5184193653074,-28.6597378073176,91.0000000000118,141.670530758227,90.7561367451736,51.3514914438177,90.3778846672616,17.2613248530541,16.3214221465737,-25.9120197429528,15.8825455833758,-26.7510006267989,2.3690622179465,2.27691116356901,2.75025628264529,5.0271674462143,2.12200735300732,0.0152344172379978,0,27.3689633409414,49.9999999999753,6,-20,2.5,438.036675924294,567.237711082955,417.779341392915,237.250198749666,288.587995121063,437.261282457907,5054.91322819302,0.0269321597159812,88.3655149167541,0.84122636079735,0.0323404324280716,17.2613248530541,6.26789994904415,0.673590500585113,0.709196155066861
11370,14.5184193653073,-28.6597378073188,91.0000000000123,141.670530758229,90.7561367451741,51.3514914438179,90.3778846672621,17.2613248530575,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.36906221668511,2.27691116235667,2.7502562811808,5.02716744353747,2.12200735300726,0.015234417229886,0,27.3689633409421,49.999999999976,6,-20,2.5,438.036675924292,567.237711082958,417.779341392915,237.250198749671,288.587995121061,437.261282457903,5054.91322819314,0.0269321597159818,88.3655149167546,0.841226360796291,0.0323404324280752,17.2613248530575,6.26789994904422,0.673590500585095,0.709196154689222
11380,14.5184193653073,-28.659737807319,91.0000000000126,141.670530758229,90.7561367451743,51.3514914438188,90.3778846672623,17.261324853059,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267991,2.36906221794653,2.27691116356901,2.75025628264518,5.02716744621419,2.12200735300725,0.0152344172379978,0,27.3689633409426,49.9999999999768,6,-20,2.5,438.036675924292,567.237711082958,417.779341392917,237.250198749675,288.587995121062,437.261282457902,5054.91322819326,0.0269321597159824,88.3655149167554,0.841226360796298,0.0323404324280716,17.261324853059,6.26789994904424,0.673590500585097,0.709196155066827
11390,14.5184193653072,-28.6597378073189,91.0000000000126,141.670530758228,90.7561367451744,51.3514914438197,90.3778846672623,17.2613248530606,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221668503,2.27691116235658,2.75025628118079,5.02716744353737,2.12200735300728,0.0152344172298861,0,27.3689633409431,49.9999999999773,6,-20,2.5,438.036675924293,567.237711082957,417.77934139292,237.250198749677,288.587995121063,437.261282457901,5054.91322819337,0.026932159715983,88.3655149167562,0.841226360796583,0.0323404324280716,17.2613248530606,6.26789994904429,0.673590500585108,0.7091961546892
11400,14.5184193653071,-28.659737807319,91.0000000000126,141.670530758229,90.7561367451743,51.3514914438198,90.3778846672622,17.2613248530611,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221920793,2.27691116478131,2.7502562841096,5.02716744889091,2.12200735300726,0.0152344172461095,0,27.3689633409436,49.999999999978,6,-20,2.5,438.036675924291,567.237711082958,417.779341392922,237.250198749679,288.587995121063,437.261282457896,5054.91322819348,0.0269321597159837,88.3655149167571,0.841226360796576,0.0323404324280716,17.2613248530611,6.26789994904433,0.67359050058511,0.709196155444426
11410,14.5184193653071,-28.6597378073193,91.0000000000122,141.670530758231,90.756136745174,51.3514914438211,90.3778846672619,17.2613248530603,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794647,2.27691116356892,2.75025628264519,5.02716744621411,2.12200735300726,0.0152344172379977,0,27.368963340944,49.9999999999786,6,-20,2.5,438.036675924293,567.237711082962,417.779341392926,237.250198749682,288.587995121066,437.261282457897,5054.91322819358,0.0269321597159843,88.3655149167581,0.841226360796355,0.0323404324280396,17.2613248530603,6.2678999490443,0.673590500585081,0.709196155066787
11420,14.518419365307,-28.6597378073186,91.0000000000121,141.67053075823,90.7561367451738,51.351491443821,90.3778846672616,17.2613248530594,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920785,2.27691116478126,2.75025628410958,5.02716744889084,2.1220073530073,0.0152344172461094,0,27.3689633409445,49.9999999999794,6,-20,2.5,438.036675924294,567.237711082961,417.779341392927,237.250198749684,288.587995121066,437.261282457899,5054.91322819368,0.0269321597159849,88.3655149167591,0.841226360797243,0.0323404324280752,17.2613248530594,6.26789994904434,0.673590500585096,0.709196155444401
11430,14.5184193653069,-28.6597378073195,91.0000000000117,141.670530758233,90.7561367451734,51.3514914438219,90.3778846672613,17.2613248530604,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920788,2.27691116478123,2.75025628410958,5.02716744889081,2.12200735300726,0.0152344172461094,0,27.368963340945,49.9999999999798,6,-20,2.5,438.036675924293,567.237711082963,417.779341392931,237.250198749687,288.587995121068,437.261282457898,5054.91322819378,0.0269321597159854,88.3655149167601,0.841226360796384,0.0323404324280432,17.2613248530604,6.26789994904435,0.673590500585081,0.709196155444388
11440,14.5184193653069,-28.6597378073197,91.0000000000113,141.670530758231,90.756136745173,51.3514914438225,90.3778846672609,17.2613248530641,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221668496,2.27691116235642,2.7502562811808,5.02716744353723,2.12200735300729,0.0152344172298859,0,27.3689633409455,49.9999999999802,6,-20,2.5,438.036675924292,567.237711082961,417.779341392933,237.250198749686,288.587995121072,437.261282457899,5054.91322819388,0.026932159715986,88.3655149167611,0.841226360796412,0.0323404324280787,17.2613248530641,6.26789994904433,0.673590500585089,0.709196154689133
11450,14.5184193653068,-28.6597378073213,91.0000000000111,141.67053075823,90.7561367451728,51.3514914438224,90.3778846672606,17.2613248530635,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267994,2.36906221920781,2.27691116478114,2.75025628410961,5.02716744889075,2.1220073530073,0.0152344172461094,0,27.3689633409458,49.9999999999807,6,-20,2.5,438.036675924291,567.23771108296,417.779341392934,237.250198749688,288.587995121075,437.261282457903,5054.91322819397,0.0269321597159865,88.365514916762,0.841226360794909,0.0323404324280681,17.2613248530635,6.26789994904436,0.673590500585081,0.709196155444358
11460,14.5184193653068,-28.6597378073195,91.0000000000108,141.670530758231,90.7561367451724,51.3514914438231,90.3778846672603,17.2613248530666,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.36906221794634,2.27691116356872,2.75025628264521,5.02716744621392,2.1220073530073,0.0152344172379976,0,27.3689633409463,49.9999999999813,6,-20,2.5,438.036675924292,567.237711082961,417.779341392938,237.250198749691,288.587995121074,437.261282457901,5054.91322819407,0.0269321597159871,88.3655149167629,0.841226360796899,0.0323404324280716,17.2613248530666,6.26789994904434,0.673590500585094,0.709196155066731
11470,14.5184193653067,-28.6597378073207,91.0000000000103,141.670530758231,90.756136745172,51.3514914438231,90.3778846672598,17.2613248530681,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920776,2.27691116478109,2.75025628410956,5.02716744889065,2.1220073530073,0.0152344172461093,0,27.3689633409467,49.9999999999818,6,-20,2.5,438.036675924292,567.237711082962,417.779341392938,237.250198749694,288.587995121076,437.261282457901,5054.91322819415,0.0269321597159876,88.3655149167638,0.841226360795787,0.0323404324281,17.2613248530681,6.26789994904435,0.673590500585077,0.709196155444337
11480,14.5184193653067,-28.6597378073222,91.0000000000099,141.670530758233,90.7561367451716,51.3514914438235,90.3778846672594,17.2613248530669,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221920778,2.27691116478105,2.75025628410957,5.02716744889062,2.12200735300726,0.0152344172461092,0,27.3689633409473,49.9999999999822,6,-20,2.5,438.03667592429,567.237711082964,417.779341392941,237.250198749696,288.587995121077,437.261282457902,5054.91322819424,0.0269321597159881,88.3655149167646,0.841226360794337,0.0323404324280645,17.2613248530669,6.26789994904432,0.673590500585049,0.709196155444312
11490,14.5184193653066,-28.659737807321,91.0000000000097,141.670530758235,90.7561367451714,51.3514914438249,90.3778846672592,17.2613248530662,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356865,2.75025628264519,5.02716744621384,2.12200735300728,0.0152344172379973,0,27.3689633409475,49.9999999999828,6,-20,2.5,438.036675924292,567.237711082967,417.779341392945,237.250198749697,288.587995121078,437.2612824579,5054.91322819433,0.0269321597159886,88.3655149167656,0.841226360795609,0.0323404324281071,17.2613248530662,6.26789994904435,0.673590500585046,0.709196155066685
11500,14.5184193653066,-28.6597378073198,91.0000000000093,141.670530758234,90.756136745171,51.3514914438247,90.3778846672587,17.2613248530692,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.27691116356862,2.75025628264511,5.02716744621373,2.12200735300728,0.0152344172379973,0,27.3689633409478,49.9999999999831,6,-20,2.5,438.036675924293,567.237711082966,417.779341392946,237.250198749703,288.587995121083,437.261282457904,5054.91322819441,0.026932159715989,88.3655149167665,0.841226360796838,0.0323404324280716,17.2613248530692,6.26789994904432,0.673590500585066,0.70919615506668
11510,14.5184193653065,-28.65973780732,91.000000000009,141.670530758234,90.7561367451707,51.351491443825,90.3778846672584,17.2613248530683,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794626,2.2769111635686,2.75025628264514,5.02716744621374,2.1220073530073,0.0152344172379973,0,27.3689633409482,49.9999999999836,6,-20,2.5,438.036675924292,567.237711082966,417.779341392947,237.250198749702,288.587995121083,437.2612824579,5054.91322819449,0.0269321597159895,88.3655149167673,0.841226360796782,0.0323404324280716,17.2613248530683,6.26789994904434,0.673590500585069,0.709196155066674
11520,14.5184193653064,-28.6597378073228,91.0000000000089,141.670530758234,90.7561367451706,51.3514914438248,90.3778846672583,17.2613248530699,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221794627,2.27691116356857,2.75025628264512,5.0271674462137,2.12200735300727,0.0152344172379973,0,27.3689633409487,49.999999999984,6,-20,2.5,438.036675924291,567.237711082966,417.779341392949,237.250198749705,288.587995121085,437.261282457901,5054.91322819457,0.0269321597159899,88.365514916768,0.84122636079422,0.0323404324280752,17.2613248530699,6.26789994904438,0.673590500585039,0.709196155066654
11530,14.5184193653064,-28.6597378073201,91.0000000000088,141.670530758235,90.7561367451704,51.3514914438256,90.3778846672581,17.2613248530691,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267996,2.36906221794622,2.27691116356855,2.75025628264514,5.02716744621369,2.12200735300731,0.0152344172379972,0,27.3689633409489,49.9999999999843,6,-20,2.5,438.036675924293,567.237711082967,417.779341392951,237.250198749705,288.587995121085,437.261282457901,5054.91322819465,0.0269321597159904,88.3655149167688,0.841226360796838,0.0323404324280752,17.2613248530691,6.26789994904437,0.673590500585066,0.709196155066652
11540,14.5184193653064,-28.6597378073191,91.0000000000083,141.670530758235,90.75613674517,51.351491443826,90.3778846672577,17.2613248530711,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221794617,2.27691116356851,2.75025628264511,5.02716744621362,2.12200735300733,0.0152344172379972,0,27.3689633409493,49.9999999999847,6,-20,2.5,438.036675924295,567.237711082968,417.779341392954,237.250198749709,288.587995121088,437.261282457903,5054.91322819472,0.0269321597159908,88.3655149167695,0.841226360797972,0.0323404324280716,17.2613248530711,6.26789994904434,0.673590500585068,0.709196155066648
11550,14.5184193653063,-28.659737807321,91.0000000000081,141.670530758234,90.7561367451698,51.351491443826,90.3778846672574,17.2613248530698,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267997,2.36906221668476,2.27691116235611,2.75025628118075,5.02716744353686,2.12200735300731,0.0152344172298854,0,27.3689633409498,49.9999999999851,6,-20,2.5,438.036675924291,567.237711082967,417.779341392955,237.250198749707,288.587995121088,437.261282457903,5054.9132281948,0.0269321597159912,88.3655149167702,0.841226360796217,0.0323404324281,17.2613248530698,6.26789994904437,0.673590500585058,0.70919615468901
11560,14.5184193653063,-28.6597378073221,91.0000000000079,141.670530758234,90.7561367451695,51.3514914438261,90.3778846672572,17.2613248530738,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622166847,2.2769111623561,2.7502562811807,5.0271674435368,2.12200735300734,0.0152344172298854,0,27.3689633409498,49.9999999999854,6,-20,2.5,438.036675924292,567.237711082966,417.779341392955,237.250198749711,288.58799512109,437.261282457903,5054.91322819487,0.0269321597159916,88.3655149167709,0.841226360795194,0.0323404324280716,17.2613248530738,6.26789994904435,0.673590500585045,0.709196154688994
11570,14.5184193653062,-28.6597378073216,91.000000000008,141.670530758235,90.7561367451696,51.3514914438273,90.3778846672573,17.2613248530731,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794615,2.27691116356842,2.75025628264514,5.02716744621356,2.12200735300732,0.0152344172379972,0,27.3689633409502,49.9999999999858,6,-20,2.5,438.036675924292,567.237711082968,417.779341392959,237.250198749712,288.58799512109,437.261282457904,5054.91322819494,0.026932159715992,88.3655149167715,0.841226360795847,0.0323404324280929,17.2613248530731,6.2678999490444,0.673590500585051,0.709196155066616
11580,14.5184193653062,-28.6597378073208,91.0000000000077,141.670530758236,90.7561367451693,51.3514914438273,90.3778846672569,17.2613248530703,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794613,2.27691116356842,2.75025628264518,5.0271674462136,2.12200735300735,0.0152344172379971,0,27.3689633409507,49.9999999999863,6,-20,2.5,438.036675924293,567.237711082969,417.77934139296,237.25019874971,288.587995121091,437.261282457901,5054.91322819501,0.0269321597159923,88.3655149167722,0.841226360796639,0.0323404324280681,17.2613248530703,6.26789994904438,0.67359050058505,0.709196155066605
11590,14.5184193653061,-28.6597378073208,91.0000000000076,141.670530758237,90.7561367451692,51.3514914438279,90.3778846672568,17.2613248530738,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267998,2.36906221794615,2.2769111635684,2.75025628264513,5.02716744621353,2.12200735300731,0.0152344172379971,0,27.368963340951,49.9999999999868,6,-20,2.5,438.036675924293,567.237711082971,417.779341392963,237.250198749716,288.58799512109,437.261282457901,5054.91322819508,0.0269321597159927,88.3655149167729,0.841226360796728,0.0323404324280467,17.2613248530738,6.26789994904442,0.673590500585047,0.709196155066601
11600,14.5184193653061,-28.6597378073207,91.0000000000075,141.670530758237,90.7561367451691,51.3514914438285,90.3778846672567,17.2613248530766,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.3690622179461,2.27691116356837,2.75025628264516,5.02716744621353,2.12200735300735,0.0152344172379971,0,27.3689633409513,49.9999999999871,6,-20,2.5,438.036675924293,567.23771108297,417.779341392964,237.250198749715,288.587995121094,437.261282457903,5054.91322819514,0.0269321597159931,88.3655149167734,0.841226360796917,0.0323404324280716,17.2613248530766,6.26789994904441,0.673590500585052,0.709196155066594
11610,14.5184193653061,-28.6597378073216,91.0000000000072,141.670530758236,90.7561367451688,51.3514914438284,90.3778846672564,17.2613248530735,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356836,2.75025628264516,5.02716744621351,2.12200735300735,0.015234417237997,0,27.3689633409516,49.9999999999874,6,-20,2.5,438.036675924292,567.23771108297,417.779341392964,237.250198749715,288.587995121095,437.261282457904,5054.9132281952,0.0269321597159934,88.3655149167741,0.841226360796131,0.0323404324280432,17.2613248530735,6.26789994904439,0.673590500585043,0.709196155066576
11620,14.518419365306,-28.6597378073219,91.0000000000069,141.670530758235,90.7561367451685,51.3514914438288,90.3778846672561,17.2613248530741,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221920749,2.27691116478068,2.75025628410954,5.02716744889022,2.12200735300736,0.0152344172461088,0,27.3689633409517,49.9999999999876,6,-20,2.5,438.036675924292,567.237711082968,417.779341392967,237.250198749719,288.587995121099,437.261282457904,5054.91322819527,0.0269321597159938,88.3655149167747,0.841226360795929,0.0323404324280716,17.2613248530741,6.26789994904441,0.673590500585053,0.709196155444192
11630,14.518419365306,-28.6597378073202,91.0000000000066,141.670530758239,90.7561367451682,51.3514914438285,90.3778846672558,17.2613248530759,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221794609,2.27691116356834,2.75025628264509,5.02716744621343,2.12200735300732,0.0152344172379969,0,27.3689633409522,49.9999999999881,6,-20,2.5,438.036675924293,567.237711082973,417.779341392967,237.250198749721,288.587995121098,437.261282457903,5054.91322819533,0.0269321597159941,88.3655149167754,0.841226360797663,0.0323404324280716,17.2613248530759,6.26789994904439,0.673590500585047,0.709196155066566
11640,14.5184193653059,-28.6597378073219,91.0000000000066,141.670530758238,90.7561367451682,51.3514914438292,90.3778846672558,17.2613248530765,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794607,2.27691116356831,2.7502562826451,5.02716744621341,2.12200735300733,0.015234417237997,0,27.3689633409523,49.9999999999884,6,-20,2.5,438.036675924293,567.237711082972,417.779341392969,237.250198749722,288.587995121097,437.261282457904,5054.91322819539,0.0269321597159944,88.3655149167759,0.841226360796099,0.0323404324280645,17.2613248530765,6.26789994904443,0.673590500585031,0.70919615506656
11650,14.5184193653059,-28.6597378073205,91.0000000000063,141.670530758238,90.7561367451679,51.3514914438293,90.3778846672555,17.2613248530766,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794603,2.27691116356829,2.7502562826451,5.02716744621338,2.12200735300736,0.0152344172379969,0,27.3689633409526,49.9999999999887,6,-20,2.5,438.036675924294,567.237711082973,417.779341392971,237.250198749723,288.587995121097,437.261282457903,5054.91322819544,0.0269321597159947,88.3655149167764,0.841226360797467,0.0323404324280432,17.2613248530766,6.26789994904441,0.673590500585042,0.709196155066555
11660,14.5184193653059,-28.6597378073223,91.0000000000064,141.670530758238,90.756136745168,51.3514914438299,90.3778846672555,17.2613248530787,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794605,2.27691116356825,2.75025628264508,5.02716744621334,2.12200735300732,0.0152344172379969,0,27.3689633409529,49.9999999999891,6,-20,2.5,438.036675924292,567.237711082973,417.779341392973,237.250198749727,288.587995121099,437.261282457903,5054.9132281955,0.026932159715995,88.365514916777,0.841226360795815,0.0323404324281,17.2613248530787,6.26789994904442,0.673590500585023,0.709196155066537
11670,14.5184193653058,-28.6597378073228,91.000000000006,141.670530758236,90.7561367451676,51.35149144383,90.3778846672552,17.2613248530783,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268,2.36906221668455,2.27691116235583,2.75025628118069,5.02716744353653,2.12200735300735,0.0152344172298852,0,27.3689633409532,49.9999999999893,6,-20,2.5,438.036675924292,567.23771108297,417.779341392974,237.250198749727,288.587995121099,437.261282457903,5054.91322819555,0.0269321597159953,88.3655149167775,0.841226360795442,0.0323404324280716,17.2613248530783,6.26789994904444,0.673590500585035,0.709196154688916
11680,14.5184193653058,-28.6597378073213,91.0000000000058,141.670530758238,90.7561367451674,51.3514914438301,90.3778846672549,17.2613248530793,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920743,2.27691116478059,2.75025628410953,5.02716744889012,2.12200735300737,0.0152344172461086,0,27.3689633409536,49.9999999999895,6,-20,2.5,438.036675924294,567.237711082973,417.779341392975,237.250198749725,288.5879951211,437.261282457903,5054.9132281956,0.0269321597159956,88.365514916778,0.84122636079687,0.0323404324280965,17.2613248530793,6.26789994904442,0.673590500585034,0.709196155444152
11690,14.5184193653058,-28.6597378073228,91.000000000006,141.670530758239,90.7561367451675,51.3514914438306,90.377884667255,17.2613248530798,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920747,2.27691116478057,2.75025628410952,5.02716744889009,2.12200735300732,0.0152344172461086,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924292,567.237711082974,417.779341392977,237.250198749728,288.587995121102,437.261282457904,5054.91322819566,0.0269321597159959,88.3655149167784,0.841226360795531,0.0323404324280965,17.2613248530798,6.26789994904444,0.673590500585015,0.709196155444136
11700,14.5184193653058,-28.6597378073223,91.0000000000057,141.67053075824,90.7561367451672,51.3514914438304,90.3778846672548,17.261324853079,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920744,2.27691116478056,2.75025628410951,5.02716744889007,2.12200735300733,0.0152344172461086,0,27.3689633409538,49.9999999999902,6,-20,2.5,438.036675924292,567.237711082975,417.779341392978,237.250198749729,288.587995121101,437.261282457902,5054.9132281957,0.0269321597159962,88.3655149167789,0.841226360796014,0.0323404324280752,17.261324853079,6.26789994904442,0.673590500585018,0.709196155444133
11710,14.5184193653057,-28.6597378073242,91.0000000000055,141.670530758238,90.756136745167,51.3514914438309,90.3778846672546,17.2613248530791,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.369062217946,2.27691116356814,2.75025628264509,5.02716744621323,2.12200735300731,0.0152344172379968,0,27.3689633409541,49.9999999999906,6,-20,2.5,438.036675924291,567.237711082973,417.77934139298,237.250198749732,288.587995121103,437.261282457904,5054.91322819575,0.0269321597159965,88.3655149167794,0.841226360794309,0.0323404324281036,17.2613248530791,6.26789994904445,0.673590500585009,0.7091961550665
11720,14.5184193653057,-28.6597378073224,91.0000000000052,141.67053075824,90.7561367451668,51.3514914438313,90.3778846672543,17.2613248530801,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221794597,2.27691116356814,2.7502562826451,5.02716744621324,2.12200735300735,0.0152344172379967,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924293,567.237711082975,417.779341392981,237.250198749731,288.587995121105,437.261282457905,5054.9132281958,0.0269321597159967,88.3655149167799,0.841226360796067,0.0323404324281036,17.2613248530801,6.26789994904443,0.673590500585015,0.709196155066497
11730,14.5184193653057,-28.6597378073199,91.000000000005,141.67053075824,90.7561367451666,51.3514914438312,90.3778846672541,17.261324853077,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.3690622166845,2.27691116235577,2.75025628118068,5.02716744353645,2.12200735300737,0.015234417229885,0,27.3689633409547,49.9999999999908,6,-20,2.5,438.036675924295,567.237711082976,417.779341392982,237.250198749733,288.587995121105,437.261282457905,5054.91322819585,0.026932159715997,88.3655149167804,0.841226360798657,0.0323404324280716,17.261324853077,6.26789994904441,0.673590500585038,0.709196154688886
11740,14.5184193653056,-28.6597378073232,91.0000000000051,141.670530758237,90.7561367451666,51.3514914438312,90.3778846672541,17.261324853083,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920736,2.27691116478046,2.75025628410947,5.02716744888993,2.12200735300735,0.0152344172461086,0,27.3689633409548,49.999999999991,6,-20,2.5,438.036675924292,567.237711082973,417.779341392982,237.250198749736,288.587995121106,437.261282457906,5054.91322819589,0.0269321597159973,88.3655149167807,0.841226360795478,0.0323404324280716,17.261324853083,6.26789994904446,0.673590500585023,0.709196155444114
11750,14.5184193653056,-28.6597378073216,91.0000000000049,141.670530758241,90.7561367451664,51.3514914438314,90.3778846672539,17.2613248530815,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920739,2.2769111647805,2.75025628410949,5.02716744888999,2.12200735300735,0.0152344172461085,0,27.368963340955,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392983,237.250198749734,288.587995121106,437.261282457904,5054.91322819594,0.0269321597159975,88.3655149167812,0.841226360797126,0.0323404324280716,17.2613248530815,6.26789994904445,0.673590500585026,0.709196155444111
11760,14.5184193653056,-28.6597378073226,91.0000000000046,141.67053075824,90.7561367451661,51.3514914438319,90.3778846672536,17.2613248530818,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920735,2.27691116478045,2.7502562841095,5.02716744888996,2.12200735300737,0.0152344172461084,0,27.3689633409552,49.9999999999918,6,-20,2.5,438.036675924293,567.237711082976,417.779341392985,237.250198749735,288.587995121107,437.261282457905,5054.91322819598,0.0269321597159977,88.3655149167817,0.841226360796156,0.0323404324280716,17.2613248530818,6.26789994904443,0.67359050058501,0.709196155444095
11770,14.5184193653056,-28.6597378073231,91.0000000000045,141.670530758241,90.756136745166,51.3514914438322,90.3778846672535,17.2613248530814,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268002,2.36906221920737,2.27691116478046,2.75025628410946,5.02716744888992,2.12200735300734,0.0152344172461084,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082977,417.779341392985,237.250198749738,288.587995121108,437.261282457904,5054.91322819602,0.026932159715998,88.3655149167821,0.841226360795702,0.0323404324280716,17.2613248530814,6.26789994904442,0.673590500584999,0.709196155444087
11780,14.5184193653055,-28.6597378073234,91.0000000000044,141.670530758241,90.7561367451659,51.3514914438322,90.3778846672534,17.2613248530839,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668447,2.27691116235568,2.75025628118065,5.02716744353632,2.12200735300734,0.0152344172298849,0,27.3689633409555,49.9999999999921,6,-20,2.5,438.036675924293,567.237711082976,417.779341392987,237.25019874974,288.587995121106,437.261282457904,5054.91322819606,0.0269321597159982,88.3655149167825,0.841226360795446,0.0323404324280396,17.2613248530839,6.26789994904446,0.673590500585006,0.709196154688845
11790,14.5184193653055,-28.659737807323,91.000000000004,141.670530758239,90.7561367451656,51.3514914438323,90.377884667253,17.2613248530828,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356803,2.75025628264502,5.02716744621305,2.12200735300734,0.0152344172379966,0,27.3689633409558,49.9999999999923,6,-20,2.5,438.036675924291,567.237711082975,417.779341392987,237.250198749742,288.58799512111,437.261282457907,5054.9132281961,0.0269321597159984,88.3655149167829,0.841226360795929,0.0323404324280716,17.2613248530828,6.26789994904443,0.673590500585019,0.70919615506646
11800,14.5184193653055,-28.6597378073229,91.0000000000042,141.670530758239,90.7561367451658,51.3514914438325,90.3778846672532,17.2613248530817,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920734,2.27691116478041,2.75025628410942,5.02716744888983,2.12200735300733,0.0152344172461084,0,27.3689633409558,49.9999999999924,6,-20,2.5,438.036675924292,567.237711082976,417.779341392987,237.250198749743,288.58799512111,437.261282457907,5054.91322819614,0.0269321597159986,88.3655149167833,0.841226360796149,0.0323404324280432,17.2613248530817,6.26789994904444,0.673590500585013,0.709196155444077
11810,14.5184193653054,-28.6597378073227,91.000000000004,141.67053075824,90.7561367451656,51.3514914438324,90.377884667253,17.2613248530819,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356802,2.75025628264505,5.02716744621307,2.12200735300734,0.0152344172379966,0,27.3689633409559,49.9999999999927,6,-20,2.5,438.036675924292,567.237711082976,417.779341392989,237.250198749742,288.587995121113,437.261282457907,5054.91322819618,0.0269321597159988,88.3655149167837,0.841226360796384,0.0323404324280432,17.2613248530819,6.26789994904447,0.673590500585017,0.709196155066456
11820,14.5184193653054,-28.6597378073236,91.000000000004,141.670530758241,90.7561367451655,51.3514914438327,90.377884667253,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668445,2.27691116235565,2.75025628118066,5.02716744353631,2.12200735300736,0.0152344172298848,0,27.368963340956,49.9999999999928,6,-20,2.5,438.036675924293,567.237711082978,417.77934139299,237.250198749741,288.58799512111,437.261282457905,5054.91322819621,0.026932159715999,88.365514916784,0.841226360795417,0.0323404324280432,17.2613248530803,6.26789994904447,0.673590500584998,0.709196154688824
11830,14.5184193653054,-28.6597378073203,91.0000000000036,141.670530758241,90.7561367451652,51.3514914438327,90.3778846672526,17.2613248530836,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221794582,2.27691116356799,2.75025628264506,5.02716744621304,2.1220073530074,0.0152344172379966,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924295,567.237711082977,417.779341392992,237.250198749743,288.587995121115,437.261282457908,5054.91322819625,0.0269321597159992,88.3655149167844,0.841226360798714,0.0323404324280432,17.2613248530836,6.26789994904444,0.673590500585037,0.709196155066459
11840,14.5184193653054,-28.6597378073231,91.0000000000039,141.670530758241,90.7561367451654,51.3514914438335,90.3778846672528,17.2613248530859,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668445,2.27691116235561,2.75025628118066,5.02716744353627,2.12200735300734,0.0152344172298848,0,27.3689633409564,49.9999999999931,6,-20,2.5,438.036675924292,567.237711082977,417.779341392992,237.250198749743,288.587995121114,437.261282457906,5054.91322819628,0.0269321597159994,88.3655149167847,0.841226360796099,0.0323404324280432,17.2613248530859,6.26789994904447,0.673590500585008,0.709196154688818
11850,14.5184193653054,-28.6597378073246,91.0000000000034,141.670530758239,90.756136745165,51.3514914438329,90.3778846672524,17.261324853082,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356796,2.75025628264507,5.02716744621303,2.12200735300738,0.0152344172379966,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082975,417.779341392992,237.250198749742,288.587995121114,437.261282457907,5054.91322819631,0.0269321597159996,88.3655149167851,0.841226360794593,0.0323404324281,17.261324853082,6.26789994904443,0.673590500584994,0.709196155066428
11860,14.5184193653053,-28.6597378073225,91.0000000000032,141.670530758237,90.7561367451648,51.3514914438332,90.3778846672522,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794579,2.27691116356792,2.75025628264504,5.02716744621296,2.12200735300739,0.0152344172379966,0,27.3689633409567,49.9999999999933,6,-20,2.5,438.036675924292,567.237711082973,417.779341392993,237.250198749746,288.587995121116,437.261282457907,5054.91322819634,0.0269321597159998,88.3655149167852,0.841226360796782,0.0323404324280432,17.2613248530861,6.26789994904446,0.673590500585039,0.709196155066441
11870,14.5184193653053,-28.6597378073242,91.0000000000034,141.67053075824,90.7561367451649,51.3514914438335,90.3778846672523,17.2613248530856,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794583,2.27691116356794,2.75025628264502,5.02716744621296,2.12200735300735,0.0152344172379966,0,27.3689633409569,49.9999999999936,6,-20,2.5,438.036675924292,567.237711082976,417.779341392994,237.250198749748,288.587995121114,437.261282457906,5054.91322819637,0.0269321597159999,88.3655149167854,0.841226360795073,0.0323404324281,17.2613248530856,6.26789994904447,0.673590500585004,0.709196155066428
11880,14.5184193653053,-28.6597378073214,91.0000000000033,141.670530758243,90.7561367451648,51.3514914438336,90.3778846672523,17.2613248530853,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794584,2.27691116356798,2.75025628264503,5.02716744621301,2.12200735300737,0.0152344172379965,0,27.368963340957,49.9999999999938,6,-20,2.5,438.036675924294,567.23771108298,417.779341392994,237.250198749746,288.587995121113,437.261282457903,5054.9132281964,0.0269321597160001,88.3655149167857,0.841226360797833,0.0323404324280787,17.2613248530853,6.26789994904447,0.673590500585013,0.709196155066433
11890,14.5184193653053,-28.6597378073229,91.0000000000034,141.670530758241,90.7561367451649,51.3514914438337,90.3778846672523,17.2613248530872,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794584,2.27691116356795,2.75025628264504,5.02716744621299,2.12200735300736,0.0152344172379965,0,27.3689633409571,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082978,417.779341392994,237.250198749746,288.587995121116,437.261282457906,5054.91322819643,0.0269321597160003,88.3655149167861,0.841226360796412,0.0323404324280432,17.2613248530872,6.26789994904447,0.673590500585012,0.709196155066421
11900,14.5184193653053,-28.6597378073234,91.0000000000031,141.670530758241,90.7561367451646,51.3514914438338,90.377884667252,17.2613248530854,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794582,2.27691116356792,2.75025628264507,5.02716744621299,2.12200735300738,0.0152344172379965,0,27.3689633409573,49.999999999994,6,-20,2.5,438.036675924292,567.237711082978,417.779341392996,237.250198749746,288.587995121116,437.261282457906,5054.91322819646,0.0269321597160004,88.3655149167864,0.841226360796036,0.0323404324281,17.2613248530854,6.26789994904445,0.673590500585002,0.709196155066414
11910,14.5184193653052,-28.6597378073248,91.0000000000032,141.670530758239,90.7561367451647,51.3514914438345,90.3778846672521,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668437,2.27691116235553,2.75025628118064,5.02716744353616,2.12200735300737,0.0152344172298848,0,27.3689633409572,49.999999999994,6,-20,2.5,438.036675924291,567.237711082976,417.779341392997,237.250198749748,288.587995121116,437.261282457907,5054.91322819648,0.0269321597160006,88.3655149167866,0.841226360794593,0.0323404324280681,17.2613248530853,6.2678999490445,0.673590500585,0.709196154688792
11920,14.5184193653053,-28.6597378073228,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438337,90.3778846672518,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.2769111635679,2.75025628264505,5.02716744621295,2.12200735300738,0.0152344172379965,0,27.3689633409575,49.9999999999945,6,-20,2.5,438.036675924293,567.237711082978,417.779341392997,237.250198749748,288.587995121117,437.261282457906,5054.91322819651,0.0269321597160007,88.3655149167869,0.841226360796611,0.0323404324280681,17.2613248530853,6.26789994904443,0.673590500585005,0.709196155066411
11930,14.5184193653052,-28.6597378073231,91.0000000000027,141.670530758241,90.7561367451642,51.3514914438344,90.3778846672516,17.2613248530852,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920722,2.27691116478025,2.75025628410949,5.02716744888973,2.12200735300739,0.0152344172461082,0,27.3689633409579,49.9999999999945,6,-20,2.5,438.036675924293,567.237711082978,417.779341392999,237.250198749748,288.587995121118,437.261282457908,5054.91322819654,0.0269321597160009,88.3655149167871,0.841226360796384,0.0323404324281,17.2613248530852,6.26789994904447,0.673590500585006,0.709196155444029
11940,14.5184193653052,-28.6597378073227,91.000000000003,141.670530758242,90.7561367451645,51.3514914438346,90.3778846672519,17.2613248530862,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794579,2.27691116356789,2.75025628264507,5.02716744621296,2.12200735300739,0.0152344172379965,0,27.3689633409578,49.9999999999946,6,-20,2.5,438.036675924293,567.237711082979,417.779341392999,237.250198749748,288.587995121117,437.261282457906,5054.91322819657,0.026932159716001,88.3655149167873,0.841226360796785,0.0323404324280716,17.2613248530862,6.26789994904449,0.673590500585008,0.709196155066408
11950,14.5184193653052,-28.6597378073223,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438346,90.3778846672517,17.2613248530883,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920719,2.27691116478024,2.75025628410943,5.02716744888967,2.12200735300739,0.0152344172461082,0,27.368963340958,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749752,288.587995121118,437.261282457909,5054.91322819659,0.0269321597160012,88.3655149167875,0.841226360797258,0.0323404324280716,17.2613248530883,6.26789994904448,0.673590500585017,0.709196155444026
11960,14.5184193653052,-28.6597378073224,91.0000000000027,141.670530758241,90.7561367451642,51.3514914438348,90.3778846672516,17.261324853087,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668432,2.27691116235549,2.7502562811806,5.02716744353609,2.12200735300738,0.0152344172298847,0,27.3689633409581,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.250198749753,288.587995121119,437.261282457907,5054.91322819661,0.0269321597160013,88.3655149167877,0.841226360797208,0.0323404324280716,17.261324853087,6.26789994904447,0.673590500585007,0.709196154688782
11970,14.5184193653051,-28.6597378073261,91.0000000000028,141.670530758241,90.7561367451643,51.3514914438347,90.3778846672516,17.2613248530861,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668436,2.27691116235548,2.75025628118062,5.0271674435361,2.12200735300735,0.0152344172298847,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.03667592429,567.237711082978,417.779341393,237.250198749752,288.58799512112,437.261282457907,5054.91322819664,0.0269321597160014,88.365514916788,0.841226360793655,0.0323404324281,17.2613248530861,6.26789994904452,0.673590500584977,0.709196154688764
