time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],V_sep_liq[%],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12750,14.5184193653047,-28.6597378073253,91.0000000000004,141.670530758246,90.7561367451618,51.3514914438393,90.3778846672491,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.2769111635676,2.75025628264501,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,88.3655149167952,0.841226360795417,0.0323404324280681,17.2613248530952,6.26789994904453,0.67359050058496,0.709196155066287
12760,14.5184193653047,-28.659737807324,91.0000000000004,141.670530758245,90.7561367451619,51.3514914438389,90.3778846672492,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.75025628118058,5.02716744353581,2.12200735300741,0.0152344172298843,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749771,288.587995121133,437.261282457912,5054.91322819742,0.0269321597160056,88.3655149167951,0.841226360796661,0.0323404324280681,17.2613248530942,6.26789994904453,0.673590500584974,0.709196154688671
12770,14.5184193653047,-28.6597378073223,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438388,90.3778846672491,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.750256282645,5.02716744621261,2.12200735300741,0.0152344172379961,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749769,288.587995121133,437.26128245791,5054.91322819742,0.0269321597160056,88.3655149167953,0.841226360798288,0.0323404324280361,17.2613248530963,6.26789994904453,0.673590500584992,0.709196155066303
12780,14.5184193653047,-28.6597378073219,91.0000000000002,141.670530758247,90.7561367451617,51.3514914438387,90.3778846672489,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356764,2.75025628264501,5.02716744621265,2.12200735300742,0.015234417237996,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082988,417.77934139302,237.250198749767,288.587995121133,437.26128245791,5054.91322819742,0.0269321597160056,88.3655149167954,0.841226360798743,0.0323404324280361,17.261324853094,6.26789994904451,0.673590500584983,0.709196155066301
12790,14.5184193653047,-28.6597378073258,91.0000000000001,141.670530758245,90.7561367451616,51.3514914438383,90.3778846672488,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235523,2.75025628118057,5.0271674435358,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082984,417.779341393019,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160056,88.3655149167953,0.841226360794874,0.0323404324280681,17.2613248530959,6.26789994904451,0.673590500584958,0.709196154688661
12800,14.5184193653047,-28.6597378073218,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438391,90.3778846672491,17.2613248530971,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235524,2.75025628118058,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409616,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121132,437.26128245791,5054.91322819743,0.0269321597160056,88.3655149167953,0.841226360798807,0.0323404324280681,17.2613248530971,6.26789994904453,0.673590500584997,0.709196154688682
12810,14.5184193653047,-28.6597378073218,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438385,90.3778846672492,17.2613248530964,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356763,2.75025628264498,5.02716744621261,2.12200735300742,0.0152344172379961,0,27.3689633409615,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121132,437.261282457909,5054.91322819743,0.0269321597160057,88.3655149167954,0.841226360798764,0.0323404324280361,17.2613248530964,6.26789994904453,0.673590500584997,0.709196155066305
12820,14.5184193653047,-28.6597378073237,91,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235522,2.75025628118062,5.02716744353584,2.12200735300741,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749767,288.587995121133,437.261282457909,5054.91322819743,0.0269321597160057,88.3655149167954,0.841226360796952,0.0323404324280361,17.2613248530947,6.2678999490445,0.673590500584986,0.709196154688672
12830,14.5184193653047,-28.6597378073238,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,88.3655149167954,0.841226360796867,0.0323404324280361,17.2613248530934,6.26789994904451,0.673590500584974,0.709196155066294
12840,14.5184193653047,-28.659737807323,90.9999999999998,141.670530758245,90.7561367451612,51.3514914438383,90.3778846672484,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.750256282645,5.02716744621258,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.779341393021,237.25019874977,288.587995121134,437.261282457913,5054.91322819743,0.0269321597160057,88.3655149167954,0.841226360797577,0.0323404324280681,17.2613248530953,6.26789994904449,0.673590500584985,0.709196155066293
12850,14.5184193653047,-28.6597378073236,91.0000000000003,141.670530758246,90.7561367451618,51.3514914438388,90.377884667249,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668415,2.27691116235524,2.75025628118058,5.02716744353582,2.12200735300742,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749769,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,88.3655149167953,0.841226360797066,0.0323404324280681,17.2613248530948,6.26789994904452,0.673590500584972,0.709196154688672
12860,14.5184193653047,-28.659737807322,91.0000000000003,141.670530758246,90.7561367451617,51.3514914438383,90.377884667249,17.2613248530915,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116478,2.75025628410939,5.02716744888939,2.12200735300742,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749769,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,88.3655149167953,0.841226360798601,0.0323404324280681,17.2613248530915,6.26789994904452,0.673590500584994,0.70919615544392
12870,14.5184193653046,-28.6597378073257,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438387,90.3778846672489,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.2769111635676,2.75025628264499,5.0271674462126,2.12200735300737,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,88.3655149167953,0.841226360794963,0.0323404324280467,17.2613248530936,6.26789994904456,0.673590500584961,0.709196155066289
12880,14.5184193653047,-28.6597378073219,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356763,2.750256282645,5.02716744621263,2.12200735300742,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.779341393019,237.250198749768,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,88.3655149167953,0.841226360798689,0.0323404324280681,17.2613248530909,6.26789994904452,0.673590500584992,0.709196155066302
12890,14.5184193653047,-28.659737807323,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438392,90.3778846672491,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118054,5.0271674435358,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749772,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160057,88.3655149167954,0.841226360797634,0.0323404324280361,17.2613248530939,6.26789994904453,0.673590500584976,0.709196154688674
12900,14.5184193653047,-28.6597378073218,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438385,90.3778846672491,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457911,5054.91322819744,0.0269321597160058,88.3655149167953,0.841226360798807,0.0323404324280681,17.2613248530932,6.26789994904453,0.673590500584997,0.709196155066303
12910,14.5184193653046,-28.6597378073248,91.0000000000002,141.670530758245,90.7561367451616,51.3514914438383,90.3778846672489,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118059,5.02716744353582,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121134,437.261282457912,5054.91322819744,0.0269321597160058,88.3655149167953,0.841226360795844,0.0323404324280467,17.2613248530955,6.26789994904456,0.673590500584972,0.709196154688671
12920,14.5184193653047,-28.6597378073226,91.0000000000004,141.670530758247,90.7561367451618,51.3514914438381,90.3778846672491,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264499,5.02716744621262,2.1220073530074,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819745,0.0269321597160058,88.3655149167953,0.841226360798032,0.0323404324280361,17.2613248530939,6.26789994904453,0.673590500584987,0.709196155066298
12930,14.5184193653047,-28.6597378073236,91.0000000000004,141.670530758246,90.7561367451618,51.351491443839,90.3778846672491,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235521,2.75025628118062,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167954,0.841226360797123,0.0323404324280681,17.261324853093,6.26789994904453,0.673590500584983,0.709196154688669
12940,14.5184193653047,-28.6597378073249,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438388,90.3778846672489,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264499,5.0271674462126,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167954,0.841226360795787,0.0323404324280681,17.261324853095,6.26789994904451,0.67359050058496,0.709196155066285
12950,14.5184193653047,-28.6597378073228,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438389,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477999,2.75025628410939,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749771,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167955,0.841226360797748,0.0323404324280361,17.2613248530967,6.26789994904451,0.673590500584969,0.709196155443914
12960,14.5184193653046,-28.6597378073257,91,141.670530758245,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.2769111623552,2.75025628118063,5.02716744353583,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749768,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167955,0.841226360794934,0.0323404324280681,17.2613248530926,6.26789994904454,0.67359050058496,0.709196154688665
12970,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221416129,2.27691115993048,2.75025627825176,5.02716743818224,2.1220073530074,0.0152344172136608,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749771,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167955,0.841226360797577,0.0323404324280361,17.2613248530919,6.26789994904451,0.673590500584982,0.709196153933433
12980,14.5184193653047,-28.6597378073224,91,141.670530758246,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.75025628264502,5.02716744621259,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393022,237.25019874977,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167955,0.841226360798231,0.0323404324280681,17.2613248530927,6.2678999490445,0.673590500584986,0.709196155066294
12990,14.5184193653047,-28.6597378073218,91,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924295,567.237711082986,417.779341393021,237.25019874977,288.587995121133,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167956,0.841226360798821,0.0323404324280361,17.2613248530944,6.2678999490445,0.673590500584995,0.709196155066297
13000,14.5184193653047,-28.6597378073228,91,141.670530758247,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621257,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749772,288.587995121134,437.26128245791,5054.91322819745,0.0269321597160058,88.3655149167956,0.841226360797858,0.0323404324280361,17.2613248530957,6.2678999490445,0.673590500584977,0.709196155066292
13010,14.5184193653046,-28.6597378073251,91,141.670530758244,90.7561367451614,51.3514914438388,90.3778846672487,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264496,5.02716744621254,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.779341393021,237.250198749772,288.587995121135,437.261282457909,5054.91322819745,0.0269321597160058,88.3655149167956,0.841226360795588,0.0323404324280681,17.2613248530934,6.26789994904454,0.673590500584971,0.70919615506629
13020,14.5184193653047,-28.6597378073227,91.0000000000001,141.670530758247,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530914,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264501,5.02716744621263,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749768,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360797979,0.0323404324280681,17.2613248530914,6.26789994904451,0.673590500584983,0.709196155066291
13030,14.5184193653046,-28.6597378073257,91,141.670530758245,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.2769111635676,2.75025628264492,5.02716744621252,2.12200735300735,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.250198749774,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360795051,0.0323404324280467,17.2613248530967,6.26789994904454,0.67359050058496,0.709196155066286
13040,14.5184193653047,-28.6597378073237,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438385,90.3778846672488,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264502,5.02716744621263,2.12200735300743,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749768,288.587995121134,437.26128245791,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360797009,0.0323404324280681,17.2613248530933,6.26789994904451,0.673590500584971,0.709196155066286
13050,14.5184193653047,-28.6597378073229,91.0000000000003,141.670530758247,90.7561367451617,51.3514914438394,90.377884667249,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477996,2.75025628410942,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393023,237.250198749771,288.587995121132,437.26128245791,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360797727,0.0323404324280681,17.2613248530931,6.26789994904452,0.67359050058498,0.709196155443912
13060,14.5184193653047,-28.6597378073226,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599233,2.75025628557383,5.02716745156616,2.12200735300741,0.0152344172542195,0,27.368963340962,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749769,288.587995121133,437.261282457911,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360798007,0.0323404324280361,17.2613248530947,6.26789994904449,0.673590500584988,0.709196155821532
13070,14.5184193653046,-28.6597378073224,91,141.670530758245,90.7561367451614,51.351491443838,90.3778846672487,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920701,2.27691116477996,2.7502562841094,5.02716744888936,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,88.3655149167954,0.84122636079826,0.0323404324280467,17.2613248530939,6.26789994904454,0.673590500584999,0.709196155443921
13080,14.5184193653047,-28.6597378073243,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438386,90.3778846672488,17.2613248530972,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264497,5.02716744621257,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.77934139302,237.250198749771,288.587995121132,437.261282457909,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360796387,0.0323404324280681,17.2613248530972,6.26789994904451,0.673590500584969,0.709196155066282
13090,14.5184193653046,-28.6597378073224,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438388,90.3778846672489,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.75025628264497,5.02716744621257,2.1220073530074,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749772,288.587995121134,437.261282457909,5054.91322819746,0.0269321597160058,88.3655149167955,0.841226360798263,0.0323404324280681,17.2613248530923,6.26789994904456,0.673590500584995,0.709196155066303
13100,14.5184193653046,-28.6597378073241,91.0000000000002,141.670530758245,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264498,5.02716744621257,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749772,288.587995121135,437.261282457911,5054.91322819746,0.0269321597160059,88.3655149167954,0.841226360796554,0.0323404324280681,17.2613248530939,6.26789994904456,0.673590500584979,0.709196155066294
13110,14.5184193653046,-28.6597378073257,91,141.670530758245,90.7561367451614,51.3514914438389,90.3778846672486,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.2769111623552,2.75025628118063,5.02716744353584,2.1220073530074,0.0152344172298843,0,27.368963340962,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749768,288.587995121134,437.26128245791,5054.91322819746,0.0269321597160059,88.3655149167955,0.841226360795019,0.0323404324280681,17.261324853094,6.26789994904454,0.67359050058496,0.709196154688663
13120,14.5184193653046,-28.6597378073249,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438385,90.3778846672488,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235522,2.75025628118057,5.02716744353579,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749771,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160059,88.3655149167954,0.841226360795758,0.0323404324280467,17.2613248530949,6.26789994904455,0.673590500584971,0.709196154688667
13130,14.5184193653047,-28.6597378073244,91,141.670530758247,90.7561367451614,51.3514914438391,90.3778846672486,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.25019874977,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,88.3655149167954,0.84122636079627,0.0323404324280681,17.2613248530948,6.2678999490445,0.673590500584958,0.709196155066281
13140,14.5184193653046,-28.6597378073249,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356759,2.750256282645,5.02716744621258,2.12200735300737,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,88.3655149167955,0.841226360795815,0.0323404324280467,17.2613248530948,6.26789994904456,0.673590500584975,0.709196155066288
13150,14.5184193653047,-28.6597378073226,91.0000000000002,141.670530758249,90.7561367451616,51.3514914438391,90.3778846672489,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235524,2.75025628118062,5.02716744353586,2.12200735300739,0.0152344172298842,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082989,417.779341393022,237.250198749768,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,88.3655149167956,0.841226360798057,0.0323404324280361,17.2613248530942,6.26789994904451,0.673590500584975,0.709196154688668
13160,14.5184193653047,-28.6597378073224,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438388,90.3778846672485,17.2613248530912,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477996,2.75025628410944,5.02716744888941,2.12200735300743,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749767,288.587995121135,437.261282457911,5054.91322819747,0.0269321597160059,88.3655149167955,0.841226360798263,0.0323404324280361,17.2613248530912,6.26789994904449,0.673590500584987,0.709196155443913
13170,14.5184193653046,-28.6597378073251,91.0000000000001,141.670530758245,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530968,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264496,5.02716744621254,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749772,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,88.3655149167955,0.841226360795616,0.0323404324280467,17.2613248530968,6.26789994904455,0.673590500584971,0.709196155066287
13180,14.5184193653046,-28.6597378073228,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235524,2.75025628118057,5.02716744353581,2.12200735300739,0.0152344172298843,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819747,0.0269321597160059,88.3655149167954,0.841226360797862,0.0323404324280467,17.2613248530951,6.26789994904456,0.673590500584993,0.709196154688677
13190,14.5184193653047,-28.6597378073239,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438387,90.3778846672487,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264503,5.02716744621264,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749768,288.587995121133,437.261282457908,5054.91322819747,0.0269321597160059,88.3655149167955,0.841226360796696,0.0323404324280361,17.261324853094,6.26789994904451,0.673590500584959,0.709196155066283
13200,14.5184193653047,-28.6597378073224,91.0000000000001,141.670530758249,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264499,5.02716744621261,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082989,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819747,0.0269321597160059,88.3655149167956,0.841226360798231,0.0323404324280361,17.2613248530945,6.26789994904451,0.673590500584975,0.709196155066291
13210,14.5184193653047,-28.6597378073242,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438384,90.3778846672486,17.2613248530947,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477996,2.7502562841094,5.02716744888937,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.25019874977,288.587995121135,437.261282457912,5054.91322819747,0.0269321597160059,88.3655149167956,0.841226360796465,0.0323404324280681,17.2613248530947,6.26789994904449,0.673590500584967,0.709196155443904
13220,14.5184193653046,-28.6597378073228,90.9999999999998,141.670530758245,90.7561367451612,51.351491443839,90.3778846672485,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794556,2.27691116356757,2.750256282645,5.02716744621257,2.12200735300743,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393022,237.250198749771,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,88.3655149167956,0.841226360797862,0.0323404324280681,17.2613248530934,6.26789994904453,0.673590500584992,0.709196155066299
13230,14.5184193653047,-28.6597378073228,90.9999999999997,141.670530758246,90.7561367451611,51.3514914438392,90.3778846672484,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356757,2.75025628264505,5.02716744621262,2.12200735300743,0.015234417237996,0,27.3689633409621,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.250198749767,288.587995121136,437.261282457914,5054.91322819747,0.0269321597160059,88.3655149167956,0.841226360797862,0.0323404324280681,17.2613248530926,6.26789994904448,0.673590500584979,0.709196155066289
13240,14.5184193653046,-28.6597378073237,91.0000000000001,141.670530758245,90.7561367451615,51.3514914438386,90.3778846672488,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794556,2.27691116356757,2.75025628264504,5.0271674462126,2.12200735300744,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082984,417.779341393022,237.250198749768,288.587995121134,437.261282457912,5054.91322819747,0.0269321597160059,88.3655149167955,0.841226360797013,0.0323404324280467,17.2613248530928,6.26789994904455,0.673590500584986,0.709196155066295
13250,14.5184193653046,-28.6597378073238,91,141.670530758246,90.7561367451614,51.3514914438386,90.3778846672486,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235522,2.75025628118058,5.0271674435358,2.12200735300742,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749771,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,88.3655149167955,0.841226360796895,0.0323404324280681,17.2613248530937,6.26789994904454,0.673590500584974,0.709196154688671
13260,14.5184193653047,-28.6597378073231,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264504,5.02716744621262,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749769,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360797577,0.0323404324280681,17.2613248530945,6.26789994904451,0.673590500584973,0.709196155066286
13270,14.5184193653047,-28.6597378073241,91.0000000000002,141.670530758247,90.7561367451616,51.3514914438392,90.3778846672489,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235524,2.75025628118057,5.02716744353581,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457912,5054.91322819748,0.0269321597160059,88.3655149167954,0.841226360796611,0.0323404324280681,17.2613248530944,6.26789994904451,0.673590500584962,0.709196154688663
13280,14.5184193653047,-28.6597378073228,91.0000000000001,141.670530758247,90.7561367451616,51.3514914438386,90.3778846672488,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477998,2.75025628410939,5.02716744888937,2.1220073530074,0.0152344172461078,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360797862,0.0323404324280681,17.2613248530956,6.26789994904451,0.673590500584982,0.70919615544391
13290,14.5184193653046,-28.6597378073246,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438388,90.3778846672488,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.750256282645,5.02716744621261,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.250198749769,288.587995121133,437.26128245791,5054.91322819748,0.0269321597160059,88.3655149167954,0.841226360796071,0.0323404324280681,17.2613248530941,6.26789994904456,0.673590500584964,0.709196155066284
13300,14.5184193653046,-28.6597378073232,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438387,90.3778846672485,17.2613248530969,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477994,2.75025628410939,5.02716744888933,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749772,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360797492,0.0323404324280681,17.2613248530969,6.26789994904454,0.673590500584985,0.709196155443913
13310,14.5184193653046,-28.6597378073231,91.0000000000001,141.670530758246,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477997,2.75025628410938,5.02716744888935,2.1220073530074,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749772,288.587995121135,437.261282457913,5054.91322819748,0.0269321597160059,88.3655149167954,0.841226360797577,0.0323404324280467,17.2613248530937,6.26789994904455,0.673590500584987,0.709196155443914
13320,14.5184193653047,-28.6597378073237,91,141.670530758246,90.7561367451614,51.3514914438384,90.3778846672487,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356762,2.75025628264497,5.02716744621259,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.25019874977,288.587995121135,437.261282457913,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360796956,0.0323404324280681,17.2613248530955,6.2678999490445,0.673590500584971,0.709196155066283
13330,14.5184193653047,-28.6597378073227,91.0000000000001,141.670530758248,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.750256282645,5.02716744621261,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.25019874977,288.587995121134,437.261282457912,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360797979,0.0323404324280681,17.2613248530938,6.26789994904451,0.673590500584975,0.709196155066288
13340,14.5184193653047,-28.659737807323,91.0000000000002,141.670530758248,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477998,2.75025628410939,5.02716744888937,2.12200735300739,0.0152344172461078,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,88.3655149167955,0.84122636079772,0.0323404324280681,17.2613248530954,6.26789994904451,0.673590500584969,0.709196155443909
13350,14.5184193653046,-28.6597378073244,91.0000000000002,141.670530758246,90.7561367451616,51.3514914438393,90.3778846672488,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356757,2.750256282645,5.02716744621257,2.12200735300737,0.0152344172379961,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924291,567.237711082985,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,88.3655149167954,0.841226360796263,0.0323404324280467,17.2613248530933,6.26789994904456,0.67359050058498,0.709196155066289
13360,14.5184193653047,-28.6597378073224,91.0000000000001,141.670530758249,90.7561367451615,51.3514914438389,90.3778846672488,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300737,0.0152344172379959,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.23771108299,417.779341393022,237.250198749773,288.587995121135,437.26128245791,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360798206,0.0323404324280681,17.2613248530944,6.26789994904451,0.67359050058497,0.709196155066285
13370,14.5184193653046,-28.6597378073227,91.0000000000001,141.670530758246,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046845,2.27691116599234,2.75025628557381,5.02716745156614,2.12200735300742,0.0152344172542196,0,27.3689633409619,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.25019874977,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,88.3655149167955,0.841226360798032,0.0323404324280681,17.2613248530963,6.26789994904455,0.673590500584996,0.709196155821539
13380,14.5184193653047,-28.6597378073229,91,141.670530758247,90.7561367451614,51.3514914438389,90.3778846672486,17.2613248530966,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410938,5.02716744888934,2.12200735300739,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.250198749772,288.587995121135,437.261282457909,5054.91322819748,0.0269321597160059,88.3655149167954,0.841226360797748,0.0323404324280681,17.2613248530966,6.2678999490445,0.673590500584985,0.709196155443909
13390,14.5184193653046,-28.6597378073232,90.9999999999999,141.670530758245,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477994,2.75025628410942,5.02716744888936,2.12200735300741,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.25019874977,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,88.3655149167954,0.841226360797492,0.0323404324280681,17.2613248530956,6.26789994904454,0.67359050058499,0.709196155443913
13400,14.5184193653047,-28.6597378073232,91.0000000000003,141.670530758248,90.7561367451617,51.3514914438388,90.377884667249,17.261324853093,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920708,2.27691116478,2.75025628410937,5.02716744888936,2.12200735300737,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.250198749772,288.587995121134,437.261282457911,5054.91322819748,0.026932159716006,88.3655149167955,0.841226360797467,0.0323404324280681,17.261324853093,6.26789994904452,0.673590500584972,0.709196155443908
13410,14.5184193653046,-28.6597378073237,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438386,90.3778846672485,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749771,288.587995121133,437.261282457909,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360797037,0.0323404324280681,17.2613248530932,6.26789994904453,0.673590500584978,0.709196155066287
13420,14.5184193653046,-28.6597378073241,91,141.670530758247,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.25019874977,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360796554,0.0323404324280467,17.2613248530959,6.26789994904454,0.673590500584968,0.709196155066285
13430,14.5184193653046,-28.6597378073248,90.9999999999999,141.670530758246,90.7561367451613,51.3514914438384,90.3778846672486,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264501,5.0271674462126,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360795872,0.0323404324280681,17.2613248530933,6.26789994904454,0.673590500584972,0.709196155066282
13440,14.5184193653047,-28.6597378073224,91.0000000000001,141.670530758247,90.7561367451615,51.3514914438389,90.3778846672488,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.75025628264494,5.02716744621253,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749774,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360798313,0.0323404324280681,17.261324853095,6.26789994904451,0.673590500584986,0.709196155066288
13450,14.5184193653046,-28.6597378073244,91.0000000000002,141.670530758248,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264497,5.02716744621258,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393021,237.250198749772,288.587995121135,437.261282457912,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360796298,0.0323404324280681,17.2613248530948,6.26789994904456,0.67359050058496,0.709196155066283
13460,14.5184193653046,-28.6597378073242,91,141.670530758245,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542271,2.27691116114282,2.75025627971622,5.02716744085904,2.12200735300742,0.0152344172217726,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082984,417.779341393021,237.250198749768,288.587995121136,437.261282457911,5054.91322819749,0.026932159716006,88.3655149167956,0.841226360796526,0.0323404324280681,17.2613248530931,6.26789994904454,0.673590500584984,0.709196154311049
13470,14.5184193653047,-28.6597378073228,90.9999999999998,141.670530758247,90.7561367451612,51.3514914438389,90.3778846672484,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360797862,0.0323404324280681,17.2613248530935,6.26789994904449,0.673590500584976,0.709196155066286
13480,14.5184193653046,-28.659737807323,90.9999999999998,141.670530758246,90.7561367451612,51.3514914438385,90.3778846672484,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356758,2.75025628264499,5.02716744621257,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121135,437.261282457912,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360797666,0.0323404324280681,17.2613248530959,6.26789994904453,0.673590500584987,0.709196155066291
13490,14.5184193653047,-28.6597378073229,90.9999999999999,141.670530758247,90.7561367451613,51.3514914438387,90.3778846672486,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.75025628264495,5.02716744621255,2.12200735300739,0.015234417237996,0,27.3689633409619,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749773,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,88.3655149167955,0.841226360797783,0.0323404324280681,17.2613248530926,6.26789994904449,0.673590500584977,0.709196155066285
