time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
430.0,17.2876963175541,-24.121742323904,60.8726817449624,24.209993629689,60.7743473299807,22.5887292960935,60.5520846676934,9.70255784062499,17.9955791419388,-22.8563882819663,17.8161822543341,-23.1735518559668,0.644639063058711,0.522174890293629,1.52654687845855,2.04872176875218,3.17809125471131,0.0108452508526199,0,15.1951147384167,20.3906961296287,6,-20,2.5,366.07245734706,410.830390184919,362.682597442302,221.925421863484,262.455424903544,363.392659581269,2000.0,0.025,0.0359480857146934,0.0371257497145621,9.70255784062499,3.52115635460068,1.0,1.0
430.000000000001,17.2876963175541,-24.121742323904,60.8726817449624,24.209993629689,60.7743473299807,22.5887292960935,60.5520846676934,9.70255784062499,17.9955791419388,-22.8563882819663,17.8161822543341,-23.1735518559668,0.644639063058711,0.522174890293629,1.52654687845855,2.04872176875218,3.17809125471131,0.0108452508526199,0,15.1951147384167,20.3906961296287,6,-20,2.5,366.07245734706,410.830390184919,362.682597442302,221.925421863484,262.455424903544,363.392659581269,2000.0,0.025,0.0359480857146934,0.0371257497145621,9.70255784062499,3.52115635460068,1.0,1.0
440.0,17.2876963175551,-24.1217423239022,60.8726817449781,24.2099936297028,60.7743473299962,22.5887292961045,60.5520846677089,9.70255784063096,17.9955791419398,-22.8563882819645,17.8161822543351,-23.173551855965,0.644639071168665,0.522174896862338,1.52654689766337,2.0487217945257,3.1780912547103,0.0108452509890578,0,15.1951147384252,20.3906961296396,6,-20,2.5,366.072457347044,410.83039018491,362.682597442338,221.925421863501,262.455424903565,363.39265958123,2000.0,0.025,0.035948085714665,0.0371257497145656,9.70255784063096,3.52115635460139,1.0,1.0
440.000000000001,17.2876963175551,-24.1217423239022,60.8726817449781,24.2099936297028,60.7743473299962,22.5887292961045,60.5520846677089,9.70255784063096,17.9955791419398,-22.8563882819645,17.8161822543351,-23.173551855965,0.644639071168665,0.522174896862338,1.52654689766337,2.0487217945257,3.1780912547103,0.0108452509890578,0,15.1951147384252,20.3906961296396,6,-20,2.5,366.072457347044,410.83039018491,362.682597442338,221.925421863501,262.455424903565,363.39265958123,2000.0,0.025,0.035948085714665,0.0371257497145656,9.70255784063096,3.52115635460139,1.0,1.0
450.0,17.2876963175556,-24.1217423239013,60.8726817449854,24.2099936297072,60.7743473300034,22.5887292961096,60.5520846677161,9.70255784063721,17.9955791419403,-22.8563882819637,17.8161822543356,-23.1735518559641,0.644639075223621,0.522174900146718,1.52654690726565,2.04872180741237,3.17809125470975,0.0108452510572771,0,15.1951147384302,20.3906961296449,6,-20,2.5,366.072457347031,410.830390184897,362.682597442346,221.925421863516,262.455424903576,363.392659581211,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784063721,3.52115635460171,1.0,1.0
450.000000000001,17.2876963175556,-24.1217423239013,60.8726817449854,24.2099936297072,60.7743473300034,22.5887292961096,60.5520846677161,9.70255784063721,17.9955791419403,-22.8563882819637,17.8161822543356,-23.1735518559641,0.644639075223621,0.522174900146718,1.52654690726565,2.04872180741237,3.17809125470975,0.0108452510572771,0,15.1951147384302,20.3906961296449,6,-20,2.5,366.072457347031,410.830390184897,362.682597442346,221.925421863516,262.455424903576,363.392659581211,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784063721,3.52115635460171,1.0,1.0
460.0,17.2876963175559,-24.1217423239008,60.8726817449894,24.2099936297103,60.7743473300074,22.5887292961125,60.5520846677201,9.70255784064159,17.9955791419406,-22.8563882819631,17.8161822543359,-23.1735518559637,0.644639077251089,0.522174901788949,1.52654691206677,2.04872181385572,3.17809125470955,0.0108452510913868,0,15.1951147384329,20.3906961296479,6,-20,2.5,366.072457347026,410.830390184891,362.682597442347,221.925421863524,262.455424903584,363.392659581203,2000.0,0.025,0.0359480857146366,0.0371257497145372,9.70255784064159,3.52115635460188,1.0,1.0
460.000000000001,17.2876963175559,-24.1217423239008,60.8726817449894,24.2099936297103,60.7743473300074,22.5887292961125,60.5520846677201,9.70255784064159,17.9955791419406,-22.8563882819631,17.8161822543359,-23.1735518559637,0.644639077251089,0.522174901788949,1.52654691206677,2.04872181385572,3.17809125470955,0.0108452510913868,0,15.1951147384329,20.3906961296479,6,-20,2.5,366.072457347026,410.830390184891,362.682597442347,221.925421863524,262.455424903584,363.392659581203,2000.0,0.025,0.0359480857146366,0.0371257497145372,9.70255784064159,3.52115635460188,1.0,1.0
470.0,17.287696317556,-24.1217423239005,60.8726817449918,24.2099936297124,60.7743473300098,22.5887292961141,60.5520846677224,9.7025578406429,17.9955791419407,-22.8563882819629,17.8161822543361,-23.1735518559634,0.644639077757951,0.522174902199506,1.52654691326705,2.04872181546656,3.17809125470953,0.0108452510999144,0,15.1951147384343,20.3906961296497,6,-20,2.5,366.072457347024,410.830390184889,362.682597442347,221.925421863527,262.455424903591,363.3926595812,2000.0,0.025,0.035948085714697,0.0371257497145834,9.7025578406429,3.52115635460199,1.0,1.0
470.000000000001,17.287696317556,-24.1217423239005,60.8726817449918,24.2099936297124,60.7743473300098,22.5887292961141,60.5520846677224,9.7025578406429,17.9955791419407,-22.8563882819629,17.8161822543361,-23.1735518559634,0.644639077757951,0.522174902199506,1.52654691326705,2.04872181546656,3.17809125470953,0.0108452510999144,0,15.1951147384343,20.3906961296497,6,-20,2.5,366.072457347024,410.830390184889,362.682597442347,221.925421863527,262.455424903591,363.3926595812,2000.0,0.025,0.035948085714697,0.0371257497145834,9.7025578406429,3.52115635460199,1.0,1.0
480.0,17.2876963175561,-24.1217423239003,60.8726817449934,24.209993629714,60.7743473300114,22.5887292961153,60.552084667724,9.70255784064335,17.9955791419408,-22.8563882819627,17.8161822543362,-23.1735518559632,0.644639078264838,0.522174902610107,1.52654691446725,2.04872181707736,3.17809125470931,0.0108452511084418,0,15.1951147384353,20.3906961296506,6,-20,2.5,366.072457347024,410.83039018489,362.682597442346,221.925421863534,262.455424903596,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784064335,3.52115635460207,1.0,1.0
480.000000000001,17.2876963175561,-24.1217423239003,60.8726817449934,24.209993629714,60.7743473300114,22.5887292961153,60.552084667724,9.70255784064335,17.9955791419408,-22.8563882819627,17.8161822543362,-23.1735518559632,0.644639078264838,0.522174902610107,1.52654691446725,2.04872181707736,3.17809125470931,0.0108452511084418,0,15.1951147384353,20.3906961296506,6,-20,2.5,366.072457347024,410.83039018489,362.682597442346,221.925421863534,262.455424903596,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784064335,3.52115635460207,1.0,1.0
490.0,17.2876963175562,-24.1217423239002,60.8726817449944,24.209993629715,60.7743473300124,22.588729296116,60.552084667725,9.70255784064324,17.9955791419409,-22.8563882819626,17.8161822543362,-23.1735518559631,0.64463907775801,0.522174902199521,1.52654691326697,2.04872181546649,3.17809125470913,0.0108452510999146,0,15.1951147384356,20.3906961296513,6,-20,2.5,366.072457347023,410.83039018489,362.682597442348,221.925421863537,262.455424903598,363.392659581196,2000.0,0.025,0.0359480857146721,0.0371257497145336,9.70255784064324,3.5211563546021,1.0,1.0
490.000000000001,17.2876963175562,-24.1217423239002,60.8726817449944,24.209993629715,60.7743473300124,22.588729296116,60.552084667725,9.70255784064324,17.9955791419409,-22.8563882819626,17.8161822543362,-23.1735518559631,0.64463907775801,0.522174902199521,1.52654691326697,2.04872181546649,3.17809125470913,0.0108452510999146,0,15.1951147384356,20.3906961296513,6,-20,2.5,366.072457347023,410.83039018489,362.682597442348,221.925421863537,262.455424903598,363.392659581196,2000.0,0.025,0.0359480857146721,0.0371257497145336,9.70255784064324,3.5211563546021,1.0,1.0
500.0,17.2876963175563,-24.1217423239001,60.8726817449949,24.2099936297163,60.774347330013,22.5887292961164,60.5520846677256,9.702557840645,17.9955791419409,-22.8563882819625,17.8161822543363,-23.173551855963,0.64463907725115,0.522174901788976,1.52654691206672,2.0487218138557,3.17809125470921,0.0108452510913873,0,15.1951147384361,20.3906961296517,6,-20,2.5,366.072457347025,410.830390184893,362.682597442348,221.925421863534,262.455424903601,363.3926595812,2000.0,0.025,0.0359480857146934,0.0371257497145621,9.702557840645,3.52115635460211,1.0,1.0
500.000000000001,17.2876963175563,-24.1217423239001,60.8726817449949,24.2099936297163,60.774347330013,22.5887292961164,60.5520846677256,9.702557840645,17.9955791419409,-22.8563882819625,17.8161822543363,-23.173551855963,0.64463907725115,0.522174901788976,1.52654691206672,2.0487218138557,3.17809125470921,0.0108452510913873,0,15.1951147384361,20.3906961296517,6,-20,2.5,366.072457347025,410.830390184893,362.682597442348,221.925421863534,262.455424903601,363.3926595812,2000.0,0.025,0.0359480857146934,0.0371257497145621,9.702557840645,3.52115635460211,1.0,1.0
510.0,17.2876963175563,-24.1217423239,60.8726817449951,24.2099936297159,60.7743473300131,22.5887292961165,60.5520846677258,9.70255784064506,17.995579141941,-22.8563882819625,17.8161822543363,-23.1735518559629,0.644639078771702,0.522174903020647,1.52654691566756,2.04872181868821,3.1780912547093,0.0108452511169692,0,15.1951147384362,20.3906961296518,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863535,262.4554249036,363.392659581196,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064506,3.52115635460212,1.0,1.0
510.000000000001,17.2876963175563,-24.1217423239,60.8726817449951,24.2099936297159,60.7743473300131,22.5887292961165,60.5520846677258,9.70255784064506,17.995579141941,-22.8563882819625,17.8161822543363,-23.1735518559629,0.644639078771702,0.522174903020647,1.52654691566756,2.04872181868821,3.1780912547093,0.0108452511169692,0,15.1951147384362,20.3906961296518,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863535,262.4554249036,363.392659581196,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064506,3.52115635460212,1.0,1.0
520.0,17.2876963175563,-24.1217423239,60.8726817449953,24.2099936297168,60.7743473300133,22.5887292961166,60.5520846677259,9.70255784064477,17.995579141941,-22.8563882819625,17.8161822543363,-23.1735518559629,0.644639077758,0.52217490219954,1.526546913267,2.04872181546654,3.17809125470925,0.0108452510999146,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.830390184893,362.682597442348,221.925421863536,262.4554249036,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064477,3.52115635460214,1.0,1.0
530.0,17.2876963175563,-24.1217423239,60.8726817449953,24.2099936297154,60.7743473300132,22.5887292961166,60.5520846677259,9.70255784064306,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264855,0.522174902610066,1.5265469144673,2.04872181707736,3.17809125470924,0.010845251108442,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347023,410.830390184889,362.68259744235,221.925421863536,262.455424903601,363.392659581194,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064306,3.52115635460214,1.0,1.0
540.0,17.2876963175563,-24.1217423239,60.8726817449953,24.2099936297158,60.7743473300133,22.5887292961166,60.5520846677259,9.70255784064761,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264825,0.522174902610081,1.52654691446726,2.04872181707735,3.17809125470936,0.0108452511084419,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.83039018489,362.682597442348,221.925421863537,262.455424903601,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064761,3.52115635460214,1.0,1.0
550.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297168,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064585,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907725113,0.522174901788964,1.5265469120667,2.04872181385566,3.17809125470926,0.0108452510913873,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347027,410.830390184893,362.68259744235,221.925421863539,262.455424903602,363.392659581199,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064585,3.52115635460214,1.0,1.0
560.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064329,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771707,0.522174903020653,1.52654691566756,2.04872181868821,3.17809125470929,0.0108452511169692,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.83039018489,362.682597442349,221.925421863535,262.455424903602,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145407,9.70255784064329,3.52115635460214,1.0,1.0
570.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297163,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064364,17.995579141941,-22.8563882819625,17.8161822543363,-23.1735518559629,0.644639077251122,0.522174901788946,1.52654691206669,2.04872181385564,3.17809125470926,0.0108452510913873,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.68259744235,221.92542186354,262.455424903601,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064364,3.52115635460214,1.0,1.0
580.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064392,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758,0.52217490219952,1.52654691326699,2.04872181546651,3.17809125470922,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.68259744235,221.925421863538,262.4554249036,363.392659581195,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064392,3.52115635460215,1.0,1.0
590.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297168,60.7743473300135,22.5887292961168,60.5520846677261,9.7025578406446,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758,0.522174902199528,1.52654691326697,2.04872181546649,3.17809125470918,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442349,221.92542186354,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.7025578406446,3.52115635460215,1.0,1.0
600.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297159,60.7743473300134,22.5887292961167,60.552084667726,9.702557840645,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639079278558,0.522174903431211,1.52654691686782,2.04872182029903,3.17809125470929,0.0108452511254965,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347025,410.83039018489,362.682597442349,221.925421863537,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.702557840645,3.52115635460214,1.0,1.0
610.0,17.2876963175563,-24.1217423239,60.8726817449955,24.209993629717,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064511,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264858,0.522174902610093,1.52654691446725,2.04872181707735,3.1780912547092,0.0108452511084418,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347026,410.830390184893,362.68259744235,221.925421863538,262.455424903601,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064511,3.52115635460215,1.0,1.0
620.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297166,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064727,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771731,0.522174903020657,1.52654691566753,2.04872181868818,3.17809125470912,0.0108452511169692,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347024,410.830390184891,362.682597442349,221.925421863539,262.455424903601,363.392659581195,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064727,3.52115635460214,1.0,1.0
630.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064483,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757976,0.522174902199517,1.526546913267,2.04872181546652,3.17809125470934,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.682597442349,221.925421863537,262.455424903601,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064483,3.52115635460214,1.0,1.0
640.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297168,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064608,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077251144,0.522174901788953,1.52654691206672,2.04872181385567,3.1780912547092,0.0108452510913873,0,15.1951147384364,20.3906961296521,6,-20,2.5,366.072457347026,410.830390184893,362.68259744235,221.925421863538,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064608,3.52115635460215,1.0,1.0
650.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297167,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064199,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264858,0.522174902610097,1.52654691446728,2.04872181707738,3.17809125470925,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863535,262.455424903602,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064199,3.52115635460214,1.0,1.0
660.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297165,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064574,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264852,0.522174902610079,1.52654691446725,2.04872181707733,3.1780912547092,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.68259744235,221.92542186354,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064574,3.52115635460214,1.0,1.0
670.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297167,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064545,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907775798,0.522174902199524,1.52654691326698,2.0487218154665,3.1780912547093,0.0108452510999146,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347027,410.830390184892,362.682597442349,221.925421863538,262.4554249036,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784064545,3.52115635460214,1.0,1.0
680.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297166,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064466,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771713,0.522174903020649,1.52654691566755,2.04872181868819,3.17809125470923,0.0108452511169691,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.68259744235,221.925421863537,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784064466,3.52115635460215,1.0,1.0
690.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297161,60.7743473300134,22.5887292961167,60.552084667726,9.7025578406446,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757989,0.522174902199511,1.52654691326699,2.04872181546651,3.17809125470925,0.0108452510999147,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347025,410.83039018489,362.682597442349,221.925421863538,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.7025578406446,3.52115635460214,1.0,1.0
700.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297165,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064574,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264825,0.522174902610093,1.52654691446723,2.04872181707732,3.17809125470932,0.0108452511084419,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347027,410.830390184891,362.682597442348,221.92542186354,262.455424903602,363.392659581199,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064574,3.52115635460214,1.0,1.0
710.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297163,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064426,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907826486,0.522174902610099,1.52654691446725,2.04872181707735,3.1780912547092,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863538,262.455424903601,363.392659581196,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064426,3.52115635460214,1.0,1.0
720.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064574,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757977,0.52217490219953,1.52654691326697,2.0487218154665,3.17809125470931,0.0108452510999146,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.830390184891,362.682597442348,221.925421863538,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064574,3.52115635460214,1.0,1.0
730.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297166,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064364,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771715,0.522174903020668,1.52654691566755,2.04872181868822,3.17809125470925,0.0108452511169691,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.830390184892,362.682597442349,221.925421863536,262.455424903602,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064364,3.52115635460214,1.0,1.0
740.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297165,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064608,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771716,0.522174903020656,1.52654691566753,2.04872181868819,3.1780912547092,0.0108452511169692,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863538,262.455424903601,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064608,3.52115635460214,1.0,1.0
750.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297162,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064403,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757997,0.522174902199516,1.526546913267,2.04872181546651,3.17809125470923,0.0108452510999146,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347024,410.830390184891,362.682597442349,221.925421863537,262.455424903602,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064403,3.52115635460214,1.0,1.0
760.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297168,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064568,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264837,0.522174902610104,1.52654691446725,2.04872181707735,3.17809125470931,0.0108452511084418,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347028,410.830390184893,362.682597442349,221.925421863538,262.455424903601,363.392659581199,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064568,3.52115635460215,1.0,1.0
770.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064767,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757997,0.522174902199525,1.52654691326698,2.04872181546651,3.17809125470922,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.682597442349,221.925421863538,262.4554249036,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064767,3.52115635460215,1.0,1.0
780.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297161,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064432,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758006,0.522174902199505,1.526546913267,2.0487218154665,3.17809125470916,0.0108452510999147,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347024,410.83039018489,362.68259744235,221.925421863538,262.455424903601,363.392659581195,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064432,3.52115635460214,1.0,1.0
790.0,17.2876963175563,-24.1217423239,60.8726817449954,24.209993629716,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064642,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264839,0.522174902610092,1.52654691446725,2.04872181707734,3.17809125470929,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.83039018489,362.682597442348,221.925421863538,262.455424903602,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064642,3.52115635460214,1.0,1.0
800.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064693,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264839,0.52217490261008,1.52654691446727,2.04872181707735,3.1780912547093,0.0108452511084419,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.68259744235,221.925421863537,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064693,3.52115635460215,1.0,1.0
810.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064807,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264833,0.522174902610087,1.52654691446723,2.04872181707731,3.17809125470928,0.0108452511084418,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347027,410.830390184892,362.682597442349,221.925421863541,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064807,3.52115635460215,1.0,1.0
820.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064483,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757994,0.522174902199517,1.52654691326698,2.0487218154665,3.17809125470922,0.0108452510999147,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863538,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064483,3.52115635460214,1.0,1.0
830.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297162,60.7743473300133,22.5887292961167,60.552084667726,9.70255784064602,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771715,0.522174903020651,1.52654691566754,2.04872181868819,3.17809125470921,0.0108452511169692,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863538,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064602,3.52115635460214,1.0,1.0
840.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297167,60.7743473300134,22.5887292961168,60.552084667726,9.702557840645,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758001,0.522174902199538,1.52654691326698,2.04872181546652,3.17809125470922,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442348,221.925421863537,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145621,9.702557840645,3.52115635460214,1.0,1.0
850.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064562,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771719,0.52217490302066,1.52654691566754,2.0487218186882,3.1780912547092,0.0108452511169692,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863537,262.455424903601,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064562,3.52115635460215,1.0,1.0
860.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064506,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264829,0.522174902610081,1.52654691446727,2.04872181707735,3.17809125470935,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.83039018489,362.682597442349,221.925421863537,262.455424903601,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064506,3.52115635460215,1.0,1.0
870.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064426,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758007,0.522174902199517,1.52654691326701,2.04872181546652,3.1780912547092,0.0108452510999147,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.830390184891,362.682597442349,221.925421863537,262.4554249036,363.392659581195,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064426,3.52115635460214,1.0,1.0
880.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297163,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064375,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771698,0.522174903020652,1.52654691566756,2.04872181868821,3.17809125470932,0.0108452511169692,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.83039018489,362.682597442348,221.925421863535,262.455424903602,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064375,3.52115635460214,1.0,1.0
890.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064511,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771704,0.522174903020651,1.52654691566755,2.0487218186882,3.17809125470928,0.0108452511169692,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.830390184891,362.68259744235,221.925421863537,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145621,9.70255784064511,3.52115635460214,1.0,1.0
900.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064585,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771703,0.522174903020654,1.52654691566754,2.0487218186882,3.17809125470928,0.0108452511169692,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.682597442349,221.925421863537,262.455424903602,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064585,3.52115635460214,1.0,1.0
910.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297171,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064534,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264855,0.522174902610094,1.52654691446726,2.04872181707735,3.17809125470923,0.0108452511084418,0,15.1951147384364,20.3906961296521,6,-20,2.5,366.072457347026,410.830390184893,362.68259744235,221.925421863538,262.455424903601,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064534,3.52115635460215,1.0,1.0
920.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064665,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264851,0.522174902610084,1.52654691446725,2.04872181707733,3.17809125470921,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863539,262.4554249036,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064665,3.52115635460215,1.0,1.0
930.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297161,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064409,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264842,0.522174902610079,1.52654691446725,2.04872181707733,3.17809125470925,0.010845251108442,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.83039018489,362.682597442349,221.92542186354,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064409,3.52115635460214,1.0,1.0
940.0,17.2876963175563,-24.1217423239,60.8726817449953,24.2099936297158,60.7743473300133,22.5887292961167,60.552084667726,9.70255784064722,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264844,0.522174902610075,1.52654691446727,2.04872181707735,3.17809125470927,0.0108452511084419,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347024,410.830390184889,362.682597442348,221.925421863537,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064722,3.52115635460214,1.0,1.0
950.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297165,60.7743473300135,22.5887292961168,60.5520846677261,9.7025578406458,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264851,0.522174902610098,1.52654691446725,2.04872181707735,3.17809125470924,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442348,221.925421863538,262.455424903602,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.7025578406458,3.52115635460215,1.0,1.0
960.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297162,60.7743473300133,22.5887292961167,60.552084667726,9.70255784064358,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771708,0.522174903020647,1.52654691566755,2.04872181868819,3.17809125470925,0.0108452511169692,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347025,410.830390184891,362.68259744235,221.925421863537,262.4554249036,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064358,3.52115635460214,1.0,1.0
970.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297159,60.7743473300133,22.5887292961167,60.552084667726,9.70255784064403,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907775797,0.522174902199516,1.52654691326698,2.0487218154665,3.17809125470934,0.0108452510999147,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.83039018489,362.682597442348,221.925421863538,262.455424903602,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064403,3.52115635460214,1.0,1.0
980.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297166,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064375,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264847,0.522174902610096,1.52654691446728,2.04872181707737,3.1780912547093,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442349,221.925421863536,262.455424903602,363.392659581199,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064375,3.52115635460215,1.0,1.0
990.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297168,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064676,17.995579141941,-22.8563882819625,17.8161822543363,-23.1735518559629,0.644639078264846,0.522174902610093,1.52654691446725,2.04872181707734,3.17809125470925,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442349,221.925421863539,262.455424903601,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064676,3.52115635460215,1.0,1.0
1000.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297163,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064756,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907826485,0.522174902610084,1.52654691446723,2.04872181707731,3.17809125470919,0.0108452511084419,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347025,410.83039018489,362.682597442349,221.925421863541,262.455424903601,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064756,3.52115635460214,1.0,1.0
1010.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297162,60.7743473300134,22.5887292961167,60.552084667726,9.70255784064511,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771689,0.522174903020655,1.52654691566752,2.04872181868818,3.17809125470932,0.0108452511169692,0,15.1951147384363,20.3906961296519,6,-20,2.5,366.072457347026,410.83039018489,362.682597442348,221.925421863538,262.455424903601,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064511,3.52115635460214,1.0,1.0
1020.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064653,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264864,0.522174902610094,1.52654691446726,2.04872181707735,3.17809125470918,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.682597442349,221.925421863538,262.4554249036,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064653,3.52115635460215,1.0,1.0
1030.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297161,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064744,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264858,0.522174902610078,1.52654691446725,2.04872181707733,3.17809125470918,0.010845251108442,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863539,262.455424903601,363.392659581195,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064744,3.52115635460215,1.0,1.0
1040.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064449,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264856,0.522174902610099,1.52654691446725,2.04872181707735,3.17809125470922,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863538,262.455424903602,363.392659581198,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064449,3.52115635460214,1.0,1.0
1050.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677262,9.7025578406467,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264866,0.522174902610095,1.52654691446723,2.04872181707733,3.17809125470913,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.682597442349,221.92542186354,262.455424903601,363.392659581194,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.7025578406467,3.52115635460215,1.0,1.0
1060.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064306,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264854,0.522174902610083,1.52654691446728,2.04872181707736,3.17809125470925,0.0108452511084419,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863536,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064306,3.52115635460215,1.0,1.0
1070.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064477,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757996,0.522174902199518,1.52654691326701,2.04872181546652,3.17809125470925,0.0108452510999146,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863536,262.4554249036,363.392659581196,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064477,3.52115635460215,1.0,1.0
1080.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297161,60.7743473300134,22.5887292961168,60.552084667726,9.70255784064665,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.64463907775798,0.522174902199511,1.52654691326695,2.04872181546646,3.17809125470923,0.0108452510999147,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.830390184889,362.682597442348,221.925421863541,262.455424903602,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064665,3.52115635460214,1.0,1.0
1090.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064352,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078771703,0.522174903020661,1.52654691566753,2.04872181868819,3.17809125470927,0.0108452511169692,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.682597442348,221.925421863538,262.455424903601,363.392659581195,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064352,3.52115635460215,1.0,1.0
1100.0,17.2876963175563,-24.1217423239,60.8726817449954,24.2099936297164,60.7743473300134,22.5887292961168,60.5520846677261,9.70255784064517,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264841,0.5221749026101,1.52654691446722,2.04872181707732,3.17809125470925,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184891,362.682597442348,221.92542186354,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064517,3.52115635460214,1.0,1.0
1110.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297162,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064602,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264855,0.522174902610089,1.52654691446723,2.04872181707732,3.17809125470917,0.0108452511084419,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442348,221.92542186354,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064602,3.52115635460215,1.0,1.0
1120.0,17.2876963175563,-24.1217423239,60.8726817449956,24.2099936297167,60.7743473300136,22.5887292961169,60.5520846677262,9.70255784064557,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757995,0.522174902199537,1.52654691326699,2.04872181546653,3.17809125470926,0.0108452510999146,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442348,221.925421863536,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064557,3.52115635460215,1.0,1.0
1130.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297165,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064511,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264853,0.5221749026101,1.52654691446725,2.04872181707735,3.17809125470923,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347026,410.830390184892,362.682597442349,221.925421863539,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064511,3.52115635460215,1.0,1.0
1140.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297161,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064318,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264848,0.522174902610079,1.52654691446731,2.04872181707738,3.17809125470931,0.010845251108442,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347024,410.830390184889,362.682597442348,221.925421863534,262.4554249036,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064318,3.52115635460215,1.0,1.0
1150.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064602,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264849,0.522174902610097,1.52654691446723,2.04872181707733,3.17809125470922,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.92542186354,262.455424903601,363.392659581196,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064602,3.52115635460215,1.0,1.0
1160.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297164,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064551,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077757996,0.522174902199519,1.526546913267,2.04872181546652,3.17809125470924,0.0108452510999146,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442349,221.925421863537,262.455424903601,363.392659581197,2000.0,0.025,0.0359480857146899,0.0371257497145621,9.70255784064551,3.52115635460215,1.0,1.0
1170.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064699,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264856,0.522174902610097,1.52654691446724,2.04872181707734,3.1780912547092,0.0108452511084419,0,15.1951147384363,20.390696129652,6,-20,2.5,366.072457347025,410.830390184891,362.682597442348,221.925421863539,262.455424903601,363.392659581197,2000.0,0.025,0.035948085714665,0.0371257497145976,9.70255784064699,3.52115635460215,1.0,1.0
1180.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297163,60.7743473300135,22.5887292961168,60.5520846677261,9.70255784064875,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639078264849,0.522174902610074,1.52654691446726,2.04872181707734,3.17809125470923,0.0108452511084419,0,15.1951147384364,20.390696129652,6,-20,2.5,366.072457347024,410.83039018489,362.682597442349,221.925421863538,262.4554249036,363.392659581195,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064875,3.52115635460215,1.0,1.0
1190.0,17.2876963175563,-24.1217423239,60.8726817449955,24.2099936297167,60.7743473300135,22.5887292961168,60.5520846677262,9.70255784064472,17.995579141941,-22.8563882819624,17.8161822543363,-23.1735518559629,0.644639077758009,0.522174902199532,1.52654691326697,2.0487218154665,3.17809125470916,0.0108452510999146,0,15.1951147384362,20.390696129652,6,-20,2.5,366.072457347025,410.830390184892,362.682597442348,221.925421863539,262.4554249036,363.392659581198,2000.0,0.025,0.0359480857146899,0.0371257497145976,9.70255784064472,3.52115635460215,1.0,1.0
