time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2810.0,15.0789874958257,-28.2871027965164,92.8498642613906,136.435915355005,92.6631344818744,47.4988210732741,92.3909224603581,11.7325856163324,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203046,2.32768864777849,4.55286004980895,2.14603899776232,0.0135169330992816,0,23.1658941563686,45.2881640593125,6,-20,2.5,437.230255623519,559.777281155112,395.156254648091,222.950871172294,277.408686636866,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852836615,0.0330915246719066,11.7325856163324,6.15756623494078,0.697389994542609,0.709712492926107
2820.0,15.0789874958257,-28.2871027965147,92.8498642613908,136.435915355004,92.6631344818745,47.4988210732741,92.3909224603582,11.7325856163331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431494,2.2251714020305,2.32768864777843,4.55286004980894,2.14603899776234,0.0135169330992816,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648089,222.950871172296,277.408686636872,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852852815,0.0330915246719314,11.7325856163331,6.1575662349408,0.697389994542632,0.709712492926116
2830.0,15.0789874958257,-28.2871027965173,92.8498642613907,136.435915355005,92.6631344818744,47.4988210732741,92.3909224603582,11.7325856163299,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281324,2.22517140045537,2.32768864613076,4.55286004658613,2.14603899776229,0.0135169330897134,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.230255623517,559.777281155112,395.156254648089,222.950871172294,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852827236,0.0330915246719314,11.7325856163299,6.15756623494079,0.697389994542598,0.709712492423719
2840.0,15.0789874958257,-28.2871027965169,92.8498642613906,136.435915355004,92.6631344818744,47.4988210732741,92.3909224603581,11.7325856163339,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.1215178528132,2.22517140045535,2.32768864613078,4.55286004658613,2.14603899776233,0.0135169330897134,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.230255623518,559.777281155111,395.156254648089,222.950871172294,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852831463,0.0330915246719066,11.7325856163339,6.15756623494078,0.697389994542608,0.709712492423721
2850.0,15.0789874958257,-28.2871027965149,92.8498642613906,136.435915355004,92.6631344818744,47.4988210732737,92.390922460358,11.7325856163327,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431494,2.22517140203048,2.32768864777844,4.55286004980892,2.14603899776233,0.0135169330992816,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155111,395.15625464809,222.950871172296,277.408686636871,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852851394,0.0330915246719314,11.7325856163327,6.15756623494078,0.697389994542636,0.709712492926115
2860.0,15.0789874958257,-28.2871027965163,92.8498642613907,136.435915355005,92.6631344818744,47.4988210732738,92.3909224603582,11.7325856163317,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281322,2.22517140045536,2.32768864613076,4.55286004658612,2.14603899776231,0.0135169330897134,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155112,395.15625464809,222.950871172295,277.408686636866,435.821732080522,4287.90641051776,0.0230858893154945,0.0752918852836899,0.0330915246719066,11.7325856163317,6.15756623494079,0.697389994542611,0.709712492423725
2870.0,15.0789874958257,-28.2871027965156,92.8498642613907,136.435915355004,92.6631344818744,47.4988210732737,92.3909224603581,11.7325856163325,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281318,2.22517140045535,2.3276886461308,4.55286004658615,2.14603899776235,0.0135169330897134,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155111,395.15625464809,222.950871172293,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852844253,0.0330915246719634,11.7325856163325,6.15756623494079,0.697389994542625,0.709712492423728
2880.0,15.0789874958257,-28.2871027965146,92.8498642613909,136.435915355006,92.6631344818746,47.4988210732741,92.3909224603584,11.7325856163326,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281323,2.22517140045539,2.32768864613078,4.55286004658617,2.14603899776232,0.0135169330897134,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.23025562352,559.777281155114,395.156254648089,222.950871172293,277.40868663687,435.821732080522,4287.90641051776,0.0230858893154945,0.0752918852854236,0.0330915246719634,11.7325856163326,6.1575662349408,0.697389994542624,0.709712492423734
2890.0,15.0789874958257,-28.287102796517,92.8498642613909,136.435915355004,92.6631344818746,47.4988210732746,92.3909224603583,11.7325856163337,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203046,2.32768864777848,4.55286004980894,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155111,395.156254648091,222.950871172295,277.408686636866,435.821732080522,4287.90641051776,0.0230858893154945,0.0752918852830646,0.0330915246719314,11.7325856163337,6.1575662349408,0.697389994542609,0.709712492926104
2900.0,15.0789874958257,-28.2871027965151,92.8498642613908,136.435915355006,92.6631344818745,47.4988210732744,92.3909224603582,11.7325856163345,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581674,2.22517140360563,2.32768864942614,4.55286005303177,2.1460389977623,0.0135169331088498,0,23.1658941563686,45.2881640593127,6,-20,2.5,437.23025562352,559.777281155114,395.156254648091,222.950871172296,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852849369,0.0330915246719314,11.7325856163345,6.1575662349408,0.697389994542615,0.709712493428496
2910.0,15.0789874958257,-28.2871027965165,92.8498642613908,136.435915355004,92.6631344818746,47.4988210732745,92.3909224603582,11.7325856163338,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203047,2.32768864777846,4.55286004980892,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155111,395.15625464809,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852835194,0.0330915246719066,11.7325856163338,6.1575662349408,0.697389994542613,0.709712492926106
2920.0,15.0789874958257,-28.2871027965156,92.8498642613908,136.435915355005,92.6631344818746,47.4988210732739,92.3909224603583,11.7325856163309,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281322,2.22517140045537,2.32768864613074,4.55286004658612,2.1460389977623,0.0135169330897134,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155113,395.156254648089,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.075291885284404,0.0330915246719066,11.7325856163309,6.1575662349408,0.697389994542616,0.709712492423728
2930.0,15.0789874958257,-28.2871027965155,92.8498642613909,136.435915355006,92.6631344818746,47.4988210732745,92.3909224603583,11.7325856163345,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.2251714020305,2.32768864777844,4.55286004980894,2.14603899776229,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155113,395.15625464809,222.950871172296,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852844857,0.0330915246719066,11.7325856163345,6.1575662349408,0.697389994542616,0.709712492926112
2940.0,15.0789874958257,-28.2871027965163,92.8498642613908,136.435915355004,92.6631344818746,47.4988210732747,92.3909224603583,11.7325856163329,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203046,2.32768864777849,4.55286004980895,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155111,395.156254648091,222.950871172294,277.408686636869,435.821732080522,4287.90641051776,0.0230858893154945,0.0752918852837468,0.0330915246719066,11.7325856163329,6.1575662349408,0.697389994542618,0.709712492926107
2950.0,15.0789874958257,-28.2871027965151,92.8498642613908,136.435915355005,92.6631344818745,47.4988210732741,92.3909224603582,11.732585616332,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.1215178528132,2.22517140045535,2.32768864613079,4.55286004658613,2.14603899776233,0.0135169330897134,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155112,395.156254648091,222.950871172294,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852848836,0.0330915246719066,11.732585616332,6.1575662349408,0.697389994542629,0.709712492423731
2960.0,15.0789874958257,-28.2871027965159,92.8498642613908,136.435915355006,92.6631344818746,47.4988210732743,92.3909224603583,11.7325856163299,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203051,2.32768864777848,4.55286004980899,2.14603899776234,0.0135169330992816,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.156254648089,222.950871172292,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852841447,0.0330915246719634,11.7325856163299,6.1575662349408,0.69738999454261,0.709712492926109
2970.0,15.0789874958257,-28.2871027965166,92.849864261391,136.435915355005,92.6631344818747,47.4988210732738,92.3909224603584,11.7325856163326,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581674,2.22517140360563,2.32768864942619,4.55286005303181,2.14603899776231,0.0135169331088498,0,23.1658941563686,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155113,395.15625464809,222.950871172293,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852834057,0.0330915246719066,11.7325856163326,6.15756623494081,0.697389994542604,0.709712493428488
2980.0,15.0789874958257,-28.2871027965154,92.8498642613911,136.435915355005,92.6631344818748,47.4988210732738,92.3909224603585,11.7325856163341,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281323,2.22517140045538,2.32768864613071,4.55286004658609,2.14603899776228,0.0135169330897134,0,23.1658941563685,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155112,395.156254648089,222.950871172298,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852845994,0.0330915246719314,11.7325856163341,6.15756623494082,0.69738999454263,0.70971249242373
2990.0,15.0789874958257,-28.2871027965154,92.8498642613911,136.435915355005,92.6631344818749,47.4988210732752,92.3909224603586,11.7325856163325,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203047,2.3276886477785,4.55286004980897,2.14603899776231,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.156254648092,222.950871172294,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852845994,0.0330915246719314,11.7325856163325,6.15756623494082,0.697389994542627,0.709712492926112
3000.0,15.0789874958257,-28.2871027965143,92.8498642613909,136.435915355005,92.6631344818746,47.4988210732743,92.3909224603584,11.7325856163337,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.1215178558167,2.22517140360563,2.32768864942615,4.55286005303178,2.14603899776234,0.0135169331088498,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.23025562352,559.777281155113,395.156254648089,222.950871172295,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852856226,0.0330915246719314,11.7325856163337,6.1575662349408,0.697389994542632,0.709712493428501
3010.0,15.0789874958257,-28.2871027965166,92.849864261391,136.435915355006,92.6631344818746,47.4988210732743,92.3909224603584,11.7325856163319,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.2251714020305,2.32768864777846,4.55286004980896,2.14603899776231,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155113,395.15625464809,222.950871172294,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852833773,0.0330915246719599,11.7325856163319,6.15756623494081,0.697389994542601,0.709712492926106
3020.0,15.0789874958257,-28.2871027965162,92.8498642613909,136.435915355006,92.6631344818746,47.4988210732744,92.3909224603584,11.7325856163314,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281323,2.22517140045539,2.32768864613077,4.55286004658615,2.14603899776231,0.0135169330897134,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155114,395.15625464809,222.950871172294,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852837219,0.0330915246719599,11.7325856163314,6.1575662349408,0.697389994542598,0.709712492423725
3030.0,15.0789874958257,-28.2871027965166,92.8498642613909,136.435915355004,92.6631344818746,47.4988210732747,92.3909224603584,11.7325856163318,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203047,2.32768864777848,4.55286004980895,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155111,395.156254648091,222.950871172294,277.408686636867,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852834057,0.0330915246719066,11.7325856163318,6.1575662349408,0.697389994542614,0.709712492926106
3040.0,15.0789874958257,-28.2871027965164,92.8498642613909,136.435915355005,92.6631344818746,47.4988210732743,92.3909224603584,11.7325856163336,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431501,2.2251714020305,2.32768864777843,4.55286004980893,2.14603899776227,0.0135169330992816,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623517,559.777281155113,395.15625464809,222.950871172297,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852835798,0.0330915246719314,11.7325856163336,6.1575662349408,0.697389994542613,0.709712492926107
3050.0,15.0789874958257,-28.2871027965166,92.849864261391,136.435915355005,92.6631344818747,47.4988210732749,92.3909224603584,11.7325856163328,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.2251714036056,2.32768864942614,4.55286005303175,2.1460389977623,0.0135169331088498,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155112,395.156254648091,222.950871172297,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852834625,0.0330915246719066,11.7325856163328,6.15756623494081,0.697389994542607,0.709712493428488
3060.0,15.0789874958257,-28.2871027965161,92.8498642613909,136.435915355005,92.6631344818746,47.4988210732741,92.3909224603583,11.7325856163331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281319,2.22517140045538,2.32768864613075,4.55286004658613,2.14603899776234,0.0135169330897134,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155112,395.156254648088,222.950871172294,277.408686636869,435.821732080523,4287.90641051776,0.0230858893154945,0.0752918852839173,0.0330915246719066,11.7325856163331,6.1575662349408,0.69738999454261,0.709712492423726
3070.0,15.0789874958257,-28.2871027965143,92.849864261391,136.435915355005,92.6631344818747,47.4988210732738,92.3909224603584,11.7325856163322,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.1215178528132,2.22517140045537,2.32768864613077,4.55286004658614,2.14603899776234,0.0135169330897134,0,23.1658941563685,45.2881640593126,6,-20,2.5,437.23025562352,559.777281155113,395.15625464809,222.950871172294,277.408686636866,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852857043,0.0330915246719314,11.7325856163322,6.15756623494081,0.697389994542634,0.709712492423735
3080.0,15.0789874958257,-28.2871027965167,92.8498642613908,136.435915355004,92.6631344818746,47.4988210732743,92.3909224603583,11.7325856163342,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203047,2.32768864777846,4.55286004980893,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155111,395.156254648091,222.950871172296,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852832956,0.0330915246719314,11.7325856163342,6.1575662349408,0.69738999454261,0.709712492926105
3090.0,15.0789874958257,-28.2871027965171,92.8498642613911,136.435915355004,92.6631344818749,47.4988210732736,92.3909224603586,11.7325856163321,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281322,2.22517140045535,2.32768864613074,4.55286004658609,2.1460389977623,0.0135169330897134,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155111,395.15625464809,222.950871172297,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852829509,0.0330915246719066,11.7325856163321,6.15756623494082,0.697389994542606,0.709712492423721
3100.0,15.0789874958257,-28.2871027965177,92.849864261391,136.435915355005,92.6631344818747,47.4988210732739,92.3909224603584,11.7325856163349,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431499,2.22517140203049,2.32768864777843,4.55286004980892,2.14603899776227,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623517,559.777281155112,395.156254648089,222.950871172297,277.408686636868,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852823257,0.0330915246719066,11.7325856163349,6.15756623494081,0.697389994542592,0.7097124929261
3110.0,15.0789874958257,-28.2871027965156,92.849864261391,136.435915355004,92.6631344818748,47.498821073274,92.3909224603584,11.7325856163353,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203047,2.32768864777843,4.5528600498089,2.1460389977623,0.0135169330992816,0,23.1658941563689,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155112,395.156254648091,222.950871172299,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852844573,0.0330915246719066,11.7325856163353,6.15756623494081,0.697389994542624,0.709712492926111
3120.0,15.0789874958257,-28.2871027965161,92.8498642613912,136.435915355004,92.6631344818749,47.4988210732745,92.3909224603586,11.7325856163317,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203051,2.32768864777845,4.55286004980896,2.14603899776234,0.0135169330992816,0,23.1658941563685,45.2881640593127,6,-20,2.5,437.23025562352,559.777281155111,395.156254648088,222.950871172294,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852839173,0.0330915246719314,11.7325856163317,6.15756623494082,0.697389994542616,0.709712492926108
3130.0,15.0789874958257,-28.2871027965168,92.849864261391,136.435915355004,92.6631344818746,47.4988210732745,92.3909224603584,11.7325856163321,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360562,2.32768864942619,4.55286005303181,2.14603899776234,0.0135169331088498,0,23.1658941563686,45.2881640593126,6,-20,2.5,437.230255623519,559.777281155111,395.156254648089,222.950871172292,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852832067,0.0330915246719314,11.7325856163321,6.15756623494081,0.697389994542612,0.709712493428487
3140.0,15.0789874958257,-28.2871027965169,92.8498642613911,136.435915355005,92.6631344818748,47.4988210732746,92.3909224603585,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045535,2.32768864613079,4.55286004658614,2.14603899776232,0.0135169330897134,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623518,559.777281155111,395.156254648091,222.950871172294,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852830646,0.0330915246719599,11.732585616333,6.15756623494082,0.697389994542609,0.709712492423721
3150.0,15.0789874958257,-28.2871027965166,92.8498642613911,136.435915355005,92.6631344818748,47.4988210732747,92.3909224603585,11.7325856163342,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045537,2.32768864613073,4.5528600465861,2.1460389977623,0.0135169330897134,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.156254648089,222.950871172297,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852833773,0.0330915246719066,11.7325856163342,6.15756623494082,0.697389994542607,0.709712492423723
3160.0,15.0789874958257,-28.2871027965168,92.8498642613914,136.435915355005,92.6631344818751,47.498821073274,92.3909224603588,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203049,2.32768864777847,4.55286004980896,2.14603899776231,0.0135169330992817,0,23.1658941563684,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155111,395.15625464809,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852832067,0.0330915246719314,11.732585616333,6.15756623494084,0.697389994542614,0.70971249292611
3170.0,15.0789874958257,-28.2871027965165,92.8498642613912,136.435915355004,92.6631344818749,47.4988210732745,92.3909224603586,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203049,2.32768864777847,4.55286004980896,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155111,395.156254648089,222.950871172294,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852834625,0.033091524671903,11.7325856163325,6.15756623494082,0.697389994542614,0.709712492926106
3180.0,15.0789874958258,-28.2871027965161,92.8498642613911,136.435915355005,92.6631344818748,47.4988210732742,92.3909224603585,11.7325856163314,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431496,2.22517140203049,2.32768864777847,4.55286004980896,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.15625464809,222.950871172295,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852838604,0.0330915246719314,11.7325856163314,6.15756623494078,0.697389994542607,0.709712492926103
3190.0,15.0789874958257,-28.287102796516,92.8498642613912,136.435915355005,92.663134481875,47.4988210732739,92.3909224603586,11.732585616332,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581671,2.22517140360565,2.32768864942614,4.55286005303178,2.14603899776233,0.0135169331088498,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172295,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852839741,0.0330915246719599,11.732585616332,6.15756623494082,0.697389994542616,0.709712493428491
3200.0,15.0789874958257,-28.2871027965157,92.8498642613912,136.435915355006,92.6631344818749,47.498821073274,92.3909224603586,11.732585616332,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360565,2.32768864942613,4.55286005303178,2.14603899776232,0.0135169331088498,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.23025562352,559.777281155113,395.156254648088,222.950871172295,277.408686636867,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852842583,0.0330915246719314,11.732585616332,6.15756623494082,0.697389994542612,0.709712493428493
3210.0,15.0789874958257,-28.2871027965165,92.8498642613911,136.435915355003,92.6631344818749,47.498821073274,92.3909224603586,11.7325856163354,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203049,2.32768864777846,4.55286004980895,2.14603899776233,0.0135169330992816,0,23.1658941563685,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155111,395.156254648089,222.950871172295,277.408686636871,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852834981,0.0330915246719634,11.7325856163354,6.15756623494082,0.697389994542612,0.709712492926106
3220.0,15.0789874958257,-28.2871027965162,92.849864261391,136.435915355004,92.6631344818747,47.4988210732745,92.3909224603584,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581671,2.22517140360561,2.32768864942618,4.55286005303179,2.14603899776233,0.0135169331088498,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155111,395.15625464809,222.950871172294,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.075291885283832,0.0330915246719066,11.732585616333,6.15756623494081,0.697389994542617,0.70971249342849
3230.0,15.0789874958257,-28.287102796515,92.8498642613911,136.435915355005,92.6631344818749,47.4988210732745,92.3909224603586,11.7325856163329,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203052,2.32768864777845,4.55286004980896,2.14603899776232,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.23025562352,559.777281155113,395.156254648089,222.950871172295,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852850577,0.0330915246719066,11.7325856163329,6.15756623494082,0.697389994542625,0.709712492926114
3240.0,15.0789874958257,-28.287102796517,92.8498642613914,136.435915355005,92.6631344818751,47.4988210732745,92.3909224603588,11.7325856163303,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431499,2.2251714020305,2.32768864777848,4.55286004980898,2.14603899776231,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155112,395.15625464809,222.950871172294,277.408686636867,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852830149,0.0330915246719314,11.7325856163303,6.15756623494084,0.697389994542604,0.709712492926104
3250.0,15.0789874958257,-28.2871027965176,92.8498642613911,136.435915355005,92.6631344818749,47.4988210732743,92.3909224603586,11.7325856163308,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431499,2.22517140203049,2.32768864777847,4.55286004980896,2.1460389977623,0.0135169330992816,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623517,559.777281155111,395.156254648089,222.950871172294,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852823825,0.0330915246719314,11.7325856163308,6.15756623494082,0.697389994542603,0.7097124929261
3260.0,15.0789874958258,-28.2871027965154,92.8498642613912,136.435915355006,92.6631344818749,47.4988210732744,92.3909224603586,11.7325856163335,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203052,2.32768864777842,4.55286004980894,2.1460389977623,0.0135169330992816,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.23025562352,559.777281155114,395.156254648089,222.950871172297,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.075291885284603,0.0330915246719599,11.7325856163335,6.15756623494078,0.697389994542606,0.709712492926106
3270.0,15.0789874958257,-28.2871027965166,92.8498642613912,136.435915355005,92.6631344818749,47.4988210732741,92.3909224603586,11.7325856163301,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360563,2.32768864942614,4.55286005303177,2.14603899776232,0.0135169331088498,0,23.1658941563686,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155111,395.156254648089,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852833773,0.0330915246719599,11.7325856163301,6.15756623494082,0.697389994542613,0.709712493428488
3280.0,15.0789874958258,-28.2871027965159,92.8498642613914,136.435915355006,92.6631344818751,47.4988210732744,92.3909224603588,11.7325856163333,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360564,2.32768864942614,4.55286005303178,2.14603899776232,0.0135169331088498,0,23.1658941563685,45.2881640593128,6,-20,2.5,437.23025562352,559.777281155113,395.156254648089,222.950871172295,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852840097,0.033091524671903,11.7325856163333,6.1575662349408,0.697389994542603,0.709712493428486
3290.0,15.0789874958258,-28.2871027965147,92.8498642613911,136.435915355006,92.6631344818749,47.4988210732744,92.3909224603586,11.7325856163333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360563,2.32768864942613,4.55286005303176,2.1460389977623,0.0135169331088498,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.23025562352,559.777281155114,395.15625464809,222.950871172297,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852852815,0.033091524671903,11.7325856163333,6.15756623494078,0.697389994542617,0.709712493428493
3300.0,15.0789874958257,-28.2871027965168,92.8498642613911,136.435915355004,92.6631344818749,47.4988210732745,92.3909224603586,11.7325856163313,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203047,2.32768864777848,4.55286004980894,2.14603899776232,0.0135169330992817,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623518,559.77728115511,395.15625464809,222.950871172295,277.40868663687,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852831783,0.033091524671903,11.7325856163313,6.15756623494082,0.697389994542618,0.70971249292611
3310.0,15.0789874958257,-28.2871027965161,92.8498642613912,136.435915355005,92.663134481875,47.4988210732742,92.3909224603586,11.7325856163332,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785131146,2.22517139888026,2.32768864448302,4.55286004336328,2.14603899776231,0.0135169330801452,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.156254648089,222.950871172297,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852838889,0.0330915246719599,11.7325856163332,6.15756623494082,0.697389994542614,0.709712491921343
3320.0,15.0789874958257,-28.2871027965176,92.8498642613915,136.435915355006,92.6631344818752,47.4988210732744,92.3909224603589,11.7325856163328,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281326,2.22517140045541,2.32768864613071,4.55286004658611,2.14603899776226,0.0135169330897134,0,23.1658941563684,45.2881640593127,6,-20,2.5,437.230255623517,559.777281155113,395.156254648088,222.950871172297,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852823825,0.0330915246719599,11.7325856163328,6.15756623494084,0.697389994542596,0.709712492423717
3330.0,15.0789874958257,-28.2871027965167,92.8498642613912,136.435915355004,92.6631344818749,47.4988210732739,92.3909224603586,11.7325856163319,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360563,2.32768864942615,4.55286005303179,2.14603899776232,0.0135169331088498,0,23.1658941563684,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.156254648089,222.950871172294,277.408686636866,435.82173208052,4287.90641051776,0.0230858893154945,0.075291885283324,0.0330915246719314,11.7325856163319,6.15756623494082,0.697389994542606,0.709712493428488
3340.0,15.0789874958257,-28.2871027965168,92.8498642613914,136.435915355005,92.6631344818752,47.4988210732744,92.3909224603588,11.7325856163315,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785131147,2.22517139888023,2.32768864448309,4.55286004336332,2.14603899776231,0.0135169330801452,0,23.1658941563687,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155112,395.156254648091,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852831783,0.0330915246719314,11.7325856163315,6.15756623494084,0.697389994542609,0.709712491921339
3350.0,15.0789874958257,-28.2871027965154,92.8498642613914,136.435915355004,92.6631344818752,47.4988210732746,92.3909224603589,11.7325856163313,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581672,2.22517140360562,2.32768864942614,4.55286005303175,2.14603899776231,0.0135169331088499,0,23.1658941563686,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155111,395.15625464809,222.950871172297,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.075291885284603,0.0330915246719599,11.7325856163313,6.15756623494084,0.697389994542635,0.7097124934285
3360.0,15.0789874958257,-28.2871027965167,92.8498642613914,136.435915355005,92.6631344818751,47.4988210732741,92.3909224603588,11.7325856163321,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203052,2.32768864777848,4.552860049809,2.14603899776233,0.0135169330992816,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172292,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852832956,0.0330915246719314,11.7325856163321,6.15756623494084,0.697389994542606,0.709712492926105
3370.0,15.0789874958257,-28.2871027965178,92.8498642613914,136.435915355006,92.6631344818752,47.4988210732742,92.3909224603588,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785581676,2.22517140360565,2.32768864942613,4.55286005303179,2.14603899776228,0.0135169331088498,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155113,395.156254648088,222.950871172295,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852822084,0.033091524671903,11.7325856163325,6.15756623494084,0.697389994542591,0.709712493428482
3380.0,15.0789874958258,-28.2871027965159,92.8498642613914,136.435915355004,92.6631344818751,47.4988210732744,92.3909224603588,11.7325856163336,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431495,2.2251714020305,2.32768864777844,4.55286004980895,2.14603899776233,0.0135169330992817,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155111,395.156254648089,222.950871172296,277.40868663687,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852840878,0.033091524671967,11.7325856163336,6.1575662349408,0.697389994542617,0.709712492926109
3390.0,15.0789874958257,-28.287102796516,92.8498642613915,136.435915355005,92.6631344818752,47.4988210732748,92.3909224603589,11.7325856163341,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203051,2.32768864777843,4.55286004980894,2.14603899776229,0.0135169330992817,0,23.1658941563686,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.156254648089,222.950871172297,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852839741,0.0330915246719599,11.7325856163341,6.15756623494084,0.697389994542618,0.709712492926114
3400.0,15.0789874958257,-28.2871027965158,92.8498642613917,136.435915355006,92.6631344818754,47.4988210732744,92.3909224603591,11.7325856163292,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203053,2.32768864777847,4.55286004980899,2.14603899776233,0.0135169330992816,0,23.1658941563685,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155113,395.156254648088,222.950871172293,277.408686636869,435.821732080521,4287.90641051776,0.0230858893154945,0.0752918852842015,0.0330915246719599,11.7325856163292,6.15756623494086,0.697389994542621,0.70971249292611
3410.0,15.0789874958257,-28.2871027965154,92.8498642613916,136.435915355004,92.6631344818753,47.4988210732746,92.390922460359,11.7325856163317,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203049,2.32768864777847,4.55286004980895,2.14603899776231,0.0135169330992817,0,23.1658941563685,45.2881640593127,6,-20,2.5,437.230255623518,559.777281155111,395.15625464809,222.950871172295,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.075291885284603,0.0330915246719599,11.7325856163317,6.15756623494085,0.697389994542638,0.709712492926117
3420.0,15.0789874958257,-28.2871027965155,92.8498642613913,136.435915355005,92.663134481875,47.498821073274,92.3909224603588,11.732585616331,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431495,2.22517140203051,2.32768864777844,4.55286004980896,2.14603899776233,0.0135169330992817,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.23025562352,559.777281155111,395.156254648088,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852844573,0.0330915246719314,11.732585616331,6.15756623494083,0.697389994542627,0.709712492926117
3430.0,15.0789874958257,-28.2871027965172,92.8498642613915,136.435915355004,92.6631344818752,47.4988210732741,92.390922460359,11.7325856163337,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281323,2.22517140045539,2.32768864613074,4.55286004658612,2.14603899776229,0.0135169330897135,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172296,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852828373,0.0330915246719599,11.7325856163337,6.15756623494084,0.697389994542609,0.709712492423725
3440.0,15.0789874958257,-28.287102796517,92.8498642613914,136.435915355003,92.663134481875,47.4988210732741,92.3909224603588,11.7325856163316,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203051,2.32768864777848,4.55286004980899,2.14603899776233,0.0135169330992817,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172292,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852829723,0.0330915246719599,11.7325856163316,6.15756623494084,0.697389994542609,0.709712492926109
3450.0,15.0789874958257,-28.2871027965176,92.8498642613916,136.435915355005,92.6631344818753,47.4988210732745,92.390922460359,11.7325856163342,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281326,2.22517140045537,2.32768864613076,4.55286004658613,2.14603899776226,0.0135169330897134,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623517,559.777281155113,395.15625464809,222.950871172296,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852823612,0.0330915246719599,11.7325856163342,6.15756623494085,0.697389994542595,0.709712492423717
3460.0,15.0789874958257,-28.287102796516,92.8498642613914,136.435915355005,92.6631344818752,47.498821073274,92.3909224603589,11.7325856163346,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203052,2.32768864777845,4.55286004980897,2.14603899776231,0.0135169330992816,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172294,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852839457,0.033091524671903,11.7325856163346,6.15756623494084,0.697389994542619,0.709712492926109
3470.0,15.0789874958257,-28.287102796516,92.8498642613916,136.435915355005,92.6631344818754,47.4988210732747,92.390922460359,11.7325856163304,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.22517140203051,2.32768864777845,4.55286004980896,2.14603899776232,0.0135169330992817,0,23.1658941563684,45.2881640593127,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852839208,0.0330915246719314,11.7325856163304,6.15756623494085,0.697389994542618,0.709712492926114
3480.0,15.0789874958257,-28.2871027965172,92.8498642613915,136.435915355004,92.6631344818752,47.4988210732748,92.3909224603589,11.7325856163339,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581673,2.22517140360561,2.32768864942617,4.55286005303178,2.1460389977623,0.0135169331088499,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.15625464809,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852828373,0.033091524671903,11.7325856163339,6.15756623494084,0.697389994542615,0.70971249342849
3490.0,15.0789874958257,-28.2871027965171,92.8498642613916,136.435915355004,92.6631344818754,47.4988210732741,92.390922460359,11.7325856163316,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.2251714020305,2.32768864777846,4.55286004980896,2.14603899776232,0.0135169330992817,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623518,559.77728115511,395.156254648088,222.950871172294,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852828941,0.0330915246719599,11.7325856163316,6.15756623494085,0.697389994542614,0.709712492926108
3500.0,15.0789874958257,-28.2871027965162,92.8498642613915,136.435915355005,92.6631344818753,47.498821073274,92.390922460359,11.7325856163308,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203051,2.32768864777843,4.55286004980894,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172297,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.075291885283832,0.0330915246719314,11.7325856163308,6.15756623494084,0.697389994542618,0.709712492926113
3510.0,15.0789874958257,-28.2871027965175,92.8498642613918,136.435915355005,92.6631344818755,47.4988210732747,92.3909224603592,11.732585616333,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431501,2.22517140203051,2.32768864777844,4.55286004980894,2.14603899776227,0.0135169330992817,0,23.1658941563686,45.2881640593129,6,-20,2.5,437.230255623517,559.777281155112,395.156254648089,222.950871172297,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852824642,0.0330915246719599,11.732585616333,6.15756623494086,0.697389994542605,0.709712492926106
3520.0,15.0789874958257,-28.287102796516,92.8498642613914,136.435915355005,92.6631344818752,47.4988210732748,92.3909224603589,11.7325856163324,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431501,2.22517140203052,2.32768864777841,4.55286004980893,2.14603899776227,0.0135169330992816,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.777281155112,395.156254648088,222.950871172297,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852840025,0.0330915246719599,11.7325856163324,6.15756623494084,0.697389994542624,0.709712492926109
3530.0,15.0789874958257,-28.2871027965167,92.8498642613915,136.435915355004,92.6631344818752,47.4988210732744,92.390922460359,11.7325856163313,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431497,2.2251714020305,2.32768864777845,4.55286004980895,2.14603899776231,0.0135169330992817,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623518,559.77728115511,395.156254648088,222.950871172295,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852832671,0.0330915246719314,11.7325856163313,6.15756623494084,0.697389994542619,0.709712492926111
3540.0,15.0789874958257,-28.2871027965163,92.8498642613917,136.435915355005,92.6631344818754,47.4988210732741,92.3909224603591,11.7325856163311,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431498,2.22517140203053,2.32768864777842,4.55286004980895,2.1460389977623,0.0135169330992817,0,23.1658941563685,45.2881640593129,6,-20,2.5,437.230255623518,559.777281155112,395.156254648087,222.950871172296,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852836899,0.0330915246719599,11.7325856163311,6.15756623494086,0.697389994542616,0.709712492926112
3550.0,15.0789874958257,-28.2871027965169,92.8498642613916,136.435915355004,92.6631344818753,47.4988210732744,92.390922460359,11.7325856163341,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581673,2.22517140360564,2.32768864942616,4.55286005303179,2.14603899776232,0.0135169331088499,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172294,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852830895,0.033091524671903,11.7325856163341,6.15756623494085,0.697389994542614,0.709712493428492
3560.0,15.0789874958257,-28.2871027965168,92.8498642613916,136.435915355006,92.6631344818754,47.4988210732743,92.390922460359,11.7325856163346,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.121517854315,2.22517140203054,2.32768864777842,4.55286004980896,2.14603899776229,0.0135169330992816,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623518,559.777281155113,395.156254648087,222.950871172296,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852832067,0.0330915246719314,11.7325856163346,6.15756623494085,0.697389994542604,0.709712492926104
3570.0,15.0789874958257,-28.287102796517,92.8498642613914,136.435915355004,92.6631344818752,47.4988210732742,92.3909224603589,11.7325856163316,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281322,2.22517140045537,2.32768864613076,4.55286004658614,2.14603899776231,0.0135169330897135,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623518,559.777281155111,395.156254648089,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852830149,0.0330915246719599,11.7325856163316,6.15756623494084,0.697389994542609,0.709712492423726
3580.0,15.0789874958257,-28.2871027965167,92.8498642613917,136.435915355005,92.6631344818754,47.4988210732749,92.3909224603591,11.7325856163319,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785281324,2.22517140045539,2.32768864613078,4.55286004658617,2.14603899776231,0.0135169330897135,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623518,559.777281155112,395.156254648089,222.950871172294,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852832885,0.0330915246719314,11.7325856163319,6.15756623494086,0.69738999454261,0.709712492423728
3590.0,15.0789874958257,-28.2871027965161,92.8498642613918,136.435915355005,92.6631344818755,47.4988210732747,92.3909224603592,11.7325856163312,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785281323,2.22517140045539,2.32768864613074,4.55286004658613,2.1460389977623,0.0135169330897135,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172296,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852838604,0.033091524671903,11.7325856163312,6.15756623494086,0.697389994542618,0.709712492423731
