time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
3600.0,15.0789874958258,-28.2871027965179,92.8498642613919,136.435915355005,92.6631344818756,47.4988210732744,92.3909224603594,11.7325856163304,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785581678,2.22517140360565,2.32768864942615,4.5528600530318,2.14603899776227,0.0135169331088499,0,23.1658941563685,45.2881640593128,6,-20,2.5,437.230255623517,559.777281155112,395.156254648089,222.950871172295,277.408686636869,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852820414,0.0330915246719314,11.7325856163304,6.15756623494083,0.697389994542592,0.709712493428481
3610.0,15.0789874958258,-28.2871027965171,92.8498642613917,136.435915355004,92.6631344818755,47.4988210732744,92.3909224603592,11.7325856163344,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581674,2.22517140360565,2.32768864942613,4.55286005303177,2.1460389977623,0.0135169331088499,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172296,277.408686636865,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852828373,0.033091524671967,11.7325856163344,6.15756623494082,0.697389994542605,0.709712493428485
3620.0,15.0789874958257,-28.2871027965176,92.8498642613916,136.435915355004,92.6631344818754,47.4988210732745,92.390922460359,11.7325856163337,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785431499,2.22517140203052,2.32768864777845,4.55286004980896,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172295,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852823825,0.033091524671903,11.7325856163337,6.15756623494085,0.697389994542606,0.709712492926105
3630.0,15.0789874958257,-28.2871027965165,92.8498642613917,136.435915355004,92.6631344818754,47.4988210732745,92.3909224603592,11.7325856163311,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785281321,2.22517140045537,2.32768864613073,4.55286004658611,2.1460389977623,0.0135169330897135,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623518,559.77728115511,395.156254648089,222.950871172297,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852834412,0.033091524671903,11.7325856163311,6.15756623494086,0.697389994542626,0.709712492423729
3640.0,15.0789874958258,-28.2871027965169,92.8498642613916,136.435915355004,92.6631344818753,47.4988210732747,92.390922460359,11.7325856163329,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785581672,2.22517140360563,2.32768864942614,4.55286005303178,2.14603899776232,0.0135169331088499,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623518,559.77728115511,395.156254648088,222.950871172295,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852830362,0.0330915246719314,11.7325856163329,6.15756623494081,0.697389994542615,0.709712493428486
3650.0,15.0789874958258,-28.2871027965163,92.8498642613917,136.435915355005,92.6631344818754,47.4988210732745,92.3909224603591,11.7325856163328,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431497,2.22517140203052,2.32768864777846,4.55286004980898,2.14603899776233,0.0135169330992817,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623519,559.777281155112,395.156254648088,222.950871172294,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852836899,0.033091524671903,11.7325856163328,6.15756623494082,0.697389994542608,0.709712492926106
3660.0,15.0789874958257,-28.2871027965193,92.8498642613918,136.435915355004,92.6631344818756,47.4988210732744,92.3909224603593,11.7325856163343,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431504,2.22517140203051,2.32768864777845,4.55286004980896,2.14603899776224,0.0135169330992817,0,23.1658941563686,45.2881640593129,6,-20,2.5,437.230255623514,559.777281155111,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852806808,0.0330915246719314,11.7325856163343,6.15756623494086,0.697389994542589,0.709712492926097
3670.0,15.0789874958257,-28.2871027965153,92.849864261392,136.435915355005,92.6631344818757,47.4988210732747,92.3909224603594,11.7325856163311,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.1215178573185,2.22517140518076,2.32768865107385,4.55286005625461,2.1460389977623,0.0135169331184181,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623518,559.777281155111,395.156254648089,222.950871172295,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852846243,0.033091524671903,11.7325856163311,6.15756623494088,0.697389994542642,0.709712493930883
3680.0,15.0789874958257,-28.2871027965178,92.8498642613917,136.435915355004,92.6631344818755,47.4988210732741,92.3909224603592,11.7325856163333,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431499,2.22517140203052,2.32768864777843,4.55286004980895,2.14603899776229,0.0135169330992817,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172295,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852821871,0.0330915246719314,11.7325856163333,6.15756623494086,0.697389994542611,0.709712492926104
3690.0,15.0789874958257,-28.2871027965169,92.8498642613915,136.435915355003,92.6631344818752,47.4988210732745,92.3909224603589,11.732585616332,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431496,2.2251714020305,2.32768864777844,4.55286004980895,2.14603899776232,0.0135169330992817,0,23.1658941563687,45.2881640593128,6,-20,2.5,437.230255623518,559.77728115511,395.156254648088,222.950871172296,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852830931,0.0330915246719599,11.732585616332,6.15756623494084,0.697389994542618,0.709712492926109
3700.0,15.0789874958258,-28.2871027965166,92.8498642613919,136.435915355006,92.6631344818757,47.498821073275,92.3909224603594,11.7325856163304,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203052,2.32768864777845,4.55286004980897,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623518,559.777281155112,395.156254648088,222.950871172295,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.075291885283292,0.033091524671967,11.7325856163304,6.15756623494083,0.697389994542606,0.709712492926105
3710.0,15.0789874958257,-28.2871027965169,92.849864261392,136.435915355005,92.6631344818757,47.4988210732749,92.3909224603594,11.732585616333,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785431499,2.22517140203052,2.32768864777843,4.55286004980894,2.14603899776229,0.0135169330992817,0,23.1658941563686,45.2881640593129,6,-20,2.5,437.230255623518,559.777281155112,395.156254648089,222.950871172298,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852830895,0.033091524671903,11.732585616333,6.15756623494088,0.697389994542611,0.709712492926109
3720.0,15.0789874958258,-28.287102796517,92.8498642613918,136.435915355004,92.6631344818756,47.4988210732744,92.3909224603593,11.7325856163324,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581674,2.22517140360565,2.32768864942614,4.55286005303179,2.14603899776231,0.0135169331088499,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172295,277.408686636867,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852829438,0.033091524671967,11.7325856163324,6.15756623494082,0.697389994542616,0.709712493428486
3730.0,15.0789874958257,-28.2871027965176,92.849864261392,136.435915355004,92.6631344818757,47.4988210732744,92.3909224603594,11.7325856163322,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785581675,2.22517140360566,2.3276886494261,4.55286005303176,2.14603899776228,0.0135169331088499,0,23.1658941563685,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172297,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852823257,0.0330915246719314,11.7325856163322,6.15756623494088,0.697389994542614,0.709712493428488
3740.0,15.0789874958257,-28.2871027965175,92.8498642613918,136.435915355003,92.6631344818755,47.4988210732741,92.3909224603592,11.732585616334,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131149,2.22517139888027,2.32768864448303,4.5528600433633,2.14603899776229,0.0135169330801453,0,23.1658941563684,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172296,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,0.0752918852824429,0.033091524671967,11.732585616334,6.15756623494086,0.697389994542616,0.709712491921341
3750.0,15.0789874958258,-28.2871027965173,92.8498642613919,136.435915355005,92.6631344818756,47.4988210732748,92.3909224603593,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045539,2.32768864613079,4.55286004658618,2.1460389977623,0.0135169330897135,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172293,277.408686636866,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852826667,0.033091524671967,11.732585616332,6.15756623494083,0.697389994542603,0.709712492423719
3760.0,15.0789874958258,-28.2871027965176,92.849864261392,136.435915355004,92.6631344818757,47.4988210732746,92.3909224603594,11.7325856163314,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.2251714020305,2.32768864777845,4.55286004980896,2.14603899776228,0.0135169330992817,0,23.1658941563685,45.2881640593129,6,-20,2.5,437.230255623517,559.777281155111,395.156254648089,222.950871172296,277.408686636866,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852823328,0.033091524671967,11.7325856163314,6.15756623494083,0.697389994542604,0.7097124929261
3770.0,15.0789874958258,-28.2871027965166,92.8498642613922,136.435915355006,92.6631344818759,47.4988210732748,92.3909224603596,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431504,2.22517140203054,2.32768864777845,4.55286004980899,2.14603899776226,0.0135169330992817,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155113,395.156254648088,222.950871172294,277.408686636864,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852833488,0.033091524671967,11.732585616332,6.15756623494085,0.697389994542606,0.709712492926105
3780.0,15.0789874958258,-28.287102796517,92.849864261392,136.435915355004,92.6631344818758,47.498821073275,92.3909224603595,11.7325856163314,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281323,2.22517140045538,2.32768864613076,4.55286004658614,2.1460389977623,0.0135169330897135,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852828941,0.033091524671967,11.7325856163314,6.15756623494083,0.69738999454261,0.70971249242372
3790.0,15.0789874958258,-28.2871027965175,92.8498642613921,136.435915355004,92.6631344818758,47.4988210732748,92.3909224603595,11.73258561633,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045539,2.32768864613077,4.55286004658616,2.14603899776229,0.0135169330897135,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172294,277.408686636866,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852824145,0.033091524671967,11.73258561633,6.15756623494084,0.697389994542607,0.709712492423718
3800.0,15.0789874958257,-28.2871027965171,92.8498642613921,136.435915355005,92.6631344818758,47.498821073275,92.3909224603596,11.7325856163326,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785281326,2.22517140045539,2.32768864613078,4.55286004658616,2.14603899776229,0.0135169330897135,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155112,395.156254648089,222.950871172294,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852828408,0.0330915246719314,11.7325856163326,6.15756623494088,0.697389994542605,0.709712492423726
3810.0,15.0789874958257,-28.2871027965174,92.849864261392,136.435915355004,92.6631344818757,47.4988210732749,92.3909224603594,11.7325856163324,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.1215178573185,2.22517140518078,2.32768865107381,4.55286005625459,2.14603899776229,0.0135169331184181,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172297,277.408686636869,435.821732080519,4287.90641051776,0.0230858893154945,0.075291885282553,0.0330915246719314,11.7325856163324,6.15756623494088,0.697389994542611,0.709712493930872
3820.0,15.0789874958257,-28.2871027965172,92.849864261392,136.435915355004,92.6631344818757,47.4988210732747,92.3909224603594,11.7325856163336,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.121517854315,2.2251714020305,2.32768864777846,4.55286004980897,2.14603899776229,0.0135169330992817,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623518,559.777281155111,395.156254648089,222.950871172295,277.408686636869,435.82173208052,4287.90641051776,0.0230858893154945,0.07529188528272,0.033091524671903,11.7325856163336,6.15756623494088,0.697389994542608,0.709712492926108
3830.0,15.0789874958257,-28.2871027965177,92.8498642613919,136.435915355004,92.6631344818756,47.4988210732741,92.3909224603593,11.7325856163339,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785431499,2.22517140203052,2.32768864777845,4.55286004980897,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172295,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852822404,0.0330915246719599,11.7325856163339,6.15756623494087,0.697389994542603,0.709712492926105
3840.0,15.0789874958258,-28.2871027965168,92.8498642613919,136.435915355005,92.6631344818756,47.4988210732744,92.3909224603594,11.7325856163317,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.121517854315,2.22517140203053,2.32768864777843,4.55286004980896,2.14603899776229,0.0135169330992817,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623518,559.777281155112,395.156254648088,222.950871172296,277.408686636869,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852831215,0.0330915246719314,11.7325856163317,6.15756623494083,0.697389994542609,0.709712492926104
3850.0,15.0789874958257,-28.2871027965179,92.8498642613919,136.435915355004,92.6631344818757,47.4988210732743,92.3909224603594,11.7325856163326,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785581676,2.22517140360564,2.32768864942614,4.55286005303178,2.14603899776228,0.0135169331088499,0,23.1658941563685,45.2881640593128,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172296,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852820983,0.0330915246719599,11.7325856163326,6.15756623494087,0.697389994542612,0.709712493428487
3860.0,15.0789874958257,-28.2871027965183,92.849864261392,136.435915355004,92.6631344818757,47.4988210732746,92.3909224603594,11.7325856163309,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.12151785281327,2.22517140045537,2.32768864613078,4.55286004658615,2.14603899776226,0.0135169330897135,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623514,559.77728115511,395.156254648088,222.950871172294,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852817288,0.033091524671903,11.7325856163309,6.15756623494088,0.697389994542613,0.709712492423719
3870.0,15.0789874958258,-28.287102796518,92.849864261392,136.435915355002,92.6631344818758,47.4988210732745,92.3909224603595,11.7325856163313,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431496,2.22517140203049,2.32768864777851,4.552860049809,2.14603899776234,0.0135169330992818,0,23.1658941563685,45.2881640593128,6,-20,2.5,437.230255623517,559.777281155108,395.156254648088,222.950871172291,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852819278,0.033091524671967,11.7325856163313,6.15756623494083,0.697389994542617,0.709712492926102
3880.0,15.0789874958257,-28.2871027965174,92.8498642613921,136.435915355003,92.6631344818758,47.4988210732748,92.3909224603595,11.7325856163328,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581673,2.22517140360562,2.32768864942619,4.55286005303181,2.14603899776232,0.01351693310885,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623517,559.777281155109,395.156254648089,222.950871172294,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.075291885282553,0.033091524671967,11.7325856163328,6.15756623494088,0.697389994542622,0.709712493428494
3890.0,15.0789874958257,-28.2871027965171,92.8498642613919,136.435915355004,92.6631344818756,47.4988210732747,92.3909224603594,11.7325856163328,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785581674,2.22517140360564,2.3276886494262,4.55286005303184,2.14603899776232,0.0135169331088499,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172292,277.408686636865,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852828408,0.0330915246719314,11.7325856163328,6.15756623494087,0.697389994542622,0.709712493428491
3900.0,15.0789874958258,-28.2871027965174,92.8498642613921,136.435915355005,92.6631344818758,47.4988210732744,92.3909224603595,11.7325856163317,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431502,2.22517140203053,2.32768864777845,4.55286004980898,2.14603899776227,0.0135169330992817,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155112,395.156254648088,222.950871172295,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852825815,0.0330915246719314,11.7325856163317,6.15756623494084,0.697389994542601,0.709712492926101
3910.0,15.0789874958257,-28.2871027965177,92.8498642613922,136.435915355005,92.6631344818759,47.4988210732749,92.3909224603596,11.7325856163347,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785731853,2.22517140518077,2.32768865107389,4.55286005625466,2.14603899776229,0.0135169331184181,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155112,395.156254648089,222.950871172293,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852822972,0.0330915246719314,11.7325856163347,6.15756623494089,0.697389994542604,0.70971249393087
3920.0,15.0789874958257,-28.2871027965168,92.8498642613922,136.435915355004,92.663134481876,47.4988210732744,92.3909224603597,11.7325856163324,16.4996183339422,-25.5761064541657,16.1537698247782,-26.2305302544482,2.12151785131148,2.22517139888028,2.32768864448303,4.55286004336331,2.1460389977623,0.0135169330801453,0,23.1658941563686,45.288164059313,6,-20,2.5,437.230255623518,559.777281155111,395.156254648087,222.950871172297,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852831783,0.0330915246719599,11.7325856163324,6.15756623494089,0.697389994542621,0.709712491921345
3930.0,15.0789874958258,-28.2871027965182,92.8498642613923,136.435915355004,92.663134481876,47.4988210732744,92.3909224603597,11.7325856163299,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581676,2.22517140360566,2.32768864942617,4.55286005303183,2.1460389977623,0.01351693310885,0,23.1658941563685,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852817608,0.033091524671967,11.7325856163299,6.15756623494085,0.697389994542599,0.709712493428484
3940.0,15.0789874958258,-28.2871027965156,92.8498642613922,136.435915355004,92.6631344818759,47.4988210732746,92.3909224603596,11.7325856163342,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785281322,2.22517140045538,2.32768864613072,4.55286004658611,2.1460389977623,0.0135169330897135,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623518,559.77728115511,395.156254648088,222.950871172298,277.408686636867,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852844005,0.0330915246719314,11.7325856163342,6.15756623494085,0.697389994542633,0.709712492423728
3950.0,15.0789874958257,-28.2871027965178,92.8498642613924,136.435915355004,92.6631344818762,47.4988210732745,92.3909224603599,11.7325856163308,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785281325,2.22517140045541,2.32768864613075,4.55286004658615,2.14603899776229,0.0135169330897136,0,23.1658941563684,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172295,277.408686636865,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852821871,0.0330915246719314,11.7325856163308,6.1575662349409,0.697389994542615,0.709712492423727
3960.0,15.0789874958258,-28.2871027965163,92.8498642613922,136.435915355004,92.663134481876,47.4988210732745,92.3909224603596,11.7325856163291,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581675,2.22517140360565,2.32768864942615,4.55286005303181,2.1460389977623,0.01351693310885,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172294,277.408686636864,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852836331,0.033091524671967,11.7325856163291,6.15756623494085,0.697389994542626,0.709712493428494
3970.0,15.0789874958258,-28.2871027965174,92.8498642613922,136.435915355006,92.663134481876,47.4988210732739,92.3909224603597,11.7325856163308,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281327,2.22517140045542,2.32768864613077,4.55286004658619,2.14603899776229,0.0135169330897135,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155112,395.156254648087,222.950871172293,277.408686636866,435.821732080518,4287.90641051776,0.0230858893154945,0.075291885282553,0.033091524671967,11.7325856163308,6.15756623494085,0.697389994542604,0.709712492423718
3980.0,15.0789874958258,-28.287102796516,92.8498642613921,136.435915355005,92.6631344818758,47.498821073275,92.3909224603595,11.7325856163326,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431498,2.22517140203052,2.32768864777843,4.55286004980895,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623519,559.777281155112,395.156254648089,222.950871172297,277.408686636866,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852839173,0.0330915246719314,11.7325856163326,6.15756623494084,0.697389994542617,0.709712492926108
3990.0,15.0789874958258,-28.2871027965178,92.849864261392,136.435915355003,92.6631344818757,47.4988210732747,92.3909224603594,11.7325856163323,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431498,2.22517140203051,2.3276886477784,4.55286004980892,2.14603899776229,0.0135169330992817,0,23.1658941563686,45.288164059313,6,-20,2.5,437.230255623517,559.777281155109,395.156254648087,222.950871172298,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852820983,0.033091524671967,11.7325856163323,6.15756623494083,0.69738999454261,0.709712492926099
4000.0,15.0789874958258,-28.287102796518,92.8498642613922,136.435915355004,92.6631344818759,47.4988210732752,92.3909224603596,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203052,2.32768864777846,4.55286004980898,2.14603899776229,0.0135169330992817,0,23.1658941563685,45.2881640593129,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172294,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852819278,0.033091524671967,11.7325856163316,6.15756623494085,0.697389994542598,0.709712492926097
4010.0,15.0789874958258,-28.2871027965176,92.8498642613923,136.435915355004,92.663134481876,47.4988210732748,92.3909224603597,11.7325856163348,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581675,2.22517140360565,2.32768864942613,4.55286005303178,2.14603899776229,0.0135169331088499,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172296,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852823612,0.033091524671967,11.7325856163348,6.15756623494085,0.697389994542604,0.709712493428482
4020.0,15.0789874958257,-28.2871027965174,92.8498642613922,136.435915355004,92.6631344818758,47.4988210732745,92.3909224603596,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785882026,2.22517140675589,2.32768865272153,4.55286005947743,2.14603899776229,0.0135169331279863,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172296,277.408686636865,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852825246,0.033091524671967,11.732585616332,6.15756623494089,0.697389994542616,0.709712494433254
4030.0,15.0789874958257,-28.2871027965176,92.8498642613923,136.435915355005,92.663134481876,47.4988210732746,92.3909224603597,11.7325856163321,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431502,2.22517140203053,2.32768864777847,4.55286004980901,2.14603899776229,0.0135169330992817,0,23.1658941563686,45.288164059313,6,-20,2.5,437.230255623517,559.777281155112,395.156254648088,222.950871172293,277.408686636868,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852824109,0.0330915246719314,11.7325856163321,6.1575662349409,0.697389994542601,0.709712492926105
4040.0,15.0789874958257,-28.2871027965166,92.849864261392,136.435915355004,92.6631344818757,47.4988210732745,92.3909224603594,11.732585616329,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544482,2.121517854315,2.22517140203053,2.32768864777844,4.55286004980897,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172295,277.408686636867,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852834057,0.033091524671903,11.732585616329,6.15756623494088,0.697389994542629,0.709712492926111
4050.0,15.0789874958257,-28.2871027965176,92.8498642613922,136.435915355004,92.6631344818759,47.4988210732743,92.3909224603596,11.7325856163328,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.121517854315,2.22517140203053,2.32768864777846,4.55286004980899,2.14603899776231,0.0135169330992817,0,23.1658941563686,45.2881640593129,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172294,277.408686636869,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852823612,0.0330915246719314,11.7325856163328,6.15756623494089,0.697389994542614,0.709712492926105
4060.0,15.0789874958257,-28.2871027965172,92.8498642613923,136.435915355004,92.663134481876,47.4988210732745,92.3909224603598,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.121517854315,2.22517140203053,2.32768864777843,4.55286004980896,2.14603899776229,0.0135169330992817,0,23.1658941563685,45.288164059313,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172296,277.408686636866,435.821732080519,4287.90641051776,0.0230858893154945,0.075291885282752,0.0330915246719314,11.7325856163316,6.1575662349409,0.697389994542614,0.709712492926108
4070.0,15.0789874958258,-28.2871027965162,92.8498642613923,136.435915355005,92.663134481876,47.4988210732745,92.3909224603597,11.7325856163329,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431499,2.22517140203053,2.32768864777842,4.55286004980895,2.14603899776229,0.0135169330992817,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155112,395.156254648088,222.950871172297,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852837183,0.033091524671967,11.7325856163329,6.15756623494085,0.697389994542616,0.709712492926107
4080.0,15.0789874958257,-28.2871027965182,92.8498642613921,136.435915355004,92.6631344818759,47.4988210732741,92.3909224603596,11.7325856163323,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281324,2.22517140045538,2.32768864613075,4.55286004658614,2.14603899776229,0.0135169330897135,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172295,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852818141,0.033091524671967,11.7325856163323,6.15756623494088,0.697389994542605,0.70971249242372
4090.0,15.0789874958258,-28.2871027965168,92.8498642613922,136.435915355005,92.6631344818759,47.4988210732748,92.3909224603596,11.7325856163329,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777842,4.55286004980895,2.14603899776227,0.0135169330992817,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155112,395.156254648088,222.950871172298,277.408686636866,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852830931,0.033091524671967,11.7325856163329,6.15756623494085,0.697389994542608,0.709712492926104
4100.0,15.0789874958258,-28.2871027965177,92.8498642613921,136.435915355003,92.6631344818758,47.4988210732744,92.3909224603595,11.7325856163342,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581674,2.22517140360563,2.32768864942613,4.55286005303175,2.14603899776229,0.01351693310885,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.777281155109,395.156254648088,222.950871172298,277.408686636863,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852822688,0.033091524671967,11.7325856163342,6.15756623494084,0.697389994542613,0.709712493428487
4110.0,15.0789874958257,-28.287102796517,92.8498642613923,136.435915355004,92.663134481876,47.4988210732753,92.3909224603598,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431499,2.22517140203051,2.32768864777846,4.55286004980897,2.1460389977623,0.0135169330992817,0,23.1658941563686,45.288164059313,6,-20,2.5,437.230255623518,559.777281155111,395.156254648089,222.950871172295,277.408686636865,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852829225,0.033091524671967,11.7325856163325,6.1575662349409,0.697389994542615,0.709712492926109
4120.0,15.0789874958258,-28.2871027965202,92.8498642613922,136.435915355003,92.6631344818758,47.4988210732744,92.3909224603596,11.7325856163316,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581676,2.22517140360564,2.32768864942616,4.55286005303179,2.14603899776228,0.01351693310885,0,23.1658941563686,45.2881640593128,6,-20,2.5,437.230255623515,559.777281155108,395.156254648087,222.950871172294,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,0.0752918852797393,0.0330915246719243,11.7325856163316,6.15756623494085,0.697389994542587,0.709712493428473
4130.0,15.0789874958258,-28.2871027965174,92.8498642613925,136.435915355006,92.6631344818763,47.4988210732747,92.39092246036,11.7325856163342,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131151,2.22517139888028,2.32768864448304,4.55286004336333,2.14603899776227,0.0135169330801453,0,23.1658941563686,45.288164059313,6,-20,2.5,437.230255623518,559.777281155112,395.156254648088,222.950871172297,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852825246,0.033091524671967,11.7325856163342,6.15756623494087,0.6973899945426,0.709712491921336
4140.0,15.0789874958258,-28.2871027965173,92.8498642613924,136.435915355004,92.6631344818761,47.4988210732745,92.3909224603598,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581674,2.22517140360565,2.32768864942612,4.55286005303177,2.1460389977623,0.01351693310885,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.77728115511,395.156254648087,222.950871172297,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852826667,0.033091524671967,11.732585616332,6.15756623494086,0.697389994542612,0.709712493428489
4150.0,15.0789874958257,-28.2871027965178,92.8498642613924,136.435915355005,92.6631344818762,47.4988210732749,92.3909224603598,11.7325856163313,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431502,2.22517140203053,2.32768864777848,4.55286004980901,2.14603899776229,0.0135169330992817,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.777281155112,395.156254648088,222.950871172293,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852822084,0.0330915246719314,11.7325856163313,6.1575662349409,0.697389994542604,0.709712492926104
4160.0,15.0789874958258,-28.2871027965176,92.8498642613924,136.435915355004,92.6631344818761,47.4988210732745,92.3909224603598,11.7325856163312,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203053,2.32768864777845,4.55286004980898,2.1460389977623,0.0135169330992818,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648087,222.950871172294,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852823541,0.033091524671967,11.7325856163312,6.15756623494086,0.697389994542609,0.709712492926105
4170.0,15.0789874958258,-28.2871027965173,92.8498642613925,136.435915355004,92.6631344818762,47.4988210732743,92.3909224603599,11.7325856163313,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431499,2.22517140203054,2.32768864777845,4.55286004980898,2.1460389977623,0.0135169330992818,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852826667,0.0330915246719101,11.7325856163313,6.15756623494087,0.697389994542614,0.709712492926106
4180.0,15.0789874958258,-28.2871027965176,92.8498642613922,136.435915355004,92.6631344818759,47.4988210732743,92.3909224603596,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281324,2.22517140045541,2.32768864613074,4.55286004658615,2.14603899776229,0.0135169330897135,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172295,277.408686636866,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852823328,0.033091524671967,11.7325856163316,6.15756623494085,0.697389994542608,0.709712492423717
4190.0,15.0789874958258,-28.2871027965174,92.8498642613923,136.435915355004,92.663134481876,47.4988210732751,92.3909224603597,11.7325856163318,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581675,2.22517140360564,2.32768864942614,4.55286005303178,2.14603899776229,0.0135169331088499,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172296,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852825246,0.0330915246719243,11.7325856163318,6.15756623494085,0.697389994542612,0.709712493428483
4200.0,15.0789874958258,-28.2871027965178,92.8498642613925,136.435915355005,92.6631344818762,47.4988210732749,92.3909224603599,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431502,2.22517140203054,2.32768864777847,4.55286004980901,2.14603899776229,0.0135169330992817,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172293,277.408686636866,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852821303,0.033091524671967,11.7325856163316,6.15756623494087,0.697389994542599,0.709712492926099
4210.0,15.0789874958258,-28.2871027965175,92.8498642613926,136.435915355004,92.6631344818763,47.4988210732751,92.39092246036,11.7325856163334,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777847,4.55286004980899,2.1460389977623,0.0135169330992817,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172294,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852824358,0.033091524671967,11.7325856163334,6.15756623494087,0.697389994542609,0.7097124929261
4220.0,15.0789874958257,-28.2871027965178,92.8498642613925,136.435915355004,92.6631344818762,47.4988210732744,92.3909224603599,11.7325856163295,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281325,2.2251714004554,2.32768864613078,4.55286004658618,2.1460389977623,0.0135169330897135,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172293,277.408686636863,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852821871,0.033091524671967,11.7325856163295,6.15756623494091,0.697389994542608,0.709712492423722
4230.0,15.0789874958258,-28.287102796519,92.8498642613923,136.435915355003,92.663134481876,47.4988210732748,92.3909224603597,11.7325856163326,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203051,2.32768864777845,4.55286004980896,2.14603899776229,0.0135169330992818,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623517,559.77728115511,395.156254648088,222.950871172296,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.075291885280901,0.033091524671967,11.7325856163326,6.15756623494085,0.69738999454259,0.709712492926097
4240.0,15.0789874958257,-28.2871027965204,92.8498642613925,136.435915355004,92.6631344818762,47.4988210732748,92.3909224603599,11.7325856163339,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785731856,2.22517140518079,2.32768865107384,4.55286005625463,2.14603899776225,0.0135169331184182,0,23.1658941563686,45.288164059313,6,-20,2.5,437.230255623514,559.77728115511,395.156254648086,222.950871172295,277.408686636868,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852795688,0.0330915246719314,11.7325856163339,6.15756623494091,0.697389994542582,0.70971249393086
4250.0,15.0789874958258,-28.2871027965165,92.8498642613926,136.435915355005,92.6631344818763,47.4988210732749,92.39092246036,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785581676,2.22517140360567,2.32768864942614,4.55286005303181,2.14603899776229,0.0135169331088499,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623518,559.777281155112,395.156254648087,222.950871172295,277.408686636868,435.82173208052,4287.90641051776,0.0230858893154945,0.0752918852834341,0.0330915246719314,11.7325856163316,6.15756623494087,0.697389994542611,0.709712493428488
4260.0,15.0789874958258,-28.2871027965176,92.8498642613925,136.435915355005,92.6631344818762,47.4988210732749,92.3909224603599,11.7325856163316,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431503,2.22517140203053,2.32768864777845,4.55286004980898,2.14603899776227,0.0135169330992817,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155112,395.156254648088,222.950871172296,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,0.0752918852823825,0.0330915246719101,11.7325856163316,6.15756623494087,0.697389994542603,0.7097124929261
4270.0,15.0789874958258,-28.2871027965174,92.8498642613926,136.435915355005,92.6631344818763,47.4988210732753,92.39092246036,11.7325856163324,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785731852,2.22517140518078,2.32768865107385,4.55286005625463,2.14603899776228,0.0135169331184181,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172295,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852825246,0.033091524671967,11.7325856163324,6.15756623494087,0.697389994542608,0.709712493930866
4280.0,15.0789874958258,-28.2871027965179,92.8498642613926,136.435915355005,92.6631344818763,47.4988210732748,92.39092246036,11.7325856163303,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203054,2.32768864777846,4.552860049809,2.14603899776229,0.0135169330992817,0,23.1658941563686,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172294,277.408686636866,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852820699,0.033091524671967,11.7325856163303,6.15756623494087,0.697389994542599,0.709712492926098
4290.0,15.0789874958258,-28.2871027965177,92.8498642613923,136.435915355004,92.6631344818761,47.4988210732741,92.3909224603598,11.7325856163321,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131149,2.22517139888029,2.32768864448304,4.55286004336333,2.1460389977623,0.0135169330801454,0,23.1658941563686,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.075291885282212,0.033091524671967,11.7325856163321,6.15756623494085,0.697389994542608,0.709712491921339
4300.0,15.0789874958258,-28.2871027965176,92.8498642613926,136.435915355004,92.6631344818763,47.4988210732748,92.39092246036,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777847,4.552860049809,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172294,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852823541,0.033091524671967,11.7325856163325,6.15756623494087,0.697389994542604,0.7097124929261
4310.0,15.0789874958258,-28.2871027965163,92.8498642613923,136.435915355005,92.663134481876,47.4988210732752,92.3909224603597,11.7325856163317,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431499,2.22517140203052,2.32768864777846,4.55286004980898,2.14603899776231,0.0135169330992817,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623518,559.777281155111,395.156254648088,222.950871172295,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852836615,0.0330915246719314,11.7325856163317,6.15756623494085,0.697389994542619,0.709712492926106
4320.0,15.0789874958258,-28.2871027965173,92.8498642613923,136.435915355004,92.6631344818761,47.4988210732739,92.3909224603598,11.7325856163342,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281324,2.22517140045541,2.32768864613072,4.55286004658613,2.14603899776228,0.0135169330897135,0,23.1658941563685,45.2881640593131,6,-20,2.5,437.230255623517,559.777281155111,395.156254648087,222.950871172297,277.408686636864,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852826667,0.033091524671967,11.7325856163342,6.15756623494085,0.697389994542606,0.709712492423719
4330.0,15.0789874958257,-28.2871027965176,92.8498642613923,136.435915355003,92.663134481876,47.4988210732743,92.3909224603598,11.7325856163338,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431499,2.22517140203054,2.32768864777846,4.552860049809,2.14603899776231,0.0135169330992818,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623517,559.77728115511,395.156254648086,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852823257,0.033091524671967,11.7325856163338,6.1575662349409,0.697389994542612,0.70971249292611
4340.0,15.0789874958257,-28.2871027965173,92.8498642613924,136.435915355004,92.6631344818762,47.4988210732748,92.3909224603599,11.7325856163325,16.4996183339422,-25.5761064541656,16.1537698247782,-26.2305302544481,2.12151785431499,2.2251714020305,2.32768864777846,4.55286004980896,2.14603899776229,0.0135169330992818,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623517,559.77728115511,395.156254648089,222.950871172296,277.408686636867,435.821732080519,4287.90641051776,0.0230858893154945,0.0752918852826667,0.0330915246719314,11.7325856163325,6.1575662349409,0.697389994542621,0.709712492926112
4350.0,15.0789874958258,-28.2871027965184,92.8498642613925,136.435915355003,92.6631344818762,47.4988210732744,92.3909224603599,11.732585616332,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203052,2.32768864777848,4.552860049809,2.1460389977623,0.0135169330992818,0,23.1658941563687,45.288164059313,6,-20,2.5,437.230255623516,559.777281155109,395.156254648087,222.950871172293,277.408686636865,435.821732080517,4287.90641051776,0.0230858893154945,0.0752918852815334,0.0330915246719101,11.732585616332,6.15756623494087,0.697389994542605,0.709712492926101
4360.0,15.0789874958258,-28.2871027965176,92.8498642613926,136.435915355004,92.6631344818763,47.4988210732746,92.39092246036,11.7325856163305,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203053,2.32768864777849,4.55286004980902,2.1460389977623,0.0135169330992817,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155111,395.156254648088,222.950871172292,277.408686636864,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852823825,0.0330915246719101,11.7325856163305,6.15756623494087,0.697389994542604,0.7097124929261
4370.0,15.0789874958258,-28.2871027965165,92.8498642613927,136.435915355005,92.6631344818765,47.4988210732748,92.3909224603602,11.7325856163342,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203055,2.32768864777843,4.55286004980898,2.14603899776228,0.0135169330992817,0,23.1658941563684,45.2881640593132,6,-20,2.5,437.230255623518,559.777281155112,395.156254648087,222.950871172297,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852834057,0.0330915246719243,11.7325856163342,6.15756623494088,0.69738999454261,0.709712492926105
4380.0,15.0789874958258,-28.2871027965183,92.8498642613924,136.435915355004,92.6631344818761,47.4988210732753,92.3909224603598,11.7325856163296,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785581678,2.22517140360564,2.3276886494262,4.55286005303184,2.14603899776229,0.01351693310885,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.77728115511,395.156254648089,222.950871172293,277.408686636865,435.821732080518,4287.90641051776,0.0230858893154945,0.0752918852816116,0.0330915246719101,11.7325856163296,6.15756623494086,0.697389994542601,0.709712493428484
