time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5180.0,15.0789874958258,-28.2871027965183,92.8498642613936,136.435915355002,92.6631344818773,47.4988210732748,92.390922460361,11.7325856163322,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431501,2.22517140203054,2.32768864777844,4.55286004980899,2.14603899776229,0.0135169330992819,0,23.1658941563687,45.2881640593131,6,-20,2.5,437.230255623516,559.777281155108,395.156254648085,222.950871172295,277.408686636864,435.821732080516,4287.90641051776,0.0230858893154945,0.075291885281672,0.0330915246719243,11.7325856163322,6.15756623494094,0.697389994542622,0.709712492926106
5190.0,15.0789874958258,-28.2871027965214,92.8498642613936,136.435915355003,92.6631344818774,47.4988210732752,92.390922460361,11.7325856163305,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785431505,2.22517140203053,2.32768864777844,4.55286004980898,2.14603899776225,0.0135169330992819,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623513,559.777281155108,395.156254648086,222.950871172296,277.408686636865,435.821732080516,4287.90641051776,0.0230858893154945,0.075291885278574,0.0330915246719243,11.7325856163305,6.15756623494094,0.697389994542581,0.709712492926089
5200.0,15.0789874958258,-28.2871027965192,92.8498642613936,136.435915355003,92.6631344818773,47.4988210732752,92.390922460361,11.7325856163289,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.121517854315,2.22517140203056,2.32768864777847,4.55286004980903,2.14603899776231,0.0135169330992819,0,23.1658941563686,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172293,277.408686636865,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852807838,0.0330915246719599,11.7325856163289,6.15756623494094,0.697389994542606,0.709712492926102
5210.0,15.0789874958258,-28.2871027965182,92.8498642613935,136.435915355002,92.6631344818773,47.4988210732751,92.390922460361,11.7325856163307,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.12151785281325,2.22517140045542,2.32768864613075,4.55286004658617,2.1460389977623,0.0135169330897137,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155108,395.156254648085,222.950871172295,277.408686636866,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852817857,0.0330915246719243,11.7325856163307,6.15756623494094,0.697389994542619,0.709712492423724
5220.0,15.0789874958258,-28.2871027965187,92.8498642613937,136.435915355003,92.6631344818774,47.498821073275,92.3909224603611,11.7325856163301,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785281327,2.22517140045543,2.32768864613077,4.55286004658619,2.14603899776229,0.0135169330897137,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155108,395.156254648085,222.950871172293,277.408686636864,435.821732080517,4287.90641051776,0.0230858893154945,0.0752918852812741,0.0330915246719101,11.7325856163301,6.15756623494095,0.697389994542615,0.709712492423722
5230.0,15.0789874958258,-28.287102796519,92.8498642613939,136.435915355004,92.6631344818777,47.4988210732757,92.3909224603614,11.7325856163308,16.4996183339422,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785131153,2.22517139888029,2.32768864448306,4.55286004336336,2.14603899776227,0.0135169330801455,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623515,559.777281155109,395.156254648086,222.950871172295,277.408686636862,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852809898,0.0330915246719101,11.7325856163308,6.15756623494096,0.69738999454261,0.709712491921338
5240.0,15.0789874958257,-28.2871027965212,92.8498642613936,136.435915355002,92.6631344818773,47.4988210732744,92.390922460361,11.7325856163305,16.4996183339423,-25.5761064541656,16.1537698247783,-26.2305302544481,2.12151785431504,2.22517140203056,2.32768864777845,4.55286004980901,2.14603899776227,0.0135169330992819,0,23.1658941563684,45.2881640593132,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172294,277.408686636862,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852787694,0.0330915246719101,11.7325856163305,6.15756623494098,0.697389994542594,0.709712492926097
5250.0,15.0789874958258,-28.2871027965189,92.8498642613938,136.435915355003,92.6631344818776,47.4988210732749,92.3909224603612,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203057,2.32768864777846,4.55286004980903,2.1460389977623,0.0135169330992819,0,23.1658941563684,45.2881640593131,6,-20,2.5,437.230255623515,559.777281155108,395.156254648083,222.950871172292,277.408686636865,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852809934,0.0330915246719599,11.7325856163316,6.15756623494095,0.697389994542614,0.709712492926103
5260.0,15.0789874958258,-28.2871027965179,92.8498642613939,136.435915355003,92.6631344818776,47.498821073275,92.3909224603613,11.7325856163342,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.121517854315,2.22517140203057,2.32768864777844,4.552860049809,2.1460389977623,0.0135169330992819,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172295,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852819846,0.0330915246719314,11.7325856163342,6.15756623494096,0.697389994542631,0.709712492926109
5270.0,15.0789874958258,-28.2871027965188,92.8498642613939,136.435915355003,92.6631344818776,47.4988210732755,92.3909224603613,11.7325856163358,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281327,2.22517140045544,2.32768864613076,4.5528600465862,2.14603899776229,0.0135169330897137,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155108,395.156254648084,222.950871172293,277.408686636865,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852810751,0.0330915246719314,11.7325856163358,6.15756623494096,0.697389994542615,0.709712492423721
5280.0,15.0789874958258,-28.2871027965198,92.8498642613938,136.435915355002,92.6631344818774,47.4988210732749,92.3909224603612,11.7325856163308,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.1215178558168,2.2251714036057,2.32768864942612,4.55286005303181,2.14603899776225,0.0135169331088501,0,23.1658941563685,45.2881640593132,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172296,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852801372,0.0330915246719243,11.7325856163308,6.15756623494095,0.697389994542602,0.709712493428481
5290.0,15.0789874958258,-28.2871027965188,92.8498642613938,136.435915355002,92.6631344818775,47.4988210732754,92.3909224603612,11.7325856163337,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203054,2.32768864777849,4.55286004980903,2.1460389977623,0.0135169330992819,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155107,395.156254648086,222.950871172292,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852810751,0.0330915246719599,11.7325856163337,6.15756623494095,0.697389994542623,0.709712492926103
5300.0,15.0789874958258,-28.2871027965203,92.8498642613938,136.435915355004,92.6631344818774,47.4988210732755,92.3909224603611,11.7325856163306,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.2251714036057,2.32768864942614,4.55286005303184,2.14603899776227,0.0135169331088501,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623515,559.777281155109,395.156254648084,222.950871172294,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719314,11.7325856163306,6.15756623494095,0.697389994542587,0.709712493428478
5310.0,15.0789874958258,-28.2871027965214,92.8498642613938,136.435915355002,92.6631344818776,47.4988210732755,92.3909224603612,11.7325856163336,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045541,2.32768864613076,4.55286004658617,2.14603899776226,0.0135169330897137,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155107,395.156254648085,222.950871172295,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.075291885278574,0.033091524671903,11.7325856163336,6.15756623494095,0.697389994542586,0.709712492423707
5320.0,15.0789874958258,-28.2871027965182,92.8498642613938,136.435915355002,92.6631344818776,47.498821073275,92.3909224603613,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281324,2.22517140045542,2.32768864613083,4.55286004658624,2.14603899776235,0.0135169330897137,0,23.1658941563687,45.2881640593132,6,-20,2.5,437.230255623517,559.777281155107,395.156254648085,222.95087117229,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852817857,0.0330915246719599,11.7325856163304,6.15756623494095,0.697389994542624,0.709712492423724
5330.0,15.0789874958258,-28.2871027965186,92.8498642613939,136.435915355002,92.6631344818776,47.4988210732749,92.3909224603613,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785731852,2.22517140518082,2.32768865107384,4.55286005625467,2.1460389977623,0.0135169331184183,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172294,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852813806,0.033091524671903,11.7325856163326,6.15756623494096,0.697389994542616,0.70971249393087
5340.0,15.0789874958258,-28.2871027965176,92.8498642613938,136.435915355002,92.6631344818775,47.4988210732753,92.3909224603612,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581675,2.22517140360568,2.32768864942615,4.55286005303183,2.14603899776232,0.0135169331088501,0,23.1658941563687,45.2881640593133,6,-20,2.5,437.230255623517,559.777281155108,395.156254648084,222.950871172294,277.408686636865,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852823257,0.033091524671903,11.7325856163311,6.15756623494095,0.69738999454263,0.709712493428493
5350.0,15.0789874958258,-28.2871027965182,92.8498642613938,136.435915355002,92.6631344818774,47.498821073275,92.3909224603612,11.7325856163336,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.121517854315,2.22517140203055,2.32768864777844,4.55286004980899,2.1460389977623,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155107,395.156254648084,222.950871172295,277.408686636864,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852817572,0.0330915246719599,11.7325856163336,6.15756623494095,0.697389994542626,0.709712492926107
5360.0,15.0789874958258,-28.2871027965175,92.849864261394,136.435915355003,92.6631344818777,47.4988210732752,92.3909224603614,11.7325856163297,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431501,2.22517140203057,2.32768864777844,4.55286004980901,2.1460389977623,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623517,559.777281155108,395.156254648084,222.950871172295,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852823576,0.033091524671903,11.7325856163297,6.15756623494097,0.697389994542633,0.709712492926111
5370.0,15.0789874958258,-28.2871027965196,92.8498642613943,136.435915355003,92.6631344818781,47.4988210732756,92.3909224603618,11.7325856163337,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281327,2.22517140045544,2.32768864613078,4.55286004658622,2.1460389977623,0.0135169330897137,0,23.1658941563684,45.2881640593132,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172293,277.408686636865,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852803361,0.0330915246719314,11.7325856163337,6.15756623494099,0.697389994542602,0.709712492423717
5380.0,15.0789874958258,-28.2871027965199,92.8498642613943,136.435915355004,92.663134481878,47.4988210732753,92.3909224603617,11.7325856163338,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281328,2.22517140045544,2.32768864613073,4.55286004658617,2.14603899776226,0.0135169330897137,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623516,559.777281155109,395.156254648085,222.950871172297,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852800235,0.0330915246719314,11.7325856163338,6.15756623494099,0.697389994542591,0.709712492423715
5390.0,15.0789874958258,-28.2871027965184,92.8498642613943,136.435915355004,92.663134481878,47.498821073276,92.3909224603618,11.7325856163332,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360568,2.32768864942618,4.55286005303186,2.14603899776228,0.0135169331088501,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155109,395.156254648086,222.950871172294,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852815014,0.033091524671903,11.7325856163332,6.15756623494099,0.697389994542617,0.709712493428488
5400.0,15.0789874958258,-28.287102796519,92.8498642613942,136.435915355005,92.663134481878,47.4988210732757,92.3909224603617,11.7325856163325,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045545,2.32768864613078,4.55286004658623,2.14603899776229,0.0135169330897137,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155111,395.156254648085,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852808477,0.0330915246719279,11.7325856163325,6.15756623494098,0.697389994542595,0.70971249242372
5410.0,15.0789874958258,-28.2871027965188,92.8498642613938,136.435915355003,92.6631344818776,47.4988210732752,92.3909224603613,11.7325856163351,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203058,2.3276886477784,4.55286004980898,2.14603899776226,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623515,559.777281155108,395.156254648083,222.950871172297,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852810431,0.033091524671903,11.7325856163351,6.15756623494095,0.697389994542617,0.709712492926103
5420.0,15.0789874958258,-28.2871027965211,92.8498642613942,136.435915355003,92.6631344818779,47.4988210732753,92.3909224603616,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203055,2.32768864777846,4.55286004980901,2.14603899776226,0.0135169330992819,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623514,559.777281155108,395.156254648085,222.950871172295,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852788014,0.0330915246719314,11.7325856163313,6.15756623494098,0.697389994542585,0.709712492926091
5430.0,15.0789874958258,-28.2871027965191,92.8498642613939,136.435915355003,92.6631344818777,47.4988210732757,92.3909224603614,11.7325856163309,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431501,2.22517140203056,2.3276886477785,4.55286004980906,2.14603899776233,0.0135169330992819,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623517,559.777281155108,395.156254648085,222.950871172291,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852807909,0.0330915246719314,11.7325856163309,6.15756623494096,0.697389994542604,0.709712492926102
5440.0,15.0789874958258,-28.2871027965181,92.849864261394,136.435915355003,92.6631344818777,47.4988210732754,92.3909224603614,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281324,2.22517140045544,2.32768864613076,4.5528600465862,2.14603899776232,0.0135169330897137,0,23.1658941563684,45.2881640593131,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172293,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852818141,0.033091524671903,11.7325856163318,6.15756623494097,0.697389994542627,0.709712492423725
5450.0,15.0789874958258,-28.2871027965203,92.8498642613942,136.435915355003,92.6631344818779,47.4988210732753,92.3909224603616,11.7325856163319,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203055,2.32768864777848,4.55286004980903,2.14603899776227,0.0135169330992819,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623514,559.777281155108,395.156254648085,222.950871172293,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719314,11.7325856163319,6.15756623494098,0.697389994542596,0.709712492926096
5460.0,15.0789874958258,-28.2871027965176,92.8498642613941,136.435915355005,92.6631344818778,47.4988210732752,92.3909224603615,11.7325856163304,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785731856,2.22517140518086,2.32768865107381,4.55286005625467,2.14603899776227,0.0135169331184183,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155111,395.156254648083,222.950871172295,277.408686636865,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852823257,0.0330915246719314,11.7325856163304,6.15756623494097,0.697389994542615,0.709712493930875
5470.0,15.0789874958258,-28.287102796518,92.8498642613938,136.435915355002,92.6631344818775,47.4988210732749,92.3909224603612,11.7325856163322,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.121517854315,2.22517140203056,2.32768864777843,4.552860049809,2.14603899776231,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155107,395.156254648084,222.950871172295,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852818425,0.033091524671903,11.7325856163322,6.15756623494095,0.697389994542633,0.709712492926108
5480.0,15.0789874958258,-28.2871027965197,92.8498642613942,136.435915355002,92.663134481878,47.4988210732756,92.3909224603617,11.7325856163331,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203056,2.32768864777846,4.55286004980901,2.14603899776226,0.013516933099282,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623514,559.777281155107,395.156254648085,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852801372,0.0330915246719314,11.7325856163331,6.15756623494098,0.697389994542609,0.709712492926104
5490.0,15.0789874958258,-28.2871027965201,92.8498642613944,136.435915355002,92.6631344818781,47.4988210732756,92.3909224603618,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431503,2.22517140203055,2.32768864777847,4.55286004980902,2.14603899776229,0.013516933099282,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623515,559.777281155107,395.156254648085,222.950871172294,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852798814,0.033091524671903,11.7325856163318,6.15756623494099,0.697389994542603,0.709712492926102
5500.0,15.0789874958258,-28.2871027965171,92.8498642613939,136.435915355002,92.6631344818777,47.4988210732753,92.3909224603614,11.7325856163338,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045544,2.32768864613074,4.55286004658618,2.1460389977623,0.0135169330897137,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155107,395.156254648084,222.950871172295,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852828657,0.033091524671903,11.7325856163338,6.15756623494096,0.697389994542648,0.709712492423731
5510.0,15.0789874958258,-28.2871027965176,92.849864261394,136.435915355003,92.6631344818777,47.4988210732752,92.3909224603614,11.7325856163346,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.121517854315,2.22517140203056,2.32768864777844,4.552860049809,2.1460389977623,0.0135169330992819,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172295,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852823541,0.0330915246719599,11.7325856163346,6.15756623494097,0.697389994542633,0.70971249292611
5520.0,15.0789874958258,-28.2871027965214,92.849864261394,136.435915355003,92.6631344818778,47.4988210732753,92.3909224603614,11.7325856163342,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.2251714036057,2.3276886494261,4.55286005303181,2.14603899776224,0.0135169331088501,0,23.1658941563686,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172296,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852785172,0.0330915246719314,11.7325856163342,6.15756623494097,0.697389994542581,0.709712493428472
5530.0,15.0789874958258,-28.2871027965185,92.8498642613939,136.435915355002,92.6631344818777,47.4988210732751,92.3909224603614,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431499,2.22517140203054,2.32768864777846,4.552860049809,2.14603899776231,0.013516933099282,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155106,395.156254648084,222.950871172295,277.408686636864,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852813593,0.0330915246719314,11.7325856163311,6.15756623494096,0.697389994542631,0.70971249292611
5540.0,15.0789874958258,-28.2871027965177,92.8498642613941,136.435915355003,92.6631344818778,47.4988210732749,92.3909224603615,11.732585616332,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581676,2.22517140360569,2.32768864942615,4.55286005303185,2.14603899776231,0.0135169331088501,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172293,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852821551,0.0330915246719314,11.732585616332,6.15756623494097,0.697389994542633,0.709712493428492
5550.0,15.0789874958258,-28.2871027965195,92.8498642613942,136.435915355003,92.6631344818779,47.4988210732753,92.3909224603616,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203058,2.32768864777842,4.552860049809,2.14603899776228,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172296,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852803361,0.0330915246719314,11.7325856163324,6.15756623494098,0.697389994542605,0.7097124929261
5560.0,15.0789874958258,-28.2871027965183,92.8498642613941,136.435915355003,92.6631344818778,47.498821073275,92.3909224603615,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431501,2.22517140203057,2.32768864777847,4.55286004980904,2.14603899776231,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172292,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852816435,0.033091524671903,11.7325856163328,6.15756623494097,0.69738999454262,0.709712492926106
5570.0,15.0789874958258,-28.2871027965183,92.8498642613942,136.435915355001,92.6631344818779,47.4988210732755,92.3909224603616,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.2305302544481,2.121517854315,2.22517140203056,2.32768864777846,4.55286004980902,2.14603899776232,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155106,395.156254648084,222.950871172293,277.408686636866,435.821732080516,4287.90641051776,0.0230858893154945,0.075291885281672,0.0330915246719243,11.7325856163324,6.15756623494098,0.697389994542631,0.709712492926112
5580.0,15.0789874958258,-28.2871027965212,92.8498642613943,136.435915355002,92.663134481878,47.4988210732752,92.3909224603618,11.7325856163322,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045545,2.32768864613075,4.5528600465862,2.14603899776227,0.0135169330897138,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172293,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,0.075291885278741,0.033091524671903,11.7325856163322,6.15756623494099,0.697389994542591,0.709712492423714
5590.0,15.0789874958258,-28.2871027965175,92.8498642613942,136.435915355003,92.6631344818779,47.4988210732749,92.3909224603616,11.732585616333,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045545,2.32768864613074,4.55286004658619,2.14603899776231,0.0135169330897137,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172295,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852823576,0.0330915246719314,11.732585616333,6.15756623494098,0.697389994542637,0.709712492423728
5600.0,15.0789874958258,-28.2871027965183,92.8498642613941,136.435915355003,92.6631344818778,47.4988210732755,92.3909224603615,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431501,2.22517140203056,2.32768864777847,4.55286004980903,2.14603899776231,0.013516933099282,0,23.1658941563686,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155107,395.156254648084,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852816116,0.0330915246719599,11.7325856163328,6.15756623494097,0.697389994542626,0.709712492926112
5610.0,15.0789874958258,-28.2871027965216,92.8498642613943,136.435915355003,92.663134481878,47.4988210732753,92.3909224603617,11.7325856163315,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203058,2.32768864777848,4.55286004980905,2.14603899776227,0.013516933099282,0,23.1658941563685,45.2881640593133,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172292,277.408686636864,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852783182,0.0330915246719599,11.7325856163315,6.15756623494099,0.69738999454258,0.709712492926094
5620.0,15.0789874958258,-28.2871027965183,92.8498642613942,136.435915355004,92.6631344818779,47.498821073275,92.3909224603616,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.2251714020306,2.32768864777846,4.55286004980906,2.1460389977623,0.0135169330992819,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155109,395.156254648082,222.950871172292,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852816151,0.0330915246719314,11.7325856163314,6.15756623494098,0.697389994542615,0.709712492926106
5630.0,15.0789874958258,-28.2871027965216,92.8498642613942,136.435915355003,92.6631344818779,47.498821073275,92.3909224603616,11.7325856163308,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203057,2.32768864777845,4.55286004980902,2.14603899776225,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155108,395.156254648084,222.950871172294,277.408686636864,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852783466,0.0330915246719314,11.7325856163308,6.15756623494098,0.69738999454258,0.709712492926089
5640.0,15.0789874958258,-28.2871027965176,92.8498642613942,136.435915355004,92.6631344818779,47.4988210732752,92.3909224603616,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281327,2.22517140045545,2.32768864613074,4.55286004658618,2.14603899776229,0.0135169330897137,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623516,559.777281155109,395.156254648084,222.950871172296,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852823257,0.0330915246719314,11.7325856163328,6.15756623494098,0.697389994542626,0.709712492423727
5650.0,15.0789874958258,-28.2871027965209,92.8498642613941,136.435915355003,92.6631344818779,47.498821073275,92.3909224603615,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203057,2.32768864777845,4.55286004980902,2.14603899776226,0.0135169330992819,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155108,395.156254648084,222.950871172293,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852790572,0.0330915246719599,11.7325856163314,6.15756623494097,0.697389994542592,0.709712492926092
5660.0,15.0789874958258,-28.2871027965189,92.8498642613942,136.435915355003,92.663134481878,47.4988210732754,92.3909224603617,11.732585616331,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431501,2.22517140203058,2.32768864777841,4.55286004980899,2.14603899776229,0.0135169330992819,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172297,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852810502,0.0330915246719599,11.732585616331,6.15756623494098,0.697389994542612,0.709712492926103
5670.0,15.0789874958258,-28.2871027965189,92.8498642613943,136.435915355003,92.663134481878,47.4988210732747,92.3909224603617,11.7325856163336,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281326,2.22517140045546,2.32768864613071,4.55286004658618,2.14603899776229,0.0135169330897137,0,23.1658941563685,45.2881640593135,6,-20,2.5,437.230255623516,559.777281155108,395.156254648082,222.950871172296,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852809934,0.0330915246719314,11.7325856163336,6.15756623494099,0.697389994542614,0.70971249242372
5680.0,15.0789874958258,-28.2871027965204,92.8498642613943,136.435915355003,92.663134481878,47.4988210732755,92.3909224603618,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360569,2.32768864942613,4.55286005303182,2.14603899776225,0.0135169331088502,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155108,395.156254648085,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719314,11.7325856163326,6.15756623494099,0.697389994542594,0.709712493428483
5690.0,15.0789874958258,-28.2871027965192,92.8498642613945,136.435915355003,92.6631344818782,47.4988210732752,92.390922460362,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785131151,2.22517139888034,2.32768864448304,4.55286004336338,2.1460389977623,0.0135169330801456,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172295,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852807269,0.0330915246719314,11.7325856163318,6.157566234941,0.69738999454261,0.709712491921342
5700.0,15.0789874958258,-28.2871027965214,92.8498642613947,136.435915355003,92.6631344818785,47.4988210732757,92.3909224603622,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045545,2.32768864613073,4.55286004658618,2.14603899776224,0.0135169330897138,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623513,559.777281155108,395.156254648084,222.950871172296,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852784887,0.0330915246719314,11.7325856163326,6.15756623494101,0.697389994542584,0.709712492423712
5710.0,15.0789874958258,-28.2871027965197,92.8498642613944,136.435915355002,92.6631344818781,47.4988210732753,92.3909224603618,11.7325856163343,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203057,2.32768864777842,4.55286004980899,2.14603899776226,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172296,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852801976,0.0330915246719314,11.7325856163343,6.15756623494099,0.697389994542612,0.709712492926104
5720.0,15.0789874958258,-28.2871027965184,92.8498642613947,136.435915355003,92.6631344818784,47.4988210732752,92.3909224603622,11.7325856163329,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281327,2.22517140045545,2.32768864613073,4.55286004658619,2.14603899776228,0.0135169330897138,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172296,277.408686636864,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852815299,0.033091524671903,11.7325856163329,6.15756623494101,0.697389994542626,0.709712492423729
5730.0,15.0789874958258,-28.2871027965193,92.8498642613945,136.435915355003,92.6631344818782,47.4988210732755,92.3909224603619,11.7325856163335,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203056,2.32768864777846,4.55286004980901,2.14603899776225,0.013516933099282,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155107,395.156254648085,222.950871172295,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852805955,0.0330915246719314,11.7325856163335,6.157566234941,0.697389994542622,0.709712492926106
5740.0,15.0789874958258,-28.2871027965188,92.8498642613944,136.435915355003,92.6631344818782,47.4988210732752,92.3909224603619,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045543,2.3276886461308,4.55286004658624,2.14603899776232,0.0135169330897138,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623517,559.777281155108,395.156254648085,222.950871172292,277.408686636863,435.821732080516,4287.90641051776,0.0230858893154945,0.0752918852810431,0.0330915246719314,11.7325856163318,6.15756623494099,0.697389994542614,0.709712492423726
5750.0,15.0789874958258,-28.2871027965204,92.8498642613942,136.435915355001,92.663134481878,47.498821073275,92.3909224603617,11.7325856163318,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045542,2.32768864613078,4.55286004658621,2.14603899776231,0.0135169330897138,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155104,395.156254648083,222.950871172292,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852795155,0.033091524671903,11.7325856163318,6.15756623494098,0.697389994542616,0.709712492423718
5760.0,15.0789874958258,-28.287102796519,92.8498642613945,136.435915355005,92.6631344818783,47.498821073275,92.390922460362,11.7325856163301,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360571,2.32768864942616,4.55286005303187,2.14603899776228,0.0135169331088501,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623516,559.77728115511,395.156254648085,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.075291885280933,0.0330915246719599,11.7325856163301,6.157566234941,0.697389994542601,0.709712493428485
5770.0,15.0789874958258,-28.2871027965203,92.849864261394,136.435915355,92.6631344818778,47.4988210732755,92.3909224603614,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281325,2.22517140045541,2.32768864613076,4.55286004658617,2.1460389977623,0.0135169330897138,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155105,395.156254648084,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852795972,0.0330915246719314,11.7325856163311,6.15756623494097,0.697389994542612,0.709712492423718
5780.0,15.0789874958258,-28.2871027965199,92.8498642613944,136.435915355001,92.6631344818781,47.4988210732749,92.3909224603618,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203059,2.32768864777844,4.55286004980903,2.14603899776227,0.013516933099282,0,23.1658941563684,45.2881640593133,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852799418,0.0330915246719599,11.7325856163317,6.15756623494099,0.697389994542613,0.709712492926103
5790.0,15.0789874958258,-28.2871027965191,92.8498642613945,136.435915355003,92.6631344818782,47.4988210732757,92.390922460362,11.7325856163347,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045544,2.32768864613073,4.55286004658617,2.14603899776226,0.0135169330897138,0,23.1658941563685,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155108,395.156254648084,222.950871172297,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852808477,0.0330915246719314,11.7325856163347,6.157566234941,0.697389994542615,0.709712492423724
5800.0,15.0789874958258,-28.2871027965197,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732758,92.3909224603621,11.7325856163309,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203057,2.32768864777845,4.55286004980902,2.14603899776226,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155106,395.156254648084,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852801656,0.0330915246719314,11.7325856163309,6.15756623494101,0.697389994542622,0.709712492926104
5810.0,15.0789874958258,-28.2871027965206,92.8498642613947,136.435915355002,92.6631344818785,47.4988210732761,92.3909224603622,11.7325856163305,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360567,2.32768864942618,4.55286005303186,2.14603899776228,0.0135169331088502,0,23.1658941563687,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155106,395.156254648085,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852792561,0.033091524671903,11.7325856163305,6.15756623494101,0.697389994542608,0.709712493428482
5820.0,15.0789874958258,-28.287102796518,92.8498642613946,136.435915355005,92.6631344818783,47.4988210732755,92.390922460362,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360573,2.32768864942617,4.5528600530319,2.1460389977623,0.0135169331088501,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623517,559.77728115511,395.156254648083,222.950871172291,277.408686636863,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852818425,0.0330915246719314,11.7325856163314,6.15756623494101,0.697389994542616,0.70971249342849
5830.0,15.0789874958258,-28.2871027965206,92.8498642613945,136.435915355004,92.6631344818782,47.4988210732757,92.3909224603619,11.7325856163314,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581683,2.22517140360571,2.32768864942618,4.55286005303189,2.14603899776226,0.0135169331088501,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155109,395.156254648084,222.950871172292,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852792845,0.033091524671903,11.7325856163314,6.157566234941,0.697389994542588,0.709712493428476
5840.0,15.0789874958258,-28.2871027965192,92.8498642613947,136.435915355002,92.6631344818784,47.4988210732756,92.3909224603621,11.7325856163315,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360571,2.32768864942614,4.55286005303185,2.14603899776228,0.0135169331088502,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852806772,0.0330915246719599,11.7325856163315,6.15756623494101,0.697389994542619,0.709712493428489
5850.0,15.0789874958258,-28.2871027965209,92.8498642613944,136.435915355002,92.6631344818781,47.4988210732751,92.3909224603618,11.7325856163329,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785731855,2.22517140518082,2.32768865107384,4.55286005625466,2.14603899776228,0.0135169331184184,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852789719,0.0330915246719279,11.7325856163329,6.15756623494099,0.697389994542599,0.709712493930863
5860.0,15.0789874958258,-28.2871027965192,92.8498642613945,136.435915355003,92.6631344818783,47.4988210732755,92.390922460362,11.7325856163349,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045546,2.32768864613072,4.55286004658618,2.14603899776225,0.0135169330897138,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172296,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852806488,0.0330915246719279,11.7325856163349,6.157566234941,0.697389994542615,0.709712492423724
5870.0,15.0789874958258,-28.2871027965201,92.8498642613945,136.435915355001,92.6631344818782,47.4988210732752,92.390922460362,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281326,2.22517140045545,2.32768864613074,4.55286004658618,2.14603899776229,0.0135169330897138,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623515,559.777281155106,395.156254648083,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852797393,0.0330915246719314,11.7325856163324,6.157566234941,0.69738999454261,0.709712492423719
5880.0,15.0789874958258,-28.2871027965192,92.8498642613948,136.435915355002,92.6631344818785,47.4988210732758,92.3909224603622,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.2251714036057,2.32768864942615,4.55286005303185,2.14603899776226,0.0135169331088502,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155107,395.156254648084,222.950871172295,277.408686636863,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852805919,0.0330915246719279,11.7325856163323,6.15756623494102,0.697389994542624,0.709712493428489
5890.0,15.0789874958258,-28.2871027965197,92.8498642613946,136.435915355004,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163297,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776226,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852801372,0.0330915246719279,11.7325856163297,6.15756623494101,0.697389994542611,0.709712492926104
5900.0,15.0789874958258,-28.287102796518,92.8498642613947,136.435915355004,92.6631344818784,47.4988210732753,92.3909224603621,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203058,2.32768864777848,4.55286004980907,2.14603899776231,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623516,559.777281155108,395.156254648084,222.950871172292,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852818141,0.0330915246719279,11.7325856163317,6.15756623494101,0.697389994542631,0.709712492926113
5910.0,15.0789874958258,-28.2871027965208,92.8498642613946,136.435915355003,92.6631344818783,47.4988210732753,92.3909224603621,11.7325856163326,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581681,2.22517140360571,2.32768864942613,4.55286005303184,2.14603899776225,0.0135169331088502,0,23.1658941563687,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172295,277.408686636862,435.821732080515,4287.90641051776,0.0230858893154945,0.0752918852790856,0.033091524671903,11.7325856163326,6.15756623494101,0.697389994542594,0.709712493428481
5920.0,15.0789874958258,-28.2871027965208,92.8498642613947,136.435915355004,92.6631344818784,47.4988210732756,92.3909224603621,11.7325856163325,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.32768864777842,4.55286004980902,2.14603899776225,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852790572,0.033091524671903,11.7325856163325,6.15756623494101,0.697389994542594,0.709712492926098
5930.0,15.0789874958258,-28.2871027965213,92.8498642613946,136.435915355002,92.6631344818784,47.4988210732757,92.3909224603621,11.7325856163366,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203056,2.32768864777843,4.552860049809,2.14603899776224,0.013516933099282,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155107,395.156254648084,222.950871172296,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852785669,0.0330915246719279,11.7325856163366,6.15756623494101,0.697389994542593,0.709712492926095
5940.0,15.0789874958258,-28.2871027965189,92.8498642613948,136.435915355003,92.6631344818785,47.4988210732751,92.3909224603622,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776231,0.013516933099282,0,23.1658941563685,45.2881640593134,6,-20,2.5,437.230255623516,559.777281155108,395.156254648083,222.950871172293,277.408686636861,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852809934,0.0330915246719599,11.7325856163311,6.15756623494102,0.697389994542616,0.709712492926108
5950.0,15.0789874958258,-28.287102796519,92.8498642613945,136.435915355003,92.6631344818782,47.4988210732752,92.390922460362,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203059,2.32768864777844,4.55286004980902,2.14603899776228,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155108,395.156254648083,222.950871172294,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852808442,0.0330915246719314,11.7325856163313,6.157566234941,0.697389994542615,0.709712492926108
5960.0,15.0789874958258,-28.2871027965201,92.8498642613947,136.435915355002,92.6631344818785,47.4988210732752,92.3909224603622,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203058,2.32768864777844,4.55286004980902,2.1460389977623,0.013516933099282,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172294,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797642,0.0330915246719279,11.7325856163328,6.15756623494101,0.697389994542609,0.709712492926102
