time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7550.0,15.0789874958258,-28.2871027965198,92.8498642613951,136.435915355001,92.6631344818788,47.4988210732752,92.3909224603625,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.2251714036057,2.32768864942616,4.55286005303186,2.14603899776229,0.0135169331088503,0,23.1658941563686,45.2881640593134,6,-20,2.5,437.230255623514,559.777281155105,395.156254648082,222.950871172293,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852800519,0.0330915246719279,11.7325856163317,6.15756623494104,0.697389994542627,0.709712493428491
7560.0,15.0789874958258,-28.2871027965202,92.8498642613951,136.435915355,92.6631344818788,47.498821073276,92.3909224603626,11.7325856163303,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.2251714036057,2.32768864942619,4.55286005303189,2.14603899776229,0.0135169331088503,0,23.1658941563685,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155105,395.156254648083,222.950871172291,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797109,0.0330915246719279,11.7325856163303,6.15756623494104,0.697389994542625,0.709712493428489
7570.0,15.0789874958258,-28.2871027965199,92.8498642613954,136.435915355003,92.6631344818792,47.4988210732756,92.3909224603629,11.7325856163331,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281331,2.22517140045547,2.32768864613074,4.55286004658622,2.14603899776226,0.0135169330897138,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155108,395.156254648083,222.950871172295,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.075291885279885,0.0330915246719314,11.7325856163331,6.15756623494106,0.697389994542607,0.70971249242372
7580.0,15.0789874958258,-28.2871027965211,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732758,92.3909224603628,11.7325856163318,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178558168,2.2251714036057,2.32768864942616,4.55286005303186,2.14603899776227,0.0135169331088503,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852786877,0.0330915246719634,11.7325856163318,6.15756623494106,0.697389994542604,0.709712493428484
7590.0,15.0789874958258,-28.2871027965201,92.8498642613954,136.435915355003,92.6631344818791,47.4988210732758,92.3909224603628,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045547,2.3276886461308,4.55286004658627,2.1460389977623,0.0135169330897138,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.95087117229,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852797393,0.0330915246719314,11.7325856163305,6.15756623494106,0.697389994542612,0.709712492423719
7600.0,15.0789874958259,-28.2871027965211,92.8498642613954,136.435915355003,92.6631344818792,47.4988210732757,92.3909224603629,11.7325856163337,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777843,4.55286004980902,2.14603899776225,0.013516933099282,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172296,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786308,0.0330915246719634,11.7325856163337,6.15756623494102,0.697389994542596,0.70971249292609
7610.0,15.0789874958258,-28.2871027965205,92.8498642613956,136.435915355003,92.6631344818794,47.4988210732764,92.390922460363,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777845,4.55286004980903,2.14603899776226,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852792561,0.0330915246719634,11.7325856163309,6.15756623494107,0.697389994542606,0.709712492926105
7620.0,15.0789874958258,-28.2871027965199,92.8498642613956,136.435915355003,92.6631344818794,47.4988210732756,92.3909224603631,11.7325856163339,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.3276886477784,4.552860049809,2.14603899776223,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172298,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.075291885279885,0.0330915246719279,11.7325856163339,6.15756623494107,0.697389994542614,0.709712492926108
7630.0,15.0789874958258,-28.2871027965204,92.8498642613955,136.435915355004,92.6631344818792,47.4988210732757,92.390922460363,11.7325856163314,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045547,2.32768864613078,4.55286004658625,2.14603899776227,0.0135169330897138,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172292,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852794267,0.0330915246719279,11.7325856163314,6.15756623494107,0.697389994542602,0.709712492423718
7640.0,15.0789874958258,-28.2871027965199,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732756,92.3909224603628,11.7325856163338,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360572,2.32768864942615,4.55286005303187,2.14603899776229,0.0135169331088503,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.075291885279885,0.0330915246719279,11.7325856163338,6.15756623494106,0.697389994542618,0.709712493428491
7650.0,15.0789874958258,-28.2871027965207,92.8498642613954,136.435915355002,92.6631344818792,47.4988210732757,92.3909224603629,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203058,2.32768864777848,4.55286004980906,2.14603899776228,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172293,277.408686636859,435.821732080513,4287.90641051776,0.0230858893154945,0.075291885279082,0.0330915246719279,11.7325856163325,6.15756623494106,0.697389994542609,0.709712492926104
7660.0,15.0789874958258,-28.2871027965211,92.8498642613955,136.435915355001,92.6631344818792,47.4988210732759,92.390922460363,11.73258561633,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.1215178528133,2.22517140045545,2.32768864613077,4.55286004658622,2.14603899776227,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155105,395.156254648083,222.950871172294,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852787765,0.0330915246719314,11.73258561633,6.15756623494107,0.69738999454261,0.709712492423719
7670.0,15.0789874958258,-28.287102796519,92.8498642613955,136.435915355003,92.6631344818793,47.4988210732757,92.390922460363,11.7325856163285,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045549,2.32768864613076,4.55286004658626,2.14603899776229,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852807873,0.0330915246719279,11.7325856163285,6.15756623494107,0.697389994542631,0.709712492423731
7680.0,15.0789874958258,-28.2871027965206,92.8498642613954,136.435915355003,92.6631344818791,47.4988210732755,92.3909224603628,11.7325856163305,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360574,2.32768864942617,4.55286005303191,2.1460389977623,0.0135169331088503,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172291,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852792561,0.0330915246719279,11.7325856163305,6.15756623494106,0.697389994542603,0.709712493428487
7690.0,15.0789874958258,-28.2871027965202,92.8498642613953,136.435915355001,92.663134481879,47.4988210732755,92.3909224603627,11.7325856163308,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203058,2.32768864777845,4.55286004980903,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155105,395.156254648083,222.950871172294,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852796469,0.0330915246719279,11.7325856163308,6.15756623494105,0.697389994542622,0.709712492926106
7700.0,15.0789874958258,-28.2871027965225,92.8498642613955,136.435915355001,92.6631344818792,47.4988210732763,92.390922460363,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281333,2.22517140045543,2.32768864613081,4.55286004658624,2.14603899776225,0.0135169330897139,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155105,395.156254648084,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852772986,0.0330915246719314,11.7325856163322,6.15756623494107,0.697389994542598,0.709712492423712
7710.0,15.0789874958258,-28.2871027965204,92.8498642613953,136.435915355003,92.6631344818791,47.4988210732756,92.3909224603628,11.7325856163321,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203059,2.32768864777843,4.55286004980903,2.14603899776226,0.013516933099282,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852794267,0.0330915246719314,11.7325856163321,6.15756623494105,0.697389994542608,0.7097124929261
7720.0,15.0789874958258,-28.2871027965209,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732756,92.3909224603628,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581683,2.22517140360572,2.32768864942614,4.55286005303186,2.14603899776224,0.0135169331088502,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155107,395.156254648083,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852788866,0.0330915246719279,11.7325856163309,6.15756623494106,0.697389994542604,0.70971249342848
7730.0,15.0789874958258,-28.2871027965202,92.8498642613955,136.435915355003,92.6631344818792,47.4988210732755,92.3909224603629,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581682,2.22517140360574,2.32768864942614,4.55286005303188,2.14603899776226,0.0135169331088503,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172294,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.075291885279654,0.0330915246719279,11.7325856163322,6.15756623494107,0.697389994542605,0.709712493428489
7740.0,15.0789874958258,-28.2871027965223,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732755,92.390922460363,11.7325856163313,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.1215178543151,2.22517140203059,2.32768864777843,4.55286004980902,2.14603899776221,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.950871172296,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852776041,0.0330915246719314,11.7325856163313,6.15756623494107,0.697389994542596,0.709712492926095
7750.0,15.0789874958258,-28.2871027965212,92.8498642613955,136.435915355002,92.6631344818792,47.4988210732755,92.3909224603629,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786593,0.0330915246719314,11.7325856163308,6.15756623494107,0.697389994542602,0.709712492926101
7760.0,15.0789874958258,-28.2871027965209,92.8498642613954,136.435915355004,92.6631344818791,47.4988210732755,92.3909224603628,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281333,2.2251714004555,2.32768864613074,4.55286004658624,2.14603899776225,0.0135169330897138,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172294,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852788866,0.0330915246719279,11.7325856163317,6.15756623494106,0.697389994542596,0.709712492423715
7770.0,15.0789874958258,-28.2871027965193,92.8498642613953,136.435915355003,92.663134481879,47.4988210732756,92.3909224603627,11.7325856163316,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045547,2.32768864613078,4.55286004658624,2.14603899776228,0.0135169330897138,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172292,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852805387,0.0330915246719279,11.7325856163316,6.15756623494105,0.697389994542624,0.709712492423724
7780.0,15.0789874958258,-28.28710279652,92.8498642613953,136.435915355002,92.663134481879,47.4988210732755,92.3909224603627,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203059,2.32768864777845,4.55286004980904,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155106,395.156254648082,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852798246,0.0330915246719279,11.7325856163332,6.15756623494105,0.69738999454262,0.709712492926108
7790.0,15.0789874958258,-28.2871027965226,92.8498642613955,136.435915355002,92.6631344818792,47.4988210732753,92.3909224603629,11.7325856163317,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178543151,2.22517140203059,2.32768864777845,4.55286004980903,2.14603899776222,0.0135169330992821,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.950871172295,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852773234,0.0330915246719279,11.7325856163317,6.15756623494107,0.697389994542587,0.709712492926094
7800.0,15.0789874958258,-28.2871027965202,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732752,92.3909224603628,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.2251714020306,2.32768864777847,4.55286004980906,2.14603899776229,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648082,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852796824,0.0330915246719279,11.7325856163323,6.15756623494106,0.697389994542608,0.709712492926106
7810.0,15.0789874958258,-28.2871027965204,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732757,92.390922460363,11.7325856163333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281331,2.22517140045549,2.32768864613071,4.55286004658619,2.14603899776225,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172297,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852794586,0.0330915246719314,11.7325856163333,6.15756623494107,0.697389994542606,0.709712492423723
7820.0,15.0789874958258,-28.2871027965201,92.8498642613958,136.435915355004,92.6631344818795,47.4988210732755,92.3909224603632,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281332,2.2251714004555,2.32768864613072,4.55286004658622,2.14603899776224,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797393,0.0330915246719279,11.7325856163328,6.15756623494109,0.697389994542611,0.709712492423725
7830.0,15.0789874958258,-28.2871027965189,92.8498642613956,136.435915355003,92.6631344818793,47.498821073276,92.390922460363,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431506,2.2251714020306,2.32768864777842,4.55286004980902,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172296,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852809046,0.0330915246719279,11.7325856163323,6.15756623494107,0.697389994542628,0.709712492926113
7840.0,15.0789874958259,-28.28710279652,92.8498642613958,136.435915355003,92.6631344818795,47.4988210732757,92.3909224603632,11.7325856163318,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581681,2.22517140360574,2.32768864942612,4.55286005303187,2.14603899776227,0.0135169331088503,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648081,222.950871172295,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852797997,0.0330915246719634,11.7325856163318,6.15756623494105,0.69738999454261,0.709712493428484
7850.0,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732754,92.390922460363,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281328,2.22517140045548,2.32768864613075,4.55286004658623,2.14603899776229,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155106,395.156254648081,222.950871172294,277.408686636863,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797997,0.0330915246719634,11.7325856163308,6.15756623494107,0.697389994542617,0.709712492423725
7860.0,15.0789874958258,-28.2871027965211,92.8498642613956,136.435915355002,92.6631344818792,47.4988210732753,92.390922460363,11.7325856163317,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172293,277.408686636862,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852786593,0.0330915246719634,11.7325856163317,6.15756623494107,0.697389994542597,0.709712492926102
7870.0,15.0789874958258,-28.2871027965214,92.8498642613956,136.435915355004,92.6631344818793,47.4988210732755,92.390922460363,11.7325856163309,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281334,2.2251714004555,2.3276886461307,4.5528600465862,2.14603899776222,0.0135169330897138,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155108,395.156254648081,222.950871172297,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852784035,0.0330915246719279,11.7325856163309,6.15756623494107,0.697389994542589,0.709712492423712
7880.0,15.0789874958258,-28.2871027965198,92.8498642613955,136.435915355002,92.6631344818792,47.4988210732758,92.390922460363,11.7325856163315,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431505,2.22517140203059,2.32768864777842,4.55286004980901,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155105,395.156254648082,222.950871172296,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.075291885280059,0.0330915246719314,11.7325856163315,6.15756623494107,0.697389994542627,0.709712492926109
7890.0,15.0789874958258,-28.2871027965202,92.8498642613954,136.435915355003,92.6631344818791,47.4988210732756,92.3909224603629,11.7325856163312,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785581683,2.22517140360574,2.32768864942613,4.55286005303187,2.14603899776225,0.0135169331088503,0,23.1658941563684,45.2881640593134,6,-20,2.5,437.230255623513,559.777281155107,395.156254648081,222.950871172294,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797109,0.033091524671903,11.7325856163312,6.15756623494106,0.697389994542613,0.709712493428489
7900.0,15.0789874958258,-28.2871027965208,92.8498642613953,136.435915355002,92.663134481879,47.4988210732762,92.3909224603627,11.7325856163323,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.2251714020306,2.32768864777844,4.55286004980903,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852790856,0.0330915246719279,11.7325856163323,6.15756623494105,0.697389994542607,0.709712492926103
7910.0,15.0789874958258,-28.2871027965207,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732757,92.390922460363,11.7325856163326,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791424,0.0330915246719314,11.7325856163326,6.15756623494107,0.697389994542609,0.709712492926104
7920.0,15.0789874958258,-28.2871027965202,92.8498642613956,136.435915355003,92.6631344818794,47.4988210732758,92.3909224603631,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281329,2.22517140045548,2.32768864613076,4.55286004658624,2.14603899776229,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648082,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852795901,0.0330915246719314,11.7325856163308,6.15756623494107,0.697389994542612,0.709712492423724
7930.0,15.0789874958258,-28.2871027965209,92.8498642613954,136.435915355003,92.6631344818792,47.4988210732755,92.3909224603629,11.7325856163334,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045547,2.32768864613076,4.55286004658623,2.14603899776226,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155106,395.156254648082,222.950871172293,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852789435,0.0330915246719279,11.7325856163334,6.15756623494106,0.697389994542609,0.70971249242372
7940.0,15.0789874958258,-28.2871027965215,92.8498642613954,136.435915355003,92.6631344818792,47.4988210732762,92.3909224603629,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281332,2.22517140045546,2.32768864613074,4.5528600465862,2.14603899776224,0.0135169330897138,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155107,395.156254648083,222.950871172296,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852782898,0.0330915246719314,11.7325856163328,6.15756623494106,0.697389994542596,0.709712492423711
7950.0,15.0789874958258,-28.2871027965228,92.8498642613957,136.435915355,92.6631344818794,47.498821073276,92.3909224603631,11.7325856163315,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045543,2.32768864613082,4.55286004658625,2.14603899776227,0.013516933089714,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155103,395.156254648083,222.950871172291,277.408686636862,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852770961,0.0330915246719314,11.7325856163315,6.15756623494108,0.697389994542605,0.709712492423715
7960.0,15.0789874958258,-28.2871027965214,92.8498642613954,136.435915355003,92.6631344818792,47.4988210732758,92.3909224603629,11.7325856163333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431507,2.22517140203062,2.3276886477784,4.55286004980902,2.14603899776224,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155107,395.156254648081,222.950871172296,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852783786,0.0330915246719279,11.7325856163333,6.15756623494106,0.697389994542596,0.7097124929261
7970.0,15.0789874958258,-28.2871027965209,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732754,92.390922460363,11.7325856163312,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203062,2.32768864777846,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852789435,0.0330915246719314,11.7325856163312,6.15756623494107,0.697389994542601,0.709712492926103
7980.0,15.0789874958258,-28.2871027965219,92.8498642613955,136.435915355001,92.6631344818793,47.498821073276,92.390922460363,11.7325856163287,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203056,2.3276886477785,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648083,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852779487,0.0330915246719634,11.7325856163287,6.15756623494107,0.6973899945426,0.709712492926098
7990.0,15.0789874958258,-28.2871027965202,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732763,92.390922460363,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777845,4.55286004980907,2.14603899776227,0.013516933099282,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852795901,0.0330915246719314,11.7325856163305,6.15756623494107,0.697389994542609,0.709712492926101
8000.0,15.0789874958258,-28.287102796523,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732761,92.3909224603633,11.73258561633,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203061,2.32768864777843,4.55286004980904,2.14603899776221,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172295,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852768119,0.0330915246719314,11.73258561633,6.15756623494109,0.697389994542583,0.709712492926091
8010.0,15.0789874958258,-28.2871027965211,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732752,92.3909224603632,11.732585616331,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581681,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776228,0.0135169331088503,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852787161,0.0330915246719634,11.732585616331,6.15756623494108,0.697389994542606,0.709712493428484
8020.0,15.0789874958258,-28.2871027965196,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732756,92.3909224603632,11.7325856163338,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203062,2.32768864777844,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852802225,0.0330915246719634,11.7325856163338,6.15756623494109,0.69738999454263,0.70971249292611
8030.0,15.0789874958258,-28.2871027965208,92.8498642613956,136.435915355004,92.6631344818794,47.4988210732764,92.3909224603631,11.7325856163297,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776224,0.013516933099282,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155108,395.156254648083,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852789719,0.0330915246719314,11.7325856163297,6.15756623494107,0.697389994542597,0.709712492926098
8040.0,15.0789874958258,-28.2871027965215,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732766,92.390922460363,11.732585616334,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.1215178543151,2.22517140203058,2.32768864777846,4.55286004980904,2.14603899776222,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648083,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852784035,0.0330915246719279,11.732585616334,6.15756623494107,0.697389994542604,0.709712492926099
8050.0,15.0789874958258,-28.2871027965204,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732754,92.3909224603628,11.7325856163329,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360572,2.32768864942615,4.55286005303187,2.14603899776229,0.0135169331088503,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852794835,0.0330915246719279,11.7325856163329,6.15756623494106,0.697389994542613,0.709712493428488
8060.0,15.0789874958258,-28.2871027965202,92.8498642613954,136.435915355003,92.6631344818791,47.4988210732754,92.3909224603628,11.7325856163328,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045546,2.32768864613073,4.5528600465862,2.14603899776227,0.0135169330897138,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172296,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852796256,0.0330915246719279,11.7325856163328,6.15756623494106,0.697389994542608,0.709712492423719
8070.0,15.0789874958258,-28.287102796519,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732756,92.3909224603628,11.7325856163295,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776229,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852808193,0.0330915246719279,11.7325856163295,6.15756623494106,0.697389994542636,0.709712492926113
8080.0,15.0789874958258,-28.2871027965187,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732754,92.390922460363,11.7325856163335,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203059,2.32768864777847,4.55286004980906,2.14603899776228,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852811391,0.0330915246719279,11.7325856163335,6.15756623494107,0.697389994542633,0.709712492926115
8090.0,15.0789874958258,-28.2871027965204,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732761,92.390922460363,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203059,2.32768864777847,4.55286004980906,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172293,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852793698,0.0330915246719634,11.732585616332,6.15756623494107,0.697389994542611,0.709712492926105
8100.0,15.0789874958258,-28.2871027965237,92.8498642613957,136.435915355002,92.6631344818794,47.498821073276,92.3909224603631,11.7325856163316,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281335,2.22517140045547,2.32768864613081,4.55286004658628,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.95087117229,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852761297,0.0330915246719634,11.7325856163316,6.15756623494108,0.697389994542572,0.709712492423705
8110.0,15.0789874958258,-28.2871027965207,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732762,92.3909224603632,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045548,2.32768864613076,4.55286004658624,2.14603899776227,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172294,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791424,0.0330915246719279,11.7325856163303,6.15756623494109,0.69738999454261,0.709712492423721
8120.0,15.0789874958258,-28.2871027965211,92.8498642613957,136.435915355002,92.6631344818795,47.4988210732764,92.3909224603632,11.732585616332,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045546,2.32768864613079,4.55286004658624,2.14603899776227,0.0135169330897139,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852787765,0.0330915246719279,11.732585616332,6.15756623494108,0.697389994542601,0.709712492423719
8130.0,15.0789874958258,-28.2871027965226,92.8498642613953,136.435915355001,92.6631344818791,47.4988210732752,92.3909224603628,11.7325856163309,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431509,2.2251714020306,2.32768864777849,4.55286004980909,2.14603899776226,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.95087117229,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852772346,0.0330915246719279,11.7325856163309,6.15756623494105,0.697389994542594,0.709712492926094
8140.0,15.0789874958258,-28.2871027965216,92.8498642613954,136.435915355001,92.6631344818792,47.4988210732759,92.3909224603629,11.7325856163318,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045545,2.32768864613083,4.55286004658627,2.1460389977623,0.0135169330897139,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.95087117229,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852783147,0.0330915246719279,11.7325856163318,6.15756623494106,0.697389994542595,0.709712492423716
8150.0,15.0789874958258,-28.2871027965206,92.8498642613956,136.435915355001,92.6631344818793,47.4988210732758,92.390922460363,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785131154,2.22517139888034,2.32768864448306,4.5528600433634,2.14603899776228,0.0135169330801457,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791993,0.0330915246719314,11.7325856163305,6.15756623494107,0.697389994542611,0.709712491921339
8160.0,15.0789874958258,-28.2871027965201,92.8498642613952,136.435915355003,92.6631344818789,47.4988210732759,92.3909224603626,11.7325856163341,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360573,2.32768864942614,4.55286005303187,2.14603899776228,0.0135169331088502,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155107,395.156254648082,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797677,0.0330915246719279,11.7325856163341,6.15756623494105,0.697389994542608,0.709712493428484
8170.0,15.0789874958258,-28.2871027965203,92.8498642613953,136.435915355001,92.663134481879,47.4988210732755,92.3909224603627,11.7325856163313,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785581681,2.22517140360571,2.32768864942616,4.55286005303187,2.14603899776227,0.0135169331088503,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623513,559.777281155105,395.156254648082,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719314,11.7325856163313,6.15756623494105,0.697389994542621,0.709712493428489
8180.0,15.0789874958258,-28.2871027965229,92.8498642613954,136.435915355,92.6631344818791,47.4988210732753,92.3909224603628,11.7325856163282,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281332,2.22517140045545,2.32768864613079,4.55286004658624,2.14603899776226,0.0135169330897139,0,23.1658941563686,45.2881640593135,6,-20,2.5,437.230255623511,559.777281155104,395.156254648082,222.950871172292,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852769788,0.0330915246719279,11.7325856163282,6.15756623494106,0.697389994542594,0.709712492423709
8190.0,15.0789874958258,-28.2871027965206,92.8498642613957,136.435915355002,92.6631344818794,47.498821073276,92.3909224603631,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776229,0.0135169330992821,0,23.1658941563684,45.2881640593135,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852792561,0.0330915246719279,11.7325856163313,6.15756623494108,0.697389994542611,0.709712492926104
8200.0,15.0789874958258,-28.2871027965192,92.8498642613956,136.435915355003,92.6631344818794,47.4988210732758,92.390922460363,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777844,4.55286004980905,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852806701,0.0330915246719314,11.7325856163332,6.15756623494107,0.697389994542634,0.709712492926112
8210.0,15.0789874958258,-28.2871027965206,92.8498642613954,136.435915355002,92.6631344818792,47.4988210732755,92.3909224603629,11.732585616333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431505,2.2251714020306,2.32768864777844,4.55286004980905,2.14603899776228,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791993,0.0330915246719279,11.732585616333,6.15756623494106,0.697389994542609,0.709712492926104
8220.0,15.0789874958258,-28.2871027965192,92.8498642613955,136.435915355003,92.6631344818792,47.4988210732758,92.390922460363,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203058,2.32768864777846,4.55286004980904,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172295,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852806701,0.0330915246719279,11.7325856163305,6.15756623494107,0.697389994542632,0.709712492926112
8230.0,15.0789874958258,-28.28710279652,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732755,92.3909224603628,11.7325856163338,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.2251714020306,2.32768864777843,4.55286004980903,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852797961,0.0330915246719314,11.7325856163338,6.15756623494106,0.697389994542612,0.709712492926108
8240.0,15.0789874958258,-28.2871027965212,92.8498642613954,136.435915355,92.6631344818791,47.4988210732757,92.3909224603628,11.7325856163316,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581678,2.2251714036057,2.32768864942617,4.55286005303187,2.14603899776231,0.0135169331088503,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155104,395.156254648082,222.950871172292,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852786841,0.0330915246719279,11.7325856163316,6.15756623494106,0.697389994542611,0.709712493428484
8250.0,15.0789874958258,-28.2871027965193,92.8498642613955,136.435915355002,92.6631344818792,47.4988210732756,92.390922460363,11.7325856163321,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045546,2.32768864613074,4.5528600465862,2.14603899776227,0.0135169330897139,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172295,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852805387,0.0330915246719279,11.7325856163321,6.15756623494107,0.697389994542631,0.709712492423729
8260.0,15.0789874958258,-28.2871027965208,92.8498642613954,136.435915355001,92.6631344818791,47.4988210732757,92.3909224603628,11.7325856163326,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281328,2.22517140045545,2.32768864613078,4.55286004658623,2.14603899776229,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.156254648082,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852790607,0.0330915246719314,11.7325856163326,6.15756623494106,0.697389994542612,0.709712492423721
8270.0,15.0789874958258,-28.2871027965206,92.8498642613956,136.435915355002,92.6631344818793,47.498821073276,92.390922460363,11.7325856163314,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203059,2.32768864777845,4.55286004980904,2.14603899776226,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852792597,0.0330915246719314,11.7325856163314,6.15756623494107,0.697389994542611,0.709712492926104
8280.0,15.0789874958258,-28.2871027965201,92.8498642613954,136.435915355002,92.6631344818791,47.4988210732757,92.3909224603628,11.7325856163307,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776227,0.013516933099282,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155107,395.156254648082,222.950871172292,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797677,0.0330915246719279,11.7325856163307,6.15756623494106,0.697389994542617,0.709712492926102
8290.0,15.0789874958258,-28.2871027965203,92.8498642613955,136.435915355002,92.6631344818792,47.4988210732759,92.390922460363,11.7325856163305,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431502,2.22517140203059,2.3276886477785,4.55286004980908,2.14603899776232,0.0135169330992821,0,23.1658941563684,45.2881640593135,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172291,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719279,11.7325856163305,6.15756623494107,0.697389994542612,0.709712492926106
8300.0,15.0789874958258,-28.2871027965226,92.8498642613954,136.435915355001,92.6631344818792,47.4988210732753,92.3909224603629,11.7325856163346,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785581684,2.22517140360572,2.32768864942609,4.55286005303181,2.14603899776222,0.0135169331088503,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172297,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852773234,0.0330915246719314,11.7325856163346,6.15756623494106,0.697389994542593,0.709712493428476
8310.0,15.0789874958258,-28.2871027965211,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732761,92.3909224603632,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203059,2.32768864777843,4.55286004980902,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155105,395.156254648082,222.950871172296,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852787161,0.0330915246719279,11.7325856163332,6.15756623494109,0.697389994542611,0.709712492926102
8320.0,15.0789874958258,-28.2871027965204,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732758,92.390922460363,11.7325856163316,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281331,2.22517140045546,2.32768864613075,4.55286004658621,2.14603899776226,0.0135169330897138,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155108,395.156254648083,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852793982,0.0330915246719279,11.7325856163316,6.15756623494107,0.6973899945426,0.709712492423718
8330.0,15.0789874958258,-28.2871027965187,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732751,92.3909224603632,11.7325856163338,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.1215178528133,2.22517140045548,2.32768864613072,4.5528600465862,2.14603899776226,0.0135169330897139,0,23.1658941563683,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172296,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852811035,0.0330915246719279,11.7325856163338,6.15756623494109,0.697389994542639,0.709712492423732
