time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
8340.0,15.0789874958258,-28.2871027965203,92.8498642613956,136.435915355002,92.6631344818794,47.4988210732756,92.3909224603631,11.7325856163341,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203061,2.32768864777844,4.55286004980905,2.14603899776228,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719279,11.7325856163341,6.15756623494107,0.697389994542616,0.709712492926106
8350.0,15.0789874958258,-28.2871027965204,92.8498642613958,136.435915355003,92.6631344818796,47.4988210732754,92.3909224603633,11.7325856163299,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045551,2.32768864613072,4.55286004658623,2.14603899776226,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155107,395.15625464808,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852793982,0.0330915246719634,11.7325856163299,6.15756623494109,0.697389994542613,0.709712492423723
8360.0,15.0789874958258,-28.2871027965205,92.8498642613956,136.435915355001,92.6631344818794,47.4988210732756,92.3909224603631,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045547,2.32768864613075,4.55286004658622,2.14603899776228,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.408686636862,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852792845,0.0330915246719634,11.7325856163303,6.15756623494107,0.697389994542611,0.709712492423722
8370.0,15.0789874958258,-28.2871027965206,92.8498642613955,136.435915355001,92.6631344818792,47.4988210732757,92.3909224603629,11.7325856163318,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281328,2.22517140045546,2.3276886461307,4.55286004658616,2.14603899776226,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172298,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852792597,0.0330915246719279,11.7325856163318,6.15756623494107,0.69738999454261,0.709712492423722
8380.0,15.0789874958258,-28.2871027965201,92.8498642613958,136.435915355001,92.6631344818796,47.4988210732757,92.3909224603633,11.7325856163313,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581681,2.22517140360571,2.32768864942618,4.55286005303189,2.14603899776228,0.0135169331088503,0,23.1658941563687,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155105,395.156254648082,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852797677,0.0330915246719279,11.7325856163313,6.15756623494109,0.69738999454263,0.70971249342849
8390.0,15.0789874958258,-28.2871027965215,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732755,92.3909224603631,11.7325856163299,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045548,2.32768864613079,4.55286004658627,2.14603899776229,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172291,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852782898,0.0330915246719634,11.7325856163299,6.15756623494108,0.6973899945426,0.709712492423717
8400.0,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732759,92.390922460363,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203059,2.32768864777843,4.55286004980902,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172297,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852797961,0.0330915246719279,11.7325856163328,6.15756623494107,0.697389994542612,0.709712492926108
8410.0,15.0789874958258,-28.2871027965222,92.8498642613956,136.435915355001,92.6631344818794,47.4988210732759,92.390922460363,11.7325856163307,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431509,2.22517140203058,2.32768864777847,4.55286004980905,2.14603899776224,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852776361,0.0330915246719279,11.7325856163307,6.15756623494107,0.697389994542602,0.709712492926096
8420.0,15.0789874958258,-28.2871027965206,92.8498642613958,136.435915355002,92.6631344818795,47.498821073276,92.3909224603632,11.732585616333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791993,0.0330915246719279,11.732585616333,6.15756623494109,0.697389994542614,0.709712492926104
8430.0,15.0789874958258,-28.2871027965193,92.8498642613959,136.435915355002,92.6631344818797,47.4988210732762,92.3909224603634,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203059,2.32768864777849,4.55286004980908,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172292,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852804783,0.0330915246719314,11.7325856163303,6.15756623494109,0.697389994542634,0.709712492926111
8440.0,15.0789874958258,-28.2871027965211,92.8498642613952,136.435915355001,92.6631344818789,47.4988210732754,92.3909224603627,11.7325856163329,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581679,2.22517140360569,2.32768864942617,4.55286005303187,2.14603899776229,0.0135169331088503,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.156254648083,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852787445,0.0330915246719279,11.7325856163329,6.15756623494105,0.69738999454261,0.709712493428484
8450.0,15.0789874958258,-28.2871027965191,92.8498642613957,136.435915355003,92.6631344818794,47.4988210732762,92.3909224603631,11.7325856163312,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203059,2.32768864777848,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852807625,0.0330915246719279,11.7325856163312,6.15756623494108,0.69738999454263,0.709712492926112
8460.0,15.0789874958258,-28.2871027965209,92.8498642613958,136.435915355003,92.6631344818794,47.4988210732764,92.3909224603632,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431507,2.2251714020306,2.32768864777846,4.55286004980906,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852789435,0.0330915246719279,11.7325856163309,6.15756623494109,0.697389994542604,0.709712492926103
8470.0,15.0789874958258,-28.2871027965187,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732756,92.390922460363,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431505,2.22517140203058,2.32768864777849,4.55286004980907,2.14603899776229,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852811035,0.0330915246719314,11.7325856163324,6.15756623494107,0.697389994542641,0.709712492926115
8480.0,15.0789874958258,-28.2871027965196,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732758,92.3909224603631,11.7325856163337,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581681,2.22517140360572,2.32768864942617,4.55286005303189,2.14603899776228,0.0135169331088503,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852801869,0.0330915246719314,11.7325856163337,6.15756623494108,0.697389994542627,0.709712493428492
8490.0,15.0789874958258,-28.2871027965191,92.849864261396,136.435915355003,92.6631344818797,47.498821073276,92.3909224603634,11.7325856163311,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360575,2.32768864942616,4.55286005303191,2.14603899776227,0.0135169331088503,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852807056,0.0330915246719314,11.7325856163311,6.1575662349411,0.697389994542628,0.709712493428495
8500.0,15.0789874958258,-28.2871027965187,92.8498642613957,136.435915355004,92.6631344818794,47.4988210732753,92.3909224603632,11.7325856163336,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203062,2.32768864777844,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852811391,0.0330915246719314,11.7325856163336,6.15756623494108,0.697389994542636,0.709712492926115
8510.0,15.0789874958258,-28.2871027965206,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732761,92.3909224603633,11.7325856163323,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791993,0.0330915246719314,11.7325856163323,6.15756623494109,0.697389994542614,0.709712492926104
8520.0,15.0789874958258,-28.2871027965212,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732756,92.3909224603631,11.7325856163339,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203061,2.32768864777845,4.55286004980907,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786593,0.0330915246719314,11.7325856163339,6.15756623494108,0.697389994542597,0.709712492926101
8530.0,15.0789874958258,-28.2871027965208,92.8498642613958,136.435915355003,92.6631344818796,47.4988210732762,92.3909224603633,11.7325856163333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281332,2.22517140045547,2.32768864613075,4.55286004658622,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648083,222.950871172295,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852790003,0.0330915246719314,11.7325856163333,6.15756623494109,0.697389994542605,0.709712492423721
8540.0,15.0789874958258,-28.2871027965207,92.8498642613959,136.435915355003,92.6631344818797,47.4988210732761,92.3909224603634,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785131155,2.22517139888034,2.32768864448307,4.55286004336342,2.14603899776227,0.0135169330801457,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791069,0.0330915246719279,11.7325856163325,6.15756623494109,0.697389994542612,0.709712491921339
8550.0,15.0789874958258,-28.2871027965211,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732761,92.3909224603633,11.7325856163346,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.2251714020306,2.32768864777842,4.55286004980902,2.14603899776225,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172296,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786593,0.0330915246719634,11.7325856163346,6.15756623494109,0.697389994542605,0.709712492926102
8560.0,15.0789874958258,-28.2871027965206,92.8498642613954,136.435915355002,92.6631344818792,47.4988210732757,92.3909224603629,11.7325856163311,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203059,2.32768864777846,4.55286004980906,2.14603899776229,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791993,0.0330915246719279,11.7325856163311,6.15756623494106,0.697389994542609,0.709712492926104
8570.0,15.0789874958258,-28.2871027965191,92.849864261396,136.435915355003,92.6631344818797,47.4988210732756,92.3909224603634,11.7325856163295,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.1215178558168,2.22517140360573,2.32768864942616,4.55286005303189,2.14603899776229,0.0135169331088503,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852807909,0.0330915246719279,11.7325856163295,6.1575662349411,0.697389994542631,0.709712493428495
8580.0,15.0789874958258,-28.2871027965241,92.8498642613956,136.435915355001,92.6631344818794,47.498821073276,92.3909224603631,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281333,2.22517140045547,2.32768864613076,4.55286004658623,2.14603899776225,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852757887,0.0330915246719279,11.7325856163324,6.15756623494107,0.697389994542572,0.709712492423703
8590.0,15.0789874958258,-28.287102796523,92.8498642613959,136.435915355002,92.6631344818797,47.4988210732762,92.3909224603634,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776222,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852768119,0.0330915246719314,11.7325856163325,6.15756623494109,0.697389994542587,0.709712492926091
8600.0,15.0789874958258,-28.2871027965227,92.8498642613958,136.435915355001,92.6631344818796,47.4988210732758,92.3909224603633,11.7325856163324,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281334,2.22517140045547,2.32768864613073,4.5528600465862,2.14603899776223,0.0135169330897139,0,23.1658941563683,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852771813,0.0330915246719279,11.7325856163324,6.15756623494109,0.697389994542601,0.70971249242371
8610.0,15.0789874958258,-28.2871027965209,92.8498642613958,136.435915355003,92.6631344818796,47.4988210732758,92.3909224603633,11.7325856163294,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203062,2.32768864777845,4.55286004980906,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852788866,0.0330915246719883,11.7325856163294,6.15756623494109,0.697389994542598,0.709712492926103
8620.0,15.0789874958258,-28.2871027965218,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732757,92.3909224603632,11.7325856163311,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581686,2.22517140360573,2.32768864942612,4.55286005303185,2.14603899776222,0.0135169331088503,0,23.1658941563687,45.288164059314,6,-20,2.5,437.23025562351,559.777281155105,395.156254648081,222.950871172295,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852779807,0.0330915246719314,11.7325856163311,6.15756623494109,0.697389994542609,0.70971249342848
8630.0,15.0789874958258,-28.2871027965192,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732753,92.3909224603632,11.7325856163319,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431505,2.22517140203061,2.32768864777848,4.55286004980909,2.1460389977623,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172291,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852806701,0.0330915246719279,11.7325856163319,6.15756623494109,0.697389994542634,0.709712492926112
8640.0,15.0789874958258,-28.2871027965211,92.8498642613958,136.435915355003,92.6631344818795,47.498821073276,92.3909224603632,11.7325856163323,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785581684,2.22517140360575,2.32768864942614,4.55286005303189,2.14603899776225,0.0135169331088503,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172294,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.075291885278773,0.0330915246719279,11.7325856163323,6.15756623494109,0.697389994542594,0.709712493428484
8650.0,15.0789874958258,-28.2871027965228,92.8498642613955,136.435915355001,92.6631344818792,47.4988210732761,92.3909224603629,11.7325856163349,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.1215178543151,2.22517140203059,2.32768864777848,4.55286004980907,2.14603899776224,0.0135169330992821,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852771245,0.0330915246719279,11.7325856163349,6.15756623494107,0.697389994542593,0.709712492926093
8660.0,15.0789874958258,-28.2871027965207,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732759,92.3909224603631,11.7325856163333,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785281329,2.22517140045548,2.32768864613069,4.55286004658617,2.14603899776225,0.0135169330897139,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172298,277.40868663686,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852791709,0.0330915246719279,11.7325856163333,6.15756623494108,0.697389994542609,0.709712492423721
8670.0,15.0789874958258,-28.2871027965206,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732752,92.390922460363,11.7325856163299,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777846,4.55286004980909,2.14603899776228,0.0135169330992821,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852792277,0.0330915246719314,11.7325856163299,6.15756623494107,0.6973899945426,0.709712492926104
8680.0,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355002,92.6631344818794,47.4988210732754,92.3909224603631,11.7325856163313,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281328,2.22517140045546,2.32768864613075,4.55286004658622,2.14603899776229,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155106,395.156254648082,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797961,0.0330915246719279,11.7325856163313,6.15756623494107,0.697389994542617,0.709712492423725
8690.0,15.0789874958258,-28.2871027965199,92.8498642613955,136.435915355003,92.6631344818792,47.4988210732759,92.3909224603629,11.7325856163295,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.2251714020306,2.32768864777848,4.55286004980907,2.14603899776229,0.013516933099282,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852798814,0.0330915246719314,11.7325856163295,6.15756623494107,0.697389994542614,0.709712492926103
8700.0,15.0789874958258,-28.2871027965225,92.8498642613956,136.435915355,92.6631344818794,47.4988210732758,92.390922460363,11.7325856163311,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203058,2.32768864777851,4.5528600498091,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.95087117229,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852773483,0.0330915246719883,11.7325856163311,6.15756623494107,0.697389994542594,0.709712492926094
8710.0,15.0789874958258,-28.2871027965212,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732754,92.3909224603632,11.7325856163304,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045549,2.32768864613077,4.55286004658626,2.14603899776228,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786273,0.0330915246719634,11.7325856163304,6.15756623494109,0.697389994542605,0.709712492423719
8720.0,15.0789874958258,-28.2871027965193,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732758,92.3909224603631,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776229,0.0135169330992821,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172292,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852805635,0.0330915246719634,11.7325856163303,6.15756623494108,0.697389994542632,0.709712492926111
8730.0,15.0789874958258,-28.2871027965186,92.8498642613957,136.435915355003,92.6631344818794,47.4988210732757,92.3909224603631,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785581681,2.22517140360572,2.32768864942612,4.55286005303185,2.14603899776226,0.0135169331088503,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648083,222.950871172296,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852811888,0.0330915246719314,11.7325856163325,6.15756623494108,0.697389994542634,0.709712493428498
8740.0,15.0789874958258,-28.287102796522,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732757,92.390922460363,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777843,4.55286004980903,2.14603899776225,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648082,222.950871172296,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.075291885277835,0.0330915246719314,11.7325856163328,6.15756623494107,0.697389994542586,0.709712492926097
8750.0,15.0789874958258,-28.2871027965211,92.8498642613957,136.435915355002,92.6631344818795,47.4988210732755,92.3909224603632,11.7325856163294,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045549,2.32768864613076,4.55286004658625,2.14603899776229,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786877,0.0330915246719634,11.7325856163294,6.15756623494108,0.697389994542606,0.709712492423719
8760.0,15.0789874958258,-28.2871027965202,92.8498642613957,136.435915355001,92.6631344818794,47.4988210732757,92.3909224603632,11.7325856163362,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.1215178528133,2.22517140045545,2.32768864613072,4.55286004658617,2.14603899776225,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623513,559.777281155105,395.156254648082,222.950871172297,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852796256,0.0330915246719314,11.7325856163362,6.15756623494108,0.697389994542624,0.709712492423724
8770.0,15.0789874958258,-28.2871027965236,92.849864261396,136.435915355003,92.6631344818797,47.4988210732761,92.3909224603634,11.7325856163316,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281337,2.22517140045549,2.32768864613074,4.55286004658623,2.14603899776221,0.0135169330897139,0,23.1658941563683,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155107,395.156254648081,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852762683,0.0330915246719314,11.7325856163316,6.1575662349411,0.697389994542571,0.709712492423705
8780.0,15.0789874958258,-28.2871027965218,92.8498642613957,136.435915355001,92.6631344818794,47.4988210732755,92.3909224603631,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.2251714036057,2.32768864942621,4.55286005303191,2.14603899776226,0.0135169331088503,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623512,559.777281155106,395.156254648083,222.950871172291,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852779807,0.0330915246719634,11.732585616332,6.15756623494108,0.697389994542597,0.70971249342848
8790.0,15.0789874958258,-28.2871027965208,92.8498642613958,136.435915355004,92.6631344818796,47.4988210732756,92.3909224603633,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785281335,2.22517140045551,2.32768864613074,4.55286004658624,2.14603899776223,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155108,395.156254648081,222.950871172294,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852790003,0.0330915246719279,11.7325856163308,6.15756623494109,0.697389994542602,0.709712492423721
8800.0,15.0789874958258,-28.2871027965196,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732756,92.390922460363,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431504,2.22517140203062,2.3276886477784,4.55286004980902,2.14603899776227,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.156254648081,222.950871172296,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852802509,0.0330915246719314,11.7325856163309,6.15756623494107,0.697389994542618,0.70971249292611
8810.0,15.0789874958258,-28.2871027965237,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732756,92.3909224603631,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281335,2.22517140045547,2.32768864613076,4.55286004658623,2.14603899776223,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852761582,0.0330915246719314,11.732585616332,6.15756623494108,0.697389994542572,0.709712492423705
8820.0,15.0789874958258,-28.28710279652,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732759,92.3909224603632,11.7325856163307,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203059,2.32768864777844,4.55286004980902,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623515,559.777281155106,395.156254648083,222.950871172296,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852797961,0.0330915246719279,11.7325856163307,6.15756623494109,0.697389994542615,0.709712492926108
8830.0,15.0789874958258,-28.2871027965208,92.8498642613955,136.435915355001,92.6631344818792,47.4988210732753,92.3909224603629,11.7325856163337,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178558168,2.22517140360573,2.32768864942613,4.55286005303187,2.14603899776228,0.0135169331088503,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852789719,0.0330915246719634,11.7325856163337,6.15756623494107,0.697389994542611,0.709712493428486
8840.0,15.0789874958258,-28.2871027965213,92.8498642613958,136.435915355001,92.6631344818795,47.4988210732761,92.3909224603632,11.7325856163314,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.22517140045546,2.32768864613075,4.55286004658622,2.14603899776223,0.0135169330897139,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852785172,0.0330915246719634,11.7325856163314,6.15756623494109,0.697389994542618,0.709712492423718
8850.0,15.0789874958258,-28.2871027965203,92.8498642613959,136.435915355004,92.6631344818796,47.4988210732758,92.3909224603633,11.7325856163333,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776223,0.0135169330992821,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155108,395.156254648081,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852794835,0.0330915246719634,11.7325856163333,6.15756623494109,0.697389994542607,0.709712492926106
8860.0,15.0789874958258,-28.2871027965211,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732758,92.3909224603632,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581682,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776227,0.0135169331088503,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852786593,0.0330915246719634,11.732585616332,6.15756623494109,0.697389994542605,0.709712493428484
8870.0,15.0789874958258,-28.28710279652,92.8498642613957,136.435915355002,92.6631344818795,47.4988210732756,92.3909224603632,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.2251714020306,2.32768864777846,4.55286004980907,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155105,395.156254648081,222.950871172293,277.408686636862,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852798246,0.0330915246719634,11.732585616332,6.15756623494108,0.697389994542624,0.709712492926108
8880.0,15.0789874958258,-28.2871027965213,92.8498642613957,136.435915355001,92.6631344818794,47.4988210732757,92.3909224603632,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131154,2.22517139888035,2.32768864448306,4.5528600433634,2.14603899776228,0.0135169330801457,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155105,395.156254648081,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852785101,0.0330915246719314,11.7325856163322,6.15756623494108,0.69738999454261,0.709712491921335
8890.0,15.0789874958258,-28.2871027965208,92.849864261396,136.435915355002,92.6631344818797,47.4988210732757,92.3909224603634,11.7325856163333,16.4996183339423,-25.5761064541654,16.1537698247783,-26.230530254448,2.12151785431506,2.22517140203062,2.32768864777845,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636862,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852790607,0.0330915246719279,11.7325856163333,6.1575662349411,0.697389994542609,0.709712492926103
8900.0,15.0789874958258,-28.2871027965228,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732759,92.3909224603631,11.7325856163296,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.2251714036057,2.3276886494262,4.5528600530319,2.14603899776225,0.0135169331088503,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648083,222.950871172291,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852770676,0.0330915246719314,11.7325856163296,6.15756623494108,0.697389994542594,0.709712493428475
8910.0,15.0789874958258,-28.2871027965209,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732752,92.3909224603633,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785131156,2.22517139888035,2.32768864448307,4.55286004336342,2.14603899776227,0.0135169330801457,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852788866,0.0330915246719314,11.7325856163324,6.15756623494109,0.697389994542607,0.709712491921338
8920.0,15.0789874958258,-28.2871027965196,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732756,92.3909224603633,11.73258561633,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045548,2.32768864613072,4.55286004658619,2.14603899776226,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172296,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852801869,0.0330915246719314,11.73258561633,6.15756623494109,0.697389994542627,0.709712492423727
8930.0,15.0789874958258,-28.2871027965207,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732758,92.3909224603633,11.7325856163308,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178528133,2.22517140045547,2.32768864613078,4.55286004658624,2.14603899776228,0.0135169330897139,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.075291885279114,0.0330915246719314,11.7325856163308,6.15756623494109,0.69738999454261,0.709712492423721
8940.0,15.0789874958259,-28.2871027965208,92.8498642613958,136.435915355004,92.6631344818796,47.4988210732757,92.3909224603633,11.7325856163298,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281333,2.22517140045551,2.32768864613077,4.55286004658628,2.14603899776227,0.0135169330897139,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155108,395.156254648081,222.950871172291,277.408686636858,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852789435,0.0330915246719883,11.7325856163298,6.15756623494105,0.697389994542596,0.709712492423715
8950.0,15.0789874958258,-28.2871027965187,92.8498642613958,136.435915355002,92.6631344818795,47.4988210732754,92.3909224603632,11.7325856163321,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431505,2.22517140203062,2.32768864777844,4.55286004980905,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155106,395.156254648081,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852811035,0.0330915246719314,11.7325856163321,6.15756623494109,0.697389994542637,0.709712492926115
8960.0,15.0789874958258,-28.2871027965234,92.8498642613958,136.435915355002,92.6631344818796,47.4988210732762,92.3909224603633,11.7325856163323,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131159,2.22517139888033,2.32768864448309,4.55286004336341,2.14603899776223,0.0135169330801457,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648083,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885276414,0.0330915246719634,11.7325856163323,6.15756623494109,0.697389994542578,0.709712491921324
8970.0,15.0789874958258,-28.2871027965196,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732756,92.390922460363,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203063,2.32768864777842,4.55286004980905,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648079,222.950871172294,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852802225,0.0330915246719314,11.7325856163325,6.15756623494107,0.697389994542626,0.70971249292611
8980.0,15.0789874958258,-28.2871027965223,92.8498642613958,136.435915355001,92.6631344818795,47.4988210732755,92.3909224603632,11.7325856163307,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731861,2.22517140518087,2.32768865107384,4.55286005625471,2.14603899776224,0.0135169331184185,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.075291885277494,0.0330915246719634,11.7325856163307,6.15756623494109,0.697389994542602,0.70971249393086
8990.0,15.0789874958258,-28.2871027965194,92.849864261396,136.435915355003,92.6631344818797,47.4988210732755,92.3909224603634,11.73258561633,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131158,2.22517139888038,2.32768864448305,4.55286004336343,2.14603899776225,0.0135169330801457,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172293,277.408686636858,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852803361,0.0330915246719634,11.73258561633,6.1575662349411,0.69738999454262,0.709712491921346
9000.0,15.0789874958258,-28.2871027965196,92.8498642613959,136.435915355002,92.6631344818796,47.4988210732757,92.3909224603633,11.7325856163318,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731857,2.22517140518086,2.32768865107385,4.55286005625471,2.14603899776228,0.0135169331184185,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852802509,0.0330915246719314,11.7325856163318,6.15756623494109,0.697389994542627,0.709712493930875
9010.0,15.0789874958258,-28.2871027965225,92.849864261396,136.435915355001,92.6631344818797,47.4988210732755,92.3909224603634,11.7325856163322,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.22517140045546,2.32768864613078,4.55286004658625,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172292,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852772666,0.0330915246719634,11.7325856163322,6.1575662349411,0.697389994542596,0.709712492423712
9020.0,15.0789874958258,-28.2871027965204,92.849864261396,136.435915355002,92.6631344818798,47.4988210732761,92.3909224603634,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777847,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172294,277.408686636863,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852794586,0.0330915246719314,11.7325856163309,6.1575662349411,0.697389994542615,0.709712492926105
9030.0,15.0789874958258,-28.2871027965208,92.8498642613958,136.435915355002,92.6631344818796,47.498821073276,92.3909224603632,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777845,4.55286004980904,2.14603899776227,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648083,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852790003,0.0330915246719314,11.7325856163322,6.15756623494109,0.69738999454261,0.709712492926103
9040.0,15.0789874958258,-28.2871027965204,92.8498642613957,136.435915355002,92.6631344818794,47.4988210732753,92.3909224603631,11.7325856163343,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777842,4.55286004980903,2.14603899776227,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.408686636863,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852793982,0.0330915246719314,11.7325856163343,6.15756623494108,0.697389994542613,0.709712492926105
9050.0,15.0789874958258,-28.2871027965223,92.8498642613956,136.435915355,92.6631344818794,47.4988210732755,92.3909224603631,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045545,2.32768864613075,4.55286004658621,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172294,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775473,0.0330915246719314,11.7325856163324,6.15756623494107,0.697389994542608,0.709712492423713
9060.0,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355002,92.6631344818794,47.4988210732751,92.390922460363,11.7325856163313,16.4996183339423,-25.5761064541655,16.1537698247783,-26.230530254448,2.12151785431504,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776229,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155106,395.15625464808,222.950871172293,277.408686636862,435.821732080514,4287.90641051776,0.0230858893154945,0.0752918852798565,0.0330915246719279,11.7325856163313,6.15756623494107,0.697389994542617,0.709712492926108
9070.0,15.0789874958258,-28.2871027965203,92.8498642613959,136.435915355004,92.6631344818796,47.4988210732761,92.3909224603633,11.7325856163336,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785281331,2.22517140045549,2.32768864613071,4.5528600465862,2.14603899776225,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155108,395.156254648082,222.950871172297,277.408686636861,435.821732080513,4287.90641051776,0.0230858893154945,0.0752918852795119,0.0330915246719314,11.7325856163336,6.15756623494109,0.697389994542605,0.709712492423724
9080.0,15.0789874958258,-28.2871027965204,92.8498642613956,136.435915355003,92.6631344818793,47.4988210732755,92.390922460363,11.7325856163312,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852793982,0.0330915246719314,11.7325856163312,6.15756623494107,0.697389994542606,0.709712492926105
9090.0,15.0789874958258,-28.2871027965202,92.8498642613956,136.435915355,92.6631344818793,47.4988210732759,92.390922460363,11.7325856163307,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203058,2.32768864777846,4.55286004980904,2.14603899776226,0.0135169330992821,0,23.1658941563686,45.2881640593137,6,-20,2.5,437.230255623512,559.777281155105,395.156254648083,222.950871172294,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885279654,0.0330915246719634,11.7325856163307,6.15756623494107,0.69738999454263,0.709712492926106
9100.0,15.0789874958258,-28.28710279652,92.8498642613956,136.435915355002,92.6631344818793,47.4988210732755,92.390922460363,11.7325856163337,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.2251714020306,2.32768864777847,4.55286004980908,2.14603899776229,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.156254648081,222.950871172292,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852798246,0.0330915246719314,11.7325856163337,6.15756623494107,0.697389994542625,0.709712492926108
9110.0,15.0789874958258,-28.28710279652,92.849864261396,136.435915355004,92.6631344818797,47.4988210732757,92.3909224603634,11.7325856163343,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431508,2.22517140203063,2.3276886477784,4.55286004980903,2.14603899776224,0.0135169330992821,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623515,559.777281155108,395.156254648082,222.950871172297,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852798565,0.0330915246719314,11.7325856163343,6.1575662349411,0.697389994542607,0.709712492926108
