time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9910.0,15.0789874958258,-28.2871027965213,92.8498642613962,136.435915355,92.6631344818799,47.498821073276,92.3909224603636,11.7325856163326,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178558168,2.22517140360572,2.32768864942615,4.55286005303187,2.14603899776228,0.0135169331088504,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155103,395.156254648081,222.950871172294,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852785491,0.0330915246719634,11.7325856163326,6.15756623494111,0.697389994542627,0.709712493428488
9920.0,15.0789874958258,-28.2871027965218,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732763,92.3909224603639,11.7325856163299,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.07529188527797,0.0330915246719634,11.7325856163299,6.15756623494113,0.697389994542611,0.709712492926103
9930.0,15.0789874958259,-28.2871027965221,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732762,92.3909224603638,11.7325856163321,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581685,2.22517140360574,2.32768864942614,4.55286005303188,2.14603899776223,0.0135169331088504,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172294,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775828,0.0330915246719634,11.7325856163321,6.15756623494109,0.697389994542592,0.709712493428478
9940.0,15.0789874958258,-28.2871027965213,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732757,92.3909224603639,11.7325856163302,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203061,2.3276886477785,4.55286004980912,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.95087117229,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852785491,0.0330915246719634,11.7325856163302,6.15756623494113,0.697389994542616,0.709712492926106
9950.0,15.0789874958258,-28.2871027965216,92.8498642613963,136.435915355001,92.6631344818801,47.4988210732756,92.3909224603638,11.7325856163326,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281332,2.22517140045549,2.32768864613073,4.55286004658622,2.14603899776225,0.013516933089714,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155104,395.15625464808,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852782045,0.0330915246719634,11.7325856163326,6.15756623494112,0.697389994542617,0.709712492423722
9960.0,15.0789874958258,-28.2871027965236,92.8498642613963,136.435915355,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163283,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776227,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155103,395.156254648079,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852762186,0.0330915246719314,11.7325856163283,6.15756623494112,0.697389994542596,0.709712492926093
9970.0,15.0789874958258,-28.2871027965212,92.8498642613966,136.435915355003,92.6631344818804,47.4988210732761,92.3909224603641,11.7325856163296,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281338,2.22517140045551,2.32768864613074,4.55286004658625,2.14603899776221,0.0135169330897139,0,23.1658941563683,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155107,395.156254648081,222.950871172294,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852786024,0.0330915246719634,11.7325856163296,6.15756623494114,0.697389994542611,0.709712492423719
9980.0,15.0789874958258,-28.2871027965226,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281336,2.22517140045549,2.32768864613077,4.55286004658625,2.14603899776223,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772382,0.0330915246719634,11.7325856163303,6.15756623494113,0.697389994542594,0.709712492423711
9990.0,15.0789874958259,-28.2871027965232,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732755,92.3909224603639,11.7325856163301,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203064,2.32768864777845,4.55286004980909,2.14603899776225,0.0135169330992821,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.156254648079,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852765312,0.0330915246719634,11.7325856163301,6.15756623494109,0.697389994542579,0.709712492926084
10000.0,15.0789874958259,-28.2871027965208,92.8498642613966,136.435915355003,92.6631344818803,47.4988210732758,92.390922460364,11.7325856163318,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203064,2.32768864777846,4.5528600498091,2.14603899776227,0.0135169330992821,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852789151,0.0330915246719634,11.7325856163318,6.1575662349411,0.697389994542609,0.709712492926097
10010.0,15.0789874958258,-28.2871027965239,92.8498642613968,136.435915355001,92.6631344818805,47.4988210732763,92.3909224603642,11.7325856163327,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360574,2.32768864942615,4.55286005303188,2.14603899776224,0.0135169331088504,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852759308,0.0330915246719883,11.7325856163327,6.15756623494115,0.697389994542588,0.709712493428474
10020.0,15.0789874958258,-28.2871027965215,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732762,92.3909224603638,11.7325856163298,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777845,4.55286004980907,2.14603899776227,0.0135169330992822,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852782898,0.0330915246719634,11.7325856163298,6.15756623494113,0.697389994542612,0.709712492926104
10030.0,15.0789874958258,-28.2871027965226,92.8498642613963,136.435915355002,92.66313448188,47.498821073276,92.3909224603638,11.7325856163316,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203063,2.32768864777847,4.55286004980911,2.14603899776223,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172291,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771813,0.0330915246719883,11.7325856163316,6.15756623494112,0.697389994542591,0.709712492926094
10040.0,15.0789874958259,-28.2871027965199,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732758,92.3909224603639,11.7325856163309,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776226,0.0135169330992822,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155105,395.15625464808,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852798281,0.0330915246719634,11.7325856163309,6.15756623494109,0.69738999454263,0.709712492926108
10050.0,15.0789874958258,-28.2871027965201,92.8498642613966,136.435915355002,92.6631344818804,47.4988210732757,92.390922460364,11.7325856163332,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203064,2.32768864777838,4.55286004980902,2.14603899776224,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648079,222.950871172297,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852797677,0.0330915246719634,11.7325856163332,6.15756623494114,0.697389994542635,0.709712492926112
10060.0,15.0789874958258,-28.2871027965224,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732755,92.3909224603639,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281336,2.22517140045551,2.32768864613071,4.55286004658622,2.14603899776221,0.013516933089714,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172296,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852774371,0.0330915246719634,11.7325856163328,6.15756623494113,0.697389994542602,0.709712492423717
10070.0,15.0789874958258,-28.2871027965219,92.8498642613967,136.435915355003,92.6631344818804,47.4988210732763,92.3909224603641,11.732585616332,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581686,2.22517140360576,2.32768864942611,4.55286005303187,2.14603899776222,0.0135169331088504,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172296,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852778635,0.0330915246719883,11.732585616332,6.15756623494115,0.697389994542601,0.709712493428485
10080.0,15.0789874958259,-28.2871027965188,92.8498642613966,136.435915355003,92.6631344818803,47.4988210732762,92.390922460364,11.7325856163326,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203064,2.32768864777846,4.5528600498091,2.14603899776229,0.0135169330992821,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852809294,0.0330915246719314,11.7325856163326,6.1575662349411,0.697389994542639,0.709712492926108
10090.0,15.0789874958258,-28.2871027965246,92.8498642613964,136.435915354999,92.6631344818801,47.498821073276,92.3909224603638,11.7325856163296,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431507,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776225,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.23025562351,559.777281155102,395.15625464808,222.950871172294,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852752771,0.0330915246719634,11.7325856163296,6.15756623494113,0.697389994542588,0.709712492926088
10100.0,15.0789874958259,-28.2871027965209,92.8498642613966,136.435915355002,92.6631344818803,47.4988210732761,92.390922460364,11.7325856163313,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360577,2.32768864942614,4.55286005303191,2.14603899776227,0.0135169331088504,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852788298,0.0330915246719314,11.7325856163313,6.1575662349411,0.697389994542607,0.709712493428485
10110.0,15.0789874958258,-28.2871027965235,92.8498642613968,136.435915355,92.6631344818805,47.4988210732756,92.3909224603642,11.7325856163328,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431511,2.22517140203061,2.32768864777844,4.55286004980905,2.14603899776222,0.0135169330992822,0,23.1658941563683,45.2881640593139,6,-20,2.5,437.230255623509,559.777281155103,395.15625464808,222.950871172294,277.408686636857,435.821732080509,4287.90641051776,0.0230858893154945,0.0752918852763003,0.0330915246719918,11.7325856163328,6.15756623494115,0.697389994542607,0.709712492926094
10120.0,15.0789874958259,-28.2871027965205,92.8498642613967,136.435915355003,92.6631344818804,47.498821073276,92.3909224603641,11.7325856163323,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203065,2.32768864777847,4.55286004980912,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623514,559.777281155107,395.15625464808,222.950871172291,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852792277,0.0330915246719314,11.7325856163323,6.15756623494111,0.697389994542611,0.709712492926099
10130.0,15.0789874958258,-28.2871027965237,92.8498642613967,136.435915355001,92.6631344818804,47.4988210732757,92.3909224603642,11.7325856163322,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581685,2.22517140360575,2.32768864942615,4.5528600530319,2.14603899776225,0.0135169331088504,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852761013,0.0330915246719634,11.7325856163322,6.15756623494115,0.697389994542588,0.709712493428475
10140.0,15.0789874958258,-28.287102796523,92.8498642613966,136.435915355002,92.6631344818804,47.4988210732764,92.390922460364,11.7325856163309,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360576,2.32768864942614,4.5528600530319,2.14603899776225,0.0135169331088504,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852768119,0.0330915246719634,11.7325856163309,6.15756623494114,0.697389994542593,0.709712493428479
10150.0,15.0789874958259,-28.2871027965217,92.8498642613967,136.435915355002,92.6631344818805,47.4988210732762,92.3909224603642,11.7325856163334,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.2251714004555,2.32768864613076,4.55286004658626,2.14603899776226,0.013516933089714,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623513,559.777281155105,395.15625464808,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852780624,0.0330915246719634,11.7325856163334,6.15756623494111,0.6973899945426,0.709712492423715
10160.0,15.0789874958259,-28.2871027965209,92.8498642613966,136.435915355002,92.6631344818804,47.4988210732755,92.3909224603641,11.7325856163307,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172295,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852788866,0.0330915246719883,11.7325856163307,6.1575662349411,0.697389994542607,0.709712492926102
10170.0,15.0789874958259,-28.2871027965219,92.8498642613966,136.435915355001,92.6631344818803,47.4988210732757,92.390922460364,11.7325856163311,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.22517140045551,2.32768864613076,4.55286004658627,2.14603899776227,0.013516933089714,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155105,395.156254648079,222.950871172292,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852778421,0.0330915246719634,11.7325856163311,6.1575662349411,0.697389994542604,0.709712492423714
10180.0,15.0789874958259,-28.2871027965218,92.8498642613963,136.435915355002,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163324,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581685,2.22517140360575,2.32768864942613,4.55286005303188,2.14603899776224,0.0135169331088503,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852778315,0.033091524671935,11.7325856163324,6.15756623494108,0.697389994542599,0.709712493428475
10190.0,15.0789874958259,-28.2871027965218,92.8498642613967,136.435915355001,92.6631344818804,47.498821073276,92.3909224603641,11.7325856163301,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281332,2.22517140045549,2.32768864613079,4.55286004658628,2.14603899776228,0.013516933089714,0,23.1658941563683,45.288164059314,6,-20,2.5,437.230255623512,559.777281155104,395.156254648079,222.95087117229,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852779132,0.033091524671935,11.7325856163301,6.15756623494111,0.697389994542608,0.709712492423715
10200.0,15.0789874958259,-28.2871027965207,92.8498642613968,136.435915355002,92.6631344818805,47.4988210732763,92.3909224603642,11.7325856163307,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581685,2.22517140360575,2.32768864942613,4.55286005303189,2.14603899776224,0.0135169331088504,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852789932,0.033091524671935,11.7325856163307,6.15756623494111,0.697389994542622,0.709712493428486
10210.0,15.0789874958259,-28.2871027965219,92.8498642613964,136.435915355001,92.6631344818802,47.4988210732755,92.3909224603639,11.7325856163317,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.22517140045551,2.32768864613074,4.55286004658625,2.14603899776225,0.013516933089714,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648079,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885277835,0.0330915246719918,11.7325856163317,6.15756623494109,0.6973899945426,0.709712492423714
10220.0,15.0789874958259,-28.2871027965203,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732762,92.3909224603639,11.7325856163328,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431507,2.22517140203063,2.32768864777846,4.55286004980909,2.14603899776228,0.0135169330992821,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852793698,0.0330915246719918,11.7325856163328,6.15756623494109,0.697389994542618,0.7097124929261
10230.0,15.0789874958259,-28.2871027965209,92.8498642613963,136.435915355002,92.66313448188,47.498821073276,92.3909224603637,11.7325856163334,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281332,2.22517140045551,2.32768864613074,4.55286004658625,2.14603899776227,0.0135169330897139,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278773,0.0330915246719634,11.7325856163334,6.15756623494108,0.697389994542602,0.709712492423715
10240.0,15.0789874958258,-28.2871027965226,92.8498642613967,136.435915355001,92.6631344818804,47.498821073276,92.3909224603641,11.7325856163304,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203063,2.32768864777846,4.55286004980909,2.14603899776225,0.0135169330992822,0,23.1658941563683,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172292,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852772098,0.0330915246719314,11.7325856163304,6.15756623494115,0.697389994542599,0.709712492926099
10250.0,15.0789874958258,-28.2871027965204,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732753,92.3909224603639,11.7325856163297,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777845,4.55286004980906,2.14603899776226,0.0135169330992822,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852794018,0.0330915246719883,11.7325856163297,6.15756623494113,0.697389994542629,0.709712492926111
10260.0,15.0789874958258,-28.2871027965204,92.8498642613964,136.435915355003,92.6631344818802,47.498821073276,92.3909224603638,11.7325856163292,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203065,2.32768864777844,4.5528600498091,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155107,395.156254648079,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852793414,0.0330915246719634,11.7325856163292,6.15756623494113,0.697389994542614,0.709712492926105
10270.0,15.0789874958259,-28.2871027965224,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732766,92.3909224603639,11.7325856163326,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281336,2.22517140045549,2.32768864613076,4.55286004658625,2.14603899776222,0.013516933089714,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852774123,0.0330915246719634,11.7325856163326,6.15756623494109,0.697389994542594,0.709712492423712
10280.0,15.0789874958258,-28.2871027965234,92.8498642613964,136.435915354999,92.6631344818801,47.4988210732757,92.3909224603638,11.7325856163308,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431509,2.22517140203057,2.32768864777852,4.55286004980909,2.14603899776226,0.0135169330992822,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.23025562351,559.777281155102,395.156254648081,222.95087117229,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885276414,0.0330915246719634,11.7325856163308,6.15756623494113,0.697389994542609,0.709712492926095
10290.0,15.0789874958258,-28.2871027965226,92.8498642613965,136.435915355002,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163309,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203063,2.32768864777845,4.55286004980908,2.14603899776222,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772098,0.0330915246719634,11.7325856163309,6.15756623494113,0.697389994542594,0.709712492926094
10300.0,15.0789874958259,-28.2871027965225,92.8498642613964,136.435915355003,92.6631344818802,47.4988210732762,92.3909224603639,11.7325856163323,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581689,2.22517140360577,2.32768864942612,4.55286005303189,2.1460389977622,0.0135169331088503,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155107,395.15625464808,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852772915,0.0330915246719634,11.7325856163323,6.15756623494109,0.697389994542586,0.709712493428471
10310.0,15.0789874958259,-28.2871027965236,92.8498642613964,136.435915355003,92.6631344818801,47.4988210732761,92.3909224603638,11.7325856163335,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581688,2.22517140360576,2.32768864942615,4.55286005303191,2.14603899776222,0.0135169331088503,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852761617,0.0330915246719314,11.7325856163335,6.15756623494109,0.697389994542573,0.709712493428465
10320.0,15.0789874958258,-28.2871027965215,92.8498642613966,136.435915355001,92.6631344818804,47.4988210732764,92.390922460364,11.7325856163311,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777843,4.55286004980907,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155104,395.156254648079,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852782898,0.0330915246719883,11.7325856163311,6.15756623494114,0.69738999454262,0.709712492926104
10330.0,15.0789874958258,-28.2871027965217,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732753,92.3909224603638,11.7325856163309,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776226,0.0135169330992822,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.156254648079,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852780624,0.0330915246719314,11.7325856163309,6.15756623494113,0.697389994542613,0.709712492926104
10340.0,15.0789874958259,-28.2871027965215,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732754,92.3909224603638,11.7325856163327,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431507,2.22517140203064,2.32768864777846,4.55286004980909,2.14603899776228,0.0135169330992822,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155105,395.156254648079,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852782329,0.0330915246719634,11.7325856163327,6.15756623494109,0.697389994542602,0.709712492926099
10350.0,15.0789874958258,-28.2871027965222,92.8498642613964,136.435915355002,92.6631344818801,47.498821073276,92.3909224603638,11.7325856163312,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281335,2.22517140045549,2.32768864613078,4.55286004658626,2.14603899776224,0.0135169330897139,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172292,277.408686636858,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852776645,0.0330915246719634,11.7325856163312,6.15756623494113,0.697389994542594,0.709712492423713
10360.0,15.0789874958259,-28.287102796522,92.8498642613963,136.435915355,92.66313448188,47.4988210732759,92.3909224603637,11.7325856163324,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281331,2.22517140045548,2.32768864613074,4.55286004658622,2.14603899776226,0.013516933089714,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623511,559.777281155103,395.15625464808,222.950871172294,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852777213,0.0330915246719634,11.7325856163324,6.15756623494108,0.697389994542612,0.709712492423713
10370.0,15.0789874958259,-28.2871027965224,92.8498642613967,136.435915355002,92.6631344818804,47.4988210732759,92.3909224603641,11.7325856163295,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203063,2.32768864777849,4.55286004980912,2.14603899776225,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.95087117229,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852773803,0.0330915246719314,11.7325856163295,6.15756623494111,0.697389994542594,0.709712492926094
10380.0,15.0789874958258,-28.2871027965222,92.8498642613964,136.435915355,92.6631344818801,47.4988210732757,92.3909224603638,11.7325856163334,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777844,4.55286004980904,2.14603899776225,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155103,395.15625464808,222.950871172295,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776077,0.0330915246719314,11.7325856163334,6.15756623494113,0.697389994542614,0.709712492926101
10390.0,15.0789874958258,-28.2871027965204,92.8498642613963,136.435915355002,92.66313448188,47.4988210732756,92.3909224603637,11.7325856163338,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777842,4.55286004980905,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852793414,0.0330915246719634,11.7325856163338,6.15756623494112,0.69738999454262,0.709712492926105
10400.0,15.0789874958259,-28.2871027965224,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732759,92.3909224603638,11.7325856163325,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203062,2.32768864777842,4.55286004980904,2.14603899776223,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172295,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852773234,0.0330915246719314,11.7325856163325,6.15756623494109,0.697389994542598,0.709712492926094
10410.0,15.0789874958258,-28.2871027965229,92.8498642613964,136.435915355002,92.6631344818801,47.498821073276,92.3909224603638,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776223,0.0135169330992822,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172294,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852769469,0.0330915246719634,11.7325856163332,6.15756623494113,0.697389994542597,0.709712492926097
10420.0,15.0789874958258,-28.2871027965222,92.8498642613966,136.435915355002,92.6631344818803,47.498821073276,92.390922460364,11.7325856163336,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203062,2.32768864777846,4.55286004980908,2.14603899776224,0.0135169330992822,0,23.1658941563683,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852775792,0.0330915246719634,11.7325856163336,6.15756623494114,0.697389994542607,0.709712492926101
10430.0,15.0789874958258,-28.2871027965221,92.8498642613962,136.435915355,92.6631344818798,47.4988210732757,92.3909224603636,11.7325856163318,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581681,2.22517140360572,2.32768864942616,4.55286005303188,2.14603899776228,0.0135169331088504,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155103,395.15625464808,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852776681,0.0330915246719634,11.7325856163318,6.15756623494111,0.697389994542612,0.709712493428484
10440.0,15.0789874958258,-28.2871027965202,92.8498642613963,136.435915355001,92.6631344818801,47.4988210732763,92.3909224603638,11.7325856163311,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281332,2.22517140045549,2.32768864613076,4.55286004658624,2.14603899776226,0.013516933089714,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852795688,0.0330915246719883,11.7325856163311,6.15756623494112,0.697389994542629,0.709712492423729
10450.0,15.0789874958259,-28.287102796521,92.8498642613962,136.435915355002,92.66313448188,47.4988210732762,92.3909224603637,11.732585616332,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581682,2.22517140360576,2.32768864942612,4.55286005303187,2.14603899776226,0.0135169331088503,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172295,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852787481,0.0330915246719883,11.732585616332,6.15756623494107,0.6973899945426,0.709712493428479
10460.0,15.0789874958258,-28.2871027965236,92.849864261396,136.435915355002,92.6631344818798,47.4988210732761,92.3909224603634,11.7325856163322,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281336,2.22517140045547,2.32768864613077,4.55286004658624,2.14603899776222,0.0135169330897139,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155106,395.156254648082,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852762683,0.0330915246719634,11.7325856163322,6.1575662349411,0.697389994542576,0.709712492423705
10470.0,15.0789874958258,-28.2871027965205,92.8498642613963,136.435915355002,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.2251714004555,2.32768864613071,4.55286004658622,2.14603899776226,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172295,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852793698,0.0330915246719314,11.7325856163328,6.15756623494112,0.697389994542618,0.709712492423722
10480.0,15.0789874958258,-28.2871027965214,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732763,92.3909224603638,11.732585616334,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776226,0.0135169330992822,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784035,0.0330915246719314,11.732585616334,6.15756623494113,0.697389994542613,0.709712492926105
10490.0,15.0789874958259,-28.2871027965234,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732752,92.3909224603639,11.7325856163318,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776223,0.0135169330992821,0,23.1658941563683,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852763322,0.0330915246719634,11.7325856163318,6.15756623494109,0.697389994542575,0.709712492926084
10500.0,15.0789874958259,-28.2871027965221,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732758,92.390922460364,11.7325856163308,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281336,2.22517140045551,2.32768864613075,4.55286004658626,2.14603899776222,0.0135169330897139,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155107,395.15625464808,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776681,0.0330915246719634,11.7325856163308,6.15756623494109,0.697389994542589,0.709712492423708
10510.0,15.0789874958258,-28.2871027965238,92.8498642613963,136.435915355001,92.66313448188,47.4988210732762,92.3909224603637,11.7325856163328,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776224,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172293,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852760196,0.0330915246719634,11.7325856163328,6.15756623494112,0.69738999454258,0.709712492926092
10520.0,15.0789874958258,-28.2871027965217,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732759,92.3909224603639,11.7325856163305,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.2251714020306,2.32768864777844,4.55286004980905,2.14603899776225,0.0135169330992822,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172295,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852780908,0.0330915246719883,11.7325856163305,6.15756623494113,0.697389994542617,0.709712492926104
10530.0,15.0789874958258,-28.2871027965236,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732764,92.3909224603638,11.7325856163297,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281337,2.22517140045551,2.32768864613072,4.55286004658623,2.14603899776221,0.0135169330897139,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172295,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852761297,0.0330915246719634,11.7325856163297,6.15756623494113,0.69738999454258,0.709712492423705
10540.0,15.0789874958258,-28.2871027965225,92.8498642613961,136.435915355001,92.6631344818798,47.4988210732758,92.3909224603636,11.7325856163298,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.2251714020306,2.32768864777851,4.55286004980911,2.14603899776227,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172289,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772666,0.0330915246719634,11.7325856163298,6.15756623494111,0.697389994542601,0.709712492926099
10550.0,15.0789874958258,-28.287102796523,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732762,92.3909224603638,11.7325856163344,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581686,2.22517140360575,2.32768864942611,4.55286005303186,2.14603899776222,0.0135169331088504,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172296,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852768119,0.0330915246719634,11.7325856163344,6.15756623494113,0.697389994542594,0.709712493428479
10560.0,15.0789874958258,-28.2871027965212,92.8498642613963,136.435915355001,92.66313448188,47.4988210732761,92.3909224603637,11.7325856163325,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776227,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852786024,0.0330915246719634,11.7325856163325,6.15756623494112,0.697389994542617,0.709712492926107
10570.0,15.0789874958258,-28.287102796522,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732761,92.3909224603637,11.7325856163312,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.32768864942614,4.55286005303189,2.14603899776225,0.0135169331088504,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852778066,0.0330915246719314,11.7325856163312,6.15756623494113,0.697389994542604,0.709712493428485
10580.0,15.0789874958258,-28.2871027965216,92.8498642613965,136.435915355002,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163312,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.22517140045547,2.3276886461308,4.55286004658627,2.14603899776227,0.013516933089714,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648082,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885278201,0.0330915246719634,11.7325856163312,6.15756623494113,0.697389994542611,0.709712492423722
10590.0,15.0789874958259,-28.2871027965222,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732762,92.3909224603639,11.7325856163328,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581686,2.22517140360574,2.32768864942613,4.55286005303187,2.14603899776222,0.0135169331088504,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172295,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775792,0.0330915246719634,11.7325856163328,6.15756623494109,0.6973899945426,0.709712493428478
10600.0,15.0789874958258,-28.2871027965228,92.8498642613963,136.435915355002,92.66313448188,47.4988210732757,92.3909224603637,11.732585616333,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203062,2.32768864777848,4.5528600498091,2.14603899776224,0.0135169330992821,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172291,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885276954,0.0330915246719883,11.732585616333,6.15756623494112,0.697389994542593,0.709712492926093
10610.0,15.0789874958258,-28.2871027965213,92.8498642613963,136.435915355001,92.66313448188,47.4988210732762,92.3909224603637,11.7325856163298,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.2251714020306,2.3276886477785,4.5528600498091,2.14603899776229,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.95087117229,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784923,0.0330915246719314,11.7325856163298,6.15756623494112,0.697389994542619,0.709712492926106
10620.0,15.0789874958258,-28.2871027965209,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732758,92.3909224603638,11.7325856163328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203062,2.32768864777845,4.55286004980907,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852788866,0.0330915246719634,11.7325856163328,6.15756623494113,0.697389994542609,0.709712492926103
10630.0,15.0789874958258,-28.2871027965215,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163297,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777849,4.5528600498091,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172291,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852783182,0.0330915246719634,11.7325856163297,6.15756623494113,0.697389994542621,0.709712492926104
10640.0,15.0789874958258,-28.2871027965206,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732764,92.3909224603638,11.7325856163275,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777846,4.55286004980908,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852792597,0.0330915246719634,11.7325856163275,6.15756623494113,0.697389994542616,0.709712492926104
10650.0,15.0789874958259,-28.2871027965226,92.8498642613963,136.435915355003,92.66313448188,47.4988210732755,92.3909224603638,11.7325856163319,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281333,2.2251714004555,2.32768864613076,4.55286004658626,2.14603899776226,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155106,395.15625464808,222.950871172293,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771209,0.0330915246719634,11.7325856163319,6.15756623494108,0.697389994542582,0.709712492423705
10660.0,15.0789874958258,-28.2871027965221,92.8498642613964,136.435915355,92.6631344818801,47.498821073276,92.3909224603638,11.732585616331,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203059,2.3276886477785,4.55286004980909,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155103,395.156254648081,222.950871172291,277.408686636856,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852776681,0.0330915246719314,11.732585616331,6.15756623494113,0.697389994542611,0.709712492926101
10670.0,15.0789874958258,-28.2871027965237,92.8498642613963,136.435915355002,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163322,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203063,2.32768864777841,4.55286004980904,2.14603899776222,0.0135169330992821,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648079,222.950871172295,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852760978,0.0330915246719634,11.7325856163322,6.15756623494112,0.69738999454258,0.709712492926087
10680.0,15.0789874958258,-28.2871027965212,92.8498642613965,136.435915355002,92.6631344818803,47.4988210732762,92.390922460364,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178513116,2.22517139888034,2.32768864448309,4.55286004336342,2.14603899776223,0.0135169330801458,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852786273,0.0330915246719634,11.7325856163303,6.15756623494113,0.69738999454262,0.709712491921342
10690.0,15.0789874958258,-28.287102796521,92.8498642613962,136.435915355001,92.6631344818799,47.4988210732753,92.3909224603636,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131154,2.22517139888036,2.32768864448306,4.55286004336341,2.14603899776229,0.0135169330801458,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155105,395.15625464808,222.950871172293,277.408686636862,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852788049,0.0330915246719314,11.7325856163303,6.15756623494111,0.697389994542612,0.709712491921342
