time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10700.0,15.0789874958258,-28.2871027965222,92.8498642613962,136.435915355001,92.6631344818798,47.4988210732758,92.3909224603636,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731861,2.22517140518088,2.32768865107384,4.55286005625472,2.14603899776224,0.0135169331184186,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648079,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776077,0.0330915246719634,11.7325856163308,6.15756623494111,0.697389994542603,0.709712493930866
10710.0,15.0789874958259,-28.2871027965203,92.8498642613962,136.435915355003,92.6631344818798,47.4988210732756,92.3909224603636,11.7325856163314,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045551,2.32768864613075,4.55286004658626,2.14603899776228,0.0135169330897139,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852794551,0.0330915246719634,11.7325856163314,6.15756623494107,0.697389994542615,0.709712492423718
10720.0,15.0789874958258,-28.2871027965213,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732764,92.3909224603638,11.7325856163331,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203063,2.32768864777842,4.55286004980906,2.14603899776224,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172295,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885278439,0.0330915246719314,11.7325856163331,6.15756623494113,0.697389994542607,0.709712492926106
10730.0,15.0789874958259,-28.2871027965214,92.8498642613963,136.435915355002,92.66313448188,47.4988210732761,92.3909224603637,11.7325856163294,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581684,2.22517140360574,2.32768864942618,4.55286005303193,2.14603899776227,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172291,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278375,0.0330915246719634,11.7325856163294,6.15756623494108,0.697389994542611,0.709712493428482
10740.0,15.0789874958259,-28.2871027965226,92.8498642613966,136.435915355002,92.6631344818803,47.4988210732755,92.390922460364,11.7325856163337,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431511,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776222,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771209,0.0330915246719634,11.7325856163337,6.1575662349411,0.697389994542596,0.709712492926093
10750.0,15.0789874958259,-28.2871027965189,92.8498642613964,136.435915355003,92.6631344818802,47.4988210732764,92.3909224603639,11.7325856163325,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203061,2.32768864777846,4.55286004980908,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852809081,0.0330915246719314,11.7325856163325,6.15756623494109,0.697389994542635,0.709712492926108
10760.0,15.0789874958258,-28.287102796524,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163283,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776222,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172294,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.07529188527581,0.0330915246719634,11.7325856163283,6.15756623494113,0.69738999454258,0.709712492926091
10770.0,15.0789874958258,-28.287102796522,92.8498642613966,136.435915355002,92.6631344818804,47.4988210732757,92.390922460364,11.7325856163336,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581686,2.22517140360576,2.32768864942612,4.55286005303188,2.14603899776223,0.0135169331088504,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172294,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852777498,0.0330915246719634,11.7325856163336,6.15756623494114,0.6973899945426,0.709712493428485
10780.0,15.0789874958259,-28.2871027965199,92.8498642613966,136.435915355003,92.6631344818804,47.498821073276,92.3909224603641,11.7325856163306,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.22517140045554,2.32768864613075,4.55286004658629,2.14603899776226,0.0135169330897139,0,23.1658941563683,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155107,395.156254648079,222.950871172292,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852799098,0.0330915246719314,11.7325856163306,6.1575662349411,0.69738999454262,0.70971249242372
10790.0,15.0789874958259,-28.2871027965231,92.8498642613967,136.435915355003,92.6631344818804,47.4988210732762,92.3909224603642,11.7325856163292,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431513,2.22517140203065,2.32768864777845,4.5528600498091,2.14603899776222,0.0135169330992821,0,23.1658941563683,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155107,395.15625464808,222.950871172293,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852766413,0.0330915246719634,11.7325856163292,6.15756623494111,0.697389994542575,0.709712492926085
10800.0,15.0789874958258,-28.2871027965224,92.8498642613964,136.435915355002,92.6631344818802,47.498821073276,92.3909224603638,11.7325856163317,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581686,2.22517140360576,2.32768864942617,4.55286005303193,2.14603899776224,0.0135169331088504,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172291,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852773234,0.0330915246719634,11.7325856163317,6.15756623494113,0.697389994542596,0.709712493428482
10810.0,15.0789874958258,-28.2871027965205,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732755,92.390922460364,11.7325856163314,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360575,2.32768864942614,4.55286005303189,2.14603899776226,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852793378,0.0330915246719634,11.7325856163314,6.15756623494113,0.697389994542629,0.709712493428493
10820.0,15.0789874958259,-28.2871027965231,92.8498642613966,136.435915355,92.6631344818804,47.4988210732765,92.390922460364,11.7325856163329,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281333,2.22517140045548,2.32768864613074,4.55286004658621,2.14603899776224,0.013516933089714,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155103,395.15625464808,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852766697,0.033091524671935,11.7325856163329,6.1575662349411,0.697389994542597,0.709712492423708
10830.0,15.0789874958258,-28.2871027965211,92.8498642613962,136.435915355,92.6631344818799,47.498821073276,92.3909224603636,11.7325856163333,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777843,4.55286004980904,2.14603899776225,0.0135169330992822,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155103,395.15625464808,222.950871172294,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852786308,0.0330915246719634,11.7325856163333,6.15756623494111,0.697389994542632,0.709712492926107
10840.0,15.0789874958258,-28.2871027965194,92.8498642613967,136.435915355002,92.6631344818804,47.4988210732762,92.3909224603642,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131157,2.2251713988804,2.32768864448301,4.55286004336342,2.14603899776226,0.0135169330801458,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648078,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852803361,0.0330915246719634,11.7325856163332,6.15756623494115,0.697389994542634,0.709712491921351
10850.0,15.0789874958258,-28.2871027965222,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163324,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281336,2.2251714004555,2.32768864613078,4.55286004658628,2.14603899776224,0.0135169330897139,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155107,395.156254648081,222.950871172292,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776077,0.0330915246719634,11.7325856163324,6.15756623494113,0.697389994542595,0.709712492423713
10860.0,15.0789874958258,-28.2871027965206,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163297,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777844,4.55286004980905,2.14603899776223,0.0135169330992822,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852791993,0.0330915246719883,11.7325856163297,6.15756623494113,0.697389994542629,0.709712492926109
10870.0,15.0789874958259,-28.2871027965207,92.8498642613965,136.435915355,92.6631344818802,47.498821073276,92.390922460364,11.7325856163305,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581679,2.22517140360574,2.32768864942613,4.55286005303187,2.14603899776229,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155103,395.156254648079,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852790856,0.0330915246719918,11.7325856163305,6.15756623494109,0.69738999454263,0.709712493428486
10880.0,15.0789874958259,-28.2871027965213,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732762,92.390922460364,11.7325856163314,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777846,4.5528600498091,2.14603899776228,0.0135169330992821,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784923,0.0330915246719314,11.7325856163314,6.15756623494109,0.697389994542595,0.709712492926095
10890.0,15.0789874958258,-28.28710279652,92.8498642613963,136.435915355,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163315,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178558168,2.22517140360573,2.32768864942618,4.55286005303191,2.1460389977623,0.0135169331088504,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155103,395.15625464808,222.950871172291,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852798246,0.0330915246719634,11.7325856163315,6.15756623494112,0.697389994542644,0.709712493428495
10900.0,15.0789874958259,-28.2871027965214,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732765,92.3909224603639,11.7325856163289,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431509,2.22517140203062,2.32768864777847,4.55286004980909,2.14603899776226,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623513,559.777281155106,395.156254648081,222.950871172292,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852783466,0.0330915246719634,11.7325856163289,6.15756623494109,0.697389994542603,0.7097124929261
10910.0,15.0789874958258,-28.2871027965218,92.8498642613964,136.435915355,92.6631344818801,47.4988210732758,92.3909224603638,11.7325856163351,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581679,2.22517140360573,2.32768864942612,4.55286005303185,2.14603899776228,0.0135169331088504,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155103,395.15625464808,222.950871172295,277.408686636856,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852780624,0.0330915246719634,11.7325856163351,6.15756623494113,0.697389994542617,0.709712493428486
10920.0,15.0789874958258,-28.2871027965237,92.8498642613967,136.435915355001,92.6631344818804,47.4988210732768,92.3909224603641,11.7325856163301,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203062,2.32768864777847,4.55286004980908,2.14603899776225,0.0135169330992822,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852760729,0.0330915246719634,11.7325856163301,6.15756623494115,0.697389994542583,0.709712492926093
10930.0,15.0789874958259,-28.2871027965235,92.8498642613965,136.435915355002,92.6631344818803,47.4988210732761,92.390922460364,11.7325856163329,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785131159,2.22517139888036,2.32768864448307,4.55286004336343,2.14603899776224,0.0135169330801458,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.408686636858,435.821732080509,4287.90641051776,0.0230858893154945,0.0752918852761866,0.0330915246719634,11.7325856163329,6.15756623494109,0.697389994542574,0.709712491921323
10940.0,15.0789874958259,-28.2871027965217,92.8498642613966,136.435915355001,92.6631344818803,47.4988210732766,92.390922460364,11.7325856163309,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776226,0.0135169331088504,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278034,0.0330915246719634,11.7325856163309,6.1575662349411,0.697389994542603,0.70971249342848
10950.0,15.0789874958258,-28.2871027965216,92.8498642613965,136.435915355002,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163291,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431509,2.22517140203062,2.32768864777849,4.55286004980911,2.14603899776227,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.95087117229,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852781228,0.0330915246719634,11.7325856163291,6.15756623494113,0.697389994542611,0.709712492926104
10960.0,15.0789874958259,-28.2871027965187,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732765,92.3909224603639,11.7325856163296,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431507,2.22517140203064,2.32768864777843,4.55286004980907,2.14603899776226,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155108,395.156254648081,222.950871172294,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852809898,0.0330915246719918,11.7325856163296,6.15756623494109,0.697389994542631,0.709712492926109
10970.0,15.0789874958259,-28.2871027965217,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732765,92.3909224603639,11.7325856163324,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360574,2.32768864942615,4.5528600530319,2.14603899776226,0.0135169331088504,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278034,0.0330915246719634,11.7325856163324,6.15756623494109,0.697389994542604,0.70971249342848
10980.0,15.0789874958259,-28.2871027965218,92.8498642613965,136.435915355001,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163313,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203063,2.32768864777842,4.55286004980904,2.14603899776224,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172296,277.408686636857,435.821732080508,4287.90641051776,0.0230858893154945,0.07529188527797,0.0330915246719634,11.7325856163313,6.15756623494109,0.697389994542604,0.709712492926098
10990.0,15.0789874958258,-28.2871027965217,92.8498642613966,136.435915355003,92.6631344818804,47.4988210732758,92.3909224603641,11.7325856163308,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203065,2.32768864777844,4.55286004980908,2.14603899776226,0.0135169330992821,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155107,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852780624,0.0330915246719634,11.7325856163308,6.15756623494114,0.697389994542595,0.709712492926098
11000.0,15.0789874958259,-28.2871027965222,92.8498642613963,136.435915355003,92.6631344818801,47.498821073276,92.3909224603638,11.7325856163329,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431511,2.22517140203062,2.32768864777846,4.55286004980908,2.14603899776224,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776077,0.0330915246719634,11.7325856163329,6.15756623494108,0.697389994542591,0.70971249292609
11010.0,15.0789874958259,-28.2871027965216,92.8498642613964,136.435915355,92.6631344818801,47.4988210732758,92.3909224603638,11.7325856163303,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431506,2.22517140203061,2.32768864777844,4.55286004980905,2.14603899776227,0.0135169330992822,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155104,395.15625464808,222.950871172294,277.408686636856,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852781228,0.0330915246719634,11.7325856163303,6.15756623494109,0.69738999454261,0.709712492926098
11020.0,15.0789874958259,-28.287102796522,92.8498642613965,136.435915355001,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163304,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431509,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776225,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172293,277.408686636856,435.821732080508,4287.90641051776,0.0230858893154945,0.0752918852777782,0.0330915246719634,11.7325856163304,6.15756623494109,0.697389994542601,0.709712492926096
11030.0,15.0789874958259,-28.287102796522,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732762,92.3909224603639,11.7325856163325,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.1215178573186,2.22517140518087,2.32768865107384,4.55286005625471,2.14603899776224,0.0135169331184186,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852777213,0.0330915246719634,11.7325856163325,6.15756623494109,0.697389994542599,0.709712493930861
11040.0,15.0789874958259,-28.2871027965203,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732763,92.3909224603639,11.732585616332,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581685,2.22517140360575,2.32768864942611,4.55286005303187,2.14603899776223,0.0135169331088504,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172296,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852794835,0.0330915246719634,11.732585616332,6.15756623494109,0.697389994542623,0.709712493428488
11050.0,15.0789874958259,-28.2871027965229,92.8498642613964,136.435915355001,92.6631344818802,47.4988210732756,92.3909224603639,11.7325856163333,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360575,2.32768864942616,4.55286005303191,2.14603899776227,0.0135169331088504,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852768651,0.0330915246719634,11.7325856163333,6.15756623494109,0.697389994542587,0.709712493428474
11060.0,15.0789874958259,-28.2871027965218,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732759,92.3909224603639,11.732585616333,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581684,2.22517140360576,2.32768864942616,4.55286005303192,2.14603899776226,0.0135169331088504,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172292,277.408686636856,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852780056,0.0330915246719634,11.732585616333,6.15756623494109,0.697389994542604,0.70971249342848
11070.0,15.0789874958259,-28.2871027965214,92.8498642613966,136.435915355002,92.6631344818804,47.4988210732768,92.3909224603641,11.7325856163311,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431511,2.22517140203061,2.32768864777848,4.5528600498091,2.14603899776224,0.0135169330992822,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172292,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852784035,0.0330915246719634,11.7325856163311,6.1575662349411,0.697389994542611,0.7097124929261
11080.0,15.0789874958259,-28.2871027965202,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732763,92.3909224603639,11.7325856163283,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431507,2.22517140203061,2.32768864777848,4.55286004980909,2.14603899776228,0.0135169330992822,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623513,559.777281155105,395.15625464808,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852795972,0.0330915246719634,11.7325856163283,6.15756623494109,0.697389994542626,0.709712492926106
11090.0,15.0789874958258,-28.2871027965205,92.8498642613967,136.435915355003,92.6631344818805,47.4988210732768,92.3909224603642,11.7325856163328,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281335,2.2251714004555,2.32768864613075,4.55286004658625,2.14603899776224,0.0135169330897139,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155107,395.156254648081,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885279281,0.0330915246719314,11.7325856163328,6.15756623494115,0.697389994542619,0.709712492423722
11100.0,15.0789874958258,-28.2871027965222,92.8498642613965,136.435915355,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163292,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431505,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155102,395.156254648079,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776645,0.0330915246719634,11.7325856163292,6.15756623494113,0.697389994542624,0.709712492926101
11110.0,15.0789874958258,-28.2871027965226,92.8498642613966,136.435915355002,92.6631344818803,47.4988210732763,92.390922460364,11.7325856163321,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431513,2.22517140203064,2.32768864777843,4.55286004980907,2.14603899776221,0.0135169330992821,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771209,0.0330915246719883,11.7325856163321,6.15756623494114,0.697389994542593,0.709712492926094
11120.0,15.0789874958258,-28.287102796522,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732759,92.3909224603638,11.732585616332,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581684,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776225,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852777213,0.0330915246719634,11.732585616332,6.15756623494113,0.697389994542604,0.709712493428485
11130.0,15.0789874958259,-28.2871027965197,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732764,92.3909224603638,11.7325856163329,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360576,2.32768864942613,4.55286005303188,2.14603899776226,0.0135169331088503,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155106,395.15625464808,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852799951,0.0330915246719634,11.7325856163329,6.15756623494109,0.697389994542624,0.709712493428486
11140.0,15.0789874958259,-28.2871027965225,92.8498642613964,136.435915355002,92.6631344818801,47.498821073276,92.3909224603637,11.7325856163303,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360575,2.32768864942617,4.55286005303192,2.14603899776225,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172291,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852772915,0.0330915246719314,11.7325856163303,6.15756623494109,0.697389994542597,0.709712493428476
11150.0,15.0789874958259,-28.2871027965218,92.8498642613967,136.435915355002,92.6631344818805,47.4988210732762,92.3909224603642,11.7325856163315,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785131158,2.22517139888038,2.32768864448303,4.55286004336341,2.14603899776225,0.0135169330801458,0,23.1658941563683,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648079,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852779239,0.0330915246719634,11.7325856163315,6.15756623494111,0.697389994542603,0.709712491921332
11160.0,15.0789874958258,-28.2871027965224,92.8498642613965,136.435915355,92.6631344818802,47.4988210732762,92.390922460364,11.732585616331,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360574,2.32768864942618,4.55286005303192,2.14603899776227,0.0135169331088504,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155103,395.156254648079,222.950871172291,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852774123,0.0330915246719314,11.732585616331,6.15756623494113,0.697389994542612,0.709712493428482
11170.0,15.0789874958258,-28.2871027965207,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732761,92.3909224603638,11.7325856163304,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581686,2.22517140360574,2.32768864942614,4.55286005303188,2.14603899776223,0.0135169331088503,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852791709,0.0330915246719634,11.7325856163304,6.15756623494113,0.697389994542618,0.709712493428486
11180.0,15.0789874958258,-28.287102796524,92.8498642613962,136.435915355001,92.66313448188,47.4988210732759,92.3909224603637,11.7325856163343,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.32768864942614,4.55286005303188,2.14603899776224,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852758668,0.0330915246719634,11.7325856163343,6.15756623494111,0.697389994542585,0.709712493428474
11190.0,15.0789874958259,-28.2871027965208,92.8498642613966,136.435915355003,92.6631344818802,47.4988210732762,92.390922460364,11.7325856163318,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203064,2.32768864777839,4.55286004980903,2.14603899776224,0.0135169330992821,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172297,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852789719,0.0330915246719314,11.7325856163318,6.1575662349411,0.697389994542609,0.709712492926097
11200.0,15.0789874958258,-28.2871027965203,92.8498642613964,136.435915355,92.66313448188,47.4988210732761,92.3909224603638,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731856,2.22517140518085,2.32768865107387,4.55286005625472,2.14603899776229,0.0135169331184186,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155103,395.156254648081,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852795759,0.0330915246719634,11.7325856163308,6.15756623494113,0.69738999454264,0.709712493930876
11210.0,15.0789874958259,-28.2871027965199,92.8498642613967,136.435915355005,92.6631344818804,47.498821073276,92.3909224603642,11.7325856163294,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281333,2.22517140045552,2.32768864613078,4.5528600465863,2.14603899776228,0.0135169330897139,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623515,559.777281155108,395.15625464808,222.950871172291,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852798281,0.0330915246719634,11.7325856163294,6.15756623494111,0.697389994542608,0.70971249242372
11220.0,15.0789874958258,-28.2871027965222,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732762,92.3909224603639,11.7325856163304,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776225,0.0135169330992822,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852775792,0.0330915246719634,11.7325856163304,6.15756623494113,0.697389994542609,0.709712492926101
11230.0,15.0789874958259,-28.2871027965214,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732766,92.3909224603639,11.7325856163307,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203061,2.3276886477785,4.55286004980911,2.14603899776228,0.0135169330992822,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155105,395.156254648081,222.950871172291,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278375,0.0330915246719634,11.7325856163307,6.15756623494109,0.697389994542608,0.7097124929261
11240.0,15.0789874958258,-28.2871027965213,92.8498642613966,136.435915355002,92.6631344818804,47.4988210732758,92.390922460364,11.7325856163332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203064,2.32768864777839,4.55286004980903,2.14603899776221,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648079,222.950871172297,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784532,0.0330915246719634,11.7325856163332,6.15756623494114,0.697389994542614,0.709712492926106
11250.0,15.0789874958259,-28.287102796523,92.8498642613967,136.435915355,92.6631344818804,47.4988210732763,92.3909224603642,11.7325856163307,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431506,2.2251714020306,2.32768864777848,4.55286004980908,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155103,395.156254648081,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852768119,0.0330915246719634,11.7325856163307,6.15756623494111,0.697389994542596,0.709712492926091
11260.0,15.0789874958259,-28.2871027965226,92.8498642613965,136.435915355002,92.6631344818802,47.498821073276,92.3909224603639,11.732585616331,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581685,2.22517140360576,2.32768864942615,4.55286005303191,2.14603899776225,0.0135169331088504,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155106,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771529,0.0330915246719634,11.732585616331,6.15756623494109,0.697389994542585,0.709712493428475
11270.0,15.0789874958258,-28.2871027965224,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732764,92.3909224603639,11.7325856163332,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178573186,2.22517140518086,2.32768865107386,4.55286005625472,2.14603899776224,0.0135169331184186,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885277359,0.0330915246719634,11.7325856163332,6.15756623494113,0.6973899945426,0.709712493930865
11280.0,15.0789874958258,-28.2871027965215,92.8498642613968,136.435915355,92.6631344818805,47.4988210732761,92.3909224603642,11.7325856163313,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178558168,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776229,0.0135169331088504,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623513,559.777281155103,395.156254648079,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852782898,0.0330915246719634,11.7325856163313,6.15756623494115,0.697389994542625,0.709712493428487
11290.0,15.0789874958259,-28.2871027965213,92.8498642613967,136.435915355002,92.6631344818804,47.4988210732756,92.3909224603642,11.7325856163333,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281335,2.22517140045551,2.32768864613069,4.5528600465862,2.14603899776222,0.013516933089714,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172297,277.408686636856,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852784923,0.0330915246719634,11.7325856163333,6.15756623494111,0.697389994542603,0.709712492423717
11300.0,15.0789874958259,-28.2871027965211,92.8498642613967,136.435915355002,92.6631344818804,47.4988210732764,92.3909224603641,11.73258561633,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431509,2.22517140203062,2.32768864777847,4.55286004980909,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623513,559.777281155106,395.156254648081,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852786308,0.0330915246719634,11.73258561633,6.15756623494111,0.697389994542604,0.709712492926101
11310.0,15.0789874958259,-28.2871027965213,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732757,92.3909224603639,11.7325856163305,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431507,2.22517140203063,2.32768864777845,4.55286004980908,2.14603899776227,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155105,395.156254648079,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852785172,0.0330915246719634,11.7325856163305,6.15756623494109,0.697389994542608,0.7097124929261
11320.0,15.0789874958258,-28.2871027965216,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732765,92.3909224603639,11.7325856163316,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203061,2.32768864777847,4.55286004980908,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278201,0.0330915246719634,11.7325856163316,6.15756623494113,0.697389994542611,0.709712492926104
11330.0,15.0789874958258,-28.2871027965212,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732763,92.3909224603639,11.732585616332,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360573,2.32768864942615,4.55286005303189,2.14603899776226,0.0135169331088504,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155105,395.156254648081,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852785704,0.0330915246719883,11.732585616332,6.15756623494113,0.697389994542614,0.709712493428489
11340.0,15.0789874958259,-28.2871027965204,92.8498642613964,136.435915355001,92.6631344818802,47.4988210732762,92.3909224603638,11.7325856163308,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360574,2.32768864942613,4.55286005303187,2.14603899776225,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852793414,0.0330915246719634,11.7325856163308,6.15756623494109,0.697389994542619,0.709712493428487
11350.0,15.0789874958258,-28.2871027965214,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732766,92.3909224603639,11.732585616333,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.22517140045546,2.32768864613076,4.55286004658622,2.14603899776223,0.013516933089714,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648083,222.950871172296,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784035,0.0330915246719883,11.732585616333,6.15756623494113,0.697389994542616,0.709712492423722
11360.0,15.0789874958258,-28.2871027965202,92.8498642613965,136.435915355,92.6631344818802,47.4988210732765,92.3909224603639,11.7325856163293,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581682,2.22517140360573,2.32768864942615,4.55286005303188,2.14603899776227,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155103,395.15625464808,222.950871172293,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852796256,0.0330915246719634,11.7325856163293,6.15756623494113,0.697389994542644,0.709712493428494
11370.0,15.0789874958258,-28.2871027965216,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732756,92.3909224603639,11.7325856163322,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203065,2.32768864777843,4.55286004980908,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648078,222.950871172293,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885278201,0.0330915246719314,11.7325856163322,6.15756623494113,0.697389994542611,0.709712492926104
11380.0,15.0789874958258,-28.2871027965198,92.8498642613966,136.435915355001,92.6631344818803,47.4988210732759,92.390922460364,11.7325856163325,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777842,4.55286004980905,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623513,559.777281155105,395.156254648079,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852800235,0.0330915246719634,11.7325856163325,6.15756623494114,0.697389994542638,0.709712492926114
11390.0,15.0789874958258,-28.2871027965221,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732755,92.3909224603639,11.7325856163329,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777844,4.55286004980907,2.14603899776227,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172294,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852777249,0.0330915246719314,11.7325856163329,6.15756623494113,0.697389994542596,0.709712492926101
11400.0,15.0789874958258,-28.2871027965227,92.8498642613966,136.435915355,92.6631344818803,47.4988210732763,92.390922460364,11.7325856163332,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360573,2.32768864942615,4.55286005303188,2.14603899776226,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155103,395.15625464808,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771245,0.0330915246719634,11.7325856163332,6.15756623494114,0.69738999454261,0.70971249342848
11410.0,15.0789874958259,-28.2871027965222,92.8498642613965,136.435915355002,92.6631344818803,47.498821073276,92.390922460364,11.7325856163322,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.12151785281336,2.22517140045551,2.32768864613072,4.55286004658623,2.14603899776221,0.013516933089714,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.156254648079,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852775224,0.0330915246719634,11.7325856163322,6.15756623494109,0.697389994542594,0.709712492423713
11420.0,15.0789874958259,-28.2871027965223,92.8498642613966,136.435915355001,92.6631344818803,47.4988210732759,92.390922460364,11.7325856163295,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776223,0.0135169330992822,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648079,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852774371,0.0330915246719314,11.7325856163295,6.1575662349411,0.697389994542601,0.709712492926095
11430.0,15.0789874958258,-28.2871027965218,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732757,92.3909224603639,11.7325856163334,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360575,2.32768864942612,4.55286005303187,2.14603899776224,0.0135169331088504,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852779239,0.0330915246719314,11.7325856163334,6.15756623494113,0.697389994542611,0.709712493428486
11440.0,15.0789874958259,-28.2871027965201,92.8498642613966,136.435915355001,92.6631344818803,47.4988210732756,92.390922460364,11.73258561633,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581684,2.22517140360577,2.32768864942611,4.55286005303189,2.14603899776225,0.0135169331088504,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155105,395.156254648078,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852796256,0.0330915246719634,11.73258561633,6.1575662349411,0.697389994542624,0.709712493428489
11450.0,15.0789874958258,-28.2871027965222,92.8498642613967,136.435915355003,92.6631344818804,47.4988210732756,92.390922460364,11.7325856163334,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581688,2.22517140360578,2.32768864942611,4.55286005303189,2.14603899776221,0.0135169331088503,0,23.1658941563686,45.2881640593141,6,-20,2.5,437.230255623511,559.777281155107,395.156254648079,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775508,0.0330915246719883,11.7325856163334,6.15756623494115,0.697389994542595,0.709712493428478
11460.0,15.0789874958258,-28.2871027965221,92.8498642613966,136.435915355,92.6631344818804,47.4988210732762,92.390922460364,11.7325856163316,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431509,2.22517140203061,2.32768864777845,4.55286004980907,2.14603899776225,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852776396,0.0330915246719634,11.7325856163316,6.15756623494114,0.697389994542613,0.709712492926101
11470.0,15.0789874958258,-28.2871027965214,92.8498642613965,136.435915355001,92.6631344818802,47.4988210732766,92.3909224603639,11.7325856163352,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203061,2.32768864777846,4.55286004980907,2.14603899776226,0.0135169330992822,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172293,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852784319,0.0330915246719634,11.7325856163352,6.15756623494113,0.697389994542616,0.709712492926105
11480.0,15.0789874958258,-28.2871027965207,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732759,92.3909224603638,11.7325856163327,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777844,4.55286004980906,2.14603899776226,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852790501,0.0330915246719634,11.7325856163327,6.15756623494113,0.697389994542613,0.709712492926109
