time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11490.0,15.0789874958258,-28.2871027965228,92.8498642613963,136.435915355001,92.66313448188,47.4988210732761,92.3909224603637,11.7325856163324,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776223,0.0135169330992822,0,23.1658941563685,45.288164059314,6,-20,2.5,437.23025562351,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852769824,0.0330915246719634,11.7325856163324,6.15756623494112,0.697389994542601,0.709712492926098
11500.0,15.0789874958258,-28.2871027965217,92.8498642613964,136.435915355,92.6631344818801,47.4988210732761,92.3909224603638,11.7325856163339,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431506,2.22517140203061,2.32768864777847,4.55286004980907,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155103,395.15625464808,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852780624,0.0330915246719634,11.7325856163339,6.15756623494113,0.697389994542624,0.709712492926104
11510.0,15.0789874958258,-28.2871027965226,92.8498642613966,136.435915355002,92.6631344818803,47.498821073276,92.390922460364,11.7325856163317,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203063,2.32768864777848,4.55286004980911,2.14603899776225,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172291,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852771813,0.0330915246719634,11.7325856163317,6.15756623494114,0.697389994542598,0.709712492926099
11520.0,15.0789874958258,-28.2871027965224,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732757,92.3909224603639,11.732585616335,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203064,2.32768864777844,4.55286004980907,2.14603899776222,0.0135169330992821,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852773803,0.0330915246719634,11.732585616335,6.15756623494113,0.697389994542594,0.709712492926095
11530.0,15.0789874958258,-28.2871027965222,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732758,92.3909224603639,11.7325856163322,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281335,2.22517140045551,2.32768864613076,4.55286004658628,2.14603899776225,0.013516933089714,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648079,222.950871172291,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775224,0.0330915246719634,11.7325856163322,6.15756623494113,0.697389994542609,0.709712492423718
11540.0,15.0789874958258,-28.2871027965213,92.8498642613966,136.435915355002,92.6631344818803,47.4988210732755,92.390922460364,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131156,2.22517139888039,2.32768864448303,4.55286004336342,2.14603899776227,0.0135169330801458,0,23.1658941563683,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648079,222.950871172294,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885278574,0.0330915246719634,11.7325856163305,6.15756623494114,0.697389994542607,0.709712491921341
11550.0,15.0789874958258,-28.2871027965233,92.8498642613963,136.435915355001,92.66313448188,47.498821073276,92.3909224603637,11.732585616328,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281332,2.22517140045548,2.32768864613074,4.55286004658622,2.14603899776226,0.013516933089714,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155104,395.15625464808,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852764992,0.0330915246719314,11.732585616328,6.15756623494112,0.697389994542593,0.709712492423712
11560.0,15.0789874958258,-28.2871027965224,92.8498642613964,136.435915355003,92.6631344818802,47.4988210732761,92.3909224603638,11.7325856163327,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203063,2.32768864777846,4.55286004980909,2.14603899776223,0.0135169330992821,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852774691,0.0330915246719634,11.7325856163327,6.15756623494113,0.697389994542596,0.709712492926095
11570.0,15.0789874958258,-28.287102796523,92.8498642613961,136.435915355001,92.6631344818798,47.4988210732759,92.3909224603635,11.7325856163297,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.3276886477785,4.5528600498091,2.14603899776228,0.0135169330992822,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172291,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852768403,0.0330915246719634,11.7325856163297,6.15756623494111,0.697389994542592,0.709712492926097
11580.0,15.0789874958258,-28.287102796522,92.8498642613965,136.435915355001,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163318,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203062,2.32768864777844,4.55286004980906,2.14603899776226,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852778066,0.0330915246719314,11.7325856163318,6.15756623494113,0.697389994542604,0.709712492926102
11590.0,15.0789874958259,-28.2871027965206,92.8498642613963,136.435915355002,92.66313448188,47.4988210732758,92.3909224603637,11.7325856163313,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203062,2.32768864777846,4.55286004980909,2.14603899776228,0.0135169330992821,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172292,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852791424,0.0330915246719883,11.7325856163313,6.15756623494108,0.697389994542611,0.709712492926099
11600.0,15.0789874958258,-28.2871027965217,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732762,92.3909224603636,11.7325856163305,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.32768864942613,4.55286005303188,2.14603899776224,0.0135169331088503,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852781193,0.0330915246719634,11.7325856163305,6.15756623494111,0.697389994542601,0.709712493428481
11610.0,15.0789874958258,-28.2871027965216,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732763,92.3909224603638,11.7325856163307,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.2251714020306,2.32768864777848,4.55286004980908,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852781761,0.0330915246719314,11.7325856163307,6.15756623494113,0.697389994542616,0.709712492926104
11620.0,15.0789874958258,-28.2871027965219,92.8498642613963,136.435915355002,92.66313448188,47.498821073276,92.3909224603637,11.7325856163326,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776225,0.0135169330992822,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852778919,0.0330915246719314,11.7325856163326,6.15756623494112,0.697389994542605,0.709712492926103
11630.0,15.0789874958259,-28.2871027965221,92.8498642613963,136.435915355002,92.66313448188,47.4988210732758,92.3909224603637,11.7325856163339,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.12151785281335,2.22517140045551,2.32768864613072,4.55286004658623,2.14603899776223,0.0135169330897139,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172295,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852776681,0.0330915246719634,11.7325856163339,6.15756623494108,0.697389994542588,0.709712492423708
11640.0,15.0789874958258,-28.2871027965205,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732757,92.390922460364,11.7325856163314,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281334,2.22517140045552,2.32768864613072,4.55286004658624,2.14603899776224,0.0135169330897139,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.156254648079,222.950871172294,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.075291885279281,0.0330915246719634,11.7325856163314,6.15756623494113,0.697389994542623,0.709712492423722
11650.0,15.0789874958259,-28.2871027965219,92.8498642613966,136.435915355001,92.6631344818804,47.498821073276,92.3909224603641,11.7325856163327,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.1215178543151,2.22517140203063,2.32768864777847,4.5528600498091,2.14603899776225,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172292,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852778919,0.0330915246719634,11.7325856163327,6.1575662349411,0.697389994542604,0.709712492926097
11660.0,15.0789874958258,-28.2871027965216,92.8498642613963,136.435915355001,92.66313448188,47.498821073276,92.3909224603637,11.7325856163324,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785581683,2.22517140360574,2.32768864942611,4.55286005303185,2.14603899776224,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172296,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852781477,0.0330915246719634,11.7325856163324,6.15756623494112,0.697389994542611,0.709712493428487
11670.0,15.0789874958258,-28.2871027965225,92.8498642613962,136.435915355001,92.66313448188,47.4988210732756,92.3909224603636,11.732585616328,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.3276886494262,4.55286005303194,2.14603899776227,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.950871172289,277.40868663686,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852773234,0.0330915246719314,11.732585616328,6.15756623494111,0.697389994542606,0.709712493428482
11680.0,15.0789874958258,-28.2871027965216,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732757,92.3909224603638,11.7325856163329,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281332,2.22517140045551,2.32768864613073,4.55286004658624,2.14603899776226,0.0135169330897139,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172295,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852781477,0.0330915246719634,11.7325856163329,6.15756623494113,0.697389994542599,0.709712492423716
11690.0,15.0789874958259,-28.2871027965204,92.8498642613964,136.435915355003,92.6631344818801,47.498821073276,92.3909224603638,11.7325856163328,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281332,2.2251714004555,2.32768864613074,4.55286004658624,2.14603899776226,0.0135169330897139,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172295,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852793698,0.0330915246719634,11.7325856163328,6.15756623494109,0.697389994542609,0.709712492423717
11700.0,15.0789874958258,-28.2871027965217,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732764,92.3909224603638,11.7325856163308,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203062,2.32768864777847,4.55286004980909,2.14603899776224,0.0135169330992821,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172292,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852781477,0.0330915246719314,11.7325856163308,6.15756623494113,0.697389994542607,0.709712492926098
11710.0,15.0789874958259,-28.28710279652,92.8498642613965,136.435915355003,92.6631344818802,47.4988210732759,92.3909224603639,11.7325856163303,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.2251714020306,2.32768864777846,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.156254648082,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852797393,0.0330915246719883,11.7325856163303,6.15756623494109,0.697389994542618,0.709712492926102
11720.0,15.0789874958258,-28.2871027965206,92.8498642613965,136.435915355002,92.6631344818802,47.498821073276,92.3909224603639,11.7325856163329,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777842,4.55286004980905,2.14603899776225,0.0135169330992821,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172296,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852792597,0.0330915246719314,11.7325856163329,6.15756623494113,0.697389994542616,0.709712492926104
11730.0,15.0789874958258,-28.2871027965218,92.8498642613959,136.435915355,92.6631344818797,47.4988210732756,92.3909224603634,11.7325856163321,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581681,2.22517140360573,2.32768864942612,4.55286005303186,2.14603899776227,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155104,395.15625464808,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.07529188527797,0.0330915246719314,11.7325856163321,6.15756623494109,0.697389994542615,0.709712493428486
11740.0,15.0789874958258,-28.2871027965206,92.8498642613962,136.435915355001,92.66313448188,47.4988210732757,92.3909224603636,11.7325856163316,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203061,2.32768864777849,4.5528600498091,2.14603899776228,0.0135169330992822,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.95087117229,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852792277,0.0330915246719634,11.7325856163316,6.15756623494111,0.697389994542627,0.709712492926109
11750.0,15.0789874958258,-28.2871027965229,92.849864261396,136.435915355002,92.6631344818797,47.4988210732756,92.3909224603634,11.7325856163305,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785581686,2.22517140360574,2.32768864942616,4.5528600530319,2.14603899776224,0.0135169331088503,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172292,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852769469,0.0330915246719314,11.7325856163305,6.1575662349411,0.697389994542595,0.709712493428474
11760.0,15.0789874958258,-28.2871027965218,92.849864261396,136.435915355002,92.6631344818798,47.4988210732756,92.3909224603634,11.7325856163293,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431512,2.22517140203062,2.32768864777846,4.55286004980908,2.14603899776222,0.0135169330992821,0,23.1658941563686,45.2881640593138,6,-20,2.5,437.23025562351,559.777281155106,395.156254648081,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852779807,0.0330915246719314,11.7325856163293,6.1575662349411,0.697389994542605,0.709712492926098
11770.0,15.0789874958258,-28.2871027965222,92.8498642613963,136.435915355001,92.66313448188,47.4988210732757,92.3909224603637,11.7325856163311,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.2251714020306,2.32768864777847,4.55286004980907,2.14603899776224,0.0135169330992822,0,23.1658941563683,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172293,277.408686636857,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776077,0.0330915246719634,11.7325856163311,6.15756623494112,0.697389994542605,0.709712492926101
11780.0,15.0789874958258,-28.2871027965205,92.8498642613962,136.435915355003,92.66313448188,47.4988210732759,92.3909224603637,11.7325856163341,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203063,2.32768864777843,4.55286004980906,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852792561,0.0330915246719634,11.7325856163341,6.15756623494111,0.697389994542611,0.709712492926105
11790.0,15.0789874958258,-28.2871027965237,92.8498642613963,136.435915355002,92.66313448188,47.4988210732757,92.3909224603637,11.7325856163323,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581687,2.22517140360574,2.32768864942619,4.55286005303193,2.14603899776224,0.0135169331088503,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172291,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852761013,0.0330915246719314,11.7325856163323,6.15756623494112,0.697389994542574,0.70971249342847
11800.0,15.0789874958258,-28.2871027965218,92.8498642613964,136.435915355,92.6631344818801,47.4988210732762,92.3909224603638,11.7325856163317,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431505,2.22517140203059,2.32768864777846,4.55286004980906,2.14603899776228,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155103,395.156254648081,222.950871172293,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852779452,0.0330915246719634,11.7325856163317,6.15756623494113,0.69738999454262,0.709712492926103
11810.0,15.0789874958259,-28.2871027965212,92.8498642613966,136.435915355001,92.6631344818802,47.4988210732766,92.390922460364,11.732585616333,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431506,2.2251714020306,2.32768864777846,4.55286004980906,2.14603899776227,0.0135169330992822,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155104,395.156254648081,222.950871172294,277.40868663686,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852785456,0.0330915246719634,11.732585616333,6.1575662349411,0.697389994542617,0.709712492926101
11820.0,15.0789874958258,-28.2871027965199,92.8498642613964,136.435915355003,92.6631344818802,47.4988210732759,92.3909224603638,11.7325856163336,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203064,2.32768864777844,4.55286004980908,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.15625464808,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852798494,0.0330915246719634,11.7325856163336,6.15756623494113,0.697389994542626,0.709712492926108
11830.0,15.0789874958258,-28.2871027965236,92.8498642613962,136.435915355001,92.66313448188,47.4988210732758,92.3909224603636,11.7325856163333,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360572,2.32768864942616,4.55286005303188,2.14603899776223,0.0135169331088504,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648082,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852761617,0.0330915246719314,11.7325856163333,6.15756623494111,0.697389994542581,0.709712493428476
11840.0,15.0789874958258,-28.2871027965211,92.8498642613962,136.435915355001,92.66313448188,47.4988210732758,92.3909224603637,11.7325856163325,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776225,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.950871172293,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852786593,0.0330915246719634,11.7325856163325,6.15756623494111,0.697389994542627,0.709712493428489
11850.0,15.0789874958259,-28.2871027965214,92.8498642613966,136.435915355003,92.6631344818803,47.4988210732768,92.390922460364,11.7325856163338,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.1215178513116,2.22517139888038,2.32768864448305,4.55286004336343,2.14603899776223,0.0135169330801457,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623513,559.777281155107,395.156254648081,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885278375,0.0330915246719634,11.7325856163338,6.1575662349411,0.697389994542595,0.709712491921329
11860.0,15.0789874958258,-28.287102796522,92.8498642613963,136.435915355,92.66313448188,47.4988210732758,92.3909224603637,11.7325856163319,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281332,2.22517140045547,2.32768864613075,4.55286004658622,2.14603899776225,0.013516933089714,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172294,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852777498,0.0330915246719634,11.7325856163319,6.15756623494112,0.69738999454261,0.70971249242372
11870.0,15.0789874958258,-28.287102796519,92.8498642613963,136.435915355003,92.66313448188,47.4988210732761,92.3909224603637,11.732585616332,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785731857,2.22517140518088,2.32768865107383,4.5528600562547,2.14603899776227,0.0135169331184185,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852808193,0.0330915246719634,11.732585616332,6.15756623494112,0.697389994542639,0.709712493930878
11880.0,15.0789874958258,-28.2871027965213,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732756,92.3909224603638,11.7325856163348,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.22517140045549,2.32768864613076,4.55286004658624,2.14603899776224,0.013516933089714,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784532,0.0330915246719634,11.7325856163348,6.15756623494113,0.697389994542615,0.709712492423723
11890.0,15.0789874958258,-28.2871027965225,92.8498642613964,136.435915355002,92.6631344818802,47.498821073276,92.3909224603638,11.7325856163302,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203064,2.32768864777844,4.55286004980908,2.14603899776222,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648079,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772417,0.0330915246719634,11.7325856163302,6.15756623494113,0.697389994542594,0.709712492926094
11900.0,15.0789874958258,-28.2871027965207,92.8498642613963,136.435915355003,92.6631344818801,47.4988210732764,92.3909224603638,11.7325856163339,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.22517140045551,2.32768864613073,4.55286004658624,2.14603899776224,0.0135169330897139,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172295,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852790856,0.0330915246719634,11.7325856163339,6.15756623494112,0.69738999454261,0.709712492423721
11910.0,15.0789874958258,-28.2871027965226,92.8498642613963,136.435915355001,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163313,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.22517140203061,2.32768864777843,4.55286004980905,2.14603899776223,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772382,0.0330915246719634,11.7325856163313,6.15756623494112,0.697389994542597,0.709712492926099
11920.0,15.0789874958259,-28.2871027965188,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163325,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785131154,2.2251713988804,2.32768864448301,4.55286004336341,2.14603899776228,0.0135169330801457,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623515,559.777281155106,395.156254648078,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852809046,0.0330915246719634,11.7325856163325,6.15756623494109,0.697389994542635,0.709712491921343
11930.0,15.0789874958259,-28.2871027965215,92.8498642613964,136.435915355002,92.6631344818802,47.4988210732761,92.3909224603639,11.7325856163291,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203062,2.32768864777844,4.55286004980905,2.14603899776225,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172295,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852782329,0.0330915246719634,11.7325856163291,6.15756623494109,0.697389994542604,0.709712492926099
11940.0,15.0789874958258,-28.2871027965239,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732761,92.3909224603638,11.7325856163317,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.1215178543151,2.2251714020306,2.32768864777845,4.55286004980906,2.14603899776223,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172294,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852759024,0.0330915246719883,11.7325856163317,6.15756623494113,0.69738999454258,0.709712492926092
11950.0,15.0789874958258,-28.2871027965218,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732759,92.3909224603638,11.7325856163299,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431508,2.22517140203062,2.32768864777848,4.55286004980909,2.14603899776227,0.0135169330992822,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172291,277.408686636859,435.82173208051,4287.90641051776,0.0230858893154945,0.07529188527797,0.0330915246719634,11.7325856163299,6.15756623494113,0.697389994542608,0.709712492926103
11960.0,15.0789874958258,-28.2871027965213,92.8498642613963,136.435915355002,92.66313448188,47.4988210732761,92.3909224603637,11.7325856163283,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360575,2.32768864942614,4.55286005303189,2.14603899776225,0.0135169331088503,0,23.1658941563685,45.2881640593141,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852784923,0.0330915246719314,11.7325856163283,6.15756623494112,0.697389994542607,0.709712493428483
11970.0,15.0789874958258,-28.2871027965236,92.8498642613962,136.435915355002,92.6631344818799,47.498821073276,92.3909224603636,11.7325856163296,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581687,2.22517140360575,2.32768864942617,4.55286005303192,2.14603899776224,0.0135169331088503,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172292,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852762434,0.0330915246719634,11.7325856163296,6.15756623494111,0.697389994542575,0.709712493428471
11980.0,15.0789874958258,-28.2871027965238,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732756,92.3909224603638,11.7325856163307,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431509,2.22517140203063,2.32768864777841,4.55286004980904,2.14603899776223,0.0135169330992822,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.156254648079,222.950871172295,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852760196,0.0330915246719314,11.7325856163307,6.15756623494113,0.697389994542581,0.709712492926092
11990.0,15.0789874958258,-28.2871027965213,92.8498642613962,136.435915355001,92.66313448188,47.4988210732757,92.3909224603637,11.7325856163315,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581683,2.22517140360574,2.32768864942614,4.55286005303188,2.14603899776226,0.0135169331088504,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852784958,0.0330915246719634,11.7325856163315,6.15756623494111,0.697389994542617,0.709712493428488
12000.0,15.0789874958258,-28.2871027965214,92.8498642613964,136.435915355001,92.6631344818801,47.4988210732757,92.3909224603638,11.7325856163304,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.2251714004555,2.32768864613071,4.55286004658621,2.14603899776222,0.013516933089714,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172296,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852784603,0.0330915246719634,11.7325856163304,6.15756623494113,0.697389994542615,0.709712492423722
12010.0,15.0789874958258,-28.2871027965214,92.8498642613961,136.435915355001,92.6631344818798,47.4988210732757,92.3909224603635,11.7325856163306,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776225,0.0135169330992821,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885278375,0.0330915246719314,11.7325856163306,6.15756623494111,0.697389994542613,0.7097124929261
12020.0,15.0789874958259,-28.287102796522,92.8498642613964,136.435915355003,92.6631344818802,47.4988210732761,92.3909224603638,11.7325856163294,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785281335,2.22517140045549,2.32768864613081,4.5528600465863,2.14603899776225,0.0135169330897139,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.95087117229,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776929,0.0330915246719634,11.7325856163294,6.15756623494109,0.697389994542592,0.709712492423708
12030.0,15.0789874958258,-28.2871027965228,92.8498642613965,136.435915355002,92.6631344818802,47.4988210732768,92.390922460364,11.7325856163321,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776225,0.0135169331088504,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155105,395.156254648081,222.950871172294,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852769824,0.0330915246719314,11.7325856163321,6.15756623494113,0.697389994542597,0.70971249342848
12040.0,15.0789874958258,-28.2871027965232,92.849864261396,136.435915355,92.6631344818798,47.4988210732756,92.3909224603634,11.732585616331,16.4996183339424,-25.5761064541653,16.1537698247784,-26.2305302544478,2.12151785431506,2.22517140203059,2.32768864777846,4.55286004980905,2.14603899776227,0.0135169330992822,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623512,559.777281155104,395.156254648081,222.950871172293,277.408686636857,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852765596,0.0330915246719634,11.732585616331,6.1575662349411,0.697389994542593,0.709712492926096
12050.0,15.0789874958259,-28.2871027965197,92.8498642613963,136.435915355004,92.66313448188,47.4988210732757,92.3909224603637,11.7325856163326,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281334,2.22517140045552,2.32768864613074,4.55286004658627,2.14603899776225,0.0135169330897139,0,23.1658941563687,45.2881640593141,6,-20,2.5,437.230255623513,559.777281155108,395.15625464808,222.950871172293,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852800519,0.0330915246719634,11.7325856163326,6.15756623494108,0.697389994542613,0.709712492423721
12060.0,15.0789874958258,-28.2871027965194,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732757,92.3909224603636,11.7325856163341,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431504,2.22517140203061,2.32768864777845,4.55286004980906,2.14603899776229,0.0135169330992822,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885280393,0.0330915246719314,11.7325856163341,6.15756623494111,0.697389994542636,0.709712492926116
12070.0,15.0789874958258,-28.2871027965221,92.849864261396,136.435915355,92.6631344818797,47.4988210732756,92.3909224603634,11.7325856163303,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360573,2.32768864942615,4.55286005303188,2.14603899776225,0.0135169331088504,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155104,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776965,0.0330915246719634,11.7325856163303,6.1575662349411,0.697389994542608,0.709712493428484
12080.0,15.0789874958258,-28.2871027965226,92.8498642613963,136.435915355002,92.66313448188,47.4988210732766,92.3909224603637,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431511,2.22517140203062,2.32768864777848,4.5528600498091,2.14603899776224,0.0135169330992821,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.950871172292,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772382,0.0330915246719634,11.7325856163308,6.15756623494112,0.697389994542591,0.709712492926094
12090.0,15.0789874958258,-28.2871027965222,92.849864261396,136.435915355002,92.6631344818797,47.4988210732754,92.3909224603634,11.7325856163296,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360575,2.32768864942614,4.5528600530319,2.14603899776224,0.0135169331088503,0,23.1658941563687,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155106,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775508,0.0330915246719634,11.7325856163296,6.1575662349411,0.697389994542594,0.709712493428478
12100.0,15.0789874958258,-28.2871027965238,92.849864261396,136.435915355,92.6631344818797,47.4988210732756,92.3909224603634,11.7325856163317,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431508,2.2251714020306,2.32768864777849,4.55286004980909,2.14603899776227,0.0135169330992822,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155104,395.15625464808,222.95087117229,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852760729,0.0330915246719634,11.7325856163317,6.1575662349411,0.697389994542588,0.709712492926092
12110.0,15.0789874958258,-28.2871027965194,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732758,92.3909224603636,11.7325856163333,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581682,2.22517140360575,2.32768864942613,4.55286005303188,2.14603899776227,0.0135169331088503,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852804498,0.0330915246719634,11.7325856163333,6.15756623494111,0.69738999454263,0.709712493428494
12120.0,15.0789874958258,-28.2871027965216,92.8498642613961,136.435915355,92.6631344818798,47.4988210732757,92.3909224603635,11.7325856163336,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360574,2.3276886494261,4.55286005303183,2.14603899776222,0.0135169331088504,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.23025562351,559.777281155104,395.15625464808,222.950871172297,277.408686636861,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852781796,0.0330915246719634,11.7325856163336,6.15756623494111,0.697389994542622,0.709712493428487
12130.0,15.0789874958258,-28.2871027965222,92.849864261396,136.435915355001,92.6631344818797,47.4988210732751,92.3909224603634,11.7325856163308,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581684,2.22517140360574,2.32768864942614,4.55286005303189,2.14603899776224,0.0135169331088504,0,23.1658941563684,45.2881640593137,6,-20,2.5,437.230255623511,559.777281155105,395.15625464808,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852776077,0.0330915246719634,11.7325856163308,6.1575662349411,0.697389994542602,0.709712493428483
12140.0,15.0789874958258,-28.2871027965226,92.8498642613962,136.435915355002,92.6631344818799,47.498821073276,92.3909224603636,11.7325856163338,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281332,2.2251714004555,2.32768864613072,4.55286004658622,2.14603899776225,0.0135169330897139,0,23.1658941563685,45.2881640593138,6,-20,2.5,437.230255623512,559.777281155105,395.15625464808,222.950871172295,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772098,0.0330915246719634,11.7325856163338,6.15756623494111,0.697389994542595,0.709712492423711
12150.0,15.0789874958258,-28.2871027965215,92.8498642613961,136.435915355002,92.6631344818798,47.4988210732762,92.3909224603636,11.732585616333,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581687,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776222,0.0135169331088503,0,23.1658941563687,45.288164059314,6,-20,2.5,437.23025562351,559.777281155106,395.156254648081,222.950871172293,277.40868663686,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852782898,0.0330915246719634,11.732585616333,6.15756623494111,0.697389994542612,0.709712493428482
12160.0,15.0789874958258,-28.2871027965203,92.8498642613961,136.435915355,92.6631344818798,47.498821073276,92.3909224603636,11.7325856163333,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281329,2.22517140045545,2.32768864613075,4.5528600465862,2.14603899776227,0.013516933089714,0,23.1658941563685,45.2881640593139,6,-20,2.5,437.230255623513,559.777281155103,395.156254648082,222.950871172295,277.408686636858,435.82173208051,4287.90641051776,0.0230858893154945,0.0752918852795403,0.0330915246719634,11.7325856163333,6.15756623494111,0.697389994542638,0.709712492423729
12170.0,15.0789874958258,-28.2871027965222,92.849864261396,136.435915355001,92.6631344818797,47.4988210732758,92.3909224603634,11.7325856163304,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581685,2.22517140360574,2.32768864942615,4.55286005303189,2.14603899776224,0.0135169331088503,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155105,395.156254648081,222.950871172293,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852775792,0.0330915246719634,11.7325856163304,6.1575662349411,0.697389994542602,0.709712493428478
12180.0,15.0789874958258,-28.2871027965234,92.8498642613962,136.435915355,92.66313448188,47.4988210732764,92.3909224603637,11.732585616334,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281331,2.22517140045544,2.32768864613077,4.55286004658621,2.14603899776226,0.013516933089714,0,23.1658941563687,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155103,395.156254648082,222.950871172294,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.075291885276414,0.0330915246719634,11.732585616334,6.15756623494111,0.697389994542598,0.709712492423712
12190.0,15.0789874958258,-28.2871027965187,92.8498642613962,136.435915355003,92.6631344818799,47.4988210732755,92.3909224603636,11.7325856163315,16.4996183339423,-25.5761064541654,16.1537698247783,-26.2305302544479,2.12151785431506,2.22517140203063,2.32768864777845,4.55286004980908,2.14603899776228,0.0135169330992821,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623515,559.777281155107,395.15625464808,222.950871172293,277.408686636861,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852811035,0.0330915246719314,11.7325856163315,6.15756623494111,0.697389994542636,0.709712492926115
12200.0,15.0789874958259,-28.2871027965225,92.8498642613961,136.435915355003,92.6631344818798,47.4988210732757,92.3909224603634,11.7325856163286,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785581687,2.22517140360575,2.32768864942615,4.5528600530319,2.14603899776223,0.0135169331088503,0,23.1658941563687,45.288164059314,6,-20,2.5,437.230255623511,559.777281155107,395.156254648081,222.950871172292,277.408686636856,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852772915,0.0330915246719314,11.7325856163286,6.15756623494107,0.697389994542584,0.709712493428471
12210.0,15.0789874958259,-28.2871027965195,92.8498642613963,136.435915355002,92.66313448188,47.4988210732759,92.3909224603637,11.732585616332,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777847,4.55286004980909,2.14603899776227,0.0135169330992821,0,23.1658941563684,45.2881640593139,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852802509,0.0330915246719314,11.732585616332,6.15756623494108,0.697389994542626,0.709712492926105
12220.0,15.0789874958259,-28.2871027965222,92.8498642613964,136.435915355002,92.6631344818801,47.4988210732761,92.3909224603638,11.7325856163333,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544478,2.12151785281335,2.22517140045549,2.32768864613069,4.55286004658618,2.1460389977622,0.0135169330897139,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623512,559.777281155106,395.156254648081,222.950871172298,277.408686636859,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852775508,0.0330915246719634,11.7325856163333,6.15756623494109,0.697389994542592,0.709712492423708
12230.0,15.0789874958258,-28.2871027965238,92.8498642613963,136.435915355002,92.66313448188,47.4988210732755,92.3909224603637,11.7325856163288,16.4996183339424,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431512,2.22517140203064,2.32768864777843,4.55286004980907,2.14603899776222,0.0135169330992821,0,23.1658941563686,45.2881640593139,6,-20,2.5,437.230255623511,559.777281155106,395.15625464808,222.950871172294,277.40868663686,435.821732080512,4287.90641051776,0.0230858893154945,0.0752918852759876,0.0330915246719634,11.7325856163288,6.15756623494112,0.697389994542574,0.709712492926087
12240.0,15.0789874958259,-28.2871027965202,92.8498642613962,136.435915355003,92.6631344818799,47.4988210732761,92.3909224603636,11.7325856163329,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431506,2.22517140203062,2.32768864777845,4.55286004980907,2.14603899776227,0.0135169330992821,0,23.1658941563686,45.288164059314,6,-20,2.5,437.230255623514,559.777281155107,395.156254648081,222.950871172293,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852795972,0.0330915246719883,11.7325856163329,6.15756623494107,0.69738999454261,0.709712492926101
12250.0,15.0789874958258,-28.2871027965195,92.8498642613964,136.435915355003,92.6631344818801,47.4988210732766,92.3909224603638,11.7325856163313,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785131156,2.22517139888036,2.32768864448307,4.55286004336343,2.14603899776227,0.0135169330801457,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172293,277.408686636862,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852802225,0.0330915246719634,11.7325856163313,6.15756623494113,0.697389994542635,0.709712491921345
12260.0,15.0789874958258,-28.2871027965207,92.8498642613962,136.435915355002,92.6631344818799,47.4988210732759,92.3909224603636,11.732585616331,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785431507,2.22517140203062,2.32768864777846,4.55286004980909,2.14603899776227,0.0135169330992821,0,23.1658941563685,45.288164059314,6,-20,2.5,437.230255623514,559.777281155106,395.156254648081,222.950871172292,277.408686636858,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852790252,0.0330915246719634,11.732585616331,6.15756623494111,0.697389994542613,0.709712492926104
12270.0,15.0789874958258,-28.2871027965221,92.8498642613963,136.435915355002,92.6631344818801,47.4988210732761,92.3909224603638,11.7325856163291,16.4996183339423,-25.5761064541654,16.1537698247784,-26.2305302544479,2.12151785281336,2.22517140045549,2.32768864613081,4.5528600465863,2.14603899776225,0.0135169330897139,0,23.1658941563684,45.2881640593138,6,-20,2.5,437.230255623511,559.777281155106,395.156254648081,222.95087117229,277.408686636859,435.821732080511,4287.90641051776,0.0230858893154945,0.0752918852777249,0.0330915246719634,11.7325856163291,6.15756623494112,0.697389994542599,0.709712492423713
