time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1160.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937484,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183021,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899805,0.408161901242376,1.56893695549681,1.97709885673919,3.10019583296529,0.0100283824914694,0,15.6169339117753,19.6781253881086,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.120986810611,285.758100464428,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183021,3.31920488112902,1.0,0.973153981201961
1170.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937486,57.7107748723157,20.3677573818817,57.4366215696634,16.585460018301,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000679,0.408161900666931,1.56893695328478,1.97709885395172,3.10019583296528,0.0100283824773305,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267664,243.12098681061,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.585460018301,3.31920488112902,1.0,0.973153979829923
1180.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937478,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600182999,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551093,0.408161900379168,1.56893695217877,1.97709885255793,3.10019583296532,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745798,399.570639267665,243.120986810612,285.758100464429,389.240772612477,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182999,3.31920488112902,1.0,0.973153979143908
1190.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937484,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183002,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000686,0.408161900666923,1.56893695328481,1.97709885395173,3.10019583296528,0.0100283824773305,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267665,243.120986810608,285.758100464429,389.240772612474,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183002,3.31920488112902,1.0,0.973153979829923
1200.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937482,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600182995,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450224,0.408161900954644,1.56893695439084,1.97709885534548,3.10019583296542,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745799,399.570639267665,243.120986810607,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182995,3.31920488112902,1.0,0.973153980515947
1210.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937482,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183011,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.6377335365511,0.408161900379177,1.56893695217879,1.97709885255797,3.10019583296534,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267666,243.120986810609,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183011,3.31920488112902,1.0,0.973153979143908
1220.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937478,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600182994,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450236,0.408161900954628,1.56893695439083,1.97709885534546,3.10019583296533,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267666,243.120986810609,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182994,3.31920488112902,1.0,0.973153980515947
1230.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937483,57.7107748723157,20.3677573818816,57.4366215696633,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551099,0.408161900379194,1.56893695217877,1.97709885255797,3.10019583296534,0.0100283824702611,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.936738553568,440.2713107458,399.570639267664,243.12098681061,285.758100464429,389.240772612477,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112902,1.0,0.973153979143908
1240.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.579883993748,57.7107748723156,20.3677573818816,57.4366215696633,16.585460018304,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.6377335365511,0.40816190037918,1.56893695217879,1.97709885255797,3.10019583296534,0.0100283824702611,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.936738553567,440.271310745799,399.570639267664,243.120986810609,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.585460018304,3.31920488112902,1.0,0.973153979143908
1250.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937489,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600182993,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000685,0.408161900666924,1.56893695328481,1.97709885395173,3.10019583296528,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267665,243.120986810608,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182993,3.31920488112902,1.0,0.973153979829923
1260.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937485,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183012,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353745024,0.408161900954656,1.5689369543908,1.97709885534545,3.1001958329653,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.12098681061,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183012,3.31920488112902,1.0,0.973153980515947
1270.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937481,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183021,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450235,0.408161900954637,1.56893695439083,1.97709885534547,3.10019583296534,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553566,440.271310745799,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183021,3.31920488112902,1.0,0.973153980515947
1280.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937481,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183001,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551097,0.40816190037918,1.5689369521788,1.97709885255798,3.10019583296537,0.0100283824702611,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183001,3.31920488112902,1.0,0.973153979143908
1290.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937478,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183025,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450224,0.408161900954647,1.5689369543908,1.97709885534545,3.10019583296538,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745799,399.570639267664,243.120986810609,285.758100464428,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183025,3.31920488112902,1.0,0.973153980515947
1300.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937473,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600182998,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450224,0.408161900954637,1.56893695439083,1.97709885534546,3.10019583296539,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745798,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182998,3.31920488112902,1.0,0.973153980515947
1310.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937488,57.7107748723158,20.3677573818817,57.4366215696634,16.5854600182999,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551102,0.408161900379175,1.5689369521788,1.97709885255798,3.10019583296534,0.0100283824702611,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267666,243.120986810608,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182999,3.31920488112902,1.0,0.973153979143908
1320.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937484,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183033,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000673,0.408161900666919,1.56893695328481,1.97709885395173,3.10019583296533,0.0100283824773306,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810608,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183033,3.31920488112902,1.0,0.973153979829932
1330.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937476,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600182996,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551095,0.408161900379174,1.56893695217879,1.97709885255796,3.10019583296535,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267665,243.120986810609,285.758100464428,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182996,3.31920488112902,1.0,0.973153979143908
1340.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937482,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183021,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000675,0.408161900666915,1.5689369532848,1.97709885395172,3.1001958329653,0.0100283824773306,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.936738553566,440.271310745799,399.570639267664,243.120986810609,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183021,3.31920488112902,1.0,0.973153979829932
1350.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937477,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551099,0.408161900379196,1.5689369521788,1.97709885255799,3.10019583296538,0.0100283824702611,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267664,243.120986810607,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183018,3.31920488112902,1.0,0.973153979143908
1360.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937486,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183023,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000675,0.408161900666926,1.5689369532848,1.97709885395173,3.10019583296532,0.0100283824773306,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267664,243.120986810608,285.758100464428,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183023,3.31920488112902,1.0,0.973153979829932
1370.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937487,57.7107748723158,20.3677573818817,57.4366215696634,16.5854600183028,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000673,0.408161900666919,1.5689369532848,1.97709885395172,3.10019583296531,0.0100283824773305,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267665,243.120986810609,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183028,3.31920488112902,1.0,0.973153979829923
1380.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937484,57.7107748723158,20.3677573818817,57.4366215696634,16.585460018304,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551107,0.408161900379196,1.56893695217878,1.97709885255797,3.10019583296531,0.0100283824702611,0,15.6169339117753,19.6781253881086,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810609,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.585460018304,3.31920488112902,1.0,0.973153979143908
1390.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.579883993748,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183034,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000677,0.408161900666905,1.56893695328482,1.97709885395172,3.10019583296531,0.0100283824773306,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553566,440.271310745799,399.570639267665,243.120986810608,285.758100464428,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183034,3.31920488112902,1.0,0.973153979829932
1400.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937481,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600182996,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450211,0.408161900954653,1.56893695439079,1.97709885534544,3.10019583296543,0.0100283824844,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745799,399.570639267663,243.12098681061,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182996,3.31920488112902,1.0,0.973153980515947
1410.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937474,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600182997,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000648,0.408161900666913,1.5689369532848,1.97709885395171,3.10019583296542,0.0100283824773306,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745799,399.570639267664,243.120986810609,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600182997,3.31920488112902,1.0,0.973153979829932
1420.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937482,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183013,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.63773353745023,0.408161900954651,1.56893695439081,1.97709885534547,3.10019583296537,0.0100283824844,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810609,285.758100464428,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183013,3.31920488112902,1.0,0.973153980515947
1430.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937473,57.7107748723157,20.3677573818817,57.4366215696633,16.5854600183011,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000659,0.408161900666901,1.56893695328482,1.97709885395172,3.10019583296539,0.0100283824773306,0,15.6169339117753,19.6781253881084,6,-20,2.5,391.936738553567,440.271310745798,399.570639267665,243.120986810608,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183011,3.31920488112902,1.0,0.973153979829932
1440.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937485,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183012,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000675,0.408161900666922,1.56893695328482,1.97709885395174,3.10019583296534,0.0100283824773305,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553567,440.2713107458,399.570639267665,243.120986810607,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183012,3.31920488112902,1.0,0.973153979829923
1450.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937487,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183018,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537450238,0.408161900954658,1.56893695439084,1.97709885534549,3.10019583296537,0.0100283824844,0,15.6169339117754,19.6781253881085,6,-20,2.5,391.936738553568,440.2713107458,399.570639267665,243.120986810606,285.758100464429,389.240772612475,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183018,3.31920488112902,1.0,0.973153980515947
1460.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937489,57.7107748723158,20.3677573818817,57.4366215696634,16.5854600183011,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000671,0.408161900666921,1.56893695328482,1.97709885395174,3.10019583296536,0.0100283824773305,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745801,399.570639267665,243.120986810607,285.758100464428,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183011,3.31920488112902,1.0,0.973153979829923
1470.0,17.4195416367219,-23.8832155132975,57.8190276276375,31.5798839937476,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183019,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000663,0.408161900666907,1.56893695328479,1.9770988539517,3.10019583296534,0.0100283824773306,0,15.6169339117754,19.6781253881084,6,-20,2.5,391.936738553566,440.271310745798,399.570639267664,243.12098681061,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183019,3.31920488112902,1.0,0.973153979829932
1480.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937477,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183005,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537899781,0.408161901242365,1.56893695549683,1.97709885673919,3.10019583296541,0.0100283824914695,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745798,399.570639267665,243.12098681061,285.758100464429,389.240772612476,2000.0,0.025,0.0362509342180601,0.0373411779808919,16.5854600183005,3.31920488112902,1.0,0.973153981201971
1490.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.579883993748,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600182994,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733536551104,0.408161900379182,1.56893695217879,1.97709885255797,3.10019583296532,0.0100283824702611,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553567,440.271310745799,399.570639267665,243.120986810609,285.758100464429,389.240772612475,2000.0,0.0249999999999999,0.0362509342180601,0.0373411779808919,16.5854600182994,3.31920488112902,1.0,0.973153979143908
1500.0,17.4195416367219,-23.8832155132975,57.8190276276376,31.5798839937479,57.7107748723157,20.3677573818817,57.4366215696634,16.5854600183,18.0873614499207,-22.6950206263017,17.9167368353368,-22.995487881608,0.637733537000657,0.408161900666906,1.56893695328482,1.97709885395173,3.10019583296541,0.0100283824773306,0,15.6169339117753,19.6781253881085,6,-20,2.5,391.936738553568,440.271310745799,399.570639267665,243.120986810607,285.758100464428,389.240772612476,2000.0,0.0246814626652252,0.0362509342180601,0.0373411779808919,16.5854600183,3.31920488112902,1.0,0.973153979829932
1510.0,17.4027435226312,-23.9135305833032,58.3977573869449,39.5920407901903,58.2878237946234,20.7932833141496,58.033412950417,16.5403319411952,18.0314937249301,-22.793174052101,17.872816135277,-23.073173573228,0.634625937804766,0.531670314624582,1.51045494113488,2.04212525575946,3.21784083207089,0.0096326138567721,0,15.7452426741848,20.1764403716533,6,-20,2.5,404.770908449597,454.762117616165,399.567305228788,242.760963399466,290.056279460524,404.226187378227,2000.0,0.0230393214740306,0.0362137971496281,0.0372467931862204,16.5403319411952,3.35566385328855,1.0,0.935682581610761
1520.0,17.3760441292284,-23.9617592782335,59.0646529602805,53.3180301281632,58.9570862597393,21.2825793589482,58.7323159072264,16.1037514107211,17.9653910721761,-22.9095942552774,17.8171507715591,-23.1718333144954,0.662809499365633,0.646687091245323,1.48016603183473,2.12685312308005,3.20884526416058,0.009050018276522,0,15.7904524378451,21.3075274034581,6,-20,2.5,420.640011610994,476.100856111644,404.643863265233,241.089935901945,294.022473243108,420.315956260374,2000.0,0.0214330242795697,0.0361538216127713,0.0371277928972802,16.1037514107211,3.3992002161716,1.0,0.880489068859596
1530.0,17.3235009404744,-24.0568334550768,59.8306746480168,70.4297361823336,59.7265491583754,23.3571413534949,59.5287736581347,15.1292123828777,17.8786678081228,-23.0628152096104,17.7381949931079,-23.3121589573716,0.707463992594084,0.737924101399013,1.48066735950955,2.21859146090857,3.13597792132654,0.0084856704956431,0,15.8815685712336,22.3770247724726,6,-20,2.5,436.230197574627,499.205430778475,412.244229329763,237.75390941105,297.277065030632,434.658022800706,2000.0,0.019868051452806,0.0360321904691432,0.0369601212717932,15.1292123828777,3.45372883077168,0.877657566309911,0.828173829404618
1540.0,17.0205888116027,-24.3235315526868,60.2226411908054,75.3094814956018,60.1184777923042,24.1370699401302,59.9437925324693,14.2117333146682,17.5991778183555,-23.560355397933,17.4556825801301,-20.9258990999722,0.756027302496838,0.780969944057127,1.52506316030344,2.30603310436057,3.0501981829819,0.0085288568853874,0,15.6267095794061,23.0958208424999,6,-20,2.5,437.669856721363,505.217441701244,413.649491323842,234.837350283424,308.378552094296,440.858947872199,2093.50920592829,0.018318206407992,0.320894067339424,2.92849723201172,14.2117333146682,3.5382231400686,0.82243855145473,0.811680509921087
1550.0,16.2843388214614,-25.5032876343978,61.4641708528855,80.2466352383668,61.3603666978079,24.8632024988191,61.2006988248527,13.5666393258202,16.8832883226618,-24.8618219609629,16.7358078643137,-20.170057629544,0.806715312890937,0.843089181287541,1.52217171814083,2.36526089942838,2.93196479803048,0.0085131625279011,0,15.773755792665,23.7703428876669,6,-20,2.5,437.868472308284,510.461478286075,411.427872557958,232.625727861196,335.210210344272,443.241666262835,2225.76224712199,0.0168209919857803,0.512419694414117,4.99951860369336,13.5666393258202,3.77443453656717,0.81299128624872,0.798709055445038
1560.0,15.2613244344928,-27.2793448333402,62.9517556820157,86.8609805422714,62.8533871728261,25.5915381572128,62.7172297505279,12.5284421140309,15.8616707424868,-26.7913287971183,15.7149381501391,-20.1093876215126,0.858177545604241,0.903674355762842,1.47291592270059,2.37659027846344,2.76934567985006,0.008244520388712,0,15.6872974037677,24.3574311906178,6,-20,2.5,438.012036733496,517.58747053336,407.978383144832,229.324458688871,372.576286474184,445.339696045459,2354.77652417405,0.0153941336765188,0.719417852743796,6.99838833191881,12.5284421140309,4.12492087120143,0.802213726249502,0.782477446314379
1570.0,14.1415831407751,-29.3635734415356,64.2333951536176,93.9693325848846,64.1422562734107,26.0910464454487,64.029092096617,11.2705396843153,14.7367535080533,-29.0248819866119,14.5915088157654,-20.1005612419657,0.90580285635824,0.955171268876165,1.40484148908112,2.36001275795728,2.60543753134723,0.0078712473792625,0,15.2984153982784,24.6637173568005,6,-20,2.5,438.054379230761,525.424516232439,404.075100713795,225.597481933538,409.531619213165,447.505222937049,2481.7088116145,0.0140353106211908,0.921083705414397,9.25013840460247,11.2705396843153,4.5421643753881,0.791558247378399,0.766922268739855
1580.0,13.0323704806947,-31.5747741712368,65.5837583968117,101.687916321599,65.4993642132124,26.1339369037113,65.4039635552516,9.81134504398017,13.6203555593171,-31.3694532329488,13.476445172662,-20.0951951135712,0.956378456302529,1.03097375625007,1.3071220661169,2.33809582236696,2.44473911656931,0.0074841954488384,0,14.3790627755315,24.5779629001015,6,-20,2.5,437.987330049752,533.877489878113,396.124038181434,221.473058653665,428.569903079112,449.579950698819,2608.69624499472,0.0127468101875348,1.10964855011309,11.6110703148335,9.81134504398017,5.03237369548105,0.781197467723279,0.754143234386796
1590.0,11.9116034800149,-33.993298441823,65.545400898309,107.875068399489,65.4662082648361,25.8152954391081,65.3900258171312,8.24046415372277,12.489720728529,-33.893242733708,12.3500302794555,-20.0945739324299,0.990476984447816,1.21160835506587,1.08514168725637,2.29675004232224,2.31883231855475,0.0070898251326198,0,12.5891975155869,24.7343301245351,6,-20,2.5,437.782224746407,541.343479429812,370.449510622127,217.393311497594,433.719176638918,451.605570355354,2734.74498557346,0.0114697625013997,1.27407977034756,14.1418707548232,8.24046415372277,5.50265134398404,0.772599496357565,0.746335759975566
1600.0,10.7779903035903,-36.6886984140431,66.8404015065214,116.7814936328,66.7693218392947,26.6753291199712,66.7093248537465,6.90357086551683,11.3403610628775,-36.6383108428553,11.205586374562,-20.0933597600655,1.04198849070804,1.33487356301969,0.90137314266952,2.23624670568921,2.1461337871109,0.0066313960972531,0,10.6933245649905,24.2053045014597,6,-20,2.5,437.385604905292,551.069185729942,349.773177552626,213.848082828924,434.313277347308,453.60294521449,2862.80318554494,0.0102364694012031,1.3809027374347,16.8947368426372,6.90357086551683,6.20156444975237,0.764209455280412,0.736843097084775
1610.0,9.66274376974993,-39.5994312831353,67.7837869240642,125.854661406333,67.7196800311096,27.2927668612824,67.6695524692562,5.64787965412211,10.2088759418047,-39.5498883750573,10.0795358247604,-20.0929190402385,1.09581956073725,1.42130193567949,0.745016107733591,2.16631804341308,1.97689302238373,0.0061809030728134,0,9.15717994507486,23.6551697468842,6,-20,2.5,436.815564654894,561.122083803559,331.171554093578,210.636399447564,434.431626372056,455.512023619113,2993.61869401976,0.0090623147808121,1.44885332804739,19.8137125377749,5.64787965412211,7.01496267926169,0.756646946395729,0.731593431137006
1620.0,8.55859901813549,-42.7386250662969,68.7407001415532,135.895755278775,68.6835628224481,27.9105214092461,68.6417924251484,4.54610266977511,9.08653479594825,-42.684993446753,8.9634264703479,-20.0929169235521,1.1591542867872,1.48806775053604,0.594648676915296,2.08271642745133,1.79675514397997,0.0057164259299874,0,7.24973555293621,22.7311417313507,6,-20,2.5,436.093184143956,572.20423785897,311.889879068824,207.865321732067,434.333126825702,457.353708941404,3128.34134569872,0.0079362927927697,1.52197646800019,22.9559390548533,4.54610266977511,8.03177015255571,0.749959404584915,0.729286027702738
1630.0,7.46308084471825,-46.1629249233057,69.2720171889503,146.539645507653,69.2215275928144,28.2515595255588,69.1856918788082,3.59299852422021,7.97001111353275,-43.4994139989026,7.85439109719385,-20.0938766708845,1.2315457260717,1.49581047030113,0.485578610489988,1.98138908079112,1.60886359218769,0.0052337600451514,0,5.9977176755516,21.599848995301,6,-20,2.5,435.188809837252,584.11354724092,298.3131938818,205.535037011611,436.659560202134,459.136960710931,3268.57773045212,0.0068413494121769,1.60635718847371,26.3804921301384,3.59299852422021,9.28195990774712,0.743986123764967,0.73024960364471
1640.0,6.40640218172039,-49.8501385064667,77.7939907845863,169.650259367198,77.7620722612481,32.545875060412,77.7271322152717,3.43066518925525,6.89592929803999,-40.2570263586924,6.78219736247516,-20.0885715338214,1.31665507366685,1.34994011874613,0.491930550362327,1.84187066910846,1.39890143283988,0.0045815405123357,0,5.15362139627155,18.6389960447769,6,-20,2.5,434.079259953017,606.508826399731,311.861182204197,204.488880455951,442.084452626189,460.826103722752,3418.49000512458,0.0059240223392149,1.69003153078202,30.0604641832876,3.43066518925525,12.1431637568054,0.740785947223311,0.708441402533858
1650.0,5.70347753744288,-52.7772147329947,89.6408654219603,195.553334619886,89.6102334569018,35.860091078445,89.5743157613267,3.37148409073069,6.20869047496035,-45.8510800573943,6.0779730303925,-20.0733643443372,1.45417487391719,1.43416150374825,0.448363415314113,1.88252491906236,1.29456570377351,0.0044026002377129,0,4.92411736509376,18.7131427621401,6,-20,2.5,432.982428773968,631.161885740416,305.408597612388,203.568005438381,438.296438899512,461.925419204983,3576.1087045871,0.0057221223772739,1.53904134273731,32.733740927016,3.37148409073069,15.7168788398788,0.730157149037913,0.726777747444941
1660.0,5.33215580829655,-54.4819731236685,95.1276249084897,209.377746647386,95.0976658290724,36.1807437798634,95.0597033483217,2.78734523593744,5.86571670543077,-51.4562083141038,5.71665118744008,-20.0662715493457,1.53703649862391,1.49932241129044,0.422594273929373,1.92191668521981,1.25040406453619,0.0043399444370143,0,4.70357895837543,19.2617052850026,6,-20,2.5,432.2918027248,644.788048370006,299.317632089309,201.944432947594,433.833330224282,462.482643038588,3730.5558918155,0.0058581367818983,1.406324766917,34.1956483552937,2.78734523593744,17.8403685729656,0.721077148543276,0.731811990433872
1670.0,5.19755175222071,-55.1653838235406,98.366752319729,217.313989939986,98.336066157091,36.536263638222,98.2951448774283,2.15066569791526,5.7708444888503,-54.0560774044592,5.60191549157748,-20.0643333051689,1.62415121143093,1.56775008601418,0.429813602442491,1.99756368845667,1.22991238401796,0.0044170459894576,0,4.58294834391421,19.7673039259149,6,-20,2.5,431.988120510166,652.608582507712,297.676781988543,200.368851876802,431.346601711365,462.658453999387,3882.54754165585,0.0061821918654334,1.31321211554533,34.6740361270937,2.15066569791526,18.9255936273652,0.712825962512766,0.732915518789822
1680.0,5.23734442685177,-55.0206186997233,100.760256504404,221.587830048952,100.727674106872,37.23819202571,100.682951229421,1.63006699344925,5.86012434765468,-53.6923162250358,5.67042216815451,-20.0659532792276,1.72751140102896,1.6520522541053,0.45934256396449,2.11139481806979,1.22221758815147,0.0046150307430665,0,4.59806803401665,20.4806394758042,6,-20,2.5,432.024607235321,656.618309492794,298.646207879542,199.114354347561,431.195447844792,462.553120758001,4031.35633851008,0.0066351522406197,1.28227742453069,34.3870611722633,1.63006699344925,19.2388065959168,0.705592426056441,0.732017096034282
1690.0,5.41686013492501,-54.232844986515,102.997238320991,223.503126109976,102.961693593848,38.342727672874,102.912188532359,1.28379583888113,6.09843219878475,-52.7413477363887,5.8869597528474,-20.0701460589267,1.85146177813215,1.75442996848874,0.508294501220204,2.26272446970894,1.22212864258624,0.0049212661861553,0,4.77654145340216,21.4974144700117,6,-20,2.5,432.317231608324,658.047160626278,301.547450567031,198.262141056613,431.294432578828,462.220037207013,4175.57108303262,0.007200256729337,1.28973658660067,33.4976735319776,1.28379583888113,19.0141956328021,0.699107170916768,0.729805970915322
1700.0,5.71737623355616,-52.9688977042208,105.442263819462,223.789085717563,105.402674204887,39.8738199636871,105.347051325647,1.11821681954314,6.46722862452997,-51.3232664918031,6.2325137004181,-20.0763595717627,1.99742548654037,1.87346509177623,0.577552155461265,2.4510172472375,1.22708820116377,0.005330795697402,0,5.13855993400762,22.8497294993697,6,-20,2.5,432.769789843024,657.587126682306,306.145203539523,197.802624261398,431.523772375239,461.68586008689,4313.54801826539,0.0078833966859964,1.2900344099437,32.1283451763192,1.11821681954314,18.4424217529372,0.693366619563969,0.72675743672588
1710.0,6.13736217394937,-51.2969816404172,108.23711866213,222.854252188856,108.19222858565,41.8339862297372,108.128565761025,1.12288621164885,6.96586076424937,-49.4993409963766,6.70578335241655,-20.0843758585371,2.16674384111065,2.00761504608432,0.670486943322073,2.67810198940639,1.23600304687315,0.0058482115065789,0,5.7107873101458,24.5574129881813,6,-20,2.5,433.340146012877,655.638245731721,312.351235023261,197.70303145405,431.806086262325,460.948470600709,4443.5460717839,0.0087007758291957,1.27727590514965,30.3427588058556,1.12288621164885,17.6357717850762,0.68825184550053,0.723102799188908
1720.0,6.68237732647247,-49.2635603511677,110.82017738015,220.275671638349,110.767688829191,43.8214527907778,110.693705953773,1.26631804566819,7.59944035286682,-47.3177331378168,7.31248754508175,-20.0942443782478,2.35786037906579,2.16194752834306,0.785617835879199,2.94756536422226,1.25010174071041,0.0064929473620896,0,6.56577897670735,26.7576593348738,6,-20,2.5,433.992847342874,651.877907631454,318.909317593895,197.913752395541,432.058565025919,459.992735089037,4563.44415923885,0.0096576511395768,1.24923307792358,28.1869210433168,1.26631804566819,16.5839448995393,0.683677669131291,0.720244077332835
1730.0,7.31201223819148,-47.0615873368997,110.81655791515,214.115528262597,110.753666563284,44.1546226617974,110.669033330265,1.46425259240408,8.31812805524695,-45.0017454230678,8.00840706019223,-20.105567453801,2.52919136412726,2.34132223664915,0.882471713767019,3.22379395041617,1.2746342550986,0.0072202684354734,0,7.59824111483579,29.6050131639971,6,-20,2.5,434.658048615669,644.832342277765,320.561540219194,198.34008520633,432.181668336778,458.880955064302,4669.85520435802,0.0106568956726241,1.22120614116696,25.8723448199652,1.46425259240408,15.15541198582,0.680118483097673,0.717456673811811
1740.0,7.95100389766256,-44.957921759943,110.623660631559,208.007113971778,110.550527569523,44.500430184779,110.454052414997,1.93168365192128,9.04293447366081,-42.8124627198423,8.71297747017491,-20.1171211236761,2.67999378466259,2.50242512951574,0.97784191691226,3.480267046428,1.29861011855524,0.0079366557035784,0,8.61082861658667,32.2617929256769,6,-20,2.5,435.257087157007,637.860845068861,322.561149204841,199.355361599443,432.087136602209,457.73768136483,4762.5269482958,0.0116370019478092,1.20418411853089,23.6764540993751,1.93168365192128,13.9131689602215,0.677580710425566,0.712977848372812
1750.0,8.58253097394368,-43.0015803309687,111.389532160529,203.438041432984,111.306161764711,45.3204322919646,111.195675930994,2.65195317596437,9.75751198708004,-40.7783488525995,9.4081124919614,-20.1286850718561,2.83114275363361,2.64998531499682,1.07908454326279,3.72906985825961,1.31716066011633,0.0086439104377965,0,9.64230009313337,34.7545154329549,6,-20,2.5,435.773654123254,632.291846254497,325.719336732715,200.88179346707,430.530109785755,456.591423936789,4842.55997141879,0.0126416389399986,1.18621333069777,21.635181686533,2.65195317596437,12.9786344492906,0.675421566344046,0.708925260543937
1760.0,9.223704769728,-41.1352023586697,112.556551483699,199.577819394149,112.46246904789,46.4309427096202,112.335697753623,3.43912137408358,10.4807769261741,-38.8291962886929,10.1118178460873,-20.1413224365962,2.93229866654896,2.78417956682141,1.19085475406365,3.97503432088506,1.35560349504347,0.0093569132309595,0,10.7498921031425,37.1982072234065,6,-20,2.5,436.219765390501,627.363339978858,329.810130058164,202.540086543874,420.678448746991,455.410909666355,4910.31999448839,0.0137009126127832,1.15593794133948,19.6783559677386,3.43912137408358,12.2029655429895,0.673425270831033,0.705293472578102
1770.0,9.89939067738809,-39.2857797854402,113.752665010196,195.748105317526,113.647059790983,47.719040870672,113.501765322756,4.1428856266831,11.2358298443696,-36.8980206967786,10.8501888179014,-20.1591297629911,2.93186914143026,2.90371648940174,1.31984759968085,4.2235640890826,1.44057046387214,0.0100945918884213,0,11.9679000309764,39.6174505158104,6,-20,2.5,436.61137833051,622.417575608386,334.766869022381,204.018878982809,389.00666883586,454.145884274618,4965.94952031221,0.0148203317832601,1.10991208731603,17.7256601699463,4.1428856266831,11.4908754202445,0.671717557557704,0.701804342424904
1780.0,10.6159400274561,-37.4314325305062,114.901172180629,191.823026652422,114.783003084613,49.146763690852,114.616899898164,4.68763297109479,12.0344183218379,-34.9573643807333,11.6314519166086,-20.1806653524167,2.93948630977093,3.00953972819154,1.47143301705943,4.48097274525098,1.52440674084996,0.0108714999967169,0,13.3295747228275,42.0244566678404,6,-20,2.5,436.957763791866,617.331230004242,340.50285037858,205.155104666968,355.707342083745,452.77880622147,5009.53879554416,0.015997629470313,1.05634221294201,15.7602379344819,4.68763297109479,10.8234571675668,0.670408067235028,0.699185369692115
1790.0,11.3615061346025,-35.5916584089148,116.243810614802,188.18068415078,116.111798228274,50.7849284774637,115.921988436269,5.15660510441779,12.8697491858099,-33.0267811946438,12.4469550030224,-20.1998008888434,2.96795282376419,3.10729945034922,1.64795773992463,4.75525719027386,1.60220107011097,0.0117025444501611,0,14.8747310316075,44.5110180681371,6,-20,2.5,437.265660590492,612.461313574342,346.93790850781,206.117444467449,326.270488414219,451.325147722992,5040.84782768446,0.0172386053344055,1.00967387797814,13.8123890308715,5.15660510441779,10.2313733089287,0.669473864037931,0.699176795888694
1800.0,12.1425677930187,-33.7722339197281,117.532604334445,184.496651708746,117.385762530972,52.5521630417217,117.16938717541,5.70570589027187,13.7316829589609,-31.1294212033902,13.2971284528787,-20.2683910385064,2.99812441937482,3.18342409498837,1.84202156132971,5.02544565631808,1.67619649933207,0.0125555954618629,0,16.5963767097215,47.0260608980341,6,-20,2.5,437.5142851255,607.51321857702,353.966972629716,207.25775705131,301.406952864577,449.723626402331,5059.58087747568,0.0185462309548693,0.948618664840211,11.8299513041086,5.70570589027187,9.67938629933116,0.668849936692579,0.69927762039956
1810.0,12.9658273905338,-31.9519573865043,118.591161749881,180.568518078335,118.42843082388,54.3606241514503,118.182766560564,6.44653567363747,14.6327100852866,-29.2377380685297,14.1884354076073,-20.3808687208322,3.02351567941497,3.23607434497204,2.0489358531446,5.28501019811663,1.74796851033339,0.0134315813796952,0,18.4649128354905,49.4884288178169,6,-20,2.5,437.712115642579,602.307178532409,361.376922184184,208.830785193792,280.326519031566,447.957310581042,5065.89796630303,0.0199105290866488,0.881146443909444,9.80552126462067,6.44653567363747,9.14643995927811,0.66860772753502,0.699393884894606
1820.0,13.7947508356646,-30.2282885963738,119.290330575114,176.438538610694,119.111095721111,56.1232604024276,118.833779195891,7.40943907923037,15.5119196867227,-27.4729102955644,15.0807444772142,-22.3975805070831,3.04009579492699,3.25913509514984,2.25855506918611,5.51769016433595,1.81497246683586,0.0142935215586702,0,20.4331911495496,51.8193953008386,6,-20,2.5,437.829395228291,596.943309551099,368.928465079627,210.915965506623,264.843295391802,444.00593068048,5060.30890329835,0.0213163562664991,0.79136328662193,5.96129487314559,7.40943907923037,8.64751614554022,0.668872004943067,0.699660339852353
1830.0,14.3067602744344,-29.109857040122,118.605924106943,172.811112012795,118.413314266786,57.4290370730554,118.10553916673,8.52950877956488,16.0707920920783,-26.3890730690366,15.6245202930869,-27.2522554185201,3.02076001651568,3.20146266167926,2.41847812660009,5.61994078827935,1.86043934557956,0.0148168995351476,0,22.3562451249628,53.6786917505294,6,-20,2.5,437.982769914913,592.732976588038,376.664651761716,213.440346915541,260.75610740225,417.586538151356,5044.38138236376,0.0227196511363976,0.829418893571724,0.0315971634200594,8.52950877956488,8.29020140352019,0.670749655084737,0.701486198868487
1840.0,14.4417087797603,-28.8045501846307,114.292340234713,167.798215800887,114.09054566594,57.3228037363702,113.762534201259,9.66015342297646,16.2147988505039,-26.1143026995506,15.76055929758,-26.9872271019917,2.91130139033379,3.029545766251,2.52128331348871,5.55082907973971,1.90664872354672,0.0149176768973433,0,23.8809240356671,54.2147209824412,6,-20,2.5,438.037990920834,588.352659259909,385.268372939796,216.25523967253,263.368394286957,411.727764759258,5023.55318624162,0.0239629022473891,0.854722791363969,0.0319900634495411,9.66015342297646,7.91404548988627,0.671533693740795,0.702613928294705
1850.0,14.5150022781137,-28.6522185049701,108.51590799017,161.411119434508,108.305832969024,56.2297305156814,107.965960124179,10.8240832128175,16.2866030663985,-25.977970953499,15.8309190325766,-26.8508107111554,2.76293705890838,2.8301017399691,2.60242995843447,5.43253169840357,1.96621623387611,0.0149389190385007,0,24.9934065543721,53.6870876389826,6,-20,2.5,438.052880616819,582.998482477777,393.553601447541,219.348898166971,265.837920557812,410.533338197778,5004.00878079429,0.024928452261554,0.855784449736888,0.0321939629204664,10.8240832128175,7.47612063098293,0.67244226700462,0.702757855951597
1860.0,14.568012269623,-28.5515630105757,103.219733491919,155.370920821038,103.002502884901,54.8578781114813,102.655016679594,11.9810378934077,16.3329353658331,-25.8902348268023,15.8812296211152,-26.7535417568329,2.62711369196664,2.65153970427773,2.66030974612683,5.31184945040456,2.02193360213054,0.0149432575709267,0,25.7624011792628,52.7363587844932,6,-20,2.5,438.05281733254,577.988959968549,400.548419196736,222.520988865704,269.100846889837,412.974019731816,4988.78979931248,0.0256169655028918,0.847382666508796,0.0323367742761533,11.9810378934077,7.0853683798133,0.673392597485904,0.70246452365148
1870.0,14.6077910492708,-28.4814552576666,99.0344592789154,150.421067872795,98.8113508861162,53.5951406454811,98.4582295637653,13.0757065754277,16.3655670724416,-25.8285511119462,15.9197779890209,-26.6791693751396,2.52066698925297,2.51154129558512,2.69578512028132,5.20732641586644,2.06585258507697,0.0149492170636748,0,26.2555961027062,51.756959208326,6,-20,2.5,438.04657134439,573.905063399757,405.900191647114,225.570672796804,272.624009810955,416.967574503194,4978.53363630591,0.0260782281065566,0.835845185626567,0.032443096134898,13.0757065754277,6.7795643396651,0.674250410110889,0.702189744733294
1880.0,14.6215941079882,-28.458858858957,96.1218928267795,146.940244696704,95.8934129947913,52.6638028047786,95.5350875295814,14.0647466151246,16.3821638362742,-25.79721294127,15.9407610294297,-26.6387408915821,2.45602105741618,2.42094016207879,2.71959890843072,5.14053907050951,2.09303542206496,0.0149984639450046,0,26.5762744190168,50.9993021167252,6,-20,2.5,438.042412749532,571.070118928863,409.657578887714,228.332416630915,276.126962930404,421.661380881242,4972.49554707335,0.0263741217931027,0.830149264555647,0.0325018023685324,14.0647466151246,6.57396807193993,0.674952321278271,0.704653950726412
1890.0,14.6294962569408,-28.4479045143963,94.1903032050522,144.595050857649,93.9579470844482,52.0419400376447,93.5952707283912,14.8971357050316,16.3919702986352,-25.7787073287914,15.954255266648,-26.6127615723094,2.41383748622385,2.35993558145645,2.72990753921084,5.08984312066729,2.10861052151018,0.0150361142181545,0,26.7869041691938,50.486649113471,6,-20,2.5,438.037737302831,569.16920255145,412.218041685229,230.661324331037,279.094586168563,425.776682261117,4969.35484567111,0.0265601085276358,0.824915305176319,0.0325398419297436,14.8971357050316,6.43838321913269,0.675398807178664,0.706454922881237
1900.0,14.6347383795722,-28.4412177422833,92.910141393289,143.020755392173,92.6750206228919,51.6259568973529,92.308994560902,15.5503736288842,16.3986821127002,-25.7660463173697,15.9638515313169,-26.5942964054265,2.38627822733309,2.31962005253228,2.73332112321607,5.05294117574835,2.11749875512024,0.0150655418029986,0,26.9206733586112,50.1391307826736,6,-20,2.5,438.033963742382,567.895843980815,413.927265693735,232.498601596702,281.481984820189,429.070493357563,4968.18112174003,0.0266731166192263,0.820866637703261,0.0325669788763001,15.5503736288842,6.34860282319614,0.675689538922925,0.707726478597662
1910.0,14.6372114661535,-28.4389351193317,92.0713484182263,141.987022825251,91.8343134807993,51.3513887875735,91.46588798171,16.0352429387336,16.402311198327,-25.7592021013694,15.9696064025874,-26.5832267433857,2.36851721078564,2.29349028392934,2.73350174101287,5.02699202494221,2.12242157331622,0.0150872600451184,0,27.0048817659012,49.9075008364943,6,-20,2.5,438.031172524633,567.063688834827,415.048659129589,233.869191629305,283.319495648797,431.58068317095,4968.3271120273,0.0267381010905155,0.818085562745267,0.0325832738560052,16.0352429387336,6.29022465318127,0.675865581066957,0.708589898998348
1920.0,14.6368219018595,-28.4413531501394,91.5306809588712,141.329802789153,91.2923667701494,51.1739188609438,90.9223406471094,16.3789126156022,16.4028603426601,-25.7581665497629,15.971608814896,-26.5793757286471,2.35731920847866,2.27691076984664,2.73240284113048,5.00931361097712,2.12500436638361,0.015102104169779,0,27.0576471032442,49.7569048250969,6,-20,2.5,438.029225495075,566.540561735576,415.772778369138,234.84416005128,284.685011350309,433.411877472078,4969.33849006114,0.0267719534390839,0.816465131450684,0.0325889460070812,16.3789126156022,6.25345321358613,0.67595836730431,0.709153294331903
1930.0,14.6328350215153,-28.4496881369799,91.1882695189034,140.933624613936,90.9491508832854,51.0616413640516,90.5781487449865,16.6126194752823,16.3997871275365,-25.7639622127652,15.9692223156381,-26.5839654550364,2.35043081200682,2.26657386560944,2.73079626115416,4.99737012676361,2.12615070447311,0.0151103011221708,0,27.0901077599844,49.6614287954325,6,-20,2.5,438.02832850504,566.234719780149,416.23282059339,235.50867492118,285.698555256476,434.543556662873,4970.90250590358,0.0267859875743375,0.816293838044977,0.0325821859789777,16.6126194752823,6.23175682530592,0.676001100829322,0.709509897955572
1940.0,14.6215029477665,-28.4711738985076,90.9593354540149,140.717384591808,90.7198087110869,50.9848982210754,90.3483461285889,16.7640626266875,16.3891083777414,-25.7841071628766,15.9585989931644,-26.6044023565272,2.34599016706063,2.25962702363176,2.72853983377214,4.9881668574039,2.12625224412332,0.0151089003465992,0,27.106067195216,49.5961324515075,6,-20,2.5,438.028339750781,566.090302023396,416.534280619074,235.942723908842,286.546386681988,435.29442579408,4972.82917830769,0.0267871490495495,0.818021012926124,0.0325521186923119,16.7640626266875,6.22092925597018,0.675995927686331,0.709735320994093
1950.0,14.6081903101825,-28.4968756467235,90.7981886069042,140.596042834417,90.5584501471078,50.9269421147545,90.1868767670791,16.8581805160333,16.3763051267322,-25.80827273318,15.9457033596842,-26.6292239888919,2.34304070148371,2.25501072935039,2.72658469115221,4.9815954205026,2.12612415027535,0.0151044302424832,0,27.1101763013271,49.5461884149618,6,-20,2.5,438.027826615496,566.026681452706,416.732024643482,236.216464150288,287.153706236503,435.876970863657,4975.02696081788,0.0267792929355358,0.819606149925477,0.0325157142651165,16.8581805160333,6.21556720435208,0.675957861144027,0.709875131206935
1960.0,14.5951515672399,-28.5221323575865,90.6914298791864,140.541201925323,90.4515938858587,50.8854220547466,90.0801270223533,16.9144913891389,16.3637390908579,-25.8320041580712,15.9329919789507,-26.6537052145589,2.34129177543182,2.25230309647316,2.72499188796468,4.97729498443784,2.12587556863555,0.0150994747897448,0,27.1083635536227,49.5098178547014,6,-20,2.5,438.027235297297,566.015934813509,416.851601097554,236.382285051182,287.597951619632,436.33763556061,4977.42756594248,0.0267653006730694,0.821092655130798,0.0324799919060546,16.9144913891389,6.21380528056668,0.675900600451266,0.709949808169762
