time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1970.0,14.5834763925074,-28.5448467423344,90.6308339015332,140.536945637864,90.3909700409195,50.8599303676259,90.0197361407119,16.9453901692656,16.3525279921155,-25.8531880631985,15.9216476805505,-26.6755654425914,2.34056649731566,2.25116105332303,2.72376810591869,4.97492915924173,2.125523528149,0.015095253380658,0,27.1043281546393,49.4871569586969,6,-20,2.5,438.026598192538,566.042809971735,416.912418016374,236.473704121797,287.912971052079,436.719106078216,4979.96257735484,0.0267475977229941,0.822339642969411,0.0324482992053561,16.9453901692656,6.21462478919614,0.675829631866515,0.709971943185816
1980.0,14.5740547568991,-28.5633336768637,90.6101034367156,140.570702424526,90.3702472286809,50.8499017562893,89.99930356011,16.958772673491,16.3435811646779,-25.8701011651116,15.9126320110472,-26.6929464384529,2.3407271542536,2.25133216298866,2.72296792990748,4.97430009289614,2.12510889355762,0.0150927175475298,0,27.1004117462469,49.4780397089975,6,-20,2.5,438.02590728573,566.095189821594,416.928404191452,236.512390883555,288.11352648437,437.051529899917,4982.56393519866,0.0267282666238805,0.823199351019216,0.0324232696879392,16.958772673491,6.21721991224319,0.675749042590373,0.709951209832844
1990.0,14.5678134531392,-28.5758185132071,90.6252316012843,140.632168209959,90.3853891974921,50.8550928255208,90.0147347850451,16.960185629338,16.3378885390361,-25.8808660425142,15.9069386751185,-26.6595350460284,2.34167999490995,2.25265884232084,2.722673878899,4.97533272121984,2.12468515426301,0.0150928208102736,0,27.0983887143022,49.4824658039386,6,-20,2.5,438.025176171314,566.162557609025,416.908891204435,236.513595114674,288.200849281217,437.317490662848,4985.16414248344,0.0267091506689007,0.823535642688146,0.0767985601165719,16.960185629338,6.22092202737231,0.675664508461174,0.709895472251437
2000.0,14.562706286062,-28.5855866469644,90.6671803502379,140.720877762648,90.4273804199682,50.8727673525145,90.0569951106264,16.9531945024254,16.3334499166277,-25.8892614724169,15.902343794561,-26.5563083132331,2.34319672103765,2.2546881707877,2.72252746741569,4.9772156382034,2.12411343593862,0.0150934063111215,0,27.0984363054316,49.4982934998717,6,-20,2.5,438.025098032603,566.249141683246,416.866813777162,236.488215911576,288.253858333112,437.451386196348,4987.70057623557,0.0266917888102461,0.82426185504368,0.188875950076152,16.9531945024254,6.22598427580838,0.675581633610017,0.709817866318919
2010.0,14.558483374299,-28.5936696403555,90.7217130674088,140.820366772328,90.4819645091022,50.8969174391795,90.1118142201007,16.9405454465456,16.3298863888311,-25.8960029083574,15.8986178112137,-26.4926523854241,2.3449728553441,2.25700476419367,2.72258877538298,4.97959353957665,2.12351862761582,0.0150944145795345,0,27.0994394555571,49.5202202133544,6,-20,2.5,438.02502727532,566.342301080951,416.816477982532,236.445867314772,288.258893696834,437.535858271453,4990.13499313837,0.0266770002949674,0.824858260335958,0.259710244306721,16.9405454465456,6.23153598729697,0.67549815268351,0.709730572121279
2020.0,14.5552588281963,-28.5997984173719,90.7816610059146,140.920951597931,90.5419560599643,50.9242930177784,90.171990569802,16.9252981019707,16.3273343367108,-25.9008315056713,15.895902371743,-26.4657942287344,2.34684771046064,2.2594253204017,2.72285661552574,4.98228193592744,2.12296772122019,0.0150960794651133,0,27.1013863269594,49.5452413400287,6,-20,2.5,438.025023887348,566.433961468906,416.76428560219,236.395824915546,288.230814348772,437.574017877008,4992.44820478621,0.0266651482577477,0.825358176443558,0.291800662416328,16.9252981019707,6.2370351552975,0.675417761008119,0.709641795164914
2030.0,14.5528857215001,-28.6042495369622,90.8424325323682,141.01765578538,90.6027574457135,50.9529821195842,90.2329196322672,16.9097939400733,16.3256471778447,-25.9040239874337,15.8940513786211,-26.4658777037211,2.34871911961159,2.26181149335332,2.72328260355676,4.98509409691008,2.12247350280628,0.0150983196565774,0,27.1042955160925,49.5716400743582,6,-20,2.5,438.025090399412,566.520450427951,416.714939298242,236.345026254946,288.18342842097,437.578026991554,4994.63094157263,0.0266563383764743,0.825786137577328,0.295284161179069,16.9097939400733,6.24222812374316,0.675341719892399,0.709556352558123
2040.0,14.5511937362568,-28.6073510763388,90.9006833554313,141.107217641815,90.6610214257566,50.9815666364329,90.2912530605656,16.8955402072614,16.3246519569346,-25.9059072803259,15.8928916673946,-26.4848251434213,2.35051316154039,2.26406192513236,2.72382726574714,4.9878891908795,2.12204265540497,0.015101016799409,0,27.1080904075291,49.5981443379166,6,-20,2.5,438.025221340669,566.599533399861,416.671753356535,236.297987673834,288.126300217975,437.557939614474,4996.68085844878,0.0266504915488902,0.826163658197537,0.278571709346377,16.8955402072614,6.24695712276421,0.675270634308557,0.709477484351926
2050.0,14.5500257519114,-28.6094122633928,90.9540915026866,141.187592846983,90.7144248886441,51.0089962299456,90.3446703922938,16.8834625369093,16.3241881713094,-25.9067849473029,15.8922627563235,-26.516107013882,2.35217900320843,2.26610928369942,2.72445853409978,4.9905678177992,2.12167858440703,0.0151040568316932,0,27.1126484273304,49.6237993949674,6,-20,2.5,438.025404171158,566.669924979748,416.636771042961,236.257515028579,288.066341842041,437.521914844,4998.60085690324,0.0266473974327355,0.826504254091052,0.248501922252757,16.8834625369093,6.25112924564674,0.67520472192741,0.709407203657828
2060.0,14.5492443252722,-28.6107038382134,91.0012131196321,141.257737717945,90.7615241764376,51.0345513363604,90.3917330112713,16.8740786298896,16.3241146828048,-25.9069240184624,15.8920237691167,-26.5544920856694,2.35368552172147,2.26791487551359,2.72514917908983,4.99306405460342,2.12138113121906,0.015107336686083,0,27.1178309553783,49.6479384013875,6,-20,2.5,438.025627708133,566.731101457381,416.61100268426,236.225191755703,288.00851085063,437.476513642554,5000.39760304981,0.0266467606062827,0.826819643997137,0.210577453305973,16.8740786298896,6.25470375540824,0.67514394153411,0.709346534537658
2070.0,14.5487331394881,-28.6114557822054,91.0413220264453,141.317395116168,90.8015942600802,51.057795610837,90.4317223254198,16.8676040567758,16.3243114463519,-25.9065516600951,15.8920550908225,-26.5958954564572,2.35501766927639,2.26946274204344,2.72587617380337,4.99533891584681,2.12114710688421,0.0151107665801426,0,27.1234979749031,49.6701437135534,6,-20,2.5,438.025881530482,566.783124655367,416.594665982079,236.201688607556,287.956190802027,437.426882568755,5002.08021680339,0.0266482389590195,0.827118962299039,0.169113715538234,16.8676040567758,6.25768038725938,0.675088060466929,0.709295729237148
2080.0,14.5483969010105,-28.6118572120389,91.0742502633759,141.366892361817,90.8344689569194,51.078521887776,90.4644792307958,16.8640318267406,16.3246796272689,-25.905854917614,15.8922584108778,-26.6372507994407,2.35617291165637,2.27075421632259,2.72662052720902,4.99737474353161,2.12097113875165,0.015114271243723,0,27.1295161894977,49.6902012038216,6,-20,2.5,438.026156304585,566.826479340271,416.587398692195,236.187002057697,287.911483991529,437.376907672666,5003.65918396674,0.0266514740008427,0.827409027447118,0.127366511677025,16.8640318267406,6.26008837145831,0.675036717769696,0.709254485603965
2090.0,14.5481601794049,-28.6120583902937,91.1002411144847,141.40696172749,90.8603936837716,51.0966993027784,90.4902563017005,16.8631979772447,16.3251405936974,-25.9049826047017,15.8925556553167,-26.6763748074877,2.35715787765616,2.27180300024297,2.72736702347154,4.99917002371451,2.12084649530792,0.0151177896689166,0,27.1357639874817,49.7080549088244,6,-20,2.5,438.026443995202,566.861931174748,416.588442126679,236.180652151984,287.875476418041,437.329377962461,5005.14549103903,0.0266561137819192,0.827694688693892,0.0876696279253508,16.8631979772447,6.26197677170552,0.674989477712546,0.709222115882386
2100.0,14.5479654825495,-28.6121743483257,91.1198219052136,141.438590931088,90.8798980449651,51.1124256786593,90.5095899864238,16.864835290122,16.3256340797147,-25.9040487729619,15.8928871050629,-26.7118261885074,2.35798536415601,2.27263090190716,2.72810375144866,5.00073465335582,2.12076577292316,0.0151212734369974,0,27.1421343516135,49.7237657709462,6,-20,2.5,438.026737898591,566.890410607525,416.596792059059,236.181844679444,287.84847558169,437.28615642313,5006.54998865218,0.0266618286762792,0.827979146810861,0.0515794569924708,16.864835290122,6.26340652337354,0.674945870793688,0.709197653842279
2110.0,14.5476061745493,-28.6125487860712,91.1334542103084,141.463426091442,90.8934485846097,51.1257814769643,90.5229545766356,16.868594954002,16.3259668763478,-25.9034190279782,15.8930303288798,-26.7307602221936,2.35866420227032,2.27324755569026,2.728795228986,5.00204278467626,2.12071001029378,0.0151245182003259,0,27.1484919713423,49.737389601265,6,-20,2.5,438.027094629824,566.913691056624,416.611544199392,236.189583457053,287.834636954807,437.233104461217,5007.88309022597,0.0266683173892132,0.828343677037935,0.0323693967668248,16.868594954002,6.26449830417765,0.674906109649451,0.709180662915028
2120.0,14.5470195888518,-28.6133827366902,91.140898347435,141.481678739119,90.9008070982208,51.1365191026748,90.5301196920507,16.8740726188399,16.32604870914,-25.9032641787108,15.89292556577,-26.7309624133235,2.35919410031792,2.27365664092946,2.72944394479986,5.00310058572932,2.12068205200035,0.0151274784604136,0,27.1545672784694,49.7486845842993,6,-20,2.5,438.027419350882,566.932156490731,416.632379374585,236.202841699657,287.830740802373,437.198900238249,5009.156128432,0.0266752708981927,0.828716152124855,0.0323691090187062,16.8740726188399,6.26526263959123,0.674868138214649,0.70917011925122
2130.0,14.5464319677908,-28.6142457590256,91.1437311816297,141.494019683364,90.9035484423728,51.1451654782399,90.5326624237373,16.8810360416234,16.3261130461631,-25.903142436458,15.8928155083828,-26.7311748234142,2.35961105311622,2.27392569578055,2.73007546129001,5.00400115707057,2.12068897984778,0.0151303968529054,0,27.1604541118281,49.7580691414879,6,-20,2.5,438.027712715306,566.945798939169,416.657229651318,236.220755457598,287.832528514965,437.174396291865,5010.37957598952,0.0266824293321535,0.829061720791284,0.0323688066915153,16.8810360416234,6.26571047686768,0.674832452274273,0.709164561552935
2140.0,14.5458450520031,-28.6151217453707,91.1435093832155,141.502388703151,90.9032320658709,51.1523799754686,90.5321455656135,16.8891647593753,16.3261607881475,-25.9030520965268,15.892699144255,-26.7313994066905,2.35995004719443,2.27409964214099,2.73068084554687,5.00478048768786,2.12071458615731,0.0151332610601509,0,27.1662207181325,49.7661307083692,6,-20,2.5,438.027989535958,566.956177755282,416.68455863089,236.242231316699,287.840090067974,437.157708016011,5011.56088050124,0.0266896184800805,0.829392910718184,0.0323684869981093,16.8891647593753,6.2659480461511,0.67479863553157,0.709162334572145
2150.0,14.545249037771,-28.6160274360892,91.1412636029077,141.508130832954,90.9008907310956,51.1585926568918,90.5296047786143,16.898079425737,16.3261815705464,-25.9030127710225,15.8925642059891,-26.731659839698,2.36023451665624,2.27420812880158,2.73125857640772,5.0054667052093,2.12074972630286,0.0151360523772127,0,27.1718647335675,49.7732556204106,6,-20,2.5,438.028251998459,566.964399995386,416.713325796846,236.266105587724,287.852105092136,437.147010579182,5012.70524334364,0.0266967230273224,0.829713146735291,0.0323681162214484,16.898079425737,6.26605040355326,0.674766303596701,0.70916232535544
2160.0,14.5446402064731,-28.6169689490502,91.1376991299644,141.512151770617,90.8972311265678,51.1640821403033,90.5257488761136,16.9074520476813,16.326171663856,-25.9030315169576,15.892405671344,-26.7319658162388,2.36048044387243,2.27427247147739,2.7318100010535,5.00608247253089,2.12078964073868,0.0151387608834279,0,27.1773683172697,49.7796912810194,6,-20,2.5,438.028501201184,566.971205236797,416.742762566368,236.291401844768,287.867276737994,437.140854861792,5013.81645092686,0.0267036671923516,0.830023961756694,0.0323676805344064,16.9074520476813,6.26606762602512,0.674735187189674,0.709163723657139
2170.0,14.54401946184,-28.6179436752732,91.1333256443379,141.515087608528,90.8927638611707,51.1690455024243,90.5210898950096,16.9170334162538,16.3261322740738,-25.903106052356,15.8922238532973,-26.7323167332837,2.36069945872091,2.27430860778682,2.73233713436042,5.00664574214724,2.12083148646968,0.0151413836959038,0,27.1827171818902,49.7856117493201,6,-20,2.5,438.028738177381,566.977105379577,416.772298905907,236.317382153511,287.884549429376,437.138113869547,5014.89732482199,0.0267104033281984,0.830326108196768,0.032367180762229,16.9170334162538,6.26603435752061,0.67470509614446,0.709165953819422
2180.0,14.5433901478339,-28.6189443528578,91.128519130097,141.517393986651,90.8878655304241,51.1736300418931,90.5160053116795,16.9266420463857,16.3260672135094,-25.9032291636323,15.8920219042103,-26.7327065077183,2.36090026466877,2.27432846244248,2.7328421327699,5.00717059521238,2.12087341009082,0.0151439222295988,0,27.1879040375894,49.7911475331002,6,-20,2.5,438.028963978636,566.982461373734,416.801522251021,236.343508049881,287.903101498761,437.13790065413,5015.94997465134,0.0267169044695142,0.830619971403422,0.032366625533033,16.9266420463857,6.26597500333646,0.674675893873997,0.709168620115328
2190.0,14.5427566094304,-28.6199618195056,91.123554428417,141.519394573027,90.8828113620544,51.1779471459214,90.5107708264238,16.936149050823,16.3259813869016,-25.9033915701348,15.8918042049916,-26.7331266851078,2.36108911525245,2.2743405512492,2.73332686542404,5.00766741667324,2.12091419350676,0.0151463787463286,0,27.1929275452331,49.7963981612998,6,-20,2.5,438.029179654116,566.987525536623,416.830145390529,236.369395583479,287.922304006696,437.139506768942,5016.97596827805,0.0267231588465001,0.830905777027397,0.0323660268578791,16.936149050823,6.26590658674209,0.67464748235163,0.709171392956163
2200.0,14.5421233209304,-28.6209866981845,91.1186263473296,141.521312164263,90.8777963873412,51.1820796905102,90.5055816477773,16.9454658997217,16.3258798724161,-25.9035836630265,15.8915753967953,-26.7335683084462,2.36127078302942,2.27435110554929,2.73379342520368,5.00814453075297,2.12095307609223,0.0151487584475105,0,27.1977904692195,49.8014385729373,6,-20,2.5,438.029386216619,566.992468586103,416.85797978098,236.394779798216,287.941685280807,437.142365139163,5017.97646294115,0.0267291655887057,0.831183698267864,0.0323653974730611,16.9454658997217,6.26584057475177,0.674619792277462,0.70917413181159
2210.0,14.5414943837764,-28.6220103790251,91.113865949534,141.523291762218,90.8729517734622,51.1860872618141,90.5005689138129,16.9545349483067,16.3257673864729,-25.9037965179007,15.891339821663,-26.7340229977084,2.36144825032852,2.27436395998794,2.73424330804397,5.00860726803191,2.12098963732749,0.0151510644978802,0,27.2024980535006,49.8063234931081,6,-20,2.5,438.029584610603,566.997399373821,416.88491319794,236.419487258627,287.96090225796,437.146026575836,5018.95231267996,0.0267349312989177,0.831453907063121,0.0323647493035821,16.9545349483067,6.26578421342909,0.674592775804806,0.709176662011781
2220.0,14.5408732716631,-28.6230255244577,91.1093542185446,141.525419044809,90.8683585233177,51.1900105518064,90.4958134609839,16.963321987709,16.3256480064789,-25.9040224194136,15.8911012332173,-26.7344835082528,2.36162362167532,2.27438159535738,2.73467809364764,5.00905968900502,2.12102370717804,0.0151533015391753,0,27.2070568214342,49.8110911094986,6,-20,2.5,438.029775688213,567.002380349708,416.910891080686,236.443414301598,287.979716231695,437.150142456639,5019.90415674554,0.0267404673500304,0.831716593487187,0.032364092666878,16.963321987709,6.26574157661468,0.674566400811582,0.70917893942681
2230.0,14.5402627390931,-28.6240262550841,91.1051337589339,141.527735500329,90.8640592015644,51.1938752678796,90.4913576025253,16.9718103173201,16.3255250652822,-25.9042550610076,15.8908626847029,-26.7349439469691,2.36179793695711,2.27440509703709,2.73509892126472,5.0095040183018,2.12105529432206,0.0151554726143652,0,27.2114737650226,49.8157663749537,6,-20,2.5,438.02996019537,567.00743996822,416.9359011314,236.466509588161,287.997971830062,437.154450173667,5020.8324908814,0.0267457878049123,0.83197196824176,0.0323634359632763,16.9718103173201,6.26571440927183,0.674540646340989,0.709180900934043
2240.0,14.5396648284061,-28.6250081420322,91.1012188286011,141.530250936316,90.8600679871438,51.1976956082472,90.487215221186,16.9799959648801,16.3254011485264,-25.9044895499403,15.8906265229098,-26.735399784078,2.36197171736071,2.27443479593206,2.73550686768547,5.00994166361753,2.12108452730149,0.0151575811413369,0,27.2157558121098,49.8203639718186,6,-20,2.5,438.030138765273,567.012582751258,416.959960586542,236.488759926079,288.015578784046,437.158760293294,5021.73772194548,0.0267509078060231,0.832220256098193,0.0323627856563213,16.9799959648801,6.26570281390648,0.674515499008399,0.709182548712529
2250.0,14.5390809491979,-28.6259680519674,91.097603935725,141.532953811998,90.8563792856314,51.2014774061321,90.483380409842,16.9878837844306,16.3252781713684,-25.904722262141,15.8903944607405,-26.7358477131408,2.36214509642733,2.27447048728949,2.73590289580611,5.0103733830956,2.1211116076966,0.0151596305133226,0,27.2199095406018,49.8248910344645,6,-20,2.5,438.030311923192,567.017797436159,416.983105938195,236.5101786197,288.032495533257,437.1629432735,5022.6202102669,0.0267558424751791,0.832461687726468,0.0323621464702342,16.9878837844306,6.26570580726774,0.674490950152085,0.709183921591922
2260.0,14.5385119822913,-28.6269039409545,91.0942705936023,141.535819144011,90.8529744949796,51.2052207068137,90.4798342554122,16.9954844913439,16.3251574842209,-25.9049506421463,15.8901676784634,-26.7362854556893,2.36231772022446,2.27451140334907,2.73628758857186,5.01079899192094,2.12113677555821,0.0151616225225237,0,27.2239410582341,49.8293494073449,6,-20,2.5,438.030480096468,567.023063116267,417.005385260872,236.530796574411,288.048715777621,437.166917415014,5023.48030078973,0.0267606062335446,0.832696492119624,0.0323615216664166,16.9954844913439,6.26572173992497,0.674466993689457,0.709185011750409
2270.0,14.5379583819896,-28.6278146499655,91.091192787068,141.538814779458,90.8498274807877,51.2089218622623,90.476550328376,17.0028122851425,16.3250399747024,-25.9051730102049,15.8899469222719,-26.7367115710425,2.36248934732416,2.27455684561776,2.73666172411678,5.01121856973454,2.12116028180632,0.0151635604650261,0,27.2278559244867,49.8337374829189,6,-20,2.5,438.030643626349,567.028354056761,417.026852043834,236.550655148736,288.064257488933,437.170638523663,5024.31834143661,0.0267652122797893,0.83292489085477,0.0323609133128571,17.0028122851425,6.26574862808224,0.674443624646005,0.709185902309622
2280.0,14.5374202799807,-28.6286996959149,91.0883410901045,141.541905991107,90.846908699681,51.2125752008222,90.4734988132971,17.0098830719077,16.3249261753323,-25.9053883585068,15.889732607175,-26.7371252577476,2.36265936613233,2.27460575732426,2.73702563565706,5.01163139298131,2.12118236967242,0.0151654455057649,0,27.2316591681521,49.838051688876,6,-20,2.5,438.030802781346,567.033643162444,417.04756089011,236.569800799473,288.079153924611,437.174090067596,5025.13469557248,0.026769672382486,0.833147093385975,0.0323603225663476,17.0098830719077,6.26578439199017,0.674420838063518,0.709186590393432
2290.0,14.5368975738749,-28.6295590905114,91.08568563346,141.545058708511,90.8441881708476,51.2161742600601,90.4706494841278,17.0167131672314,16.3248163555836,-25.905596177004,15.8895249045492,-26.737526184614,2.36282732126204,2.2746572554442,2.73737976707493,5.01203702251913,2.12120326247205,0.0151672796799741,0,27.2353553247422,49.8422875946563,6,-20,2.5,438.0309577722,567.038904377832,417.067564530548,236.588281176317,288.093446742137,437.177274931128,5025.9297477411,0.0267739968116345,0.833363296097133,0.0323597499124446,17.0167131672314,6.26582702193316,0.674398628346677,0.709187122347782
2300.0,14.5363899998939,-28.6303931907812,91.0831980841612,141.548241599773,90.8416374578354,51.2197126475209,90.4679736868,17.0233184104574,16.324710598396,-25.905796308633,15.8893238143456,-26.7379143513568,2.36299276323923,2.27471050088732,2.73772446775128,5.0124349686386,2.12122315675968,0.0151690646878924,0,27.2389484913998,49.8464406932549,6,-20,2.5,438.031108765009,567.044114197804,417.086911978017,236.606142459217,288.107180938538,437.180208631816,5026.70390516642,0.0267781943901277,0.833573682260834,0.0323591953638029,17.0233184104574,6.26587468311087,0.674376988893536,0.709187533567292
2310.0,14.5358971896831,-28.6312025811618,91.080852844667,141.551427262849,90.8392308688013,51.2231845946861,90.4654455384221,17.0297136018576,16.3246088605757,-25.9059888350249,15.8891292216813,-26.7382899793711,2.36315528959304,2.27476474543568,2.73806002606888,5.01282477150457,2.12124221949368,0.0151708020224506,0,27.2424423850142,49.8505069124207,6,-20,2.5,438.031255892747,567.049252497021,417.105647533397,236.623427673369,288.120401317756,437.182914006761,5027.45759627528,0.0267822726150859,0.833778423071379,0.0323586586160332,17.0297136018576,6.26592577369851,0.674355911944269,0.709187851884421
2320.0,14.5354187130424,-28.6319879840724,91.0786276557973,141.55459274646,90.8369460596622,51.2265852707015,90.4630425282011,17.0359121909588,16.3245110187522,-25.9061739895408,15.8889409395835,-26.7386534292311,2.36331456673655,2.27481935475461,2.73838669290259,5.0132060476572,2.12126058808152,0.0151724930524079,0,27.2458403982159,49.8544829122973,6,-20,2.5,438.031399264781,567.054302851129,417.123810420053,236.640175763321,288.133150191967,437.185417232035,5028.191267408,0.0267862378175345,0.833977679159855,0.0323581391649554,17.0359121909588,6.26597894796618,0.674335388587434,0.709188099824377
2330.0,14.5349541088846,-28.6327501945154,91.0765037673371,141.557719595029,90.8347642043284,51.2299109171775,90.4607456848274,17.0419261509871,16.324416903139,-25.9063520933886,15.8887587401786,-26.7390051404897,2.36347033135698,2.2748738080062,2.73870468957261,5.01357849757881,2.12127837234169,0.0151741390298126,0,27.2491456504733,49.8583662226134,6,-20,2.5,438.031538974474,567.05925250187,417.14143485589,236.656421228963,288.145466046214,437.18774500239,5028.90537862431,0.0267900953367884,0.83417160228953,0.0323576363929057,17.0419261509871,6.26603311472899,0.674315408860686,0.709188294029423
2340.0,14.5345029068295,-28.6334900340855,91.0744658161953,141.560793578156,90.8326698721112,51.2331588577219,90.4585394507908,17.0477659851893,16.3243263214795,-25.9065235103071,15.8885823766785,-26.7393455892373,2.36362244543319,2.27492774682863,2.73901428285619,5.01394202968483,2.12129565759218,0.0151757414787427,0,27.2523610328658,49.8621552664628,6,-20,2.5,438.031675104902,567.064092089332,417.158550405243,236.672194157488,288.157382916693,437.189922667542,5029.60039922907,0.0267938496927735,0.834360336907846,0.032357149628897,17.0477659851893,6.26608741970811,0.674295961912661,0.709188463001093
2350.0,14.5340646417788,-28.6342083197303,91.0725015285799,141.563804238025,90.8306507289768,51.2363274267496,90.4564113806436,17.0534408149952,16.3242390754319,-25.9066886155598,15.8884115983813,-26.7396752591457,2.36377072776675,2.27498080809522,2.73931560332095,5.01429641141617,2.12131250823704,0.0151773011700557,0,27.2554892452777,49.8658493097833,6,-20,2.5,438.031807732956,567.068815253624,417.175182478933,236.687520500826,288.168930263779,437.191973114464,5030.27680324305,0.0267975047441069,0.834544021384005,0.0323566781902969,17.0534408149952,6.2661412188018,0.674277036191036,0.709188599111699
2360.0,14.5336388625898,-28.6349058446608,91.0706013138342,141.566744336116,90.8286971303121,51.2394158501718,90.4543517308701,17.0589585290004,16.3241549709857,-25.9068477762229,15.8882461600976,-26.7399946232695,2.36391518378512,2.27503283940038,2.73960892619317,5.01464176559355,2.12132897152598,0.0151788196657748,0,27.2585328303504,49.8694483664565,6,-20,2.5,438.031936932351,567.073418170101,417.191352930857,236.702422531978,288.180133208912,437.193916240198,5030.93506586464,0.0268010638318345,0.834722789239628,0.0323562214088895,17.0589585290004,6.26619404643759,0.674258619623787,0.709188730855473
2370.0,14.5332251373312,-28.6355833668215,91.0687578397723,141.569609293311,90.8268016952827,51.2424241073074,90.4523530317813,17.0643259448426,16.3240738248562,-25.9070013390825,15.8880858279663,-26.7403041328185,2.36405576901635,2.2750836660294,2.73989441085568,5.01497807688507,2.1213450810307,0.0151802978690839,0,27.2614941990059,49.8729530839299,6,-20,2.5,438.032062775403,567.077899086273,417.207080631333,236.716919339063,288.191012937116,437.19576879317,5031.57566001872,0.0268045298976693,0.834896769852719,0.0323557786469202,17.0643259448426,6.26624558411648,0.674240699798264,0.709188855318474
2380.0,14.532823055726,-28.6362416032649,91.0669656117876,141.572396650931,90.8249588850163,51.2453527881169,90.4504096635848,17.0695489780426,16.3239954678339,-25.9071496242956,15.8879303824895,-26.7406042112959,2.36419250471843,2.27513319723787,2.7401722472574,5.01530544449527,2.12136085978015,0.01518173683272,0,27.2643756514468,49.8763646228736,6,-20,2.5,438.032185334162,567.08225788241,417.22238201271,236.731027337682,288.201587206708,437.19754448908,5032.19905357284,0.0268079055819715,0.835066089045597,0.0323553493057069,17.0695489780426,6.2662956304217,0.674223264118913,0.709188976229571
2390.0,14.5324322297301,-28.6368812285264,91.0652205846001,141.575105582889,90.8231646135307,51.2482029577407,90.4485174655524,17.0746328031736,16.3239197460629,-25.90729292297,15.8877796196852,-26.7408952522711,2.36432544865714,2.27518139371118,2.74044263285286,5.01562402656404,2.12137632296465,0.01518313763106,0,27.2671793939074,49.8796845418454,6,-20,2.5,438.032304681018,567.086495677661,417.237271558342,236.744760758285,288.211870889744,437.199254286966,5032.80570717163,0.026811193302003,0.835230869508507,0.0323549328285786,17.0746328031736,6.26634407407048,0.674206299942297,0.709189098259396
2400.0,14.5320522929368,-28.6375028756482,91.0635198217499,141.577736474046,90.821415906532,51.2509760351629,90.446673393412,17.079581999158,16.3238465209549,-25.9074314973265,15.8876333510092,-26.7411776195294,2.36445465868113,2.27522822877309,2.7407057393999,5.01593396817298,2.12139148016939,0.0151845011777483,0,27.2699075516202,49.8829146931494,6,-20,2.5,438.032420888825,567.090614492237,417.251762221789,236.758132084226,288.22187649455,437.200906748856,5033.39607258662,0.0268143953122752,0.835391230992649,0.0323545287012372,17.079581999158,6.26639087075201,0.674189794687043,0.7091892187633
2410.0,14.5316828992515,-28.6381071387357,91.0618612081328,141.580290569278,90.8197106133706,51.2536736894132,90.4448752301993,17.0844006754156,16.3237756682561,-25.9075655824631,15.8874914025031,-26.7414516487142,2.36458023929297,2.27527373013017,2.74096177423225,5.01623550436242,2.12140633716127,0.0151858285677236,0,27.272562178898,49.8860571333005,6,-20,2.5,438.032534030848,567.094616968392,417.26586577558,236.771152430931,288.231614642939,437.202508427846,5033.97059157655,0.0268175137498953,0.835547290473215,0.0323541364487028,17.0844006754156,6.26643602392557,0.674173735919217,0.709189343982578
2420.0,14.5313237211901,-28.6386945763052,91.0602432157004,141.582769691363,90.8180471722769,51.2562977541482,90.4431213506558,17.0890925774259,16.3237070766514,-25.9076953889964,15.8873536135183,-26.7417176497882,2.36470227323401,2.27531791159235,2.74121090667343,5.01652881826578,2.12142089727223,0.0151871206724817,0,27.275145266899,49.8891140490639,6,-20,2.5,438.032644180631,567.098506147805,417.279593092409,236.78383186228,288.241094486022,437.204064246512,5034.52969517216,0.0268205506675176,0.83569916229618,0.0323537556326983,17.0890925774259,6.26647956943613,0.674158111415778,0.709189470324535
2430.0,14.5309744481143,-28.6392657149678,91.0586647186901,141.585176020583,90.8164244252316,51.2588501592341,90.4414105354907,17.0936611716895,16.3236406461957,-25.90782110603,15.8872198352896,-26.7419759097863,2.36482087016003,2.27536081803204,2.74145332877949,5.01681414681153,2.12143516243243,0.0151883784796516,0,27.2776587490854,49.8920876979255,6,-20,2.5,438.032751411622,567.102285298593,417.292954363074,236.796179644674,288.250324052295,437.205577842827,5035.07380320283,0.0268235080559522,0.835846958119447,0.0323533858471876,17.0936611716895,6.26652156356292,0.674142909211945,0.709189600374398
2440.0,14.5306347844675,-28.6398210529432,91.0571248521096,141.5875119289,90.814841476177,51.2613328781828,90.4397418291577,17.0981097128164,16.3235762867126,-25.9079429041833,15.8870899294717,-26.7422266956399,2.3649361203008,2.27540247938158,2.7416892047966,5.01709168417819,2.12144913391574,0.015189602815801,0,27.2801045054067,49.8949803622686,6,-20,2.5,438.032855796968,567.105957786466,417.305959262833,236.808204446983,288.259310531246,437.207051873374,5035.60332411447,0.0268263878592603,0.835990787024706,0.0323530267144996,17.0981097128164,6.2665620740427,0.674128117632674,0.709189730062646
2450.0,14.5303044481508,-28.6403610634909,91.0556229071992,141.58977985947,90.8132975862772,51.2637478890063,90.4381144348208,17.1024412946593,16.3235139162942,-25.9080609384314,15.886963766762,-26.7424702568333,2.36504813937237,2.27544295282141,2.74191872545175,5.01736167827316,2.12146281284772,0.0151907946497406,0,27.2824843652674,49.8977943151427,6,-20,2.5,438.032957409126,567.109526982016,417.31861707328,236.819914492335,288.268060496666,437.208488267937,5036.118654953,0.0268291919839703,0.836130755422431,0.0323526778817609,17.1024412946593,6.26660117357606,0.674113725310689,0.709189862908253
2460.0,14.5299831690582,-28.6408861978312,91.0541582570277,141.591982243097,90.8117920993686,51.2660971464416,90.4365276396121,17.1066588882725,16.3234534599486,-25.9081753506638,15.8868412256524,-26.7427068278137,2.36515701679716,2.27548227224304,2.74214204942579,5.01762432166883,2.12147620053724,0.0151919547703814,0,27.2848001098231,49.9005317959775,6,-20,2.5,438.033056319702,567.112996197448,417.330936769562,236.831317670385,288.276580077945,437.209888436964,5036.62018151141,0.0268319223042697,0.836266967141199,0.0323523390172227,17.1066588882725,6.26663893533812,0.674099721196176,0.709189995028291
2470.0,14.5296706878167,-28.6413968877837,91.0527303060613,141.594121443308,90.8103243914293,51.2683825631014,90.4349807639862,17.1107653690314,16.323394848435,-25.9082862718878,15.8867221913471,-26.7429366300783,2.36526285472552,2.27552048531483,2.74235934952769,5.01787983484252,2.12148929867028,0.0151930840442698,0,27.287053473631,49.9031949940882,6,-20,2.5,438.033152599169,567.116368645782,417.342927079582,236.842421616902,288.284875086563,437.211253434754,5037.10827855318,0.0268345806642439,0.83639952337904,0.0323520098073118,17.1107653690314,6.26667543005019,0.674086094559285,0.709190127191445
2480.0,14.5293667547151,-28.6418935479335,91.0513384581245,141.596199723612,90.8088938384735,51.2706059976779,90.4334731295518,17.1147635352731,16.3233380172856,-25.9083938240813,15.8866065548455,-26.7431598739455,2.36536575057877,2.27555763638503,2.7425707929773,5.01812842936233,2.12150210940294,0.0151941833076872,0,27.2892461459549,49.9057860383893,6,-20,2.5,438.0332463167,567.119647417583,417.354596522498,236.853233768125,288.292951106821,437.212584084042,5037.58331010089,0.0268371688782768,0.836528522737158,0.0323516899543392,17.1147635352731,6.26671072423554,0.674072834986816,0.709190259791353
2490.0,14.5290711288167,-28.6423765774187,91.0499820979989,141.598219230647,90.8074997981078,51.2727692484025,90.4320040406023,17.1186561204941,16.323282906005,-25.9084981217057,15.8864942121845,-26.7433767600159,2.36546578890299,2.27559375847368,2.74277653219315,5.01837029066683,2.12151463538779,0.0151952533166096,0,27.2913797718069,49.9083069917359,6,-20,2.5,438.033337540076,567.122835469993,417.365953431951,236.863761395765,288.300813557857,437.213881067908,5038.04562975458,0.0268396887303102,0.836654061255647,0.0323513791741767,17.1186561204941,6.26674487933451,0.674059932376086,0.709190390509467
2500.0,14.5287835772132,-28.6428463614768,91.0486605827182,141.60018198867,90.8061416008,51.2748740504184,90.4305727753765,17.1224458009019,16.3232294574254,-25.908599272927,15.8863850638158,-26.7435874803743,2.36556305887178,2.27562889002323,2.74297672512719,5.01860561515042,2.12152687975436,0.0151962948600606,0,27.2934559529413,49.9107598487655,6,-20,2.5,438.033426335511,567.125935624561,417.377005969076,236.87401162824,288.30846773428,437.215144994974,5038.49558104484,0.0268421419726312,0.836776232399099,0.0323510771947895,17.1224458009019,6.26677795142589,0.674047376925825,0.709190519592151
2510.0,14.5285038744375,-28.6433032725519,91.0473732395487,141.60208990149,90.8048185478463,51.2769220756502,90.4291785840343,17.1261351994264,16.3231776172049,-25.9086973805649,15.8862790141159,-26.7437922195352,2.36565764537919,2.27566306630586,2.74317152485291,5.01883459115876,2.12153884606338,0.0151973087028947,0,27.295476248643,49.9131465359308,6,-20,2.5,438.033512767678,567.128950570694,417.387762127743,236.883991461402,288.315918830192,437.216376443387,5038.93349776019,0.0268445303243202,0.836895127155742,0.0323507837547368,17.1261351994264,6.26680999134013,0.674035159126976,0.709190647162303
2520.0,14.5282318019728,-28.6437476712909,91.0461193681872,141.603944759142,90.8035299135619,51.2789149344891,90.4278206908584,17.1297268875648,16.3231273334343,-25.9087925428368,15.8861759709917,-26.7439911552038,2.36574962913572,2.27569631952227,2.74336107952331,5.01905739904558,2.12155053824491,0.0151982955858361,0,27.2974421765628,49.9154689131755,6,-20,2.5,438.033596899628,567.131882872683,417.398229735743,236.8937077629,288.323171952122,437.217575988859,5039.3597042822,0.0268468554698224,0.837010834048073,0.0323504986019998,17.1297268875648,6.26684104502132,0.674023269751688,0.709190773197522
2530.0,14.5279671478416,-28.6441799073511,91.0448982453577,141.60574824706,90.8022749498726,51.280854178582,90.426498298854,17.13322338594,16.3230785563356,-25.9088848539284,15.8860758455649,-26.7441844588849,2.36583908683056,2.27572867898107,2.74354553238326,5.01927421136432,2.12156196053405,0.0151992562256675,0,27.2993552136269,49.9177287766488,6,-20,2.5,438.033678792763,567.134734978553,417.408416453969,236.903167272754,288.330232124413,437.218744220613,5039.77451592699,0.0268491190578155,0.837123439169375,0.0323502214934592,17.13322338594,6.26687115401993,0.674011699842506,0.709190897510634
2540.0,14.5277097062914,-28.6446003199432,91.0437091306776,141.607501956264,90.8010528921798,51.2827413039777,90.4252105956264,17.1366271637672,16.3230312380376,-25.9089744044182,15.8859785519334,-26.7443722963426,2.36592609260152,2.27576017254802,2.74372502328469,5.01948519583271,2.12157311740596,0.0152001913236469,0,27.3012167967939,49.9199278616879,6,-20,2.5,438.033758506888,567.137509229457,417.418329773628,236.91237660077,288.337104289159,437.219881748941,5040.17823923263,0.0268513227001501,0.837233026284338,0.0323499521939183,17.1366271637672,6.26690035603134,0.674000440702684,0.709191020117323
2550.0,14.5274592775087,-28.6450092384472,91.0425512727216,141.6092073936,90.7998629654214,51.2845777546347,90.4239567594436,17.1399406382384,16.322985332402,-25.9090612816064,15.8858840069734,-26.7445548279828,2.36601071190344,2.27579082077525,2.74389968140764,5.01969050218289,2.1215840135164,0.0152011015251182,0,27.3030283240061,49.9220678462027,6,-20,2.5,438.03383610014,567.140207869062,417.427977014295,236.921342223807,288.34379330383,437.220989206956,5040.57117227014,0.0268534679713022,0.837339676800553,0.0323496904757121,17.1399406382384,6.26692868543593,0.673989483885282,0.709191139321279
2560.0,14.5272156673966,-28.6454069825215,91.0414239149538,141.610865991531,90.7987043900024,51.286364925644,90.4227359651698,17.1431661734687,16.3229407948945,-25.9091455697586,15.8857921301843,-26.744732209152,2.36609301563576,2.27582065052529,2.74406964148688,5.01989029201218,2.12159465365031,0.0152019875093087,0,27.3047911549602,49.9241503537543,6,-20,2.5,438.03391162934,567.142833052435,417.437365321211,236.930070481863,288.350303936553,437.222067248276,5040.95360489265,0.026855556407884,0.837443470113868,0.032349436118345,17.1431661734687,6.26695617380266,0.673978821186367,0.709191255880957
2570.0,14.526978687414,-28.6457938677579,91.0403262983788,141.612479105653,90.7975763844435,51.2881041673438,90.4215473869087,17.146306080472,16.3228975824588,-25.9092273503447,15.8857028436606,-26.744904590191,2.36617307509802,2.27584968995245,2.74423503814299,5.02008472809545,2.12160504272811,0.0152028499571304,0,27.3065066120722,49.9261769580336,6,-20,2.5,438.033985143814,567.145386841612,417.44650167403,236.938567577378,288.356640911642,437.223116607425,5041.32581910275,0.0268575895091022,0.837544478283576,0.0323491889082597,17.146306080472,6.26698285014041,0.673968444627875,0.709191371434482
2580.0,14.5267481540462,-28.6461701827274,91.0392576768544,141.614048076309,90.7964781806598,51.2897967838693,90.4203902132427,17.1493626151463,16.3228556535228,-25.9093067020265,15.8856160714499,-26.7450721176742,2.3662509463495,2.27587795429205,2.7443959861802,5.02027394047224,2.12161518549722,0.0152036894449995,0,27.3081759819632,49.928149179376,6,-20,2.5,438.034056713098,567.147871273063,417.455392843718,236.946839567341,288.362808663036,437.224137775328,5041.68808898745,0.0268595687353031,0.837642790073232,0.0323489486371535,17.1493626151463,6.26700874217998,0.673958346458998,0.709191483707679
2590.0,14.5265238895336,-28.6465362324279,91.0382173035062,141.615574129734,90.7954090104493,51.291444045141,90.4192636337991,17.1523379795503,16.3228149678677,-25.9093837009062,15.885531740643,-26.7452349323052,2.36632669438131,2.27590546757771,2.74455261138293,5.02045807896064,2.12162508705217,0.0152045066093553,0,27.3098005147713,49.9300685002753,6,-20,2.5,438.034126375079,567.150288243701,417.464045470302,236.954892368668,288.368811811915,437.225131640543,5042.04068137688,0.0268614955107486,0.837738466001863,0.032348715105087,17.1523379795503,6.26703387512408,0.673948519171837,0.709191593823313
2600.0,14.5263057206348,-28.6468922993313,91.0372044454432,141.617058485726,90.7943681200899,51.2930471784524,90.4181668537072,17.1552343213037,16.3227754865518,-25.909458420669,15.8854497800032,-26.7453931715621,2.36640038172611,2.275932253077,2.74470503452877,5.02063728760578,2.12163475224915,0.0152053020633684,0,27.3113814269554,49.9319363540072,6,-20,2.5,438.034194183786,567.152639635094,417.472465996187,236.962731754135,288.37465468478,437.226098817372,5042.38385581172,0.0268633712225032,0.837831579840923,0.0323484881166038,17.1552343213037,6.26705827319356,0.67393895541558,0.709191702698734
2610.0,14.526093479114,-28.6472386599745,91.0362183835834,141.618502312607,90.7933547702311,51.2946073766084,90.4170990935537,17.1580537342966,16.322737171906,-25.9095309325937,15.8853701205791,-26.7455469685147,2.36647205657205,2.27595832125647,2.74485335886465,5.02081168012113,2.12164418598461,0.0152060763251707,0,27.3129199012429,49.9337541338759,6,-20,2.5,438.034260189103,567.15492725838,417.48066069633,236.970363354137,288.380341551333,437.227039999791,5042.71786478391,0.0268651972213568,0.837922201018642,0.0323482674824263,17.1580537342966,6.26708195940482,0.673929648076353,0.709191807547743
2620.0,14.525887001475,-28.6475755834419,91.0352584137482,141.619906740644,90.7923682369539,51.2961257983086,90.4160595903964,17.1607982588055,16.3226999875004,-25.9096013056142,15.8852926955147,-26.7456964521906,2.36654178710442,2.27598370286306,2.74499770967707,5.02098141254013,2.12165339310722,0.0152068300371483,0,27.3144170877187,49.9355231936592,6,-20,2.5,438.034324439136,567.157152870129,417.48863567732,236.97779265669,288.385876577117,437.227955871437,5043.04295396193,0.0268669748226864,0.838010396683387,0.032348053019092,17.1607982588055,6.26710495575962,0.673920590230274,0.7091919121004
2630.0,14.5256861288115,-28.647903331288,91.0343238476666,141.621272864695,90.7914078127654,51.2976035696038,90.4150475987366,17.163469882318,16.3226638980934,-25.9096696064156,15.8852174399688,-26.7458417477312,2.36660961595851,2.27600840510454,2.7451381814681,5.02114658657264,2.12166237841428,0.0152075636732022,0,27.3158741047575,49.9372448491194,6,-20,2.5,438.034386980604,567.159318175082,417.496396880519,236.985025009336,288.391263821616,437.228847105041,5043.35936238492,0.026868705307247,0.838096232087167,0.0323478445483545,17.163469882318,6.26712728337846,0.673911775142832,0.70919201293145
2640.0,14.525490706691,-28.6482221576508,91.0334140136796,141.622601746577,90.7904728072921,51.2990417851363,90.4140623911917,17.1660705403441,16.3226288695974,-25.9097358995011,15.8851442910587,-26.7459829764989,2.36667560326683,2.2760324530295,2.74527488788519,5.02130734091469,2.1216711466428,0.015208277815259,0,27.3172920398435,49.9389203793476,6,-20,2.5,438.034447858982,567.161424828673,417.503950085158,236.992065621109,288.396507239153,437.22971436153,5043.66732263124,0.0268703899219024,0.838179770711037,0.0323476418975019,17.1660705403441,6.26714896259898,0.67390319626394,0.709192112338564
2650.0,14.5253005850251,-28.6485323094918,91.0325282570277,141.623894416839,90.7895625475554,51.3004415093465,90.413103258746,17.1686021175097,16.3225948690421,-25.9098002472588,15.8850731878008,-26.7461202561933,2.3667397937559,2.27605585785516,2.74540792357428,5.02146378142944,2.12167970246557,0.0152089729418346,0,27.3186719504692,49.9405510280907,6,-20,2.5,438.034507118503,567.163474439061,417.511300912306,236.998919565199,288.401610680508,437.230558288404,5043.96706100423,0.0268720298805048,0.838261074289989,0.0323474448989032,17.1686021175097,6.26717001305143,0.673894847222943,0.709192208461782
2660.0,14.5251156179383,-28.648834026764,91.0316659398708,141.625151876447,90.7886763779779,51.3018037775805,90.4121695107296,17.1710664487347,16.3225618645386,-25.9098627100316,15.8850040710491,-26.7462537009686,2.3668022471064,2.27607864613516,2.74553739941745,5.02161604555261,2.12168805048749,0.0152096496231437,0,27.3200148650529,49.9421380050035,6,-20,2.5,438.034564802244,567.165468569186,417.518454829188,237.005591782054,288.406577894679,437.231379518505,5044.25879771912,0.0268736263648198,0.838340202914026,0.032347253390018,17.1710664487347,6.26719045371646,0.673886721822986,0.709192304362353
2670.0,14.524935663665,-28.6491275426448,91.0308264412421,141.626375097872,90.7878136603272,51.3031295969144,90.4112604747428,17.1734653201917,16.3225298252484,-25.9099233461747,15.8849368834459,-26.7463834215284,2.36686300252092,2.27610082565886,2.74566340144975,5.0217642271086,2.12169619524238,0.0152103082934264,0,27.3213217836461,49.9436824865872,6,-20,2.5,438.034620952099,567.167408738137,417.525417152566,237.012087081777,288.411412530435,437.232178669123,5044.54274704498,0.0268751805252357,0.838417215005876,0.03234706721301,17.1734653201917,6.26721030296617,0.673878814036478,0.70919239739087
2680.0,14.5247605844176,-28.6494130836971,91.0300091567242,141.627565026305,90.7869737733774,51.3044199471391,90.4103754962899,17.1758004706799,16.3224987213465,-25.909982212126,15.8848715693615,-26.7465095252432,2.366922106538,2.276122412168,2.74578602315358,5.02190843532158,2.12170414119243,0.0152109494297643,0,27.3225936788514,49.9451856173226,6,-20,2.5,438.034675608863,567.169296422811,417.532193053434,237.018410147766,288.416118138817,437.232956341628,5044.81911749106,0.026876693481728,0.838492167430701,0.0323468862150058,17.1758004706799,6.26722957859854,0.673871118000013,0.70919248750616
2690.0,14.5245902469322,-28.6496908690083,91.0292135011353,141.628722576048,90.7861561156685,51.3056757767412,90.4095139416831,17.1780735841728,16.3224685241115,-25.9100393622353,15.8848080750907,-26.7466321157697,2.36697960943382,2.27614342599795,2.74590536111,5.02204878710796,2.12171189269739,0.015211573528067,0,27.3238314918653,49.9466485049933,6,-20,2.5,438.034728812037,567.171133052077,417.538787535802,237.024565516398,288.42069815795,437.233713118059,5045.08811093141,0.0268781663190622,0.838565115231976,0.0323467102481345,17.1780735841728,6.26724829778671,0.673863628038387,0.70919257624954
2700.0,14.5244245200003,-28.6499610806429,91.0284388954328,141.629848688466,90.7853600920704,51.3068980229737,90.4086751839236,17.180286325251,16.322439205601,-25.9100948493781,15.8847463478667,-26.7467512949553,2.36703555544399,2.27616388266984,2.74602150433306,5.0221853870029,2.12171945429898,0.0152121810430996,0,27.3250361518841,49.9480722441347,6,-20,2.5,438.034780639437,567.17292008469,417.545205543235,237.030557673023,288.425156002699,437.234449559116,5045.34992684824,0.0268796001098317,0.838636146261109,0.0323465391671789,17.180286325251,6.26726647724222,0.673856338646425,0.709192663655918
2710.0,14.5242632774488,-28.6502240279795,91.0276847880485,141.630944103247,90.7845851356273,51.3080875785648,90.4078586256091,17.1824402829168,16.3224107384214,-25.9101487253924,15.884686337171,-26.7468671603079,2.36708998560834,2.27618379372186,2.74613453706509,5.02231833078696,2.12172682970319,0.0152127724058699,0,27.3262085457334,49.9494578772025,6,-20,2.5,438.034831010564,567.174658717769,417.551451783865,237.036390899534,288.429494866237,437.23516626081,5045.60475560656,0.0268809958777452,0.83870521070213,0.0323463728330466,17.1824402829168,6.26728413339789,0.673849244165983,0.709192748966034
2720.0,14.5241063962088,-28.6504798089355,91.0269506355476,141.632009796951,90.7838306877257,51.3092453307711,90.4070636780079,17.1845370302931,16.3223830969654,-25.9102010387356,15.8846279936198,-26.7469798071472,2.36714293863573,2.27620317222756,2.74624453934878,5.02244771157634,2.12173402357821,0.0152133480242676,0,27.3273495502526,49.9508064397929,6,-20,2.5,438.034880082657,567.176350434377,417.557530921626,237.042069435562,288.433717995443,437.23586371474,5045.85278558867,0.0268823546368409,0.838772463823744,0.0323462111098252,17.1845370302931,6.26730128190938,0.673842339628068,0.709192831550949
2730.0,14.5239537570073,-28.6507286560361,91.026235910412,141.633046540907,90.783096206203,51.3103721292547,90.4062897699556,17.1865780799627,16.3223562558816,-25.9102518373811,15.8845712696194,-26.7470893273384,2.36719445832879,2.27622203483863,2.74635159674965,5.02257363158828,2.12174103986968,0.0152139083383391,0,27.3284600082612,49.9521189238571,6,-20,2.5,438.034927848944,567.177996457665,417.563447439874,237.047597358878,288.437828470183,437.236542460147,5046.09419798455,0.0268836773625911,0.83883791848487,0.0323460538663767,17.1865780799627,6.26731793789243,0.673835619830915,0.709192912359383
2740.0,14.5238052436444,-28.6509707594511,91.0255400992454,141.63405513392,90.782381163359,51.3114688050583,90.4055363453986,17.1885649110511,16.3223301907383,-25.9103011675628,15.8845161188135,-26.7471958103592,2.36724458548421,2.27624039660134,2.74645579023366,5.022696186835,2.12174788259475,0.0152144537640542,0,27.3295407430129,49.9533962995337,6,-20,2.5,438.034974344882,567.179598036993,417.569205715239,237.052978657357,288.441829299465,437.237203001188,5046.32916982697,0.0268849650085818,0.838901623584484,0.0323459009750025,17.1885649110511,6.26733411611107,0.673829079805147,0.709192991843356
2750.0,14.5236607432129,-28.6512063044538,91.0248627026394,141.635036351383,90.781685045864,51.3125361669532,90.404802863404,17.190498963191,16.3223048779226,-25.9103490739643,15.884462496271,-26.7472993429371,2.36729335290879,2.27625826558185,2.74655719063734,5.0228154562192,2.12175455570281,0.0152149846624006,0,27.3305925552161,49.9546395107211,6,-20,2.5,438.035019604357,567.181156385631,417.574810004819,237.058217212935,288.445723415794,437.237845833951,5046.55787337726,0.0268862185031544,0.83896362615144,0.0323457523118691,17.190498963191,6.2673498308735,0.67382271471823,0.709193068393658
