time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2760.0,14.5235201459644,-28.6514354711638,91.0242032344594,141.635990946968,90.7810073540306,51.313575001825,90.4040887974076,17.1923816375603,16.3222802945933,-25.9103955998096,15.8844103584048,-26.7474000092062,2.36734081069006,2.27627566715113,2.74665588799331,5.02293155514444,2.12176106307241,0.0152155015017928,0,27.331616223689,49.9558494757055,6,-20,2.5,438.035063660275,567.18267268322,417.580264449557,237.063316804442,288.449513672558,437.23847143875,5046.78047626257,0.0268874387501217,0.839023971874866,0.0323456077568665,17.1923816375603,6.26736509604058,0.673816519867951,0.709193145899985
2770.0,14.5233833452044,-28.6516584346857,91.023561221412,141.636919653274,90.7803476013716,51.3145860753527,90.4033936347501,17.1942142981923,16.3222564186494,-25.9104407869225,15.8843596629227,-26.7474978908022,2.36738697939223,2.27629259895696,2.74675193725134,5.0230445362083,2.12176740851124,0.0152160045573628,0,27.3326125060668,49.9570270879482,6,-20,2.5,438.035106544632,567.184148076792,417.585573077976,237.068281111064,288.453202846281,437.239080281723,5046.99714161959,0.0268886266295153,0.839082705182189,0.0323454671934371,17.1942142981923,6.26737992504122,0.673810490678989,0.709193219719632
2780.0,14.5232502372212,-28.6518753651837,91.0229362027623,141.63782318232,90.7797053143082,51.3155701324678,90.402716876371,17.1959982727962,16.3222332287069,-25.9104846757692,15.8843103687928,-26.7475930669283,2.3674319006132,2.27630907951965,2.74684541695113,5.02315449647078,2.12177359575568,0.015216494235959,0,27.3335821392842,49.9581732166296,6,-20,2.5,438.035148288583,567.185583681515,417.590739808715,237.073113714532,288.456793638502,437.239672815951,5047.20802819096,0.0268897829980786,0.83913986930969,0.032345330508349,17.1959982727962,6.26739433088348,0.673804622700514,0.709193291816238
2790.0,14.5231207211883,-28.6520864280676,91.0223277299259,141.638702226199,90.7790800317526,51.3165278980017,90.4020580363695,17.1977348538798,16.3222107040724,-25.9105273055099,15.8842624362001,-26.7476856144399,2.36747561041171,2.2763251226578,2.74693639841718,5.02326152107498,2.12177962847162,0.01521697090545,0,27.3345258402391,49.9592887074143,6,-20,2.5,438.035188922442,567.186980581731,417.595768454058,237.077818102103,288.460288678292,437.240249481948,5047.41329046337,0.0268909086899849,0.83919550631677,0.0323451975918942,17.1977348538798,6.26740832616851,0.673798911601888,0.709193362788661
2800.0,14.5229947005223,-28.6522917824499,91.0217353715472,141.639557445264,90.7784713103593,51.3174600661517,90.4014166476096,17.1994252805491,16.3221888249704,-25.9105687135678,15.8842158270525,-26.7477756068668,2.36751813593407,2.2763407344918,2.74702494148737,5.02336567597917,2.12178551020783,0.0152174348712292,0,27.335444295817,49.9603743702978,6,-20,2.5,438.035228474478,567.188339813795,417.600662668842,237.082397617417,288.463690491248,437.240810700721,5047.61307651626,0.0268920045049964,0.839249655832134,0.0323450683389375,17.1994252805491,6.26742192285409,0.673793353231903,0.709193431004571
2810.0,14.5228720770188,-28.6524915874539,91.0211586920473,141.640389519849,90.7778787023353,51.3183673453739,90.4007922380339,17.2010708160244,16.3221675714927,-25.9106089376169,15.884170502735,-26.7478631187497,2.36755951769976,2.27635593380315,2.74711112184897,5.02346705565212,2.12179124456932,0.0152178865268899,0,27.3363382055454,49.9614310314596,6,-20,2.5,438.035266976519,567.189662440737,417.60542616845,237.086855669528,288.467001627402,437.241356903458,5047.8075371796,0.0268930712586203,0.839302360820824,0.0323449426429683,17.2010708160244,6.26743513330813,0.673787943366012,0.709193498656105
2820.0,14.5227527604404,-28.652685992675,91.0205972865237,141.64119906384,90.7773017915412,51.3192503856135,90.400184369201,17.2026726212028,16.3221469253349,-25.910648012297,15.8841264278156,-26.7479482184844,2.36759978838375,2.2763707333412,2.74719500408456,5.02356573742576,2.12179683495204,0.01521832620595,0,27.3372082122809,49.9624594490899,6,-20,2.5,438.035304453895,567.190949428012,417.610062375453,237.091195391877,288.470224464486,437.241888488209,5047.99681114466,0.0268941097006215,0.839353657378158,0.0323448204062196,17.2026726212028,6.26744796857394,0.673782678121535,0.709193566413455
2830.0,14.5226366590742,-28.6528751480053,91.0200507441933,141.641986706867,90.7767401557566,51.3201098480709,90.3995925961746,17.2042318779812,16.3221268680264,-25.910685972562,15.8840835663428,-26.7480309754713,2.36763896498507,2.27638513060105,2.74727663491775,5.0236617655188,2.1218022848135,0.0152187541432678,0,27.338054969645,49.9634603945288,6,-20,2.5,438.035340934844,567.192201763431,417.614574766412,237.095419975213,288.473361396834,437.242405846448,5048.18103948689,0.0268951205942589,0.839403584349952,0.0323447015294995,17.2042318779812,6.26746043992784,0.673777553545921,0.70919363010405
2840.0,14.5225236871275,-28.6530591382542,91.0195186777092,141.642753105799,90.7761933968915,51.3209463552797,90.3990164995134,17.2057496983429,16.322107382555,-25.9107228506062,15.8840418846457,-26.7481114547077,2.36767708634576,2.27639914609331,2.7473560845665,5.02375523065981,2.12180759767938,0.0152191707049736,0,27.3388790922643,49.964434593869,6,-20,2.5,438.035376509853,567.19342045584,417.618966615895,237.099532421713,288.476414713445,437.242909334661,5048.36035490735,0.0268961046576173,0.839452233480074,0.0323445859197022,17.2057496983429,6.26747255770615,0.673772566087917,0.709193692837038
2850.0,14.5224137570296,-28.6532382748731,91.0190007001267,141.643498649634,90.775661117169,51.3217605280963,90.3984556599694,17.2072271971872,16.3220884506616,-25.9107586809838,15.8840013487328,-26.7481897218115,2.36771418242862,2.27641278818747,2.74743341423396,5.02384620242142,2.12181277609628,0.0152195762086745,0,27.3396811962382,49.9653827712946,6,-20,2.5,438.035411011217,567.194606185607,417.623241189912,237.10353574187,288.479386594823,437.243399420979,5048.53489038944,0.0268970626105934,0.839499473539608,0.0323444734831284,17.2072271971872,6.26748433304132,0.673767711537226,0.709193754338205
2860.0,14.5223067881665,-28.6534125189084,91.0184964494572,141.64422411651,90.7751429444054,51.322552962133,90.397909685034,17.2086654335154,16.3220700571109,-25.9107934925264,15.883961926894,-26.748265837996,2.36775027964232,2.27642606834268,2.74750867739289,5.02393474573557,2.12181782383508,0.0152199709295756,0,27.3404618665827,49.9663056207117,6,-20,2.5,438.035444661175,567.195760096805,417.627401597572,237.107432794354,288.482279232764,437.24387631398,5048.70477219368,0.026897995137324,0.839545509385744,0.0323443641322001,17.2086654335154,6.26749577578292,0.673762986836902,0.709193814727068
2870.0,14.5222026985759,-28.653582069009,91.0180055498488,141.644929973468,90.7746384924964,51.323324248148,90.3973781682527,17.2100654650528,16.3220521853792,-25.9108273165043,15.8839235874943,-26.7483398643305,2.36778540247699,2.27643899210774,2.74758192780193,5.02402091990967,2.12182274400963,0.0152203551430961,0,27.3412216865099,49.967203831805,6,-20,2.5,438.03547741015,567.196882959561,417.631450963691,237.111226437378,288.485094843768,437.244340542677,5048.87012659479,0.0268989029221527,0.83959031105616,0.0323442577794957,17.2100654650528,6.2675068954088,0.673758388295624,0.709193872965123
2880.0,14.5221014105615,-28.6537470440007,91.0175276545438,141.645616766583,90.7741474049551,51.3240749444801,90.3968607338092,17.2114282959157,16.3220348200904,-25.9108601820157,15.8838863001045,-26.748411859557,2.36781958104984,2.27645157287322,2.74765322295851,5.02410479583173,2.12182753958143,0.0152207291492579,0,27.3419612101662,49.9680780553813,6,-20,2.5,438.035509291497,567.197975625536,417.635392220377,237.114919382683,288.487835378431,437.244792321537,5049.03107319509,0.0268997866133471,0.839633919631865,0.0323441543410503,17.2114282959157,6.26751770156001,0.673753912583873,0.709193930261937
2890.0,14.5220028482473,-28.6539075706511,91.0170624210679,141.646285012641,90.7736693297792,51.3248056022427,90.3963570107521,17.2127549120398,16.3220179463198,-25.9108921173051,15.8838500353375,-26.748481880406,2.36785283940592,2.27646381813961,2.74772261340324,5.02418643154285,2.121832213527,0.0152210932087202,0,27.3426809807875,49.9689289340023,6,-20,2.5,438.035540325393,567.199038908231,417.639228261029,237.118514293582,288.490502865316,437.245232024044,5049.18772945396,0.0269006468478454,0.839676364510662,0.0323440537355211,17.2127549120398,6.2675282033878,0.673749556409629,0.709193986144213
2900.0,14.5219069376923,-28.6540637709809,91.0166095150971,141.646935217604,90.773203923345,51.3255167575953,90.3958666369676,17.2140462742518,16.3220015495914,-25.9109231497677,15.8838147645495,-26.7485499821735,2.36788520343675,2.27647573766208,2.74779015119784,5.02426588885992,2.12183676876214,0.0152214475913097,0,27.3433815277172,49.9697570928572,6,-20,2.5,438.035570533253,567.200073603586,417.64296190274,237.12201376594,288.493099251855,437.245659972596,5049.340209849,0.0269014842467428,0.839717675857091,0.0323439558839027,17.2140462742518,6.26753840977036,0.673745316562084,0.709194040894616
2910.0,14.5218136070427,-28.6542157621924,91.0161686115896,141.647567873474,90.77275085157,51.3262089316367,90.3953892603942,17.2153033167023,16.3219856158674,-25.9109533059695,15.8837804599219,-26.7486162185628,2.36791669584715,2.27648733860564,2.74785588411619,5.02434322272184,2.12184120815294,0.0152217925437468,0,27.3440633654126,49.9705631394624,6,-20,2.5,438.035599937471,567.201080485538,417.646595883076,237.125420323827,288.495626431773,437.24607648261,5049.48862565508,0.0269022994139407,0.839757884360832,0.0323438607092612,17.2153033167023,6.26754832932501,0.673741189933106,0.709194094070177
2920.0,14.5217227855074,-28.6543636593915,91.0157393896501,141.648183464083,90.772309784636,51.3268826382751,90.3949245334656,17.2165269613752,16.3219701313961,-25.910982611935,15.8837470941148,-26.7486806423535,2.36794733957597,2.27649862860321,2.74791985995901,5.02441848856222,2.1218455345641,0.0152221283133366,0,27.344727001183,49.9713476729644,6,-20,2.5,438.035628560538,567.202060315812,417.65013290178,237.128736458717,288.498086273711,437.246481866077,5049.63308664615,0.0269030929454866,0.839797020625184,0.0323437681359735,17.2165269613752,6.26755797049668,0.673737173465498,0.709194145414464
2930.0,14.5216344054084,-28.6545075743402,91.0153215422521,141.648782452593,90.7718804069825,51.3275383690538,90.3944721236449,17.2177180902425,16.3219550830623,-25.9110110924844,15.8837146410181,-26.7487433039513,2.3679771610999,2.27650961928754,2.74798212965908,5.02449174894662,2.12184975070148,0.0152224551655442,0,27.3453729202134,49.9721112663727,6,-20,2.5,438.035656421964,567.203013823509,417.653575541018,237.131964554173,288.500480565046,437.246876419231,5049.77369781612,0.0269038654116177,0.839835112190404,0.032343678092019,17.2177180902425,6.26756734134242,0.67373326421217,0.709194196019789
2940.0,14.5215484008624,-28.6546476144687,91.0149147701514,141.649365289447,90.7714624110466,51.328176602723,90.39403170682,17.2188775627973,16.3219404581447,-25.9110387716925,15.8836830752458,-26.7488042523646,2.3680061848564,2.27652032074022,2.74804274131199,5.02456306205222,2.12185385924442,0.0152227733506768,0,27.3460015950513,49.9728544778074,6,-20,2.5,438.035683542327,567.203941718039,417.656926315684,237.13510693316,288.502811047067,437.24726043134,5049.91056145135,0.0269046173680838,0.83987218723712,0.0323435905070788,17.2188775627973,6.26757644968124,0.673729459319371,0.709194246568374
2950.0,14.521464707608,-28.6547838849198,91.014518781089,141.649932413876,90.7710554964494,51.3287978065513,90.3936029664544,17.2200062181417,16.3219262442784,-25.9110656729598,15.8836523720727,-26.7488635353259,2.36803442439192,2.27653073290448,2.74810172991024,5.02463246281472,2.1218578628159,0.0152230830469243,0,27.3466134868378,49.9735778519529,6,-20,2.5,438.035709941287,567.204844691387,417.660187680242,237.13816586381,288.505079419208,437.247634184853,5050.04377739371,0.0269053493575215,0.839908272897642,0.0323435053128165,17.2200062181417,6.26758530311376,0.67372575599784,0.709194294641492
2960.0,14.5213832627281,-28.6549164886026,91.0141332885229,141.65048425586,90.7706593686874,51.3294024383649,90.3931855922001,17.2211048788458,16.3219124294102,-25.9110918190966,15.8836225073333,-26.748921199488,2.36806190752459,2.27654086973007,2.74815914663253,5.0247000163626,2.12186176400053,0.0152233845225837,0,27.347209047355,49.9742819224772,6,-20,2.5,438.035735638128,567.205723421183,417.6633620394,237.141143569804,288.507287347231,437.247997956546,5050.17344348621,0.0269060619119236,0.83994339577302,0.0323434224424126,17.2211048788458,6.26759390905466,0.673722151514667,0.709194342230942
2970.0,14.5213040048537,-28.6550455258208,91.0137580126273,141.651021234659,90.7702737401619,51.3299909450169,90.3927792809883,17.2221743480483,16.321899001827,-25.9111172322699,15.8835934574907,-26.7489772902898,2.36808864862738,2.2765507325671,2.7482150266184,5.0247657591855,2.121865565336,0.0152236779575609,0,27.347788717504,49.9749672102274,6,-20,2.5,438.035760651753,567.206578568385,417.666451740069,237.144042222501,288.509436457046,437.24835201633,5050.29965523789,0.0269067555507654,0.83997758188584,0.0323433418308561,17.2221743480483,6.2676022747135,0.673718643203501,0.709194387459945
2980.0,14.5212268752999,-28.6551710926246,91.0133926856075,141.651543751166,90.7698983356411,51.3305637539873,90.3923837427828,17.2232153942664,16.3218859503535,-25.9111419336289,15.8835652000576,-26.7490318511446,2.36811467554695,2.27656033626321,2.74826941984494,5.02482975610815,2.12186926925217,0.0152239636146452,0,27.3483529190631,49.9756342134476,6,-20,2.5,438.035785000079,567.207410765107,417.669459027415,237.146863899748,288.511528304362,437.248696622226,5050.42250402106,0.0269074307711509,0.8400108559876,0.0323432634157754,17.2232153942664,6.26761040697037,0.673715228511892,0.709194432755456
2990.0,14.5211518167616,-28.6552932826963,91.0130370456713,141.652052196746,90.7695328860632,51.3311212829217,90.3919986940493,17.2242287685915,16.3218732641119,-25.9111659437597,15.8835377131032,-26.7490849243912,2.36814000263877,2.27656968298871,2.7483223602428,5.0248920432315,2.12187287813743,0.0152242416681389,0,27.3489020640678,49.9762834189183,6,-20,2.5,438.035808700727,567.208220628624,417.67238609487,237.149610632468,288.513564409253,437.249032026481,5050.54207912017,0.0269080880589801,0.840043242359574,0.0323431871366324,17.2242287685915,6.26761831252367,0.673711904947199,0.709194476645712
3000.0,14.5210787725887,-28.6554121886426,91.0126908335574,141.652546958098,90.7691771249708,51.3316639450543,90.3916238540021,17.2252152145741,16.3218609324064,-25.9111892829044,15.8835109749925,-26.7491365517982,2.36816465072749,2.27657878127627,2.74837388908662,5.02495267036289,2.12187639437117,0.0152245123332853,0,27.3494365601571,49.976915308254,6,-20,2.5,438.035831771129,567.209008769157,417.675235112644,237.152284431468,288.515546275764,437.2493584785,5050.6584688942,0.026908727895327,0.840074765013412,0.0323431129335177,17.2252152145741,6.26762599796381,0.673708670043254,0.709194519663273
3010.0,14.5210076889506,-28.6555278984722,91.0123538028866,141.653028402726,90.768830799145,51.3321921331054,90.3912589558026,17.2261754388975,16.3218489450781,-25.9112119702887,15.8834849651713,-26.7491867730471,2.36818863270339,2.2765876326049,2.74842403759264,5.02501167019754,2.1218798202157,0.0152247757702973,0,27.3499567947153,49.9775303391348,6,-20,2.5,438.035854227834,567.20977576662,417.678008143061,237.154887207865,288.517475333753,437.249676215315,5050.77175731272,0.0269093507374188,0.840105446754393,0.0323430407495664,17.2261754388975,6.26763346955185,0.673705521456103,0.709194560248728
3020.0,14.5209385125998,-28.655640499199,91.0120257095277,141.653496893993,90.7684936576795,51.3327062358579,90.390903735052,17.2271101415149,16.3218372921288,-25.9112340248343,15.8834596633483,-26.7492356273122,2.36821197674734,2.27659625328154,2.74847285457854,5.02506910786007,2.12188315792652,0.0152250322371183,0,27.350463151206,49.9781289646518,6,-20,2.5,438.03587608726,567.210522194667,417.680707227758,237.15742085482,288.519352998745,437.249985471802,5050.88202752254,0.0269099570381955,0.840135310185108,0.0323429705286173,17.2271101415149,6.26764073345236,0.673702456865665,0.709194601481606
3030.0,14.5208711920036,-28.6557500750497,91.0117063170135,141.653952783475,90.7681654575463,51.3332066297465,90.3905579356537,17.2280200003472,16.3218259639088,-25.9112554648031,15.8834350499065,-26.7492831524665,2.36823469389052,2.2766046434786,2.74852036845379,5.02512501193238,2.12188640969411,0.0152252818790979,0,27.3509560008926,49.9787116234859,6,-20,2.5,438.035897365276,567.211248608474,417.683334343449,237.159887206021,288.521180641571,437.250286475114,5050.98936003517,0.0269105472363554,0.840164377166445,0.0323429022164454,17.2280200003472,6.26764779561795,0.673699474025552,0.70919464147873
3040.0,14.5208056768672,-28.6558567081968,91.0113953943311,141.654396414318,90.7678459613224,51.3336936823799,90.3902213074172,17.2289056776029,16.3218149510312,-25.9112763079603,15.8834111057243,-26.7493293854264,2.36825679806148,2.27661280641168,2.74856661063314,5.02517941704482,2.12188957766663,0.0152255248585791,0,27.3514357062948,49.9792787440078,6,-20,2.5,438.035918077415,567.211955550011,417.685891420348,237.162288052782,288.522959601093,437.250579446747,5051.09383348128,0.0269111217604716,0.840192669066287,0.0323428357600051,17.2289056776029,6.26765466184287,0.673696570741992,0.709194679349623
3050.0,14.5207419186276,-28.6559604779999,91.0110927181929,141.654828117691,90.7675349395276,51.3341677488653,90.3898936085242,17.2297678131754,16.3218042444581,-25.9112965714104,15.8833878123594,-26.7493743617974,2.36827831509181,2.2766207570919,2.74861162583616,5.02523238292806,2.12189266392589,0.0152257614120545,0,27.3519026175986,49.9798307400244,6,-20,2.5,438.035938238647,567.212643542506,417.688380323101,237.1646251262,288.524691170514,437.250864601194,5051.1955238262,0.0269116810247056,0.840220206501385,0.0323427711083468,17.2297678131754,6.26766133770627,0.673693744895969,0.709194717942998
3060.0,14.5206798698636,-28.6560614619228,91.0107980703656,141.655248216981,90.7672321678755,51.3346291761399,90.3895746026289,17.2306070323991,16.3217938353892,-25.9113162718079,15.8833651518227,-26.7494181163095,2.36829925095435,2.2766284916777,2.74865543540371,5.02528392708141,2.12189567051392,0.0152259916468243,0,27.3523570768996,49.9803680158001,6,-20,2.5,438.035957863631,567.213313096987,417.690802873323,237.166900118064,288.526376613668,437.251142147681,5051.29450529319,0.026912225433832,0.840247009635561,0.0323427082116439,17.2306070323991,6.26766782864283,0.673690994417229,0.709194754276304
3070.0,14.5206194846784,-28.6561597349371,91.0105112394395,141.655657025066,90.7669374290944,51.3350783001266,90.3892640607786,17.2314239409266,16.3217837153298,-25.9113354252293,15.8833431067217,-26.7494606825418,2.36831962598695,2.27663602044847,2.74869807689905,5.02533409734752,2.12189859941447,0.0152262157604449,0,27.3527994154225,49.9808909627582,6,-20,2.5,438.035976966555,567.213964708014,417.693160834816,237.169114667042,288.528017154366,437.251412288744,5051.39084975651,0.0269127553799085,0.840273097987112,0.0323426470217498,17.2314239409266,6.26767413989949,0.673688317301444,0.709194789822712
3080.0,14.5205607177505,-28.6562553710688,91.0102320163951,141.656054850848,90.7666505083695,51.3355154527647,90.3889617566102,17.2322191374487,16.321773875926,-25.9113540474848,15.8833216599087,-26.7495020936005,2.36833945941847,2.27664335274039,2.74873958644307,5.02538293918346,2.12190145259726,0.0152264339426776,0,27.3532299604302,49.9813999676619,6,-20,2.5,438.035995561438,567.214598864011,417.695455950366,237.171270393121,288.529614001959,437.251675224553,5051.48462824697,0.0269132712505252,0.840298490836943,0.0323425874911472,17.2322191374487,6.26768027663977,0.673685711567986,0.709194825781569
3090.0,14.5205035258843,-28.6563484408595,91.0099602019163,141.656441988698,90.7663712008602,51.3359409504968,90.3886674742722,17.2329931928072,16.3217643092269,-25.9113721536217,15.883300795049,-26.749542381022,2.36835875853749,2.27665048684205,2.74877998565753,5.02543047249958,2.12190423194283,0.0152266463034722,0,27.3536490239084,49.981895399219,6,-20,2.5,438.036013661652,567.215216030493,417.697689881423,237.173368840965,288.531168309462,437.251931145777,5051.5759084823,0.0269137734152483,0.840323206574311,0.0323425295746311,17.2329931928072,6.26768624377809,0.673683175328813,0.709194859990751
3100.0,14.5204478679925,-28.6564390121159,91.0096956061869,141.656818717847,90.7660993114917,51.3363550944404,90.388381008209,17.2337466502244,16.3217550076755,-25.9113897579418,15.8832804966195,-26.7495815747765,2.368377538889,2.2766574293876,2.74881930512001,5.02547673450762,2.12190693923954,0.0152268530028509,0,27.3540569026836,49.9823776083042,6,-20,2.5,438.036031279102,567.215816649429,417.699864209267,237.175411480568,288.532681177168,437.252180238513,5051.66475490078,0.0269142622257879,0.840347261983652,0.0323424732291961,17.2337466502244,6.26769204597332,0.673680706783508,0.709194892968633
3110.0,14.5203936996973,-28.6565271560152,91.0094380241862,141.657185343411,90.7658346295536,51.3367582099792,90.3881021363689,17.2344800973963,16.3217459631932,-25.9114068757342,15.8832607478835,-26.7496197071774,2.36839581995103,2.27666419019905,2.74885758093849,5.02552177113754,2.12190957643282,0.0152270542309958,0,27.3544539176307,49.9828469739401,6,-20,2.5,438.036048429027,567.216401202481,417.701980641429,237.177399902563,288.534153781556,437.252422683778,5051.75123717369,0.0269147380627185,0.840370677256601,0.0323424184085468,17.2344800973963,6.26769768825782,0.673678303987834,0.709194926084765
3120.0,14.5203409819717,-28.6566129358895,91.0091872750846,141.657542127083,90.7655769692123,51.3371505838036,90.38783066294,17.2351940515701,16.321737168645,-25.9114235205024,15.8832415341482,-26.7496568065916,2.36841360517679,2.27667076472954,2.74889482919475,5.02556559392429,2.12191214530249,0.0152272500681243,0,27.3548403511521,49.9833038301501,6,-20,2.5,438.036065123975,567.216970105394,417.704040683202,237.17933550685,288.53558717857,437.252658674627,5051.83541663351,0.0269152012609711,0.84039346941168,0.0323423650718837,17.2351940515701,6.26770317502052,0.673675965262086,0.709194956476973
3130.0,14.5202896762823,-28.6566964163285,91.0089431805452,141.657889333907,90.7653261471882,51.3375324984711,90.387566394791,17.2358890231239,16.3217286170188,-25.9114397055169,15.8832228408959,-26.7496929010482,2.36843091855087,2.27667716823638,2.74893108938832,5.0256082576247,2.121914647483,0.0152274407244397,0,27.3552164818619,49.9837485061697,6,-20,2.5,438.036081373958,567.217523776704,417.706045818208,237.181219674815,288.536982392427,437.252888367932,5051.91735378528,0.026915652151071,0.840415653195492,0.0323423131791074,17.2358890231239,6.26770851060918,0.673673688884523,0.709194987417379
3140.0,14.5202397442341,-28.6567776593181,91.0087055625714,141.658227224699,90.7650819805552,51.3379042359793,90.3873091391665,17.2365655214456,16.3217203013482,-25.911455443962,15.883204653689,-26.7497280184218,2.36844776754404,2.27668340018634,2.7489663819847,5.02564978217105,2.1219170846999,0.015227626304767,0,27.3555825876946,49.9841813304967,6,-20,2.5,438.036097191693,567.21806262958,417.707997526812,237.183053785308,288.538340452262,437.253111938488,5051.99710900037,0.0269160910629209,0.840437245674028,0.032342262690122,17.2365655214456,6.26771369933547,0.673671473184214,0.709195017294726
3150.0,14.520191149216,-28.6568567245571,91.0084742513867,141.658556048681,90.7648442948337,51.3382660652412,90.3870587122084,17.2372240323701,16.3217122150012,-25.9114707483892,15.8831869587671,-26.7497621852798,2.36846416907197,2.27668946947198,2.74900073783687,5.02569020730885,2.12191945858233,0.0152278069718862,0,27.3559389336967,49.984602616415,6,-20,2.5,438.036112588621,567.218587058664,417.709897220709,237.184839153443,288.539662338504,437.253329546988,5052.07473985287,0.0269165183111792,0.840458262528301,0.0323422135668636,17.2372240323701,6.26771874530733,0.673669316557687,0.709195047494532
3160.0,14.5201438548836,-28.6569336713542,91.0082490782306,141.658876053176,90.7646129165899,51.3386182533868,90.3868149311632,17.2378650386837,16.3217043514195,-25.9114856312102,15.8831697424913,-26.7497954279551,2.3684801274886,2.27669537296772,2.74903417315192,5.02572954611964,2.12192177075542,0.015227982807549,0,27.3562857831308,49.9850126751192,6,-20,2.5,438.036127576048,567.219097455732,417.711746302231,237.18657708618,288.540949025054,437.253541354971,5052.15030354305,0.0269169342085584,0.840478719281297,0.0323421657715528,17.2378650386837,6.26772365258775,0.673667217411628,0.709195075667462
3170.0,14.5200978265776,-28.6570085562705,91.0080298820907,141.659187474047,90.7643876803536,51.3389610552172,90.3865776216705,17.2384890009395,16.3216967043577,-25.9115001042451,15.883152991861,-26.7498277715477,2.36849566284903,2.27670112297961,2.74906672184702,5.02576784482663,2.1219240227703,0.0152281539919957,0,27.3566233871174,49.9854118034309,6,-20,2.5,438.036142164754,567.219594194441,417.713546109012,237.188268830361,288.542201441004,437.253747515516,5052.22385463134,0.0269173390533822,0.840498630734661,0.0323421192681224,17.2384890009395,6.26772842504611,0.673665174225975,0.709195104334844
3180.0,14.5200530299198,-28.6570814353992,91.0078165031194,141.659490545187,90.7641684218513,51.3392947235987,90.3863466106292,17.2390963763263,16.3216892676412,-25.9115141791796,15.8831366939979,-26.7498592409223,2.36851077634467,2.27670671374303,2.74909839587103,5.02580510961406,2.12192621617301,0.0152283205838763,0,27.3569519948352,49.9858002959131,6,-20,2.5,438.036156365444,567.220077645421,417.715297968429,237.189915623789,288.543420508334,437.253948181049,5052.29544727037,0.0269177331418205,0.840518011579348,0.0323420740208462,17.2390963763263,6.26773306651085,0.673663185492476,0.709195130398454
3190.0,14.5200094323059,-28.6571523159879,91.0076087858179,141.65978554996,90.7639549813586,51.3396195012513,90.3861217298732,17.2396876029018,16.3216820356315,-25.9115278666848,15.883120836646,-26.7498898597419,2.36852549112467,2.27671216157041,2.74912923192099,5.0258413934914,2.12192835260765,0.0152284827786672,0,27.3572718446994,49.9861784355259,6,-20,2.5,438.036170241402,567.220548237627,417.717003159602,237.191518652891,288.544607156171,437.254143493521,5052.36513336114,0.0269181167577248,0.840536921700533,0.0323420299958741,17.2396876029018,6.26773758034433,0.67366124985817,0.709195157598529
3200.0,14.519967000766,-28.657221390872,91.0074065848799,141.660072522226,90.7637472093993,51.3399356207501,90.3859028216614,17.2402631064807,16.3216750017672,-25.9115411791786,15.8831054076143,-26.7499196515442,2.36853980644794,2.27671745724816,2.74915924001323,5.0258766972614,2.1219304330792,0.0152286406264438,0,27.3575831692976,49.9865464927926,6,-20,2.5,438.036183642112,567.221006088946,417.718662899184,237.193079070025,288.545762116429,437.254333618148,5052.43296326029,0.0269184901764659,0.840555236149441,0.0323419871593842,17.2402631064807,6.26774197076886,0.673659365640379,0.709195182167257
3210.0,14.5199257043546,-28.6572885691724,91.0072097529868,141.660351872394,90.7635449545919,51.3402433220377,90.3856897264349,17.2408233129127,16.3216681612202,-25.9115541257984,15.8830903951829,-26.7499486389569,2.3685537486262,2.27672262180986,2.74918845922525,5.02591108103511,2.12193245939647,0.0152287943356793,0,27.357886200177,49.98690474724,6,-20,2.5,438.036196740688,567.221451779693,417.720278434948,237.194598028048,288.546886355223,437.254518659196,5052.49898739917,0.0269188536743198,0.840573109523035,0.0323419454788052,17.2408233129127,6.26774624099442,0.673657531718094,0.709195209072871
3220.0,14.5198855128983,-28.657353949591,91.0070181474886,141.660623732323,90.763348070407,51.3405428229461,90.385482289958,17.2413686197266,16.3216615084068,-25.911566717112,15.883075788187,-26.7499768435366,2.36856730491911,2.2767276362157,2.74921688462507,5.02594452084077,2.1219344328543,0.0152289438724408,0,27.358181154126,49.987253452669,6,-20,2.5,438.036209489321,567.221885546427,417.721850922503,237.196076604022,288.547980656662,437.254698772182,5052.56325293432,0.0269192075093774,0.840590505248144,0.0323419049233244,17.2413686197266,6.26775039421938,0.673655746680017,0.709195231411525
3230.0,14.5198463962085,-28.6574175797332,91.0068316276698,141.660888308535,90.7631564122369,51.3408343452195,90.3852803598573,17.2418994291745,16.3216550379426,-25.9115789633096,15.8830615753243,-26.7500042871052,2.3685805106857,2.27673252844453,2.74924456651513,5.02597709495966,2.12193635482741,0.0152290895090246,0,27.3584682499282,49.9875928675409,6,-20,2.5,438.036221899318,567.222307716172,417.723381526569,237.197515887264,288.549045820286,437.254874075755,5052.62580742566,0.0269195519419703,0.840607437881005,0.0323418654615182,17.2418994291745,6.26775443378203,0.673654009210054,0.709195256753468
3240.0,14.5198083254216,-28.6574795072195,91.0066500589462,141.661145797783,90.7629698417697,51.341118101802,90.3850837903817,17.2424161267861,16.3216487447019,-25.911590874092,15.8830477458406,-26.7500309904264,2.36859336006841,2.27673728706165,2.7492715069728,5.02600879403445,2.1219382266145,0.0152292312507926,0,27.3587476973232,49.9879232397973,6,-20,2.5,438.036233979059,567.222718600754,417.724871364167,237.198916921805,288.550082624993,437.255044714872,5052.68669646885,0.026919887221731,0.840623919233426,0.0323418270635862,17.2424161267861,6.26775836287107,0.673652318031172,0.709195280434067
3250.0,14.5197712724755,-28.6575397777158,91.0064733103056,141.66139639088,90.7627882243662,51.3413942996931,90.384892439654,17.2429190872858,16.3216426237313,-25.9116024588339,15.8830342892874,-26.7500569736738,2.36860586511882,2.27674191802445,2.74929772865631,5.02603964668076,2.12194004950192,0.0152293692172469,0,27.3590197002205,49.9882448105512,6,-20,2.5,438.036245737422,567.223118502848,417.726321521521,237.200280722484,288.551091825962,437.255210807037,5052.74596440333,0.0269202135914708,0.840639961423225,0.0323417897006131,17.2429190872858,6.26776218457536,0.673650671910463,0.709195303242628
3260.0,14.5197352104164,-28.6575984351082,91.0063012558462,141.661640271067,90.7626114306397,51.341663137733,90.3847061713332,17.2434086706323,16.3216366702688,-25.9116137265476,15.8830211956305,-26.750082256221,2.36861803446853,2.27674642422551,2.74932324991617,5.02606967414168,2.12194182472711,0.0152295035042629,0,27.3592844544883,49.9885578113904,6,-20,2.5,438.036257182909,567.223507713156,417.72773304209,237.201608264181,288.552074148257,437.25537247282,5052.80365382262,0.0269205312844737,0.840655576065245,0.0323417533447525,17.2434086706323,6.2677659018574,0.673649069663263,0.70919532505603
3270.0,14.5197001123949,-28.6576555231754,91.0061337699947,141.661877620837,90.7624393315431,51.3419248140782,90.3845248494395,17.2438852356738,16.3216308795876,-25.9116246861792,15.8830084548872,-26.7501068573424,2.3686298818186,2.27675081345186,2.74934809496266,5.02609890841452,2.12194355352621,0.0152296342402211,0,27.3595421553221,49.9888624731012,6,-20,2.5,438.036268323918,567.223886521295,417.729106965853,237.20290051884,288.553030314569,437.255529831112,5052.85980718074,0.0269208405333155,0.840670774668048,0.0323417179682792,17.2438852356738,6.26776951765735,0.673647510107853,0.709195347278883
3280.0,14.5196659524844,-28.6577110850594,91.0059707239388,141.662108599396,90.762271794891,51.3421795197196,90.3843483350889,17.2443491293735,16.3216252470662,-25.9116353464752,15.8829960574862,-26.7501307955178,2.36864140815388,2.27675508128664,2.7493722736236,5.02612735491025,2.12194523730277,0.0152297614727572,0,27.3597929904526,49.98915901952,6,-20,2.5,438.036279167546,567.224255190042,417.730444314589,237.20415842747,288.553961052979,437.255683089606,5052.91446557613,0.0269211415629441,0.840685567476562,0.0323416835447858,17.2443491293735,6.26777303429403,0.673645992144605,0.709195367693947
3290.0,14.5196327053267,-28.6577651595152,91.0058120183618,141.662333425426,90.7621087181404,51.342427440813,90.384176519211,17.2448006893146,16.3216197683648,-25.9116457156487,15.8829839937779,-26.7501540893788,2.36865263129455,2.27675924028389,2.74939581254035,5.02615505282425,2.12194687664155,0.0152298853478614,0,27.3600371458329,49.9894476636379,6,-20,2.5,438.036289724723,567.224614039557,417.731746018486,237.205382901352,288.554866960979,437.255832100277,5052.96766872894,0.0269214345912487,0.840699967952617,0.0323416500473321,17.2448006893146,6.26777645587242,0.673644514537506,0.709195388846482
3300.0,14.5196003484174,-28.6578177858009,91.0056575336742,141.662552212897,90.7619499787243,51.342668747989,90.3840092733641,17.2452402195063,16.3216144395269,-25.9116558011881,15.8829722556941,-26.750176754503,2.36866355028269,2.27676328451225,2.74941871929326,5.02618200380551,2.12194847309811,0.0152300058992333,0,27.3602747848796,49.9897286074115,6,-20,2.5,438.03629999952,567.224963272343,417.733013001539,237.206574766103,288.555748726306,437.255977201509,5053.01945281701,0.0269217198166452,0.840713983178571,0.0323416174537101,17.2452402195063,6.26777978386944,0.673643076407463,0.709195408375445
3310.0,14.5195688545546,-28.6578690072665,91.0055071434811,141.66276515482,90.7617954467402,51.3429036389782,90.3838464606315,17.2456680821378,16.3216092557722,-25.9116656121403,15.8829608330428,-26.7501988105692,2.36867417886103,2.27676722188945,2.74944101787037,5.02620823975982,2.1219500278323,0.0152301232548035,0,27.3605061050828,49.9900020804024,6,-20,2.5,438.036310001603,567.225303191324,417.734246303694,237.207735002926,288.556607055902,437.25611844603,5053.06986066469,0.0269219974739361,0.840727625819454,0.0323415857355656,17.2456680821378,6.26778302132118,0.673641676522916,0.70919542763678
3320.0,14.5195382020433,-28.6579188594041,91.0053607464371,141.662972398811,90.7616450180318,51.3431322740929,90.3836879712436,17.2460845684236,16.3216042133061,-25.9116751556872,15.8829497177764,-26.7502202731155,2.36868452361334,2.27677105440359,2.74946272259205,5.02623377699564,2.12195154183231,0.0152302374895356,0,27.3607312644174,49.9902682693014,6,-20,2.5,438.036319737622,567.225634030642,417.735446765479,237.208864400553,288.557442536277,437.256255928779,5053.11892662094,0.0269222677513602,0.840740905057828,0.0323415548705768,17.2460845684236,6.26778617061183,0.673640313927755,0.709195446418996
3330.0,14.5195083687399,-28.6579673783147,91.0052182387942,141.663174095612,90.761498585978,51.3433548171649,90.3835336928437,17.2464899752953,16.3215993082756,-25.9116844391205,15.882938901698,-26.7502411579685,2.36869459221469,2.27677478499654,2.74948384922994,5.02625863422648,2.12195301612397,0.0152303486861701,0,27.3609504241776,49.9905273648896,6,-20,2.5,438.036329214503,567.225956029528,417.736615246151,237.209963763339,288.558255765021,437.256389748732,5053.16668577669,0.0269225308413101,0.840753830390952,0.0323415248360845,17.2464899752953,6.26778923415382,0.67363898764473,0.709195464792607
3340.0,14.5194793322812,-28.6580145979166,91.0050795155948,141.663370400364,90.7613560427183,51.3435714336974,90.3833835117744,17.2468846026647,16.321594536804,-25.9116934697776,15.8829283765227,-26.7502614811245,2.3687043922512,2.27677841652456,2.74950441352083,5.02628283004539,2.12195445176189,0.0152304569271845,0,27.3611637473078,49.9907795598872,6,-20,2.5,438.036338442188,567.226269433239,417.737752613972,237.211033903826,288.55904734646,437.256520002924,5053.21317358816,0.0269227869382324,0.840766413952139,0.0323414956090495,17.2468846026647,6.26779221437114,0.673637696694659,0.709195482789475
3350.0,14.5194510713444,-28.6580605608142,91.004944476712,141.663561447729,90.7612172853546,51.3437822813766,90.3832373196078,17.2472687365656,16.321589895171,-25.9117022546993,15.882918134406,-26.7502812577302,2.36871393164307,2.276781952207,2.74952443135392,5.02630638356092,2.12195584971901,0.0152305622961595,0,27.3613713891847,49.991025037914,6,-20,2.5,438.036347418278,567.226574459396,417.738859696488,237.212075596913,288.559817855781,437.256646792564,5053.25842386384,0.0269230362275583,0.840778657045746,0.0323414671677256,17.2472687365656,6.26779511357144,0.673636440116499,0.709195500615836
3360.0,14.519423565188,-28.6581052922386,91.0048130249084,141.663747390153,90.7610822139603,51.3439875136548,90.3830950110441,17.247642655009,16.3215853797976,-25.9117108006594,15.8829081676322,-26.7503005026827,2.36872321728651,2.27678539466249,2.74954391708481,5.0263293117473,2.12195721098441,0.0152306648682745,0,27.3615735007829,49.9912639777077,6,-20,2.5,438.036356159191,567.226871345896,417.739937298451,237.21308959582,288.560567849775,437.256770204466,5053.3024694624,0.0269232788895486,0.840790577153228,0.0323414394906898,17.247642655009,6.26779793401048,0.673635217016117,0.709195518276461
3370.0,14.5193967936272,-28.6581488285656,91.0046850650295,141.663928359452,90.7609507307528,51.3441872800902,90.3829564830538,17.2480066293862,16.3215809871975,-25.9117191142559,15.8828984687745,-26.7503192303217,2.3687322524037,2.27678874289116,2.74956288080223,5.02635162369339,2.1219585365095,0.0152307646952089,0,27.3617702294858,49.991496553395,6,-20,2.5,438.036364667236,567.227160304259,417.740986205111,237.21407663588,288.561297878197,437.256890328129,5053.34534245756,0.0269235151001837,0.840802179464845,0.032341412557372,17.2480066293862,6.26780067784723,0.673634026496286,0.70919553470002
3380.0,14.5193707368882,-28.6581912017614,91.004560504053,141.664104490442,90.76082274014,51.3443817269784,90.3828216349142,17.2483609251173,16.3215767139519,-25.9117272019592,15.8828890305292,-26.7503374547496,2.36874104796749,2.27679200348918,2.74958134138521,5.02637334487439,2.12195982722016,0.0152308618774345,0,27.3619617193814,49.9917229353547,6,-20,2.5,438.036372948917,567.22744154856,417.742007184377,237.215037436271,288.562008473671,437.257007253231,5053.38707421037,0.026923745031557,0.840813472734311,0.0323413863475217,17.2483609251173,6.26780334721015,0.673632867683203,0.709195551185676
3390.0,14.5193453760378,-28.6582324426245,91.0044392528378,141.664275911593,90.7606981505188,51.3445709945127,90.3826903701042,17.2487057965964,16.321572556797,-25.9117350699465,15.8828798459116,-26.7503551894525,2.36874961017179,2.27679517862375,2.74959931192294,5.02639449054669,2.12196108400928,0.0152309564835335,0,27.3621481085492,49.9919432868455,6,-20,2.5,438.036381010231,567.227715283062,417.743000972097,237.215972686277,288.562700147889,437.257121063648,5053.42769477425,0.0269239688486063,0.840824465152139,0.0323413608417376,17.2487057965964,6.26780594413218,0.673631739741516,0.709195567686788
3400.0,14.5193206928572,-28.6582725117114,91.0043212218666,141.664442827746,90.7605768699488,51.3447552218562,90.3825625918307,17.2490414955315,16.3215685128901,-25.9117427235977,15.8828709081126,-26.7503724475773,2.36875793756646,2.27679826429207,2.74961679633647,5.02641506062854,2.12196230814214,0.0152310485309618,0,27.3623295334335,49.9921577699775,6,-20,2.5,438.036388936845,567.227981805792,417.743968301156,237.216883068185,288.563373438639,437.257231803482,5053.46723389943,0.0269241867146034,0.840835233679826,0.0323413360211475,17.2490414955315,6.267808470312,0.673630642072242,0.70919558214503
3410.0,14.5192966691915,-28.6583116461272,91.0042063333744,141.664605115037,90.7604588184573,51.3449345287566,90.3824382157773,17.2493682445055,16.3215645781988,-25.9117501705447,15.8828622106861,-26.7503892415705,2.36876604503904,2.27680126805373,2.74963381787706,5.02643508593079,2.12196349929018,0.0152311381460046,0,27.3625061150316,49.9923665244792,6,-20,2.5,438.036396494484,567.228241005859,417.744909804443,237.217769185058,288.564028697279,437.257339652853,5053.5057178509,0.0269243987735003,0.840845578599133,0.0323413118678708,17.2493682445055,6.26781092823017,0.673629573251099,0.709195596600887
3420.0,14.5192732873235,-28.6583496675235,91.0040945009535,141.664763144155,90.760343907184,51.3451090639962,90.382317148086,17.249686304884,16.3215607505904,-25.9117574148237,15.8828537468956,-26.7504055844389,2.36877393715043,2.27680419389494,2.74965038692794,5.02645458082287,2.12196465943456,0.0152312253817683,0,27.3626779951605,49.9925697227161,6,-20,2.5,438.036403928333,567.228493382863,417.745826241698,237.218631744317,288.564666555959,437.257444629934,5053.54317745941,0.0269246051949094,0.840855714743988,0.0323412883632272,17.249686304884,6.26781331958311,0.673628533129683,0.709195611204618
3430.0,14.5192505279713,-28.6583866750363,91.0039856320882,141.664916963219,90.7602320411353,51.3452789633902,90.382199288871,17.2499959273417,16.3215570265262,-25.9117644631322,15.8828455097082,-26.7504214897623,2.36878162269633,2.2768070453757,2.74966651992391,5.02647356529961,2.12196578913766,0.0152313103252413,0,27.3628453099302,49.9927675234109,6,-20,2.5,438.036411166137,567.228739044382,417.746718341109,237.219471426103,288.565287465518,437.257546785732,5053.57964244137,0.0269248061420328,0.840865582687201,0.0323412654876734,17.2499959273417,6.26781564632205,0.673627520634471,0.709195626476053
3440.0,14.5192283761994,-28.6584226946375,91.0038796559195,141.665066670062,90.7601231475131,51.3454443376529,90.3820845614538,17.2502973132248,16.3215534033965,-25.9117713204092,15.8828374936342,-26.75043696814,2.36878909656334,2.27680981455781,2.74968221564194,5.02649203019975,2.12196688911318,0.0152313929665704,0,27.363008168415,49.9929600555761,6,-20,2.5,438.036418210697,567.228978147526,417.747586684847,237.220288776055,288.565891844962,437.257646224166,5053.61513653717,0.0269250017451852,0.840875187213758,0.0323412432259147,17.2502973132248,6.26781791001355,0.67362653510656,0.709195639387284
3450.0,14.5192068156359,-28.6584577524206,91.003776495394,141.665212376477,90.7600171471309,51.3456053081188,90.381972882386,17.2505906832063,16.3215498784046,-25.9117779919478,15.8828296926476,-26.7504520312074,2.36879637210699,2.27681251102513,2.74969749467138,5.02651000569651,2.12196796013561,0.0152314734165716,0,27.3631666901844,49.9931474604428,6,-20,2.5,438.03642506783,567.229210869765,417.748431909274,237.221084392143,288.566480135746,437.257743015794,5053.6496857671,0.026925192147248,0.840884535945548,0.032341221561385,17.2505906832063,6.26782011241764,0.673625575825306,0.709195652295059
3460.0,14.5191858302836,-28.6584918744251,91.0036760750701,141.665354191131,90.7599139624599,51.3457619935178,90.3818641699699,17.2508762528495,16.3215464488246,-25.9117844829072,15.8828221008718,-26.7504666903112,2.36880345775435,2.27681513968242,2.74971237178995,5.02652751147237,2.12196900296556,0.0152315517538539,0,27.3633209921214,49.9933298762632,6,-20,2.5,438.036431742584,567.229437383892,417.749254637158,237.221858858576,288.567052771274,437.257837231354,5053.6833155799,0.026925377487991,0.840893635787552,0.0323412004776777,17.2508762528495,6.26782225524367,0.673624642083123,0.709195666114468
3470.0,14.5191654049959,-28.6585250853173,91.003578323454,141.665492216792,90.7598135200314,51.3459145062554,90.3817583467914,17.2511542262282,16.3215431120761,-25.9117907981709,15.8828147127437,-26.750480956193,2.3688103533864,2.27681769738909,2.74972685159566,5.02654454898475,2.12197001832541,0.0152316280007925,0,27.3634711848982,49.993507433914,6,-20,2.5,438.036438239739,567.229657853396,417.750055458259,237.222612728396,288.567610161685,437.257928938244,5053.71605007045,0.0269255578997644,0.84090249326573,0.0323411799593885,17.2511542262282,6.2678243401057,0.673623733210195,0.709195679288302
3480.0,14.5191455247211,-28.6585574096104,91.0034831694413,141.665626555573,90.759715746777,51.3460629580451,90.381655335858,17.2514248062192,16.3215398655989,-25.9117969425845,15.8828075227381,-26.7504948395208,2.36881706395942,2.27682018590265,2.74974094455022,5.02656113045288,2.12197100693419,0.015231702212273,0,27.3636173785102,49.9936802634714,6,-20,2.5,438.036444564031,567.229872440755,417.75083495878,237.223346551437,288.568152714728,437.258018203521,5053.7479131904,0.026925733514154,0.840911114864326,0.0323411599911729,17.2514248062192,6.2678263686037,0.673622848540569,0.709195691788338
3490.0,14.5191261749908,-28.6585888708565,91.0033905446358,141.665757305575,90.7596205724118,51.3462074562741,90.3815550631124,17.2516881878808,16.3215367069343,-25.9118029208012,15.882800525546,-26.7505083505458,2.36882359462518,2.27682260728523,2.74975466116286,5.0265772684481,2.12197196948448,0.0152317744435655,0,27.3637596787077,49.9938484899805,6,-20,2.5,438.036450720034,567.230081302114,417.751593702329,237.22406085638,288.568680822465,437.258105091648,5053.77892796706,0.0269259044576821,0.840919506827362,0.0323411405582874,17.2516881878808,6.26782834227236,0.673621987434171,0.709195703703925
3500.0,14.5191073412866,-28.6586194926906,91.0033003803582,141.665884565216,90.7595279263607,51.3463481087338,90.3814574541916,17.2519445670403,16.3215336336202,-25.9118087374808,15.8827937158439,-26.7505214995467,2.36882995429886,2.27682496720675,2.74976801633017,5.02659298353692,2.12197290667271,0.0152318447742402,0,27.363898191632,49.9940122389482,6,-20,2.5,438.036456712327,567.23028459415,417.752332254636,237.224756173995,288.569194878396,437.258189667376,5053.80911751533,0.026926070857369,0.840927675419124,0.0323411216459704,17.2519445670403,6.2678302626485,0.673621149248549,0.709195716246173
3510.0,14.5190890101473,-28.6586492970408,91.0032126129152,141.66600842573,90.7594377431725,51.3464850153588,90.381362440133,17.2521941252858,16.3215306433739,-25.9118143969438,15.8827870886961,-26.7505342960536,2.3688361409007,2.27682726097991,2.74978101185414,5.02660827283406,2.12197381914428,0.0152319132115492,0,27.3640330157018,49.9941716267408,6,-20,2.5,438.03646254515,567.230482462117,417.753051140256,237.22543299645,288.569695247468,437.258271990706,5053.83850326683,0.0269262328309913,0.840935626433492,0.0323411032406113,17.2521941252858,6.267832131156,0.673620333387849,0.709195727440566
3520.0,14.519071167964,-28.6586783060552,91.0031271778659,141.666128979325,90.7593499566284,51.346618277215,90.3812699511645,17.2524370462904,16.3215277338926,-25.9118199035483,15.8827806391168,-26.7505467496935,2.3688421636511,2.27682949474997,2.74979366270469,5.02662315745466,2.1219747075538,0.0152319798356615,0,27.364164250448,49.9943267710404,6,-20,2.5,438.036468222804,567.230675052861,417.7537508897,237.226091821586,288.570182298748,437.258352122428,5053.86710689765,0.026926390497689,0.840943365748782,0.0323410853281985,17.2524370462904,6.26783394923101,0.6736195392497,0.709195738681102
3530.0,14.5190538017725,-28.6587065408411,91.0030440138071,141.666246313856,90.7592645036311,51.3467479905899,90.3811799208043,17.2526735050517,16.3215249029841,-25.9118252614433,15.8827743623575,-26.7505588696349,2.36884802568129,2.27683166893807,2.74980597658112,5.02663764551919,2.12197557252475,0.0152320446866056,0,27.3642919906945,49.9944777839629,6,-20,2.5,438.036473749382,567.23086250629,417.754432008407,237.226733123754,288.570656383872,437.258430120417,5053.89494905907,0.0269265439709753,0.840950898956834,0.0323410678956364,17.2526735050517,6.26783571824063,0.673618766260009,0.709195749603309
3540.0,14.5190368988907,-28.6587340220371,91.0029630606438,141.666360515217,90.7591813224276,51.3468742496938,90.3810922839873,17.2529036728247,16.321522148507,-25.9118304746819,15.8827682537755,-26.7505706648424,2.36885372643028,2.27683378047325,2.74981795681104,5.02665173728429,2.12197641466835,0.0152321077802556,0,27.3644163292213,49.9946247752034,6,-20,2.5,438.036479128893,567.231044959226,417.755094990926,237.227357367151,288.571117846908,437.258506041251,5053.92204995753,0.0269266933619318,0.840958231536465,0.0323410509300608,17.2529036728247,6.2678374395203,0.673618013857382,0.709195758766037
