time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
4340.0,14.5184906732349,-28.6596219194309,91.0003426929576,141.670049391541,90.7564888629375,51.350957823248,90.3782556378712,17.2603511903916,16.3214336294143,-25.9119980099563,15.8825712442446,-26.7509510771096,2.36903813704652,2.27690221969284,2.75020562311517,5.027107842808,2.12200376355076,0.0152341502230638,0,27.3684378282584,49.9993787872538,6,-20,2.5,438.0366531746,567.236941274692,417.776539062976,237.247557607124,288.586044415248,437.260961607207,5054.79866519268,0.0269315276342757,0.841195375951717,0.0323405037123123,17.2603511903916,6.26789276799402,0.673593680165636,0.709196108247218
4350.0,14.5184887752877,-28.6596250052434,91.0003335879487,141.67006221993,90.7564795071955,51.3509720269242,90.3782457804677,17.2603771034281,16.3214333234094,-25.9119985891163,15.8825705609657,-26.7509523964818,2.36903748891873,2.27690121904021,2.75020547397163,5.02710669301184,2.12200385875122,0.0152341490371792,0,27.3684518150388,49.9993953203808,6,-20,2.5,438.036653778588,567.236961775484,417.776613614035,237.247627895193,288.586096342326,437.260970169949,5054.80171392474,0.026931544453189,0.841196199328721,0.0323405018142147,17.2603771034281,6.26789296023996,0.673593595542504,0.709195723499223
4360.0,14.5184869287722,-28.6596280060979,91.0003247239875,141.670074696597,90.7564703991965,51.3509858485501,90.378236184333,17.2604023136208,16.3214330259572,-25.911999152089,15.8825698963832,-26.7509536797524,2.36903936125729,2.27690265085846,2.75020823510671,5.02711088596518,2.12200395154988,0.0152341639797473,0,27.3684654230538,49.9994114097793,6,-20,2.5,438.036654367754,567.236981718707,417.776686169478,237.247696277883,288.586146851898,437.26097846995,5054.80468040719,0.0269315608190427,0.841197001730595,0.0323404999681145,17.2604023136208,6.26789314688478,0.673593513209716,0.709196098465295
4370.0,14.5184851306236,-28.6596309284032,91.0003160885014,141.670086841612,90.7564615260828,51.3509993059283,90.3782268358817,17.2604268607977,16.3214327362576,-25.9119997003887,15.8825692491722,-26.7509549294796,2.36904002425074,2.27690292998264,2.75020957712201,5.02711250710465,2.12200404199359,0.0152341710700025,0,27.3684786738238,49.9994270756645,6,-20,2.5,438.036654941426,567.237001135555,417.776756825573,237.247762862953,288.586196027771,437.260986542386,5054.80756907087,0.0269315767560018,0.84119778306092,0.032340498170214,17.2604268607977,6.26789332838561,0.673593433035525,0.709196116297643
4380.0,14.5184833803097,-28.6596337729697,91.0003076802375,141.6700986603,90.7564528865113,51.35101240401,90.3782177336168,17.2604507554635,16.3214324542526,-25.9120002341253,15.8825686191718,-26.7509561459743,2.36904061684861,2.27690315096668,2.75021082225219,5.02711397321887,2.12200413005419,0.015234177632747,0,27.3684915718534,49.9994423235875,6,-20,2.5,438.036655499836,567.237020033211,417.77682560353,237.247827678469,288.586243897165,437.260994403049,5054.8103808524,0.0269315922690519,0.841198543605493,0.0323404964201188,17.2604507554635,6.26789350488593,0.673593354995725,0.709196117884397
4390.0,14.5184816765795,-28.6596365418401,91.0002994941205,141.670110162437,90.7564444752389,51.3510251528374,90.3782088719595,17.2604740150022,16.3214321797573,-25.9120007536488,15.8825680059469,-26.7509573300764,2.369041179004,2.27690335196084,2.7502120172504,5.02711536921124,2.12200421578351,0.0152341839267657,0,27.3685041266144,49.9994571651043,6,-20,2.5,438.036656043371,567.237038426321,417.776892552643,237.24789077143,288.586290495701,437.261002059826,5054.81311780406,0.0269316073693926,0.841199283898334,0.0323404947166637,17.2604740150022,6.26789367657623,0.673593279033096,0.709196115049513
4400.0,14.5184800181978,-28.6596392369826,91.0002915248794,141.670121357168,90.756436286832,51.3510375619844,90.3782002451506,17.2604966561011,16.3214319125754,-25.9120012593303,15.8825674090532,-26.7509584826439,2.36904174184135,2.27690356263677,2.75021319862848,5.02711676126525,2.12200429923953,0.0152341901540603,0,27.3685163472621,49.9994716112853,6,-20,2.5,438.036656572472,567.237056328856,417.776957720995,237.247952186987,288.586335856348,437.261009516327,5054.81578191766,0.0269316220679395,0.841200004515315,0.0323404930585127,17.2604966561011,6.26789384362671,0.673593205092934,0.709196116981426
4410.0,14.5184784039572,-28.6596418604382,91.0002837671672,141.67013225332,90.7564283157848,51.3510496406734,90.3781918473664,17.260518695049,16.3214316525126,-25.9120017515381,15.8825668280553,-26.7509596045176,2.36904229234277,2.27690377024348,2.75021435164243,5.02711812188591,2.1220043804767,0.0152341962327176,0,27.368528242698,49.9994856728109,6,-20,2.5,438.036657087434,567.237073754443,417.777021155573,237.248011969256,288.586380011289,437.261016776473,5054.81837513333,0.0269316363753538,0.841200705902537,0.0323404914445575,17.260518695049,6.26789400619034,0.673593133119701,0.709196119656684
4420.0,14.5184768326823,-28.6596444140494,91.000276215602,141.670142859061,90.756420556561,51.3510613978025,90.3781836727606,17.2605401477275,16.3214313993784,-25.9120022306324,15.8825662625285,-26.7509606965175,2.36904283136504,2.27690397537357,2.75021547765993,5.02711945303349,2.12200445955503,0.0152342021700729,0,27.3685398215734,49.9994993600183,6,-20,2.5,438.036657588706,567.237090715914,417.777082902281,237.248070161291,288.586422992117,437.261023845095,5054.82089933849,0.0269316503020254,0.841201388637845,0.0323404898736044,17.2605401477275,6.26789416440386,0.673593063062291,0.709196123213129
4430.0,14.5184753032293,-28.6596468996882,91.0002688648662,141.670153182361,90.7564130036923,51.3510728419976,90.3781757155633,17.260561029654,16.3214311529879,-25.9120026969634,15.88256571206,-26.7509617594408,2.36904334463896,2.27690416408609,2.7502165604751,5.02712072456119,2.12200453653047,0.0152342078761312,0,27.3685510923094,49.9995126829286,6,-20,2.5,438.036658076645,567.237107225829,417.777143005864,237.248126805152,288.586464829693,437.261030726661,5054.8233563702,0.0269316638580791,0.841202053205706,0.0323404883444596,17.260561029654,6.2678943183948,0.673592994869322,0.7091961232626
4440.0,14.5184738156112,-28.6596493169074,91.000261715035,141.670163222662,90.7564056572905,51.3510839732454,90.3781679758904,17.2605813406578,16.3214309133417,-25.9120031505296,15.8825651766529,-26.7509627932813,2.36904144671407,2.27690204372016,2.750214830848,5.02711687456816,2.12200461141822,0.0152341980112963,0,27.3685620548467,49.9995256415181,6,-20,2.5,438.036658551731,567.237123283466,417.777201466,237.24818190037,288.586505523399,437.261037422155,5054.82574621689,0.0269316770434443,0.841202700026145,0.0323404868571551,17.2605813406578,6.26789446816274,0.673592928549131,0.709195405706296
4450.0,14.5184723675438,-28.6596516703132,91.0002547554227,141.670172996876,90.7563985062954,51.3510948085157,90.3781604420795,17.2606011116145,16.3214306800717,-25.9120035920279,15.8825646554854,-26.750963799626,2.36904226850151,2.27690254515745,2.75021624589638,5.02711879105383,2.12200468429532,0.0152342055732603,0,27.3685727258818,49.9995382555232,6,-20,2.5,438.036659013663,567.237138915157,417.77725837147,237.248235530681,288.58654513572,437.26104393919,5054.8280725164,0.0269316898781957,0.84120332919781,0.0323404854093141,17.2606011116145,6.26789461395778,0.673592863982829,0.709195506284293
4460.0,14.5184709579841,-28.6596539616054,91.0002479809087,141.670182510743,90.7563915454942,51.3511053557182,90.3781531086404,17.2606203569362,16.32143045301,-25.9120040217762,15.8825641481825,-26.750964779199,2.36904254871055,2.27690253374308,2.75021701996959,5.02711955371266,2.12200475523282,0.0152342095920535,0,27.3685831131979,49.9995505341615,6,-20,2.5,438.036659462772,567.237154130627,417.777313763802,237.248287735163,288.586583694236,437.261050282454,5054.83033696667,0.0269317023717038,0.841203941169283,0.032340484000116,17.2606203569362,6.26789475587753,0.673592801131316,0.709195448600173
4470.0,14.518469585914,-28.6596561916224,91.0002413865724,141.670191772448,90.7563847698141,51.3511156225334,90.3781459702294,17.2606390905651,16.3214302319964,-25.9120044400776,15.8825636543785,-26.7509657327064,2.36904346646013,2.2769031425431,2.75021852221997,5.02712166476307,2.12200482428239,0.0152342176515762,0,27.3685932243284,49.9995624863723,6,-20,2.5,438.036659900322,567.237168942488,417.777367683345,237.248338551651,288.586621228713,437.261056457272,5054.83254121108,0.0269317145330399,0.841204537198962,0.0323404826283493,17.2606390905651,6.26789489402257,0.673592739949512,0.70919558553234
4480.0,14.5184682503222,-28.659658362218,91.0002349675762,141.670200787567,90.7563781743023,51.3511256164018,90.3781390216292,17.2606573261715,16.3214300168627,-25.9120048472503,15.8825631737037,-26.7509666608622,2.36904382803696,2.27690322407351,2.75021936720912,5.02712259128262,2.12200489150435,0.0152342220773249,0,27.3686030666506,49.9995741208301,6,-20,2.5,438.036660326391,567.237183360114,417.777420169284,237.248388017218,288.586657763885,437.261062466222,5054.83468685733,0.0269317263710755,0.841205117515955,0.0323404812931187,17.2606573261715,6.26789502849632,0.673592680398186,0.709195559636698
4490.0,14.5184669502565,-28.6596604760084,91.0002287192404,141.670209562406,90.756371754137,51.3511353444985,90.378132257766,17.2606750767613,16.3214298074548,-25.912005243586,15.8825627058262,-26.750967564307,2.36904477349134,2.27690387382676,2.75022087870675,5.02712475253351,2.12200495692822,0.0152342302018057,0,27.3686126471706,49.9995854459063,6,-20,2.5,438.036660740052,567.237197393691,417.777471259523,237.248436167171,288.586693329172,437.261068318467,5054.83677543747,0.0269317378942632,0.841205681465283,0.0323404799933016,17.2606750767613,6.26789515938752,0.673592622423213,0.709195712090625
4500.0,14.518465684754,-28.6596625331361,91.0002226372364,141.670218105295,90.7563655048912,51.351144814001,90.3781256739578,17.2606923555739,16.3214296036249,-25.9120056293647,15.8825622503841,-26.7509684437398,2.3690442866708,2.2769031539117,2.75022071644395,5.02712387035565,2.12200502060696,0.0152342290615343,0,27.3686219730872,49.9995964698773,6,-20,2.5,438.036661143255,567.237211055696,417.777520990988,237.248483037362,288.586727947449,437.261074006826,5054.83880850427,0.0269317491111763,0.841206230888133,0.032340478728166,17.2606923555739,6.26789528681373,0.673592565987762,0.709195439247399
4510.0,14.518464452923,-28.6596645345661,91.0002167170134,141.67022642013,90.7563594218435,51.3511540316209,90.3781192652457,17.2607091746658,16.321429405222,-25.9120060048718,15.8825618070607,-26.750969299772,2.36904592958876,2.27690448762489,2.75022301592347,5.02712750354836,2.12200508262034,0.0152342415639265,0,27.3686310508441,49.9996072006745,6,-20,2.5,438.036661536841,567.237224353297,417.777569399655,237.24852866055,288.586761642786,437.261079544406,5054.84078748173,0.0269317600296761,0.841206766655489,0.0323404774966605,17.2607091746658,6.26789541084645,0.673592511068866,0.709195807359453
4520.0,14.5184632538591,-28.65966648264,91.0002109542405,141.670234513621,90.7563535005922,51.3511630041156,90.3781130269936,17.2607255464046,16.3214292120958,-25.9120063703922,15.8825613755338,-26.750970133026,2.36904652180819,2.27690481803196,2.75022408522747,5.02712890325943,2.12200514298995,0.0152342472582794,0,27.36863988715,49.9996176460855,6,-20,2.5,438.036661920096,567.237237296986,417.777616520876,237.248573070253,288.586794443073,437.261084940263,5054.8427138235,0.0269317706577834,0.841207288289013,0.0323404762978896,17.2607255464046,6.26789553157784,0.673592457612969,0.709195864228343
4530.0,14.5184620866861,-28.659668379183,91.000205344744,141.670242391996,90.7563477368362,51.3511717380213,90.3781069546666,17.2607414827818,16.3214290241098,-25.9120067261837,15.8825609554888,-26.7509709441091,2.36904683252998,2.27690488423548,2.75022481757811,5.02712970181359,2.12200520174815,0.0152342510922496,0,27.3686484884815,49.9996278137122,6,-20,2.5,438.036662292832,567.237249896589,417.777662388947,237.248616299029,288.586826371746,437.261090193614,5054.84458893936,0.026931781003277,0.841207795767811,0.0323404751310647,17.2607414827818,6.26789564909868,0.673592405574906,0.709195840026654
4540.0,14.5184609505567,-28.6596702254048,91.000199884418,141.670250060931,90.7563421263815,51.3511802396742,90.3781010438488,17.2607569953757,16.3214288411274,-25.9120070725054,15.8825605466195,-26.7509717336125,2.36904521020087,2.27690309875277,2.75022329596305,5.02712639471582,2.12200525894125,0.0152342424468153,0,27.3686568610784,49.99963771094,6,-20,2.5,438.036662655512,567.23726216122,417.777707037181,237.248658378251,288.586857451518,437.261095308294,5054.84641419035,0.0269317910736655,0.841208289627701,0.0323404739952444,17.2607569953757,6.26789576349197,0.673592354918729,0.709195240263998
4550.0,14.5184598446374,-28.6596720226512,91.000194569304,141.670257525966,90.756336665099,51.3511885152931,90.378095290186,17.2607720955489,16.3214286630156,-25.9120074096086,15.8825601486259,-26.7509725021157,2.36904571012694,2.27690335899651,2.75022422845205,5.02712758744856,2.12200531461219,0.0152342474011106,0,27.3686650110702,49.9996473450302,6,-20,2.5,438.036663008415,567.23727409974,417.777750498297,237.248699338766,288.586887704875,437.261100285776,5054.84819091406,0.0269318008763296,0.84120877023955,0.0323404728896364,17.2607720955489,6.26789587484489,0.6735923056083,0.709195278850334
4560.0,14.5184587681325,-28.6596737721195,91.0001893955446,141.67026479248,90.756331349049,51.3511965708371,90.3780896895294,17.2607867941763,16.3214284896455,-25.9120077377374,15.8825597612212,-26.7509732501722,2.36904679178192,2.27690418420066,2.75022582690545,5.02713001110611,2.12200536880273,0.0152342560499837,0,27.3686729443264,49.9996567229227,6,-20,2.5,438.036663351906,567.237285720771,417.777792803616,237.248739210062,288.586917153721,437.261105130453,5054.84992038931,0.026931810418325,0.841209238044684,0.032340471813427,17.2607867941763,6.26789598323527,0.67359225760886,0.709195494536008
4570.0,14.5184577202563,-28.6596754750831,91.0001843593554,141.670271865744,90.7563261743548,51.3512044121815,90.3780842377969,17.2608011019707,16.3214283208899,-25.9120080571328,15.8825593841222,-26.7509739783291,2.3690476992755,2.2769048477183,2.75022721406132,5.02713206177962,2.12200542155272,0.0152342635338883,0,27.36868066663,49.9996658514503,6,-20,2.5,438.036663686235,567.237297032757,417.777833983994,237.248778021197,288.586945819552,437.26110984623,5054.85160387714,0.0269318197066083,0.841209693388464,0.0323404707658597,17.2608011019707,6.26789608874164,0.673592210885576,0.709195660959768
4580.0,14.518456700251,-28.6596771327609,91.0001794570946,141.670278750866,90.7563211372732,51.3512120449951,90.3780789310437,17.2608150292795,16.3214281566258,-25.9120083680271,15.8825590170559,-26.7509746871133,2.36904851938335,2.27690543279933,2.75022849089897,5.0271339236983,2.1220054729005,0.0152342704120324,0,27.3686881835646,49.9996747372124,6,-20,2.5,438.036664011664,567.23730804387,417.777874069207,237.248815800243,288.586973722983,437.261114437068,5054.85324259431,0.0269318287478923,0.841210136612318,0.0323404697461989,17.2608150292795,6.26789619144033,0.673592165404827,0.709195804022841
4590.0,14.5184557073764,-28.6596787463376,91.0001746852491,141.670285452901,90.756316234142,51.3512194748099,90.3780737654082,17.2608285862038,16.3214279967339,-25.9120086706466,15.8825586597558,-26.7509753770396,2.36905268805572,2.2769092416066,2.75023364644842,5.02714288805502,2.12200552288298,0.0152342987806061,0,27.3686955005847,49.9996833866584,6,-20,2.5,438.036664328446,567.237318762149,417.777913088342,237.248852574604,288.587000884225,437.261118906357,5054.8548377304,0.0269318375487409,0.841210568056542,0.0323404687536559,17.2608285862038,6.26789629140891,0.67359212113378,0.709196952232908
4600.0,14.518454740907,-28.6596803170061,91.000170040228,141.670291976641,90.7563114613891,51.3512267070545,90.378068737136,17.2608417826467,16.3214278410973,-25.9120089652121,15.8825583119604,-26.7509760486129,2.3690525227649,2.27690889027745,2.75023376229462,5.02714265257207,2.12200557153749,0.0152342992379234,0,27.368702623031,49.9996918060988,6,-20,2.5,438.0366646368,567.237329195353,417.777951069877,237.248888371126,288.587027323133,437.26112325674,5054.8563904491,0.0269318461155718,0.841210988022226,0.0323404677875132,17.2608417826467,6.26789638871327,0.673592078039802,0.709196805684689
4610.0,14.5184538001412,-28.659681845899,91.0001655187174,141.670298326882,90.7563068155425,51.3512337469776,90.3780638425644,17.2608546281783,16.321427689603,-25.9120092519377,15.8825579734171,-26.7509767023209,2.36905240304609,2.27690858786662,2.75023392286286,5.02714251072948,2.12200561889879,0.0152342999478751,0,27.3687095560766,49.9997000016494,6,-20,2.5,438.036664936955,567.237339351097,417.77798804141,237.248923215791,288.58705305891,437.261127491428,5054.85790187803,0.0269318544546059,0.841211396822047,0.0323404668470459,17.2608546281783,6.26789648342803,0.673592036091763,0.709196675360328
4620.0,14.5184528843968,-28.659683334138,91.0001611174446,141.670304508216,90.7563022932386,51.3512405996793,90.3780590781499,17.2608671321113,16.321427542141,-25.9120095310317,15.8825576438804,-26.7509773386378,2.36905239804103,2.27690840069073,2.75023420863656,5.02714260932729,2.12200566500101,0.0152343013561517,0,27.3687163047423,49.9997079792455,6,-20,2.5,438.036665229118,567.237349236727,417.778024029714,237.248957133845,288.587078110204,437.26113161328,5054.85937311215,0.0269318625718839,0.841211794739106,0.0323404659316644,17.2608671321113,6.26789657562231,0.673591995259223,0.709196581889476
4630.0,14.5184519930134,-28.6596847827759,91.0001568333086,141.670310524993,90.7562978912115,51.3512472701059,90.3780544404472,17.2608793034684,16.3214273986048,-25.9120098026956,15.8825573231121,-26.7509779580233,2.36905771857959,2.27691333677305,2.75024066908569,5.02715400585875,2.12200570987898,0.0152343369722986,0,27.3687228738977,49.9997157446433,6,-20,2.5,438.036665513517,567.237358859203,417.778059060775,237.248990149762,288.587102494736,437.261135625194,5054.86080521313,0.0269318704732641,0.841212182081449,0.0323404650405621,17.2608793034684,6.26789666536762,0.673591955514212,0.709198085114091
4640.0,14.5184511253434,-28.6596861928757,91.0001526630372,141.670316381877,90.7562936062715,51.351253763094,90.378049926105,17.2608911510767,16.3214272588901,-25.9120100671266,15.8825570108791,-26.7509785609276,2.36905704920452,2.27691252064151,2.75024016828615,5.02715268892766,2.1220057535616,0.0152343340327086,0,27.3687292683125,49.9997233034776,6,-20,2.5,438.036665790354,567.237368225958,417.778093159985,237.249022287488,288.587126230615,437.261139529718,5054.86219921979,0.0269318781644752,0.841212559119356,0.0323404641731599,17.2608911510767,6.26789675271816,0.673591916824631,0.709197797586051
4650.0,14.5184502807432,-28.6596875654838,91.0001486036284,141.670322082986,90.7562894352392,51.3512600834629,90.3780455317686,17.2609026837239,16.3214271228928,-25.9120103245218,15.88255670695,-26.7509791477976,2.36905664144966,2.27691196054882,2.75023996385844,5.02715192440725,2.1220057960839,0.0152343327392068,0,27.3687354927265,49.9997306613557,6,-20,2.5,438.036666059828,567.237377343614,417.778126352661,237.249053570861,288.587149335731,437.26114333033,5054.86355616634,0.0269318856512228,0.841212926132222,0.0323404633288327,17.2609026837239,6.26789683774501,0.673591879163936,0.709197590693626
4660.0,14.518449458604,-28.6596889015896,91.000144652155,141.670327632474,90.7562853751093,51.3512662357693,90.378041254272,17.260913909723,16.3214269905145,-25.9120105750675,15.8825564111053,-26.7509797190571,2.36905630210061,2.27691147067442,2.75023983169248,5.0271513023669,2.12200583747604,0.0152343318502707,0,27.3687415516287,49.9997378235813,6,-20,2.5,438.036666322137,567.237386218798,417.778158662721,237.24908402243,288.587171826563,437.261147029896,5054.86487703089,0.0269318929389024,0.841213283384441,0.0323404625070509,17.260913909723,6.26789692050937,0.673591842504688,0.709197406534961
4670.0,14.5184486583262,-28.6596902021637,91.000140805737,141.670333034385,90.7562814229221,51.3512722244959,90.3780370904973,17.2609248372528,16.3214268616585,-25.912010818947,15.8825561231291,-26.7509802751228,2.36905605869966,2.27691107736993,2.75023980395303,5.02715088132296,2.12200587776817,0.0152343315439549,0,27.3687474494356,49.9997447953755,6,-20,2.5,438.036666577472,567.237394857979,417.778190113717,237.24911366439,288.587193719452,437.261150631187,5054.86616277639,0.0269319000328267,0.841213631140899,0.0323404617070366,17.2609248372528,6.26789700107175,0.673591806820221,0.70919725329488
4680.0,14.5184478793283,-28.659691468153,91.0001370615812,141.670338292641,90.7562775758077,51.351278053992,90.3780330374205,17.2609354742538,16.3214267362308,-25.9120110563375,15.8825558428121,-26.7509808163992,2.36905594257962,2.27691081063376,2.75023991719972,5.02715072783349,2.12200591698967,0.0152343320226616,0,27.3687531904308,49.9997515818012,6,-20,2.5,438.036666826022,567.237403267428,417.77822072849,237.249142518258,288.58721503026,437.261154136726,5054.86741433651,0.0269319069381463,0.841213969651907,0.0323404609283386,17.2609354742538,6.2678970794908,0.673591772084621,0.709197140294789
4690.0,14.5184471210594,-28.6596927004594,91.0001334170746,141.670343410957,90.756273831043,51.3512837283798,90.3780290921709,17.2609458282459,16.3214266141431,-25.912011287407,15.882555569956,-26.7509813432691,2.36905844743525,2.27691306705725,2.75024306654128,5.02715613359852,2.12200595516794,0.0152343493230858,0,27.3687587786716,49.999758187658,6,-20,2.5,438.036667067953,567.237411453072,417.778250528696,237.249170604449,288.587235774022,437.26115754882,5054.86863259616,0.0269319136597443,0.84121429915027,0.0323404601703601,17.2609458282459,6.26789715582436,0.673591738273526,0.70919781398803
4700.0,14.518446382953,-28.6596939000079,91.0001298694251,141.670348393234,90.7562701858425,51.3512892518924,90.3780252518184,17.2609559069454,16.3214264953032,-25.9120115123292,15.8825553043563,-26.7509818561271,2.36905809459124,2.27691258094748,2.75024289195408,5.02715547290156,2.12200599233044,0.0152343482152071,0,27.3687642183284,49.9997646178705,6,-20,2.5,438.036667303437,567.237419421155,417.778279536547,237.24919794389,288.587255966287,437.261160870261,5054.86981846379,0.0269319202026301,0.841214619878116,0.0323404594325325,17.2609559069454,6.2678972301247,0.673591705360637,0.709197634229006
4710.0,14.5184456644747,-28.6596950676897,91.0001264160947,141.670353242965,90.7562666375558,51.3512946285439,90.3780215135684,17.2609657176868,16.3214263796257,-25.9120117312661,15.8825550458216,-26.7509823553431,2.36905766157193,2.27691202168928,2.75024261804335,5.02715463973263,2.12200602850544,0.0152343465608956,0,27.3687695133563,49.9997708771137,6,-20,2.5,438.036667532624,567.237427177291,417.77830777313,237.249224556471,288.587275621603,437.26116410327,5054.87097280192,0.0269319265715626,0.84121493204464,0.0323404587143408,17.2609657176868,6.26789730244772,0.673591673322809,0.709197432440007
4720.0,14.5184449651022,-28.6596962042536,91.0001230545814,141.670357963703,90.7562631836095,51.3512998622314,90.3780178747094,17.26097526757,16.3214262670258,-25.9120119443783,15.8825547941628,-26.7509828412821,2.3690573462416,2.27691157934871,2.7502424746774,5.02715405402611,2.12200606372043,0.0152343456333527,0,27.3687746675879,49.9997769699261,6,-20,2.5,438.036667755794,567.237434727148,417.778335258915,237.249250461451,288.587294754323,437.261167250526,5054.87209644627,0.0269319327711525,0.841215235976847,0.032340458015284,17.26097526757,6.26789737284656,0.673591642137738,0.709197267802084
4730.0,14.5184442843248,-28.6596973105903,91.0001197824332,141.670362558941,90.7562598214847,51.3513049567736,90.3780143325877,17.2609845635636,16.3214261574213,-25.9120121518214,15.8825545491965,-26.7509833142983,2.36905711436458,2.27691122091885,2.75024242227171,5.02715364319056,2.12200609799942,0.0152343452132125,0,27.3687796847873,49.9997829007519,6,-20,2.5,438.036667973039,567.237442076292,417.778362013954,237.249275677742,288.587313378414,437.261170314148,5054.87319021735,0.0269319388059262,0.841215531836127,0.0323404573347545,17.2609845635636,6.26789744137282,0.673591611781731,0.709197130014166
4740.0,14.5184436216536,-28.6596983875214,91.0001165973286,141.670367031926,90.7562565487674,51.3513099158288,90.3780108846575,17.260993612342,16.3214260507334,-25.9120123537442,15.8825543107468,-26.7509837747314,2.36905881505334,2.27691272349169,2.75024460762061,5.0271573311123,2.12200613136703,0.0152343571920627,0,27.3687845685556,49.9997886738478,6,-20,2.5,438.036668184484,567.237449229923,417.778388057458,237.249300223446,288.587331507216,437.261173296311,5054.87425490012,0.0269319446802147,0.841215819807758,0.0323404566723582,17.260993612342,6.26789750807766,0.673591582233236,0.709197572574524
4750.0,14.5184429766131,-28.6596994358029,91.0001134969328,141.670371385935,90.7562533631074,51.3513147429545,90.3780075284475,17.2610024204035,16.3214259468854,-25.9120125502922,15.8825540786421,-26.7509842229125,2.36905928190542,2.27691304372967,2.75024535499199,5.02715839872166,2.12200616384676,0.0152343612089271,0,27.3687893224012,49.9997942933604,6,-20,2.5,438.0366683903,567.237456193283,417.778413408121,237.249324116186,288.587349153737,437.261176199169,5054.87529125909,0.0269319503982354,0.841216100115101,0.0323404560275833,17.2610024204035,6.26789757300556,0.673591553470419,0.709197647545905
4760.0,14.5184423487238,-28.6597004562146,91.000110478953,141.670375624172,90.7562502621423,51.3513194417409,90.3780042614677,17.261010994295,16.3214258458,-25.9120127416115,15.88255385271,-26.7509846591747,2.36905892094018,2.27691257176449,2.75024513588794,5.02715770765243,2.12200619546321,0.0152343598754927,0,27.3687939498544,49.9997997634648,6,-20,2.5,438.036668590641,567.237462971499,417.77843808478,237.249347373709,288.58736633107,437.26117902479,5054.87630006433,0.0269319559642361,0.841216372966041,0.0323404553999502,17.261010994295,6.26789763620559,0.673591525472213,0.709197476425799
4770.0,14.5184417375306,-28.6597014494947,91.0001075412117,141.670379749697,90.756247243622,51.3513240155937,90.3780010813466,17.2610193402205,16.3214257474038,-25.9120129278411,15.8825536327867,-26.7509850838343,2.36905859861304,2.27691214025945,2.75024495632322,5.02715709658267,2.12200622623932,0.0152343587642632,0,27.3687984542689,49.9998050881248,6,-20,2.5,438.036668785651,567.237469569466,417.778462105323,237.249370012865,288.58738305168,437.261181775277,5054.87728204669,0.0269319613822488,0.841216638559676,0.0323404547890505,17.2610193402205,6.26789769772425,0.67359149821848,0.709197318549251
4780.0,14.5184411425896,-28.6597024163571,91.000104681577,141.67038376552,90.7562443053563,51.3513284678291,90.377997985777,17.2610274642464,16.3214256516253,-25.9120131091161,15.8825534187124,-26.7509854971998,2.36905826052662,2.27691169684487,2.7502447532887,5.02715645013358,2.12200625619738,0.0152343575261303,0,27.3688028389155,49.9998102712065,6,-20,2.5,438.036668975481,567.237475991993,417.778485487179,237.249392050097,288.587399327705,437.26118445261,5054.87823791924,0.0269319666562077,0.841216897096306,0.0323404541942978,17.2610274642464,6.26789775760634,0.673591471689431,0.70919715758736
4790.0,14.5184405634662,-28.6597033575221,91.0001018979634,141.670387674569,90.7562414451995,51.3513328017014,90.3779949724976,17.2610353722962,16.3214255583945,-25.9120132855695,15.8825532103305,-26.7509858995736,2.36905808691603,2.27691141465858,2.75024473615832,5.0271561508169,2.12200628535922,0.0152343573207888,0,27.3688071069959,49.9998153164956,6,-20,2.5,438.036669160257,567.237482243761,417.778508247431,237.249413501482,288.587415171041,437.26118705875,5054.87916838004,0.0269319717899637,0.841217148750928,0.0323404536154328,17.2610353722962,6.26789781589584,0.673591445865592,0.709197047451265
4800.0,14.5184399997407,-28.6597042736556,91.0000991883494,141.670391479683,90.7562386610775,51.3513370203529,90.3779920393237,17.2610430701162,16.3214254676436,-25.9120134573292,15.8825530074899,-26.7509862912474,2.36905791616885,2.27691113829089,2.75024471744953,5.02715585574042,2.12200631374607,0.0152343571096427,0,27.3688112616056,49.9998202276504,6,-20,2.5,438.036669340127,567.237488329311,417.77853040258,237.249434382589,288.587430593189,437.261189595585,5054.88007410382,0.0269319767872393,0.841217393722161,0.0323404530519973,17.2610430701162,6.26789787263471,0.673591420728373,0.709196939718873
4810.0,14.5184394510065,-28.6597051654281,91.0000965507842,141.670395183599,90.756235950988,51.3513411268253,90.3779891841464,17.2610505632391,16.3214253793071,-25.9120136245192,15.8825528100444,-26.7509866725036,2.36905758793948,2.27691071355181,2.75024451114609,5.0271552246979,2.12200634137828,0.0152343558622185,0,27.3688153057355,49.9998250082071,6,-20,2.5,438.036669515212,567.237494253022,417.77855196859,237.249454708446,288.587445605213,437.261192064896,5054.88095574274,0.0269319816516322,0.841217632176836,0.0323404525035222,17.2610505632391,6.26789792786411,0.673591396259585,0.70919678634859
4820.0,14.5184389168574,-28.6597060335004,91.0000939833203,141.670398789057,90.7562333129216,51.3513451241546,90.3779864048471,17.2610578572174,16.3214252933196,-25.9120137872634,15.8825526178478,-26.7509870436246,2.36905763063209,2.27691064821185,2.75024473080294,5.02715537901479,2.12200636827627,0.0152343569770877,0,27.3688192423813,49.9998296617066,6,-20,2.5,438.03666968564,567.237500019274,417.778572961421,237.249474494104,288.587460218234,437.261194468533,5054.88181394968,0.0269319863867445,0.841217864290766,0.0323404519695529,17.2610578572174,6.26789798162527,0.673591372441174,0.709196745481703
4830.0,14.5184383969133,-28.6597068784753,91.0000914841216,141.670402298645,90.7562307450016,51.3513490151892,90.3779836994504,17.2610649572415,16.32142520962,-25.9120139456776,15.882552430763,-26.7509874048749,2.36905743988042,2.27691036133672,2.75024467493089,5.02715503626761,2.12200639445929,0.0152343565684373,0,27.3688230743462,49.9998341914623,6,-20,2.5,438.03666985155,567.237505632202,417.778593396024,237.24949375365,288.58747444271,437.261196808089,5054.88264933575,0.0269319909959479,0.84121809024407,0.0323404514498655,17.2610649572415,6.26789803395582,0.673591349256137,0.709196636158055
4840.0,14.5184378907965,-28.6597077009938,91.0000890513815,141.670405714902,90.7562282453667,51.3513528027447,90.3779810659946,17.2610718684608,16.3214251281475,-25.9120140998765,15.8825522486543,-26.7509877565165,2.36905730064026,2.27691012672309,2.750244674455,5.02715480117808,2.1220064199458,0.0152343564692807,0,27.368826804406,49.9998386007567,6,-20,2.5,438.03667001303,567.237511095865,417.778613287195,237.24951250104,288.587488288942,437.261199085139,5054.88346250633,0.0269319954825821,0.84121831017384,0.0323404509439627,17.2610718684608,6.26789808489439,0.673591326687478,0.709196543643393
4850.0,14.5184373981406,-28.6597085016569,91.0000866833326,141.670409040314,90.756225812203,51.3513564895772,90.3779785025687,17.2610785958866,16.3214250488433,-25.9120142499715,15.8825520713898,-26.7509880988045,2.36905710051453,2.27690983627205,2.75024459901024,5.02715443528229,2.1220064447541,0.0152343559574183,0,27.3688304352688,49.999842892791,6,-20,2.5,438.036670170192,567.237516414239,417.778632649395,237.249530749881,288.587501766923,437.261201300814,5054.88425405157,0.0269319998499027,0.84121852423343,0.0323404504515352,17.2610785958866,6.26789813447741,0.673591304718657,0.709196434253688
4860.0,14.5184369185968,-28.6597092809832,91.0000843783378,141.670412277195,90.7562234437883,51.3513600782888,90.377976007355,17.2610851442799,16.3214249716496,-25.9120143960723,15.8825518988439,-26.7509884319809,2.36905944804998,2.27691199699951,2.75024747697877,5.02715947397828,2.12200646890319,0.0152343718078197,0,27.3688339695011,49.9998470705987,6,-20,2.5,438.036670323202,567.237521591019,417.778651496305,237.249548513071,288.587514886249,437.261203458815,5054.88502453138,0.0269320041009998,0.841218732623048,0.0323404499721924,17.2610851442799,6.26789818274273,0.67359128333521,0.709197088844357
4870.0,14.5184364518055,-28.6597100395737,91.0000821345964,141.670415427955,90.7562211383512,51.3513635715746,90.377973578494,17.2610915185473,16.3214248965092,-25.9120145382866,15.882551730887,-26.7509887562963,2.36905920146699,2.27691166704985,2.75024733936904,5.02715900641889,2.12200649241097,0.0152343709565425,0,27.368837409755,49.9998511373147,6,-20,2.5,438.036670472156,567.237526630103,417.778669842058,237.249565803935,288.587527656778,437.261205559575,5054.88577452325,0.026932008239058,0.84121893548226,0.0323404495056288,17.2610915185473,6.26789822972154,0.673591262520478,0.709196968145813
4880.0,14.5184359974271,-28.6597107779937,91.0000799505152,141.670418494946,90.7562188942154,51.3513669719714,90.3779712142161,17.2610977233211,16.3214248233678,-25.9120146767179,15.8825515673971,-26.7509890719863,2.36905892516806,2.27691131101203,2.75024716330889,5.02715847432092,2.12200651529353,0.0152343698946463,0,27.3688407585304,49.9998550958915,6,-20,2.5,438.036670617148,567.237531535211,417.778687699984,237.249582635036,288.587540087838,437.261207604493,5054.88650457232,0.0269320122670853,0.841219132944961,0.0323404490514498,17.2610977233211,6.26789827545074,0.673591242259079,0.709196839798132
4890.0,14.5184355551287,-28.6597114967783,91.0000778244952,141.670421480414,90.7562167097351,51.3513702819697,90.3779689127871,17.261103763155,16.3214247521719,-25.9120148114667,15.8825514082542,-26.7509893792822,2.36905879185444,2.27691109480373,2.75024714939386,5.02715824419759,2.1220065375678,0.0152343697332217,0,27.3688440182819,49.9998589492321,6,-20,2.5,438.036670758289,567.237536309932,417.778705083166,237.249599018714,288.587552188634,437.261209594661,5054.88721521382,0.0269320161880345,0.841219325161973,0.0323404486093466,17.261103763155,6.26789831996389,0.673591222536272,0.709196755467432
4900.0,14.5184351245972,-28.6597121964459,91.000075755027,141.670424386444,90.7562145833662,51.3513735039146,90.3779666725809,17.2611096423166,16.3214246828698,-25.9120149426313,15.8825512533457,-26.750989678402,2.36905836874076,2.27691060241074,2.75024679530252,5.02715739771326,2.12200655924969,0.0152343676897116,0,27.3688471913148,49.9998627000642,6,-20,2.5,438.036670895669,567.237540957616,417.778722003915,237.24961496655,288.587563967342,437.261211532941,5054.88790695044,0.026932020004679,0.841219512259727,0.0323404481790135,17.2611096423166,6.26789836329221,0.673591203338127,0.709196585564573
4910.0,14.5184347055166,-28.6597128775023,91.0000737405958,141.670427215188,90.7562125135441,51.351376640167,90.3779644919487,17.2611153651198,16.3214246154113,-25.9120150703068,15.8825511025577,-26.7509899695651,2.36905818300065,2.27691034043879,2.75024671313241,5.0271570535712,2.12200658035499,0.0152343671546324,0,27.3688502799599,49.9998663511402,6,-20,2.5,438.036671029396,567.237545481696,417.778738474643,237.249630490258,288.587575432611,437.261213420011,5054.88858029004,0.0269320237198207,0.841219694383227,0.0323404477601592,17.2611153651198,6.2678984054678,0.673591184650534,0.709196487871425
4920.0,14.518434298254,-28.6597135418205,91.000071780864,141.670429953917,90.7562104999732,51.3513796880469,90.377962370686,17.2611209269721,16.3214245498339,-25.9120151944218,15.8825509560621,-26.7509902524399,2.36905810718559,2.27691018639355,2.75024675509293,5.02715694148648,2.12200660095192,0.0152343673090601,0,27.3688532814767,49.9998698996984,6,-20,2.5,438.036671156501,567.237549866751,417.778754486425,237.249645577694,288.587586581309,437.261215287767,5054.889234705,0.0269320273304729,0.841219868903664,0.0323404473531959,17.2611209269721,6.26789844630889,0.673591166512363,0.70919642430713
4930.0,14.5184339011149,-28.659714185368,91.0000698733354,141.670432642302,90.7562085399664,51.3513826596987,90.3779603056811,17.2611263498318,16.321424485906,-25.912015315415,15.8825508131316,-26.7509905284307,2.36905781950894,2.27690983088716,2.75024654736464,5.0271563782518,2.12200662088265,0.015234366082999,0,27.3688562084074,49.9998733587649,6,-20,2.5,438.036671285367,567.2375541627,417.778770089755,237.249660287555,288.587597446635,437.26121705759,5054.88987272785,0.0269320308507018,0.841220043343156,0.0323404469561694,17.2611263498318,6.26789848637513,0.673591148784887,0.709196298276456
4940.0,14.5184335145693,-28.6597148131854,91.0000680158648,141.670435253185,90.7562066313986,51.3513855526294,90.3779582949053,17.2611316283821,16.3214244237004,-25.9120154331484,15.8825506740467,-26.7509907969961,2.36905804001531,2.27690996585105,2.75024692639849,5.02715689224954,2.12200664033417,0.0152343681089301,0,27.3688590572756,49.999876726553,6,-20,2.5,438.036671409137,567.237558337396,417.778785280943,237.24967460609,288.587608017404,437.261218785081,5054.8904937908,0.0269320342773913,0.841220211693582,0.0323404465697479,17.2611316283821,6.26789852531583,0.673591131545303,0.709196325457331
4950.0,14.5184331383049,-28.6597154245487,91.0000662074976,141.670437793543,90.756204773296,51.3513883686031,90.377956337312,17.2611367664259,16.3214243631413,-25.9120155477655,15.8825505386654,-26.7509910584097,2.3690580597447,2.27690990988561,2.75024706911481,5.02715697900042,2.12200665928051,0.015234368827713,0,27.3688618303701,49.9998800047874,6,-20,2.5,438.036671529332,567.237562399887,417.778800068778,237.249688543541,288.587618309515,437.261220474853,5054.89109834163,0.0269320376129999,0.841220375321711,0.0323404461936789,17.2611367664259,6.26789856320007,0.673591114766198,0.709196293570637
4960.0,14.5184327720463,-28.6597160197199,91.0000644470812,141.670440266023,90.7562029644667,51.3513911096423,90.3779544316378,17.2611417678605,16.3214243041896,-25.9120156593405,15.8825504068846,-26.7509913128712,2.36905810441344,2.27690987987984,2.75024723760443,5.02715711748427,2.12200667772518,0.0152343696911644,0,27.3688645297221,49.9998831957863,6,-20,2.5,438.036671646254,567.237566354022,417.778814463526,237.249702110456,288.587628328882,437.261222122283,5054.89168681552,0.0269320408599182,0.841220534533253,0.0323404458276286,17.2611417678605,6.26789860006737,0.673591098433594,0.709196270156092
4970.0,14.518432415528,-28.6597165990811,91.0000627333992,141.670442672601,90.7562012036591,51.3513937777581,90.3779525765607,17.2611466363426,16.3214242468055,-25.9120157679484,15.8825502786091,-26.7509915605639,2.36905815122501,2.27690985387264,2.75024740548275,5.02715725935539,2.12200669568027,0.0152343705530924,0,27.3688671572975,49.9998863018843,6,-20,2.5,438.036671760047,567.237570202861,417.77882847556,237.249715316731,288.587638082267,437.261223726729,5054.89225964074,0.0269320440205025,0.841220689492474,0.0323404454712488,17.2611466363426,6.26789863594855,0.673591082535464,0.709196248362024
4980.0,14.51843206849,-28.6597171630537,91.0000610652371,141.670445015098,90.7561994896244,51.35139637491,90.3779507707631,17.2611513754036,16.3214241909479,-25.9120158736674,15.8825501537453,-26.750991801669,2.36905821018171,2.27690984142559,2.75024758444266,5.02715742586825,2.12200671315824,0.0152343714782166,0,27.3688697150105,49.9998893253652,6,-20,2.5,438.036671870793,567.237573949274,417.778842115059,237.249728171947,288.587647576491,437.261225288722,5054.89281723484,0.0269320470970524,0.84122084031404,0.0323404451243903,17.2611513754036,6.26789867087222,0.673591067060075,0.709196231156161
4990.0,14.5184317306814,-28.659717712028,91.0000594414119,141.670447295254,90.7561978211466,51.351398902985,90.3779490129627,17.2611559884631,16.3214241365761,-25.9120159765742,15.8825500322026,-26.7509920363611,2.36905827488929,2.27690983634357,2.75024776714045,5.02715760348402,2.1220067301717,0.015234372425809,0,27.3688722047067,49.9998922684248,6,-20,2.5,438.036671978594,567.237577596014,417.778855391863,237.249740685362,288.587656818268,437.261226809316,5054.89336000064,0.0269320500917882,0.841220987123872,0.0323404447867972,17.2611559884631,6.26789870486521,0.673591051996311,0.709196216599076
5000.0,14.5184314018561,-28.6597182463986,91.0000578607492,141.670449514725,90.7561961970183,51.3514013638244,90.3779473018868,17.2611604788653,16.3214240836504,-25.912016076744,15.8825499138925,-26.7509922648113,2.36905834147723,2.27690983485802,2.7502479491614,5.02715778401942,2.12200674673327,0.0152343733713688,0,27.3688746281999,49.9998951332161,6,-20,2.5,438.036672083532,567.237581145727,417.778868315622,237.249752866072,288.587665814378,437.261228289728,5054.89388833366,0.026932053006891,0.841221130034679,0.0323404444580966,17.2611604788653,6.26789873795287,0.673591037333354,0.709196203507468
5010.0,14.5184310817751,-28.6597187665651,91.0000563221137,141.670451675174,90.7561946160729,51.3514037592201,90.3779456363058,17.2611648498656,16.3214240321324,-25.9120161742495,15.8825497987289,-26.7509924871859,2.36905840860189,2.27690983562969,2.75024812902042,5.02715796465012,2.12200676285433,0.0152343743066221,0,27.3688769872469,49.9998979218213,6,-20,2.5,438.036672185674,567.237584601046,417.778880895706,237.249764722885,288.587674571308,437.26122973081,5054.89440261706,0.0269320558444741,0.841221269138746,0.032340444138157,17.2611648498656,6.2678987701602,0.673591023060209,0.709196191454718
5020.0,14.518430770221,-28.6597192726346,91.0000548239843,141.670453779179,90.7561930767588,51.3514060908928,90.3779440146091,17.2611691045939,16.321423981993,-25.912016269146,15.8825496866438,-26.750992703616,2.36905855061457,2.27690991006161,2.75024839309957,5.02715830316118,2.12200677853954,0.0152343757099364,0,27.3688792834852,49.9999006363022,6,-20,2.5,438.036672285373,567.23758796593,417.778893142189,237.24977626438,288.587683100125,437.261231138848,5054.89490322287,0.0269320586065742,0.841221404777194,0.0323404438267971,17.2611691045939,6.26789880147626,0.673591009159119,0.709196202670312
5030.0,14.5184304669205,-28.6597197670775,91.0000533659193,141.67045582371,90.7561915786034,51.3514083604103,90.3779424362587,17.2611732462495,16.3214239331657,-25.9120163615589,15.8825495775151,-26.7509929143374,2.36905855926953,2.27690985796227,2.75024849975397,5.02715835771625,2.12200679381531,0.0152343762429192,0,27.3688815187295,49.9999032783828,6,-20,2.5,438.036672380372,567.237591236899,417.778905061903,237.249787499098,288.587691394903,437.261232502005,5054.89539051806,0.0269320612952128,0.841221535042223,0.0323404435236228,17.2611732462495,6.26789883198864,0.673590995633647,0.709196174800918
5040.0,14.5184301717007,-28.6597202468215,91.0000519471865,141.670457817695,90.7561901208476,51.3514105697978,90.3779409004406,17.2611772778338,16.3214238856526,-25.9120164514845,15.8825494712933,-26.7509931194459,2.3690586489965,2.27690988541569,2.75024869788719,5.02715858330288,2.12200680866736,0.015234377284223,0,27.3688836946147,49.9999058503737,6,-20,2.5,438.036672474602,567.237594425275,417.778916664045,237.249798435144,288.587699471952,437.261233826185,5054.89586485843,0.0269320639123863,0.841221663362319,0.032340443228609,17.2611772778338,6.26789886172154,0.6735909824638,0.709196172002724
5050.0,14.5184298843269,-28.6597207132264,91.0000505660199,141.670459758049,90.756188701666,51.3514127204435,90.3779394052727,17.2611812020602,16.3214238394029,-25.9120165390191,15.8825493678925,-26.750993319107,2.3690606966825,2.27691179623759,2.75025116656375,5.02716296280134,2.1220068231435,0.0152343909041066,0,27.3688858125378,49.9999083540564,6,-20,2.5,438.036672567012,567.237597528206,417.778927958173,237.249809080018,288.587707331995,437.261235115738,5054.89632657713,0.0269320664599332,0.841221788861077,0.0323404429413188,17.2611812020602,6.26789889065465,0.673590969653379,0.709196756134945
5060.0,14.5184296046074,-28.6597211681235,91.0000492214963,141.67046164636,90.7561873201566,51.3514148138664,90.3779379497968,17.2611850219213,16.3214237943866,-25.9120166242191,15.8825492672544,-26.7509935134335,2.36906142001367,2.27691243572278,2.75025209534995,5.02716453107273,2.12200683722405,0.0152343959955683,0,27.3688878741558,49.9999107911231,6,-20,2.5,438.0366726559,567.237600548124,417.778938952014,237.249819441795,288.587714983561,437.261236371584,5054.89677602032,0.0269320689397575,0.841221910102149,0.0323404426617273,17.2611850219213,6.26789891880714,0.6735909571754,0.709196944570279
5070.0,14.5184293323235,-28.6597216104364,91.0000479126436,141.670463484085,90.7561859753191,51.3514168516278,90.3779365329609,17.2611887402498,16.3214237505652,-25.9120167071578,15.8825491692883,-26.7509937026007,2.36906093999039,2.2769119201512,2.75025162481234,5.02716354496353,2.12200685094404,0.0152343933372083,0,27.3688898809614,49.9999131633995,6,-20,2.5,438.036672742996,567.237603487323,417.778949653692,237.24982952817,288.587722432161,437.261237595291,5054.89721351513,0.0269320713536605,0.841222028612407,0.0323404423895681,17.2611887402498,6.26789894620647,0.673590945036431,0.709196773527421
5080.0,14.5184290672784,-28.6597220408555,91.0000466385687,141.670465272856,90.7561846662137,51.3514188351933,90.377935153772,17.261192359709,16.3214237079077,-25.9120167878935,15.8825490739268,-26.7509938867383,2.36906066306558,2.27691160122233,2.75025138775178,5.02716298897411,2.12200686430246,0.0152343919735208,0,27.3688918344012,49.9999154725745,6,-20,2.5,438.036672827932,567.237606348273,417.778960070833,237.249839346354,288.587729683222,437.26123878789,5054.89763937543,0.026932073703372,0.841222144106606,0.0323404421247346,17.261192359709,6.26789897287609,0.673590933222133,0.709196664013055
5090.0,14.5184288092806,-28.6597224599345,91.0000453983619,141.670467014156,90.7561833919063,51.3514207660032,90.3779338112444,17.2611958829364,16.3214236663847,-25.9120168664821,15.8825489811014,-26.7509940659791,2.36906051980091,2.27691141215573,2.75025130360719,5.02716271576292,2.12200687730231,0.0152343914582238,0,27.3688937358993,49.9999177203317,6,-20,2.5,438.036672910486,567.237609133269,417.778970210964,237.249848903493,288.587736741693,437.261239948709,5054.89805391169,0.0269320759906034,0.841222256425823,0.0323404418668325,17.2611958829364,6.26789899883602,0.673590921720189,0.709196595216769
5100.0,14.518428558143,-28.6597228679445,91.0000441911233,141.670468709164,90.7561821514733,51.3514226454691,90.3779325044052,17.2611993124855,16.3214236259662,-25.9120169429801,15.8825488907447,-26.7509942404529,2.36906041299732,2.27691125949653,2.75025125960325,5.02716251909978,2.12200688995493,0.0152343911665863,0,27.3688955868388,49.999919908313,6,-20,2.5,438.036672990762,567.237611844227,417.778980081477,237.249858206532,288.587743612604,437.261241078549,5054.89845742547,0.0269320782170176,0.841222365683819,0.0323404416158155,17.2611993124855,6.26789902410504,0.673590910523138,0.709196538023412
5110.0,14.5184283136835,-28.6597232651494,91.0000430159896,141.670470359149,90.756180944028,51.3514244749531,90.3779312323201,17.2612026508438,16.3214235866224,-25.9120170174442,15.8825488027908,-26.7509944102869,2.36906029970254,2.27691110192764,2.75025120593376,5.0271623078614,2.12200690226948,0.0152343908226847,0,27.3688973885562,49.9999220381042,6,-20,2.5,438.036673068851,567.237614483156,417.778989689494,237.249867262195,288.587750300928,437.261242178595,5054.8988502087,0.0269320803842251,0.84122247199209,0.0323404413714456,17.2612026508438,6.26789904870232,0.673590899623059,0.709196479556728
5120.0,14.5184280757253,-28.6597236518258,91.0000418721058,141.670471965288,90.756179768692,51.3514262557817,90.3779299940627,17.2612059004248,16.3214235483251,-25.9120170899276,15.8825487171764,-26.7509945756037,2.36906018994523,2.27691094905269,2.75025115429866,5.02716210335135,2.12200691425555,0.0152343904912933,0,27.3688991423617,49.9999241112558,6,-20,2.5,438.036673144824,567.237617051948,417.778999041993,237.24987607705,288.587756811475,437.261243249544,5054.89923254686,0.0269320824938008,0.84122257543811,0.0323404411336625,17.2612059004248,6.26789907264528,0.673590889012234,0.709196422801264
