time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5130.0,14.5184278440958,-28.6597240282403,91.0000407586431,141.67047352871,90.7561786246134,51.351427989252,90.377928788736,17.2612090635893,16.321423511046,-25.9120171604839,15.8825486338391,-26.7509947365234,2.36906007483414,2.27691079229197,2.7502510944324,5.02716188672437,2.12200692592244,0.0152343901155142,0,27.3689008495256,49.9999261292731,6,-20,2.5,438.03667321875,567.237619552422,417.779008145771,237.249884657485,288.587763148933,437.26124429257,5054.89960471693,0.0269320845472731,0.841222676111013,0.032340440902118,17.2612090635893,6.26789909595136,0.673590878683367,0.709196365078432
5140.0,14.5184276186375,-28.6597243940793,91.0000396747744,141.670475049686,90.7561775109436,51.3514296766114,90.3779276154476,17.261212142608,16.3214234747571,-25.912017229166,15.8825485527215,-26.7509948931568,2.36905993536141,2.27691061335745,2.7502510043596,5.02716161771706,2.12200693730028,0.0152343895735823,0,27.3689025112736,49.999928093615,6,-20,2.5,438.036673291338,567.237621985342,417.779017007445,237.249893009674,288.587769317409,437.261245312428,5054.89996698714,0.0269320865461209,0.841222774648433,0.0323404406768191,17.261212142608,6.26789911863158,0.673590868640165,0.709196300693297
5150.0,14.5184273991579,-28.6597247501062,91.0000386197624,141.670476531155,90.7561764269038,51.3514313191455,90.3779264733724,17.261215139806,16.3214234394309,-25.9120172960262,15.8825484737542,-26.7509950456384,2.36906110233095,2.27691169124065,2.75025242900963,5.02716412025027,2.12200694836616,0.0152343974232581,0,27.3689041288666,49.9999300057544,6,-20,2.5,438.036673362129,567.237624354698,417.779025633589,237.249901139905,288.587775323349,437.261246303594,5054.90031962979,0.0269320884918485,0.841222870683481,0.0323404404574319,17.261215139806,6.26789914071827,0.673590858860092,0.709196627998898
5160.0,14.5184271855161,-28.6597250976348,91.0000375928002,141.67047797338,90.756175371708,51.3514329179625,90.3779253616866,17.2612180572715,16.3214234050452,-25.9120173611062,15.8825483968889,-26.750995194061,2.36906073745492,2.27691129800604,2.75025207344471,5.02716337145075,2.12200695911724,0.0152343954129589,0,27.3689057034288,49.9999318670103,6,-20,2.5,438.036673429915,567.237626661237,417.779034030168,237.24990905385,288.58778116839,437.261247266957,5054.90066289143,0.0269320903858152,0.841222963192962,0.0323404402438925,17.2612180572715,6.26789916221668,0.673590849328456,0.709196497308597
5170.0,14.5184269775698,-28.6597254355819,91.0000365931315,141.670479376572,90.7561743445524,51.3514344742527,90.3779242795428,17.2612208971275,16.3214233715779,-25.9120174244481,15.8825483220737,-26.7509953385251,2.36906063188168,2.27691115512796,2.75025201712299,5.02716317225094,2.12200696959706,0.0152343950613265,0,27.3689072360974,49.999933678776,6,-20,2.5,438.036673496261,567.237628905614,417.779042203472,237.249916757285,288.587786857175,437.261248204636,5054.90099702247,0.0269320922294028,0.841223053552905,0.0323404400360872,17.2612208971275,6.26789918313614,0.673590840057458,0.709196444821114
5180.0,14.5184267751377,-28.6597257644198,91.0000356200711,141.670480743079,90.7561733447373,51.3514359891901,90.377923226202,17.2612236615022,16.3214233389954,-25.9120174861155,15.8825482492412,-26.7509954791605,2.36906047274811,2.27691096187486,2.75025189684857,5.02716285872344,2.1220069797931,0.0152343943565009,0,27.3689087280372,49.999935442378,6,-20,2.5,438.036673561017,567.237631091065,417.779050159475,237.249924255959,288.587792396236,437.261249119004,5054.90132227191,0.0269320940239862,0.841223141664329,0.0323404398337459,17.2612236615022,6.26789920350774,0.673590831031335,0.709196376853202
5190.0,14.5184265780923,-28.6597260850092,91.0000346728938,141.670482073465,90.7561723715156,51.3514374638277,90.3779222008775,17.2612263523588,16.321423307283,-25.912017546136,15.8825481783483,-26.7509956160508,2.36906038615341,2.27691083940102,2.75025185905192,5.02716269845294,2.12200698970592,0.0152343941095718,0,27.3689101802984,49.9999371590707,6,-20,2.5,438.036673623469,567.237633218662,417.779057903847,237.249931555204,288.587797787244,437.26125000643,5054.90163887156,0.0269320957708445,0.841223226929426,0.0323404396368332,17.2612263523588,6.26789922333657,0.673590822238313,0.709196331133607
5200.0,14.5184263862889,-28.6597263970006,91.0000337508918,141.670483368313,90.7561714241606,51.3514388992513,90.377921202805,17.2612289716567,16.3214232764147,-25.9120176045589,15.8825481093412,-26.7509957492996,2.36906034679907,2.27691076337537,2.75025187443514,5.02716263781052,2.12200699935859,0.0152343941582168,0,27.3689115939372,49.9999388301203,6,-20,2.5,438.036673684341,567.237635289494,417.77906544231,237.249938660346,288.587803034573,437.261250869841,5054.90194705242,0.026932097471252,0.841223309995598,0.0323404394451359,17.2612289716567,6.26789924263635,0.673590813680713,0.709196300083992
5210.0,14.518426199586,-28.6597267005783,91.0000328534008,141.670484628625,90.7561705019901,51.3514402965035,90.3779202312653,17.261231521308,16.321423246367,-25.9120176614286,15.8825480421692,-26.750995879005,2.36906036472805,2.27691074342338,2.75025195470063,5.02716269812401,2.12200700875813,0.0152343945672346,0,27.3689129699858,49.9999404567395,6,-20,2.5,438.036673743728,567.237637305132,417.779072780327,237.249945576563,288.587808142382,437.261251710714,5054.90224703865,0.0269320991264456,0.841223390969727,0.0323404392585154,17.261231521308,6.26789926142241,0.673590805352581,0.709196286696999
5220.0,14.5184260178482,-28.6597269960273,91.0000319797902,141.670485855374,90.7561696043356,51.3514416566001,90.3779192855535,17.2612340031615,16.3214232171191,-25.9120177167846,15.8825479767834,-26.7509960052614,2.36906175683925,2.27691204519163,2.75025362868188,5.02716567387351,2.12200701790934,0.0152344038052234,0,27.3689143094406,49.9999420401059,6,-20,2.5,438.036673801602,567.237639267106,417.779079923225,237.249952308864,288.587813114154,437.261252528468,5054.90253904753,0.0269321007376243,0.841223469846089,0.0323404390768722,17.2612340031615,6.26789927970976,0.673590797246905,0.709196685181611
5230.0,14.5184258409432,-28.6597272835673,91.0000311293961,141.670487049473,90.7561687305495,51.3514429805307,90.3779183649885,17.2612364190162,16.3214231886496,-25.9120177706675,15.8825479131363,-26.7509961281605,2.36906226258541,2.27691249603544,2.75025427214143,5.02716676817686,2.12200702681854,0.0152344073357931,0,27.368915613278,49.99994358137,6,-20,2.5,438.036673857996,567.237641176878,417.77908687619,237.24995886215,288.587817953614,437.261253323776,5054.90282329141,0.0269321023059594,0.841223546677327,0.0323404389000359,17.2612364190162,6.26789929750981,0.673590789357425,0.709196818812299
5240.0,14.5184256687421,-28.6597275634383,91.0000303016047,141.670488211795,90.7561678800019,51.3514442692596,90.3779174689068,17.2612387706316,16.3214231609366,-25.9120178231185,15.8825478511815,-26.7509962477917,2.36906185543285,2.27691207042709,2.75025385431624,5.02716592474334,2.12200703549162,0.015234404988514,0,27.3689168824452,49.999945081648,6,-20,2.5,438.036673912917,567.237643035844,417.779093644269,237.249965241172,288.587822664499,437.261254098497,5054.90309997696,0.0269321038325909,0.841223621488957,0.0323404387279709,17.2612387706316,6.26789931483591,0.673590781678067,0.709196679632714
5250.0,14.5184255011202,-28.6597278358632,91.000029495828,141.670489343193,90.7561670520724,51.3514455237174,90.377916596654,17.2612410597108,16.321423133961,-25.9120178741738,15.8825477908742,-26.7509963642418,2.36906156088897,2.27691175395935,2.7502535657611,5.02716531972045,2.12200704393433,0.0152344033581702,0,27.3689181178617,49.9999465420303,6,-20,2.5,438.036673966382,567.237644845355,417.779100232366,237.24997145056,288.587827250062,437.26125485212,5054.90336930478,0.0269321053186258,0.84122369431509,0.0323404385604285,17.2612410597108,6.26789933170141,0.673590774203086,0.709196574623488
5260.0,14.5184253379558,-28.6597281010356,91.00002871148,141.670490444502,90.7561662461594,51.3514467448163,90.3779157475961,17.2612432879235,16.3214231077031,-25.912017923871,15.8825477321706,-26.7509964775952,2.36906136881976,2.27691153686825,2.75025339474981,5.02716493161806,2.1220070521527,0.0152344023797848,0,27.3689193204268,49.9999479635777,6,-20,2.5,438.036674018438,567.237646606744,417.77910664527,237.249977494838,288.587831713704,437.261255585575,5054.9036314706,0.0269321067651441,0.84122376521233,0.0323404383973127,17.2612432879235,6.26789934811848,0.673590766926978,0.709196500738649
5270.0,14.51842517913,-28.6597283591482,91.00002794799,141.67049151654,90.7561654616772,51.3514479334489,90.3779149211164,17.261245456889,16.3214230821433,-25.9120179722466,15.8825476750281,-26.7509965879342,2.36906121737337,2.27691135968392,2.75025326951604,5.02716462919996,2.12200706015258,0.0152344016558003,0,27.3689204910163,49.9999493473268,6,-20,2.5,438.036674069116,567.237648321311,417.779112887658,237.2499833784,288.587836058715,437.261256299564,5054.90388666566,0.026932108173201,0.841223834233318,0.0323404382386059,17.261245456889,6.26789936409915,0.673590759844387,0.709196439450302
5280.0,14.5184250245276,-28.6597286103923,91.0000272048014,141.670492560068,90.7561646980544,51.3514490904723,90.3779141166129,17.2612475681783,16.3214230572635,-25.9120180193354,15.8825476194051,-26.7509966953391,2.36906108254196,2.27691119930953,2.75025316222582,5.02716436153535,2.12200706793988,0.0152344010320152,0,27.3689216304781,49.9999506942785,6,-20,2.5,438.036674118454,567.237649990283,417.77911896405,237.249989105507,288.587840288154,437.261256994387,5054.90413507461,0.0269321095438153,0.841223901423803,0.0323404380840735,17.2612475681783,6.26789937965481,0.673590752950184,0.709196383560044
5290.0,14.5184248740365,-28.6597288549675,91.0000264813772,141.670493575832,90.7561639547392,51.3514502167268,90.377913333504,17.261249623317,16.3214230330456,-25.9120180651713,15.8825475652613,-26.7509967998878,2.36906097563945,2.27691106659625,2.7502530860491,5.02716415264535,2.12200707552006,0.0152344005813604,0,27.3689227396374,49.9999520054113,6,-20,2.5,438.036674166466,567.237651614854,417.77912487885,237.249994680313,288.58784440518,437.261257670377,5054.9043768776,0.026932110877981,0.841223966815249,0.0323404379337013,17.261249623317,6.26789939479687,0.673590746239288,0.709196336443409
5300.0,14.5184247275478,-28.6597290930278,91.0000257771926,141.67049456459,90.756163231192,51.3514513130299,90.3779125712215,17.2612516238053,16.3214230094721,-25.9120181097878,15.8825475125576,-26.7509969016557,2.36906090293483,2.27691096754778,2.75025304829828,5.02716401584606,2.12200708289869,0.01523440034432,0,27.3689238192999,49.9999532816754,6,-20,2.5,438.03667421321,567.23765319623,417.779130636352,237.250000106861,288.587848412795,437.261258328279,5054.90461224998,0.0269321121766656,0.841224030477662,0.0323404377872691,17.2612516238053,6.2678994095362,0.67359073970693,0.709196299966178
5310.0,14.5184245849548,-28.6597293247594,91.0000250917449,141.670495527046,90.7561625268854,51.3514523801806,90.3779118292085,17.2612535710938,16.3214229865256,-25.9120181532175,15.8825474612556,-26.750997000717,2.36906160233289,2.27691161134504,2.75025390564446,5.0271655169895,2.12200709008119,0.0152344050662084,0,27.3689248702517,49.9999545239993,6,-20,2.5,438.036674258711,567.237654735538,417.779136240748,237.250005389107,288.587852313961,437.261258968672,5054.90484136318,0.0269321134408152,0.841224092444854,0.0323404376447698,17.2612535710938,6.26789942388423,0.673590733348377,0.709196495015022
5320.0,14.5184244461535,-28.6597295503328,91.0000244245127,141.670496463923,90.756161841308,51.3514534189532,90.3779111069286,17.261255466605,16.3214229641892,-25.9120181954925,15.8825474113179,-26.750997097144,2.36906144149472,2.276911429122,2.75025376313066,5.02716519225266,2.12200709707252,0.015234404250323,0,27.3689258932569,49.9999557332879,6,-20,2.5,438.036674302999,567.237656233937,417.779141696113,237.250010530886,288.58785611142,437.261259592237,5054.90506438398,0.0269321146713497,0.841224152760592,0.0323404375060363,17.261255466605,6.26789943784996,0.673590727158682,0.709196432926327
5330.0,14.5184243110436,-28.6597297698966,91.0000237750227,141.670497375878,90.7561611739602,51.3514544301029,90.3779104038543,17.2612573117088,16.3214229424468,-25.9120182366433,15.8825473627082,-26.7509971910066,2.36906132357526,2.27691128888348,2.75025366926626,5.02716495814975,2.12200710387818,0.0152344037046242,0,27.3689268890585,49.99995691042,6,-20,2.5,438.036674346118,567.23765769248,417.77914700641,237.250015535943,288.587859807908,437.261260199343,5054.90528147427,0.0269321158691625,0.841224211482743,0.0323404373709693,17.2612573117088,6.26789945144409,0.673590721133752,0.709196384056531
5340.0,14.5184241795272,-28.6597299835442,91.000023142799,141.670498263465,90.7561605243532,51.3514554143695,90.3779097194705,17.2612591077551,16.3214229212825,-25.9120182766999,15.8825473153914,-26.7509972823727,2.36906123466071,2.27691117723882,2.75025360793504,5.02716478517386,2.12200711050588,0.015234403339819,0,27.3689278583826,49.9999580562542,6,-20,2.5,438.03667438818,567.237659112096,417.779152175527,237.250020407922,288.587863406111,437.261260790705,5054.90549279242,0.0269321170351271,0.841224268719543,0.0323404372395544,17.2612591077551,6.26789946467609,0.673590715270548,0.709196344232032
5350.0,14.5184240515061,-28.6597301915565,91.0000225273944,141.670499127579,90.7561598920274,51.3514563724602,90.3779090532927,17.2612608560379,16.3214229006804,-25.9120183156924,15.8825472693321,-26.7509973713106,2.36906115454208,2.27691107474335,2.75025355569626,5.02716463043961,2.12200711695487,0.0152344030260478,0,27.3689288019299,49.9999591716164,6,-20,2.5,438.036674429075,567.237660494117,417.779157207164,237.250025150341,288.587866908744,437.261261366405,5054.90569849101,0.0269321181700856,0.841224324392357,0.0323404371116318,17.2612608560379,6.26789947755757,0.673590709562091,0.709196307390603
5360.0,14.5184239268894,-28.6597303941014,91.000021928353,141.670499968748,90.7561592765144,51.3514573050762,90.3779084048278,17.2612625578383,16.3214228806266,-25.9120183536473,15.8825472244979,-26.750997457883,2.36906110210669,2.27691099953081,2.75025353450859,5.02716453403941,2.1220071232308,0.0152344028849266,0,27.3689297203903,49.9999602573201,6,-20,2.5,438.036674468808,567.23766183943,417.779162105012,237.250029766666,288.587870318178,437.261261926581,5054.90589872031,0.026932119274867,0.841224378520394,0.0323404369870559,17.2612625578383,6.26789949009637,0.6735907040045,0.709196279177262
5370.0,14.5184238055869,-28.6597305912642,91.0000213452394,141.670500787533,90.7561586773668,51.351458212891,90.3779077736047,17.2612642143843,16.3214228611062,-25.9120183905926,15.8825471808561,-26.7509975421529,2.36906106722933,2.27691094185321,2.75025353264916,5.02716447450238,2.12200712933996,0.0152344028515013,0,27.3689306144273,49.9999613141554,6,-20,2.5,438.036674507479,567.23766314895,417.779166872621,237.250034260238,288.587873636908,437.261262471778,5054.90609362526,0.0269321203502712,0.841224431204324,0.0323404368658018,17.2612642143843,6.26789950230143,0.673590698594722,0.7091962565529
5380.0,14.5184236879438,-28.659730782583,91.0000207796836,141.670501581471,90.756158096259,51.3514590933337,90.377907161388,17.2612658209849,16.3214228421721,-25.9120184264283,15.8825471385327,-26.750997623877,2.36906113076155,2.27691097948339,2.75025364387161,5.027164623355,2.12200713526501,0.0152344034451603,0,27.3689314815026,49.9999623391313,6,-20,2.5,438.036674544864,567.237664418803,417.77917149654,237.25003861833,288.587876856767,437.261263004672,5054.90628265374,0.0269321213932509,0.841224482195091,0.0323404367482532,17.2612658209849,6.267899514136,0.673590693347689,0.709196263755312
5390.0,14.5184235729935,-28.6597309693856,91.0000202271235,141.670502357432,90.7561575285048,51.351459953614,90.3779065632375,17.2612673907943,16.3214228236734,-25.9120184614397,15.8825470971764,-26.7509977037337,2.36906107792399,2.2769109058105,2.75025361913826,5.02716452494876,2.12200714105441,0.0152344032862459,0,27.368932328731,49.9999633406187,6,-20,2.5,438.03667458155,567.237665659803,417.779176014451,237.250042876611,288.587880002023,437.261263522068,5054.90646735326,0.0269321224123456,0.841224532155763,0.0323404366333762,17.2612673907943,6.26789952570316,0.673590688221391,0.709196236392461
5400.0,14.5184234610998,-28.6597311512348,91.0000196892506,141.670503112736,90.7561569758413,51.3514607910132,90.377905980986,17.2612689188571,16.3214228056677,-25.9120184955182,15.8825470569198,-26.7509977814671,2.36906106021477,2.27691086650794,2.7502536342123,5.02716450072024,2.12200714668979,0.0152344033484182,0,27.3689331534257,49.9999643154775,6,-20,2.5,438.036674617246,567.237666867778,417.779180412228,237.250047021661,288.587883063312,437.261264024717,5054.906647141,0.0269321234043396,0.841224580774053,0.0323404365215403,17.2612689188571,6.26789953696234,0.673590683231353,0.709196219852583
5410.0,14.5184233521815,-28.6597313282476,91.0000191656694,141.67050384791,90.7561564378623,51.3514616061413,90.3779054142056,17.2612704062828,16.3214227881409,-25.9120185286904,15.8825470177336,-26.7509978571333,2.36906107508177,2.27691085910691,2.7502536861583,5.02716454526521,2.12200715217597,0.0152344036153987,0,27.3689339561865,49.9999652644194,6,-20,2.5,438.036674651993,567.23766804358,417.779184693077,237.250051056472,288.587886043093,437.261264513806,5054.9068221477,0.0269321243699542,0.841224628100235,0.032340436412678,17.2612704062828,6.26789954792136,0.673590678374236,0.709196213363812
5420.0,14.5184232461597,-28.6597315005527,91.0000186560074,141.670504563527,90.7561559141854,51.3514623995919,90.3779048624929,17.261271854156,16.3214227710804,-25.9120185609798,15.8825469795898,-26.7509979307871,2.3690610632105,2.27691082658443,2.75025370614145,5.02716453272587,2.12200715751631,0.0152344037058803,0,27.3689347375956,49.9999661881322,6,-20,2.5,438.036674685816,567.23766918811,417.779188860091,237.250054983989,288.587888943702,437.26126498966,5054.90699250055,0.0269321253098911,0.841224674168359,0.032340436306697,17.261271854156,6.26789955858864,0.673590673646287,0.709196199161671
5430.0,14.5184231429574,-28.6597316682705,91.0000181598916,141.670505260092,90.756155404427,51.3514631719387,90.3779043254437,17.2612732635228,16.3214227544741,-25.9120185924098,15.8825469424603,-26.7509980024821,2.3690610825998,2.27691082466807,2.75025376151803,5.0271645861861,2.12200716271499,0.0152344039929525,0,27.3689354982236,49.9999670872831,6,-20,2.5,438.036674718746,567.237670302181,417.7791929163,237.250058807062,288.587891767274,437.261265452342,5054.90715832306,0.0269321262248316,0.841224719016367,0.0323404362035511,17.2612732635228,6.26789956897171,0.673590669044199,0.709196194601005
5440.0,14.5184230425008,-28.6597318314937,91.0000176769701,141.670505938159,90.7561549082265,51.3514639237474,90.3779038026797,17.2612746353919,16.3214227383088,-25.912018623005,15.8825469063184,-26.75099807227,2.36906107898241,2.27691080118659,2.75025378931229,5.02716459049888,2.12200716777561,0.0152344041277578,0,27.3689362386189,49.9999679625133,6,-20,2.5,438.036674750836,567.237671386655,417.779196864639,237.250062528417,288.587894515907,437.261265903532,5054.90731973392,0.0269321271154306,0.841224762703632,0.0323404361031656,17.2612746353919,6.26789957907821,0.673590664564659,0.709196183429014
5450.0,14.5184229447162,-28.6597319903778,91.0000172069018,141.670506598199,90.7561544252323,51.3514646555668,90.3779032938288,17.2612759707769,16.3214227225727,-25.912018652788,15.8825468711379,-26.7509981402017,2.36906108765323,2.27691079004729,2.75025383052078,5.02716462056807,2.12200717270146,0.0152344043373779,0,27.3689369593237,49.9999688144562,6,-20,2.5,438.036674782073,567.237672442291,417.779200707966,237.250066150799,288.5878971915,437.261266343754,5054.90747685151,0.0269321279823413,0.841224805226574,0.0323404360054305,17.2612759707769,6.26789958891645,0.673590660204241,0.709196176203884
5460.0,14.5184228503306,-28.6597321434922,91.0000167531209,141.670507235824,90.7561539589773,51.3514653619757,90.3779028026177,17.2612772597527,16.32142270738,-25.9120186815424,15.8825468371795,-26.7509982057734,2.36906101426166,2.27691070071507,2.7502537753754,5.02716447609048,2.12200717745433,0.0152344040139002,0,27.3689376549839,49.9999696367815,6,-20,2.5,438.036674812506,567.237673461908,417.779204417922,237.250069647306,288.587899773893,437.261266774232,5054.90762850884,0.0269321288191216,0.841224846518202,0.0323404359110953,17.2612772597527,6.26789959840912,0.673590655994308,0.70919614475332
5470.0,14.5184227576481,-28.6597322940586,91.0000163076332,141.670507861247,90.7561535012366,51.3514660555206,90.3779023203699,17.2612785253825,16.3214226924635,-25.9120187097741,15.8825468038305,-26.7509982701684,2.36906113446279,2.27691079778896,2.75025394443363,5.02716474222259,2.12200718212473,0.0152344049327079,0,27.3689383380455,49.9999704441756,6,-20,2.5,438.036674842144,567.237674462218,417.779208060259,237.250073080467,288.587902307346,437.261267188626,5054.90777741863,0.0269321296407412,0.841224886849975,0.032340435818444,17.2612785253825,6.26789960773774,0.67359065186325,0.709196171430162
5480.0,14.5184226674362,-28.6597324406499,91.0000158739622,141.670508470038,90.7561530556405,51.3514667306929,90.3779018509192,17.2612797573512,16.3214226779439,-25.9120187372548,15.8825467713746,-26.7509983328389,2.3690611571343,2.27691080161226,2.75025399948866,5.02716480110092,2.1220071866705,0.0152344052204627,0,27.3689390029272,49.9999712301952,6,-20,2.5,438.036674870946,567.23767543594,417.77921160606,237.250076422329,288.587904775033,437.261267596804,5054.90792236869,0.0269321304405148,0.841224926068264,0.0323404357282584,17.2612797573512,6.26789961681367,0.673590647841214,0.709196169157552
5490.0,14.5184225796255,-28.6597325833883,91.0000154518463,141.670509062681,90.7561526219176,51.3514673879096,90.377901393977,17.2612809565468,16.32142266381,-25.9120187640052,15.8825467397835,-26.7509983938396,2.36906117181753,2.27691079823532,2.75025404450313,5.02716484273846,2.12200719109403,0.0152344054530595,0,27.3689396501365,49.9999719952718,6,-20,2.5,438.036674898926,567.23767638381,417.779215057506,237.250079675278,288.587907177803,437.261267995837,5054.90806346315,0.0269321312190165,0.841224964193572,0.0323404356405206,17.2612809565468,6.26789962564884,0.673590643925405,0.709196164733638
5500.0,14.5184224945392,-28.6597327219414,91.000015042873,141.670509636815,90.756152201696,51.3514680246951,90.3779009512546,17.261282118573,16.3214226501227,-25.9120187899105,15.8825467091751,-26.7509984529428,2.3690611874565,2.27691079631979,2.75025408975259,5.02716488607238,2.12200719537755,0.0152344056875083,0,27.368940277292,49.9999727365727,6,-20,2.5,438.036674925756,567.237677302096,417.779218401611,237.250082827408,288.58790950733,437.261268375262,5054.90820018444,0.0269321319733899,0.841225000892763,0.0323404355555041,17.261282118573,6.26789963421307,0.673590640129583,0.709196160867244
5510.0,14.5184224113245,-28.6597328571689,91.0000146428534,141.670510198505,90.7561517906762,51.3514686474688,90.3779005182302,17.2612832549922,16.3214226367315,-25.9120188152554,15.8825466792368,-26.7509985107521,2.36906121384043,2.2769108051064,2.75025414688326,5.02716495198966,2.12200719956925,0.0152344059881078,0,27.3689408906138,49.9999734615788,6,-20,2.5,438.036674952317,567.237678200433,417.779221672244,237.250085910066,288.587911784042,437.261268749875,5054.90833389217,0.0269321327111359,0.841225037062628,0.0323404354722925,17.2612832549922,6.267899642586,0.673590636418771,0.709196160407761
5520.0,14.5184223303227,-28.6597329888041,91.0000142534664,141.670510745251,90.7561513905813,51.351469253681,90.3779000967156,17.2612843611859,16.3214226236963,-25.9120188399265,15.8825466500946,-26.750998567024,2.36906123847568,2.27691081265288,2.75025420127942,5.0271650139323,2.12200720364954,0.0152344062739811,0,27.368941487625,49.9999741673052,6,-20,2.5,438.036674978168,567.237679074875,417.779224855913,237.250088910748,288.587914000346,437.261269114769,5054.90846404434,0.026932133429264,0.841225072266838,0.0323404353914079,17.2612843611859,6.26789965073593,0.673590632806605,0.709196159647055
5530.0,14.5184222514753,-28.6597331169359,91.0000138744341,141.670511277464,90.7561510011258,51.3514698437679,90.3778996864102,17.2612854379644,16.3214226110076,-25.9120188639418,15.8825466217276,-26.750998621799,2.36906126512634,2.27691082256545,2.7502542573288,5.02716507989424,2.12200720762118,0.0152344065694239,0,27.3689420687573,49.9999748542629,6,-20,2.5,438.036675003334,567.23767992607,417.779227954904,237.250091831633,288.587916157828,437.261269470174,5054.90859073495,0.0269321341282927,0.841225106537141,0.0323404353125341,17.2612854379644,6.26789965866898,0.673590629290474,0.709196159706017
5540.0,14.518422174725,-28.6597332416574,91.0000135054876,141.67051179553,90.7561506220195,51.3514704181612,90.3778992870075,17.2612864861053,16.321422598656,-25.912018887319,15.8825465941153,-26.7509986751168,2.36906222975955,2.27691173439281,2.7502554016189,5.02716713601171,2.1220072114872,0.0152344128933265,0,27.3689426344359,49.9999755229532,6,-20,2.5,438.036675027832,567.237680754634,417.779230971498,237.250094674841,288.587918258283,437.261269816801,5054.90871405655,0.0269321348087329,0.841225139898171,0.0323404352358878,17.2612864861053,6.26789966639135,0.673590625867869,0.709196440767608
5550.0,14.5184221003739,-28.6597333624953,91.0000131480463,141.670512297381,90.7561502547624,51.3514709746123,90.3778989000914,17.2612875014708,16.3214225866933,-25.9120189099602,15.8825465673654,-26.7509987267695,2.36906141912732,2.27691094048435,2.75025448423173,5.02716542471608,2.12200721523206,0.0152344077974876,0,27.3689431824274,49.999976170729,6,-20,2.5,438.036675051546,567.237681557288,417.779233893845,237.250097429133,288.587920291316,437.261270148667,5054.90883352102,0.0269321354678903,0.841225172201405,0.0323404351615864,17.2612875014708,6.26789967387039,0.673590622552003,0.70919619063128
5560.0,14.5184220276407,-28.6597334807001,91.0000127984164,141.6705127883,90.7561498955103,51.3514715189342,90.377898521606,17.26128849474,16.321422574989,-25.9120189321124,15.8825465411977,-26.7509987772978,2.36906194240151,2.27691142892069,2.75025511486651,5.0271665437872,2.12200721889575,0.0152344112768814,0,27.3689437184942,49.999976804403,6,-20,2.5,438.036675074751,567.237682342443,417.779236752494,237.250100123494,288.587922281084,437.26127047559,5054.90895038639,0.026932136112707,0.841225203805152,0.0323404350888552,17.26128849474,6.26789968118899,0.673590619308662,0.709196339972412
5570.0,14.5184219568422,-28.6597335957618,91.000012458074,141.670513266166,90.7561495458105,51.3514720487893,90.3778981531851,17.2612894616006,16.3214225635962,-25.912018953675,15.8825465157265,-26.7509988264814,2.36906186338493,2.27691133887856,2.75025504568339,5.02716638456195,2.12200722246194,0.0152344108801602,0,27.3689442403042,49.9999774212349,6,-20,2.5,438.036675097336,567.237683106725,417.779239535154,237.250102746212,288.587924218029,437.26127079403,5054.90906414395,0.026932136740376,0.841225234567105,0.0323404350181207,17.2612894616006,6.26789968831205,0.673590616151456,0.709196309207519
5580.0,14.5184218879267,-28.6597337077484,91.0000121267817,141.670513731325,90.7561492054097,51.351472564554,90.377897794561,17.2612904027492,16.3214225525062,-25.9120189746645,15.8825464909327,-26.7509988743568,2.3690617736739,2.27691123893322,2.75025496348579,5.027166202419,2.12200722593357,0.0152344104117071,0,27.3689447482384,49.9999780216618,6,-20,2.5,438.036675119338,567.237683850686,417.779242243817,237.250105299187,288.587926103539,437.261271104198,5054.90917487649,0.0269321373513543,0.841225264525747,0.0323404349492229,17.2612904027492,6.26789969524552,0.67359061307834,0.709196275430394
5590.0,14.5184218208438,-28.6597338167533,91.0000118043017,141.670514184119,90.7561488740629,51.351473066603,90.3778974454755,17.2612913188669,16.3214225417111,-25.9120189950958,15.8825464667982,-26.7509989209591,2.36906174136892,2.27691119452606,2.75025494734751,5.02716614187357,2.12200722931295,0.0152344103095238,0,27.3689452426646,49.9999786061213,6,-20,2.5,438.036675140759,567.237684574867,417.779244880444,237.250107784264,288.587927938951,437.261271406179,5054.90928266433,0.026932137946085,0.841225293691675,0.0323404348821761,17.2612913188669,6.2678997019948,0.673590610086978,0.709196259022286
5600.0,14.5184217555444,-28.6597339228688,91.0000114903944,141.670514624852,90.7561485515248,51.3514735552996,90.3778971056701,17.2612922106219,16.321422531203,-25.9120190149839,15.8825464433055,-26.7509989663223,2.36906166049188,2.27691110379135,2.75025487425391,5.02716597804526,2.12200723260259,0.0152344098921894,0,27.3689457239448,49.9999791750379,6,-20,2.5,438.036675161601,567.237685279767,417.779247446957,237.250110203254,288.587929725544,437.261271700146,5054.90938758597,0.0269321385250012,0.84122532207342,0.0323404348169447,17.2612922106219,6.26789970856458,0.673590607175195,0.709196228252973
5610.0,14.5184216919815,-28.6597340261617,91.0000111848395,141.67051505389,90.7561482375682,51.3514740310027,90.3778967749058,17.2612930786709,16.3214225209745,-25.9120190343429,15.8825464204374,-26.7509990104792,2.36906164077197,2.27691107218067,2.75025487160406,5.02716594378474,2.12200723580438,0.0152344098653946,0,27.3689461924261,49.9999797288244,6,-20,2.5,438.03667518189,567.23768596595,417.779249945219,237.250112557933,288.587931464645,437.261271986198,5054.90948971758,0.0269321390885231,0.841225349701062,0.0323404347534151,17.2612930786709,6.26789971495997,0.673590604340723,0.709196215965749
5620.0,14.5184216304416,-28.6597341262051,91.0000108889996,141.670515469243,90.7561479335962,51.3514744915639,90.3778964546605,17.2612939190951,16.3214225110711,-25.9120190530865,15.8825463982973,-26.7509990532306,2.36906145146583,2.27691087798249,2.75025467143642,5.02716554941892,2.12200723890401,0.0152344087448807,0,27.3689466460013,49.9999802649916,6,-20,2.5,438.036675201488,567.237686630264,417.779252363979,237.25011483768,288.587933148237,437.26127226363,5054.90958859937,0.0269321396341137,0.841225376411415,0.0323404346918608,17.2612939190951,6.26789972115114,0.673590601596161,0.709196153114495
5630.0,14.5184215702057,-28.6597342240996,91.0000105994358,141.670515875812,90.7561476360675,51.3514749423688,90.3778961412037,17.2612947417078,16.321422501378,-25.9120190714322,15.8825463766262,-26.7509990950763,2.36906162843294,2.27691103607047,2.75025489606228,5.02716593213275,2.12200724193826,0.0152344099776611,0,27.3689470899621,49.9999807897957,6,-20,2.5,438.036675220705,567.237687280517,417.779254731491,237.250117069114,288.587934796242,437.261272534678,5054.90968538547,0.0269321401681412,0.84122540258485,0.0323404346316707,17.2612947417078,6.26789972721163,0.673590598910028,0.709196200041113
5640.0,14.5184215118916,-28.6597343189114,91.0000103191058,141.670516269414,90.7561473480307,51.3514753787837,90.3778958377468,17.2612955380644,16.3214224919939,-25.9120190891931,15.8825463556466,-26.7509991355868,2.36906151594296,2.27691091634245,2.75025478404256,5.02716570038501,2.12200724487479,0.0152344093460359,0,27.368947519754,49.9999812978512,6,-20,2.5,438.036675239261,567.237687910031,417.779257023447,237.250119229326,288.587936391748,437.261272797276,5054.90977908261,0.026932140685125,0.841225427882584,0.0323404345734595,17.2612955380644,6.26789973307845,0.673590596309091,0.70919616050916
5650.0,14.5184214548082,-28.6597344117898,91.0000100447016,141.670516654842,90.7561470660793,51.3514758059915,90.3778955407007,17.2612963176248,16.3214224828086,-25.9120191065776,15.8825463351103,-26.7509991752412,2.36906160697883,2.27691099246729,2.75025490789972,5.02716590036701,2.12200724774648,0.0152344100212342,0,27.368947940482,49.999981795183,6,-20,2.5,438.036675257347,567.237688526419,417.779259267022,237.250121343971,288.58793795355,437.261273053638,5054.90987080317,0.0269321411912028,0.841225452578925,0.0323404345163283,17.2612963176248,6.26789973882211,0.67359059376153,0.709196182026071
5660.0,14.5184213992433,-28.6597345022037,91.0000097775897,141.67051702995,90.7561467916222,51.3514762218365,90.3778952515506,17.2612970764499,16.3214224738684,-25.9120191234982,15.88254631512,-26.7509992138414,2.36906161402825,2.27691098817496,2.75025493377507,5.02716592195003,2.12200725054257,0.0152344101539736,0,27.3689483500166,49.9999822792928,6,-20,2.5,438.036675274946,567.237689126332,417.779261450937,237.250123402379,288.587939473509,437.261273302349,5054.90996008451,0.0269321416838219,0.841225476611896,0.0323404344608207,17.2612970764499,6.26789974441248,0.67359059128204,0.709196178553924
5670.0,14.5184213451562,-28.6597345901539,91.000009517579,141.670517395041,90.7561465244544,51.3514766266199,90.377894970079,17.2612978150963,16.3214224651667,-25.9120191399676,15.8825462956612,-26.7509992514153,2.36906208075604,2.27691142597612,2.75025549282563,5.02716691880175,2.122007253266,0.0152344132403956,0,27.3689487486588,49.9999827505358,6,-20,2.5,438.036675292145,567.23768971024,417.77926357679,237.250125406045,288.587940952932,437.261273543589,5054.91004699167,0.0269321421633415,0.841225500065207,0.0323404344067661,17.2612978150963,6.26789974985396,0.673590588869381,0.709196312839319
5680.0,14.518421292795,-28.6597346749176,91.0000092658654,141.670517748262,90.7561462658267,51.351477018501,90.3778946976065,17.2612985301666,16.321422456737,-25.912019155922,15.8825462768221,-26.7509992877924,2.36906163101076,2.27691098330431,2.75025498740385,5.02716597070816,2.12200725591225,0.0152344104307417,0,27.368949134582,49.9999832067288,6,-20,2.5,438.036675309234,567.237690275246,417.779265634821,237.250127345749,288.587942385978,437.261273783275,5054.91013112427,0.0269321426275519,0.841225523149745,0.0323404343544134,17.2612985301666,6.26789975512183,0.673590586539252,0.709196172951045
5690.0,14.518421241538,-28.6597347582242,91.0000090194684,141.67051809422,90.7561460126504,51.3514774021064,90.3778944308759,17.2612992301562,16.3214224484888,-25.9120191715331,15.8825462583813,-26.7509993234006,2.36906189563629,2.2769112274291,2.75025531093316,5.02716653836226,2.12200725849421,0.0152344122130872,0,27.3689495123643,49.9999836533022,6,-20,2.5,438.036675325582,567.23769082856,417.779267649417,237.250129244555,288.587943788289,437.261274013971,5054.91021348308,0.0269321430819755,0.841225545417274,0.0323404343032188,17.2612992301562,6.26789976027919,0.673590584253544,0.709196247020653
5700.0,14.5184211916441,-28.6597348392975,91.0000087796192,141.670518430992,90.7561457662064,51.3514777755092,90.3778941712386,17.2612999115335,16.3214224404599,-25.9120191867289,15.882546240431,-26.7509993580617,2.3690618390719,2.27691116312939,2.75025526115737,5.02716642428676,2.12200726100767,0.0152344119278549,0,27.368949880102,49.9999840880013,6,-20,2.5,438.036675341514,567.237691367181,417.779269610433,237.250131092868,288.587945153294,437.261274238494,5054.91029365186,0.0269321435243153,0.841225567110456,0.0323404342533422,17.2612999115335,6.26789976529908,0.673590582028687,0.709196225076671
5710.0,14.5184211430768,-28.6597349182235,91.0000085461472,141.670518758796,90.7561455263151,51.3514781389818,90.3778939185047,17.2613005747897,16.3214224326444,-25.9120192015208,15.8825462229579,-26.7509993918014,2.36906180946195,2.27691112499971,2.7502552422507,5.02716636725042,2.12200726345429,0.015234411813868,0,27.3689502380607,49.9999845111394,6,-20,2.5,438.036675357014,567.237691891463,417.779271519301,237.25013289203,288.587946481897,437.261274457024,5054.91037168863,0.0269321439548915,0.841225588218496,0.0323404342047731,17.2613005747897,6.26789977018549,0.673590579862981,0.709196211334978
5720.0,14.5184210958013,-28.6597349950397,91.0000083188856,141.670519077899,90.7561452928048,51.3514784927908,90.3778936724932,17.2613012204132,16.3214224250371,-25.9120192159188,15.8825462059493,-26.7509994246439,2.36906179291839,2.2769110996855,2.75025523810145,5.02716633778695,2.12200726583586,0.0152344117818724,0,27.3689505865003,49.9999849230256,6,-20,2.5,438.036675372114,567.237692401821,417.779273377411,237.250134643351,288.587947774911,437.261274669378,5054.91044765035,0.0269321443740185,0.841225608775737,0.0323404341575326,17.2613012204132,6.26789977494196,0.673590577754887,0.709196201634503
5730.0,14.5184210500354,-28.6597350694387,91.0000080988765,141.670519386815,90.7561450667457,51.3514788353077,90.377893434332,17.2613018454185,16.3214224176724,-25.9120192298576,15.8825461894848,-26.7509994564361,2.36906178321092,2.27691108124099,2.75025524140699,5.02716632264797,2.12200726814072,0.0152344117914567,0,27.3689509238126,49.9999853217663,6,-20,2.5,438.03667538669,567.23769289589,417.779275176222,237.250136338758,288.587949027781,437.261274875896,5054.91052118693,0.0269321447797645,0.841225628640842,0.0323404341117737,17.2613018454185,6.26789977954625,0.673590575713661,0.709196194131606
5740.0,14.5184210052342,-28.6597351422478,91.0000078835063,141.670519689202,90.7561448454535,51.3514791705971,90.3778932011929,17.2613024572511,16.3214224104629,-25.9120192435027,15.8825461733667,-26.7509994875592,2.36906177636321,2.27691106573799,2.75025524772575,5.02716631346374,2.12200727039758,0.0152344118179182,0,27.3689512540156,49.9999857120975,6,-20,2.5,438.036675400985,567.23769337952,417.779276937085,237.250137998423,288.587950253523,437.261275077705,5054.91059317305,0.0269321451769559,0.841225648108715,0.0323404340670663,17.2613024572511,6.26789978405357,0.673590573715827,0.709196187582107
5750.0,14.5184209616244,-28.6597352131187,91.0000076738651,141.670519983561,90.7561446300476,51.351479496973,90.377892974255,17.2613030528105,16.3214224034452,-25.9120192567849,15.8825461576772,-26.7509995178547,2.36906177623986,2.27691105693495,2.75025526147122,5.02716631840617,2.1220072725943,0.0152344118857446,0,27.3689515754374,49.9999860920478,6,-20,2.5,438.036675414901,567.237693850306,417.779278651126,237.250139613948,288.587951446662,437.261275274155,5054.91066324487,0.0269321455635848,0.841225667061028,0.0323404340234426,17.2613030528105,6.26789978844115,0.673590571771066,0.709196183165174
5760.0,14.5184209191757,-28.6597352818998,91.0000074697701,141.670520270339,90.7561444203398,51.3514798146672,90.3778927533218,17.2613036325305,16.3214223966153,-25.9120192697113,15.8825461424055,-26.7509995473435,2.36906187365269,2.2769111421077,2.75025538807708,5.02716653018478,2.1220072747335,0.0152344125789509,0,27.3689518883068,49.9999864618968,6,-20,2.5,438.036675428679,567.23769430889,417.779280319652,237.250141186513,288.587952608358,437.261275465483,5054.9107314533,0.0269321459399312,0.841225685711407,0.0323404339810622,17.2613036325305,6.26789979270946,0.673590569878389,0.7091962080635
5770.0,14.5184208778514,-28.6597353488395,91.0000072711272,141.670520548994,90.7561442162359,51.3514801239003,90.3778925382913,17.2613041968406,16.3214223899639,-25.9120192823002,15.8825461275351,-26.7509995760574,2.36906176836035,2.27691103268808,2.75025527901353,5.02716631170161,2.12200727682207,0.0152344119669459,0,27.3689521928613,49.9999868218946,6,-20,2.5,438.036675442118,567.237694754657,417.779281943694,237.250142717267,288.587953737596,437.261275650744,5054.91079784783,0.0269321463062685,0.841225703887488,0.0323404339396802,17.2613041968406,6.26789979686788,0.67359056803977,0.709196172397681
5780.0,14.5184208378506,-28.6597354142706,91.0000070788471,141.670520818951,90.7561440186685,51.3514804232923,90.3778923301464,17.2613047431364,16.3214223835276,-25.9120192944819,15.8825461131474,-26.7509996038393,2.36906177076917,2.2769110270284,2.75025529454076,5.02716632156916,2.12200727882962,0.015234412045329,0,27.3689524876971,49.9999871704196,6,-20,2.5,438.036675454391,567.237695186424,417.779283515951,237.25014419915,288.587954833221,437.261275831187,5054.91086212284,0.0269321466609122,0.841225720846037,0.0323404338997477,17.2613047431364,6.26789980089318,0.673590566251677,0.709196169096489
5790.0,14.5184207989068,-28.6597354775134,91.0000068916222,141.670521081993,90.756143826296,51.3514807147524,90.3778921274759,17.2613052749778,16.3214223772616,-25.9120193063411,15.8825460991368,-26.750999630893,2.36906174074451,2.27691099041616,2.75025527208485,5.02716626250102,2.12200728079005,0.0152344119135123,0,27.3689527747277,49.9999875097271,6,-20,2.5,438.03667546687,567.237695607064,417.779285046651,237.250145641836,288.587955898911,437.261276006319,5054.91092469787,0.0269321470061759,0.8412257378159,0.0323404338608313,17.2613052749778,6.26789980481033,0.673590564514248,0.709196156196307
5800.0,14.5184207607817,-28.6597355394793,91.0000067083696,141.670521339297,90.7561436380032,51.3514810000548,90.3778919291019,17.2613057956063,16.3214223711265,-25.9120193179527,15.8825460854194,-26.7509996573806,2.36906178795293,2.27691102819726,2.75025533902992,5.02716636722718,2.12200728271046,0.0152344122770773,0,27.3689530557136,49.9999878418608,6,-20,2.5,438.036675479027,567.237696018586,417.779286544973,237.250147054103,288.587956941315,437.261276176748,5054.91098595371,0.0269321473441608,0.841225754376211,0.0323404338227249,17.2613057956063,6.26789980864764,0.673590562814375,0.709196166499694
5810.0,14.5184207238783,-28.6597355995597,91.0000065309331,141.670521587991,90.7561434556882,51.3514812762718,90.3778917370278,17.2613062996164,16.3214223651871,-25.9120193291939,15.8825460721448,-26.7509996830131,2.36906178764709,2.27691102055168,2.75025535043833,5.02716637099001,2.12200728457272,0.0152344123332281,0,27.3689533277215,49.9999881634226,6,-20,2.5,438.036675490679,567.237696416504,417.779287995626,237.250148421291,288.587957951572,437.26127634472,5054.9110452543,0.0269321476713573,0.841225770305726,0.03234043378583,17.2613062996164,6.26789981235812,0.673590561169781,0.709196162702835
5820.0,14.5184206880394,-28.65973565769,91.0000063585238,141.670521830236,90.7561432785416,51.3514815444777,90.3778915504046,17.2613067890558,16.3214223594209,-25.9120193401073,15.8825460592518,-26.7509997079087,2.36906177510753,2.27691100136109,2.75025534729236,5.02716634865345,2.12200728637618,0.01523441230895,0,27.3689535918543,49.9999884756731,6,-20,2.5,438.036675502246,567.237696803879,417.779289404505,237.250149748975,288.587958933069,437.261276506893,5054.9111028409,0.0269321479890904,0.841225785992918,0.0323404337500506,17.2613067890558,6.2678998159553,0.673590559569667,0.709196155348376
5830.0,14.5184206530542,-28.6597357146111,91.0000061903984,141.670522066071,90.7561431057953,51.3514818062646,90.3778913684076,17.2613072668058,16.3214223537893,-25.912019350766,15.8825460466632,-26.7509997322165,2.36906152066674,2.27691074985315,2.75025506305467,5.02716581290782,2.12200728814041,0.0152344107278291,0,27.3689538497007,49.9999887804236,6,-20,2.5,438.036675513333,567.23769718115,417.779290779263,237.250151044918,288.587959889139,437.26127666317,5054.91115905047,0.0269321482992268,0.841225801130861,0.0323404337150599,17.2613072668058,6.26789981947899,0.673590558011202,0.709196075667468
5840.0,14.5184206189972,-28.6597357700033,91.0000060267396,141.670522295971,90.7561429376243,51.3514820611645,90.3778911912303,17.2613077319079,16.3214223483087,-25.9120193611389,15.8825460344107,-26.7509997558755,2.36906223407778,2.27691142873174,2.75025590210093,5.02716733083267,2.12200728985476,0.0152344153690472,0,27.3689541007182,49.9999890771572,6,-20,2.5,438.036675524147,567.237697548804,417.779292117777,237.250152306557,288.587960821051,437.261276816626,5054.91121377291,0.0269321486011609,0.84122581588591,0.0323404336809894,17.2613077319079,6.2678998229096,0.673590556492271,0.709196285811152
5850.0,14.5184205856589,-28.6597358241992,91.0000058665408,141.670522521117,90.7561427730201,51.3514823106918,90.3778910178103,17.2613081872026,16.3214223429448,-25.9120193712909,15.8825460224171,-26.7509997790345,2.36906213789814,2.27691132965471,2.75025580105866,5.02716713071336,2.12200729153247,0.0152344148029988,0,27.3689543464457,49.9999893676285,6,-20,2.5,438.036675534767,567.237697908814,417.779293428026,237.250153541585,288.587961733446,437.261276966394,5054.91126734152,0.0269321488967309,0.841225830356795,0.0323404336477324,17.2613081872026,6.26789982626825,0.673590555005121,0.709196253669713
5860.0,14.5184205533831,-28.6597358765557,91.0000057114054,141.670522739125,90.7561426136187,51.3514825522437,90.3778908498743,17.2613086279557,16.3214223377514,-25.9120193811202,15.8825460108042,-26.7509998014584,2.36906211272929,2.27691129903919,2.75025578211714,5.02716708115634,2.12200729315821,0.0152344146919227,0,27.3689545843221,49.9999896488395,6,-20,2.5,438.036675545176,567.23769825742,417.77929469654,237.250154737173,288.587962615841,437.261277110949,5054.91131920015,0.026932149182868,0.841225844478799,0.0323404336154169,17.2613086279557,6.26789982951696,0.673590553566027,0.709196242893779
5870.0,14.5184205217895,-28.6597359278985,91.0000055595386,141.670522952389,90.7561424575764,51.351482788699,90.3778906854773,17.2613090594094,16.3214223326676,-25.9120193907421,15.8825459994379,-26.7509998234061,2.36906204490909,2.27691122756544,2.75025571344632,5.02716694101177,2.12200729474972,0.0152344143055117,0,27.3689548171821,49.99998992411,6,-20,2.5,438.036675555256,567.237698598496,417.779295938299,237.250155907541,288.58796348022,437.26127725311,5054.91136996498,0.026932149462971,0.841225858209462,0.0323404335838973,17.2613090594094,6.26789983269628,0.673590552157129,0.709196219418046
5880.0,14.5184204910356,-28.6597359778825,91.0000054117028,141.670523159962,90.7561423056758,51.3514830188656,90.3778905254445,17.2613094793984,16.321422327719,-25.912019400108,15.8825459883737,-26.7509998447703,2.36906201900992,2.27691119654919,2.75025569317461,5.0271668897238,2.12200729629896,0.0152344141873574,0,27.3689550438496,49.9999901920569,6,-20,2.5,438.036675565064,567.237698930479,417.779297147054,237.250157046809,288.587964321627,437.261277391402,5054.91141937999,0.0269321497356266,0.841225871569151,0.0323404335531734,17.2613094793984,6.26789983579073,0.67359055078573,0.709196208576163
5890.0,14.5184204610997,-28.6597360265309,91.000005267791,141.670523362024,90.7561421578072,51.3514832429051,90.37789036966,17.2613098882216,16.3214223229021,-25.9120194092246,15.8825459776039,-26.7509998655663,2.36906198961258,2.2769111623339,2.75025566858107,5.02716683091497,2.12200729780696,0.0152344140454202,0,27.3689552644914,49.9999904528754,6,-20,2.5,438.036675574619,567.237699253652,417.779298323662,237.25015815579,288.587965140594,437.26127752591,5054.91146748088,0.0269321500010315,0.841225884579785,0.0323404335232169,17.2613098882216,6.26789983880231,0.673590549450725,0.709196196769207
5900.0,14.5184204319597,-28.6597360738889,91.0000051277059,141.670523558707,90.7561420138705,51.3514834609864,90.3778902180176,17.2613102861698,16.3214223182133,-25.9120194180989,15.8825459671204,-26.7509998858094,2.36906198067678,2.2769111479427,2.750255667488,5.0271668154307,2.12200729927486,0.0152344140338102,0,27.3689554792643,49.9999907067552,6,-20,2.5,438.036675583916,567.237699568223,417.779299468981,237.25015923528,288.587965937799,437.261277656871,5054.91151430262,0.0269321502593784,0.841225897241458,0.0323404334940847,17.2613102861698,6.26789984173386,0.673590548151236,0.70919619116754
5910.0,14.5184204035945,-28.6597361199966,91.0000049913431,141.67052375014,90.7561418737582,51.3514836732684,90.3778900704045,17.2613106735422,16.3214223136493,-25.912019426737,15.8825459569155,-26.7509999055144,2.3690619619205,2.27691112426713,2.75025565474769,5.02716677901482,2.12200730070374,0.0152344139578308,0,27.3689556883268,49.9999909538847,6,-20,2.5,438.036675592954,567.237699874406,417.779300583848,237.250160286069,288.587966713803,437.26127778415,5054.91155987925,0.0269321505108549,0.841225909557551,0.0323404334657518,17.2613106735422,6.2678998445873,0.673590546886315,0.70919618270388
