time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5920.0,14.5184203759837,-28.6597361648723,91.0000048586062,141.670523936485,90.7561417373717,51.3514838799033,90.3778899267167,17.2613110506116,16.321422309207,-25.9120194351447,15.882545946982,-26.7509999246955,2.3690619535196,2.27691111069454,2.75025565378877,5.02716676448331,2.12200730209469,0.0152344139472559,0,27.3689558918295,49.9999911944415,6,-20,2.5,438.036675601759,567.237700172452,417.779301669065,237.250161308916,288.587967469106,437.261277907593,5054.91160424388,0.0269321507556438,0.841225921551825,0.0323404334381792,17.2613110506116,6.2678998473648,0.673590545655065,0.709196177415985
5930.0,14.518420349255,-28.6597362082902,91.0000047301081,141.670524116916,90.7561416053403,51.3514840799488,90.3778897876175,17.2613114156503,16.3214223049047,-25.9120194432875,15.8825459373662,-26.7509999432631,2.3690619555187,2.27691110729308,2.75025566462243,5.02716677191551,2.12200730344126,0.0152344140021707,0,27.3689560888368,49.9999914273182,6,-20,2.5,438.03667561031,567.237700461023,417.779302719656,237.250162299122,288.587968200659,437.261278029605,5054.91164719238,0.0269321509926185,0.841225933187051,0.0323404334114628,17.2613114156503,6.26789985005343,0.67359054446316,0.709196175329947
5940.0,14.5184203230894,-28.6597362508155,91.0000046043184,141.670524293511,90.756141476092,51.3514842757713,90.3778896514498,17.2613117729865,16.3214223006943,-25.9120194512564,15.8825459279527,-26.7509999614401,2.36906195014634,2.27691109691895,2.75025566671923,5.02716676363818,2.12200730475944,0.0152344140087973,0,27.3689562816879,49.9999916552857,6,-20,2.5,438.036675618656,567.237700743471,417.779303748082,237.250163268438,288.587968916534,437.261278147323,5054.91168923516,0.0269321512245957,0.841225944555134,0.0323404333853148,17.2613117729865,6.26789985268551,0.673590543296354,0.709196171093801
5950.0,14.5184202977589,-28.6597362919761,91.000004482542,141.670524464478,90.7561413509672,51.3514844653436,90.377889519627,17.2613121189155,16.3214222966183,-25.9120194589708,15.8825459188397,-26.7509999790368,2.36906194380482,2.27691108577969,2.75025566742487,5.02716675320456,2.12200730603553,0.0152344140078769,0,27.3689564683859,49.9999918759768,6,-20,2.5,438.036675626744,567.237701016916,417.779304743688,237.250164206818,288.587969609611,437.261278261362,5054.91172993597,0.026932151449168,0.841225955567836,0.032340433359991,17.2613121189155,6.26789985523349,0.673590542166804,0.70919616665143
5960.0,14.5184202730996,-28.6597363320913,91.0000043639634,141.670524630776,90.7561412291327,51.3514846499033,90.3778893912717,17.2613124556953,16.32142229265,-25.9120194664813,15.8825459099691,-26.7509999961654,2.36906167405531,2.27691082161073,2.75025536212909,5.02716618373981,2.12200730727893,0.0152344123120543,0,27.3689566501394,49.9999920908356,6,-20,2.5,438.036675634565,567.237701282962,417.779305713013,237.250165120374,288.58797028454,437.261278373014,5054.91176956038,0.0269321516678003,0.8412259662434,0.0323404333352926,17.2613124556953,6.26789985771196,0.673590541067352,0.709196083423604
5970.0,14.51842024909,-28.6597363710656,91.0000042485689,141.670524792971,90.7561411105565,51.3514848295729,90.3778892663464,17.2613127835711,16.3214222887866,-25.9120194737934,15.8825459013301,-26.7510000128468,2.36906222194973,2.27691134341354,2.75025600582493,5.02716734923846,2.12200730848729,0.0152344158730892,0,27.3689568270942,49.9999922999965,6,-20,2.5,438.036675642278,567.237701542306,417.77930665658,237.25016600977,288.587970941175,437.261278480351,5054.91180813667,0.0269321518806494,0.841225976721603,0.0323404333113047,17.2613127835711,6.26789986012925,0.673590539996468,0.709196245028172
5980.0,14.5184202257165,-28.6597364090535,91.0000041362096,141.670524950726,90.7561409951084,51.3514850045024,90.3778891447176,17.2613131027748,16.3214222850254,-25.9120194809121,15.8825458929212,-26.751000029084,2.36906215826719,2.27691127755341,2.75025593933949,5.0271672168929,2.12200730966465,0.0152344155003533,0,27.3689569993655,49.9999925036411,6,-20,2.5,438.036675649732,567.237701794617,417.779307575252,237.25016687565,288.587971580669,437.261278585634,5054.9118456929,0.0269321520878704,0.841225986876196,0.0323404332879385,17.2613131027748,6.26789986248098,0.673590538954191,0.709196223616829
5990.0,14.518420202836,-28.659736446234,91.0000040262188,141.670525105189,90.7561408820938,51.3514851757413,90.3778890256526,17.2613134152441,16.3214222813436,-25.9120194878803,15.8825458846895,-26.7510000449788,2.36906210358761,2.27691122044433,2.7502558831481,5.02716710359243,2.12200731081701,0.0152344151847321,0,27.3689571680052,49.9999927029888,6,-20,2.5,438.036675657038,567.23770204165,417.779308474549,237.250167723259,288.587972206719,437.261278688598,5054.91188245711,0.0269321522907215,0.841225996822637,0.0323404332651194,17.2613134152441,6.26789986478302,0.673590537933728,0.709196204949947
6000.0,14.5184201805639,-28.6597364824627,91.0000039191554,141.670525255551,90.7561407720836,51.3514853424264,90.3778889097528,17.261313719405,16.32142227776,-25.9120194946629,15.882545876677,-26.7510000604506,2.36906229005644,2.27691139522384,2.75025610671224,5.02716750193608,2.12200731193788,0.0152344164188689,0,27.3689573321593,49.999992897034,6,-20,2.5,438.036675664105,567.237702282119,417.779309349934,237.250168548331,288.587972816074,437.261278788566,5054.91191824369,0.0269321524881785,0.841226006467821,0.0323404332428048,17.261313719405,6.26789986702403,0.673590536939991,0.70919625853326
6010.0,14.5184201588846,-28.6597365176961,91.0000038149345,141.670525401926,90.7561406649975,51.3514855046763,90.3778887969339,17.2613140154767,16.321422274272,-25.9120195012644,15.8825458688776,-26.7510000755108,2.36906223832031,2.2769113411827,2.75025605355489,5.02716739473759,2.12200731302944,0.0152344161202832,0,27.3689574919468,49.9999930859202,6,-20,2.5,438.036675671021,567.237702516211,417.779310202035,237.250169351459,288.587973409201,437.26127888571,5054.91195307852,0.026932152680384,0.841226015887258,0.032340433221183,17.2613140154767,6.2678998692049,0.673590535972882,0.709196240867926
6020.0,14.5184201378967,-28.659736551771,91.0000037140339,141.670525543484,90.7561405613276,51.3514856617509,90.3778886877145,17.2613143020981,16.321422270894,-25.9120195076579,15.8825458613267,-26.7510000900912,2.36906191056816,2.27691102200065,2.75025567975361,5.02716670175425,2.12200731408856,0.0152344140456944,0,27.3689576466366,49.9999932687765,6,-20,2.5,438.036675677757,567.237702742658,417.779311026952,237.250170128955,288.587973983384,437.261278980885,5054.91198680146,0.0269321528664544,0.841226025041323,0.0323404332002042,17.2613143020981,6.26789987131597,0.67359053503791,0.709196140646068
6030.0,14.5184201173515,-28.6597365851599,91.0000036152711,141.670525682161,90.7561404598455,51.3514858155104,90.3778885807994,17.2613145826748,16.3214222675879,-25.9120195139152,15.8825458539352,-26.7510001043638,2.36906214935902,2.27691124741167,2.7502559635102,5.02716721092187,2.12200731512343,0.0152344156135829,0,27.3689577980644,49.9999934477763,6,-20,2.5,438.036675684312,567.237702964451,417.779311834462,237.250170890055,288.587974545535,437.261279073385,5054.91201981328,0.0269321530486013,0.841226033969264,0.0323404331796837,17.2613145826748,6.26789987338317,0.673590534121716,0.709196210066384
6040.0,14.5184200973526,-28.6597366176662,91.0000035191343,141.670525817143,90.7561403610654,51.3514859651837,90.3778884767311,17.2613148557918,16.3214222643699,-25.9120195200058,15.8825458467403,-26.7510001182566,2.36906212848493,2.27691122336685,2.75025594564658,5.02716716901343,2.1220073161308,0.0152344155108188,0,27.3689579454623,49.9999936220152,6,-20,2.5,438.036675690687,567.237703180338,417.779312620498,237.25017163091,288.587975092687,437.26127916337,5054.91205194719,0.0269321532259041,0.841226042654711,0.0323404331597033,17.2613148557918,6.26789987539539,0.673590533229872,0.709196201808948
6050.0,14.5184200779924,-28.6597366491162,91.000003426063,141.670525947832,90.7561402654353,51.3514861100745,90.3778883759814,17.2613151201895,16.3214222612545,-25.9120195259021,15.8825458397751,-26.7510001317061,2.36906209900403,2.27691119117757,2.75025591758778,5.02716710876535,2.12200731710612,0.0152344153517037,0,27.3689580881567,49.9999937906934,6,-20,2.5,438.036675696878,567.237703389353,417.779313381433,237.250172348122,288.587975622333,437.261279250448,5054.91208305529,0.0269321533975469,0.841226051080952,0.0323404331403481,17.2613151201895,6.26789987734302,0.673590532366564,0.709196191039214
6060.0,14.5184200590401,-28.6597366799261,91.0000033349531,141.670526075744,90.7561401718204,51.3514862519122,90.3778882773549,17.2613153790101,16.3214222582049,-25.9120195316738,15.8825458329568,-26.7510001448719,2.36906207345035,2.27691116284352,2.75025589395839,5.02716705680191,2.12200731806079,0.0152344152172007,0,27.3689582278419,49.9999939558141,6,-20,2.5,438.036675702917,567.237703593936,417.779314126337,237.250173050206,288.587976140864,437.261279335671,5054.91211350745,0.0269321535655704,0.841226059307076,0.0323404331213695,17.2613153790101,6.26789987924965,0.673590531521341,0.70919618148603
6070.0,14.518420040592,-28.6597367099067,91.0000032462683,141.670526200261,90.756140080697,51.35148638998,90.3778881813532,17.2613156309527,16.3214222552364,-25.9120195372921,15.8825458263197,-26.7510001576877,2.36906208213185,2.27691116751346,2.75025590991221,5.02716707742566,2.12200731899008,0.0152344153020564,0,27.3689583638123,49.9999941165438,6,-20,2.5,438.036675708802,567.237703793086,417.77931485143,237.250173733624,288.587976645644,437.261279418621,5054.91214314981,0.0269321537291257,0.841226067324072,0.0323404331029735,17.2613156309527,6.26789988110564,0.673590530698675,0.709196182232061
6080.0,14.5184200227328,-28.6597367389352,91.0000031604138,141.670526320793,90.7561399924801,51.3514865236374,90.3778880884135,17.2613158748468,16.3214222523624,-25.9120195427317,15.8825458198947,-26.7510001700941,2.3690621755356,2.27691125372744,2.75025602403317,5.02716727776061,2.12200731988981,0.0152344159307986,0,27.3689584954427,49.9999942721435,6,-20,2.5,438.036675714496,567.237703985866,417.779315553375,237.250174395222,288.587977134239,437.26127949922,5054.91217184597,0.0269321538874602,0.841226075080243,0.0323404330851176,17.2613158748468,6.26789988290233,0.673590529902276,0.70919620839948
6090.0,14.5184200053457,-28.6597367671783,91.0000030768302,141.670526438167,90.7561399066005,51.3514866537606,90.3778879979365,17.2613161122929,16.3214222495646,-25.9120195480269,15.8825458136393,-26.7510001821729,2.36906202438597,2.27691110499503,2.75025585409995,5.02716695909497,2.12200732076567,0.0152344149861784,0,27.3689586235913,49.9999944236259,6,-20,2.5,438.036675720058,567.237704173584,417.779316236746,237.250175039324,288.587977609911,437.261279577386,5054.91219978315,0.0269321540416068,0.841226082649172,0.0323404330676951,17.2613161122929,6.26789988465163,0.673590529126959,0.709196161405503
6100.0,14.5184199884186,-28.659736794689,91.0000029954586,141.670526552412,90.7561398229899,51.3514867804446,90.3778879098496,17.261316343463,16.3214222468408,-25.9120195531821,15.8825458075495,-26.7510001939319,2.36906212442312,2.27691119777004,2.75025597562476,5.0271671733948,2.12200732161844,0.0152344156561104,0,27.3689587483514,49.9999945711044,6,-20,2.5,438.036675725458,567.237704356307,417.779316902057,237.250175666394,288.587978073032,437.261279653564,5054.91222698165,0.0269321541916778,0.841226090003403,0.0323404330508197,17.261316343463,6.26789988635469,0.67359052837214,0.709196189652304
6110.0,14.5184199720301,-28.6597368213238,91.0000029166724,141.670526663035,90.7561397420386,51.3514869030958,90.3778878245647,17.2613165672743,16.3214222442036,-25.9120195581734,15.8825458016535,-26.7510002053168,2.36906204174053,2.27691111503995,2.75025588485739,5.02716699989734,2.12200732244391,0.015234415150201,0,27.3689588691419,49.9999947138903,6,-20,2.5,438.036675730686,567.237704533233,417.779317546195,237.250176273509,288.587978521431,437.26127972736,5054.91225331462,0.0269321543369729,0.841226097124036,0.0323404330344488,17.2613165672743,6.2678998880033,0.673590527641241,0.709196163254619
6120.0,14.5184199558956,-28.6597368475396,91.0000028391148,141.670526771939,90.7561396623454,51.3514870238467,90.3778877406047,17.2613167876121,16.3214222416073,-25.9120195630873,15.8825457958489,-26.7510002165252,2.36906222657156,2.27691128946848,2.75025610456722,5.0271673940357,2.12200732325671,0.0152344163641574,0,27.368958988059,49.9999948544605,6,-20,2.5,438.036675735838,567.237704707408,417.779318180343,237.250176871205,288.587978962831,437.261279799955,5054.91227923915,0.0269321544800147,0.841226104140304,0.0323404330182768,17.2613167876121,6.26789988962688,0.673590526921823,0.709196216964733
6130.0,14.5184199401903,-28.6597368730688,91.0000027636146,141.670526877945,90.7561395847694,51.3514871413869,90.3778876588758,17.2613170020915,16.3214222390801,-25.9120195678704,15.8825457901986,-26.7510002274355,2.36906221350712,2.27691127378444,2.75025609440244,5.02716736818689,2.12200732404775,0.0152344163048575,0,27.3689591038137,49.9999949912933,6,-20,2.5,438.036675740844,567.23770487695,417.779318797633,237.250177453011,288.587979392526,437.261279870641,5054.91230447426,0.0269321546192524,0.841226110959497,0.0323404330026165,17.2613170020915,6.26789989120688,0.673590526221388,0.709196211476372
6140.0,14.5184199249865,-28.6597368977738,91.0000026905244,141.670526980565,90.7561395096717,51.3514872551704,90.3778875797579,17.2613172097317,16.3214222366336,-25.9120195725008,15.8825457847288,-26.7510002379975,2.36906205176833,2.27691111530947,2.7502559114811,5.02716702679058,2.1220073248137,0.0152344152887094,0,27.3689592158723,49.9999951237575,6,-20,2.5,438.036675745697,567.237705041079,417.779319395196,237.250178016244,288.587979808507,437.261279939064,5054.91232890386,0.0269321547540455,0.841226117569818,0.0323404329874712,17.2613172097317,6.26789989273637,0.673590525543419,0.709196161531694
6150.0,14.5184199101846,-28.6597369218301,91.0000026193689,141.670527080471,90.7561394365597,51.3514873659477,90.3778875027318,17.2613174118719,16.3214222342518,-25.9120195770087,15.8825457794036,-26.7510002482801,2.36906205289574,2.27691111344539,2.75025591750406,5.02716703094945,2.12200732555936,0.0152344153192506,0,27.3689593249677,49.9999952527186,6,-20,2.5,438.036675750422,567.237705200866,417.779319976969,237.25017856458,288.587980213474,437.26128000567,5054.91235268728,0.0269321548852734,0.841226124000801,0.0323404329726316,17.2613174118719,6.2678998942256,0.673590524883338,0.709196160382587
6160.0,14.5184198958538,-28.6597369451186,91.0000025504809,141.670527177192,90.7561393657713,51.3514874731998,90.3778874281534,17.2613176075839,16.3214222319458,-25.9120195813732,15.8825457742479,-26.7510002582355,2.36906245532497,2.27691149736713,2.75025638925052,5.02716788661766,2.12200732628135,0.0152344179296502,0,27.3689594305919,49.9999953775769,6,-20,2.5,438.036675754994,567.23770535556,417.779320540236,237.250179095469,288.587980605573,437.261280070191,5054.91237571406,0.0269321550123266,0.841226130229529,0.032340432958307,17.2613176075839,6.26789989566763,0.673590524244356,0.709196279413458
6170.0,14.5184198818224,-28.6597369679145,91.0000024830261,141.670527271918,90.7561392964628,51.3514875782101,90.3778873551346,17.2613177992044,16.321422229688,-25.9120195856464,15.8825457691999,-26.751000267983,2.36906238229734,2.27691142438599,2.75025630894081,5.0271677333268,2.12200732698809,0.0152344174821181,0,27.3689595340094,49.9999954998256,6,-20,2.5,438.03667575948,567.237705507057,417.77932109173,237.250179615267,288.587980989478,437.261280133324,5054.91239825966,0.0269321551367247,0.841226136334175,0.0323404329443235,17.2613177992044,6.26789989707912,0.673590523618572,0.709196256142806
6180.0,14.5184198682372,-28.659736989998,91.0000024177161,141.670527363595,90.7561392293578,51.3514876798814,90.3778872844373,17.2613179847321,16.3214222275019,-25.9120195897839,15.8825457643124,-26.7510002774204,2.36906232456277,2.27691136619165,2.7502562462435,5.02716761243515,2.12200732767255,0.0152344171322302,0,27.3689596341378,49.9999956181864,6,-20,2.5,438.036675763806,567.23770565369,417.779321625688,237.250180118529,288.587981361154,437.261280194486,5054.91242008822,0.0269321552571665,0.841226142231989,0.0323404329306811,17.2613179847321,6.26789989844571,0.673590523012801,0.709196237495154
6190.0,14.5184198549362,-28.6597370116158,91.000002353776,141.670527453374,90.7561391636602,51.3514877794265,90.3778872152224,17.2613181663787,16.3214222253615,-25.9120195938349,15.8825457595271,-26.7510002866606,2.36906227701941,2.27691131784891,2.75025619528603,5.02716751313494,2.12200732834249,0.0152344168474285,0,27.368959732172,49.999995734071,6,-20,2.5,438.03667576805,567.237705797279,417.779322148466,237.250180611273,288.587981725046,437.26128025432,5054.91244146018,0.0269321553750888,0.841226148010403,0.0323404329173833,17.2613181663787,6.26789989978396,0.673590522419626,0.709196221926787
6200.0,14.5184198419871,-28.659737032659,91.0000022915241,141.670527540782,90.7561390996991,51.3514878763376,90.3778871478375,17.2613183432206,16.3214222232778,-25.9120195977786,15.8825457548685,-26.7510002956561,2.36906210219404,2.27691114724514,2.75025599645424,5.02716714369938,2.12200732899471,0.0152344157435768,0,27.3689598276125,49.9999958468905,6,-20,2.5,438.036675772182,567.237705937075,417.779322657419,237.250181090977,288.587982079335,437.261280312611,5054.91246226665,0.0269321554898909,0.841226153638448,0.0323404329045047,17.2613183432206,6.26789990108656,0.673590521842134,0.70919616829095
6210.0,14.5184198293803,-28.659737053144,91.0000022309232,141.670527625874,90.7561390374302,51.3514879706888,90.3778870822347,17.261318515387,16.3214222212492,-25.912019601618,15.882545750333,-26.7510003044139,2.36906221005029,2.27691124839556,2.75025612568025,5.02716737407582,2.12200732962985,0.0152344164569914,0,27.3689599205301,49.9999959567286,6,-20,2.5,438.036675776207,567.237706073168,417.77932315292,237.250181557997,288.587982424248,437.261280369333,5054.91248252334,0.0269321556016596,0.841226159119742,0.0323404328918571,17.261318515387,6.26789990235511,0.673590521279995,0.70919619931236
6220.0,14.518419817107,-28.659737073089,91.000002171922,141.670527708716,90.756138976807,51.3514880625416,90.3778870183661,17.2613186830003,16.3214222192743,-25.9120196053558,15.8825457459175,-26.75100031294,2.36906218683382,2.27691122363803,2.75025610263694,5.02716732627497,2.12200733024811,0.0152344163270086,0,27.3689600109896,49.9999960636604,6,-20,2.5,438.036675780124,567.237706205662,417.779323635313,237.250182012663,288.587982760037,437.261280424568,5054.91250224399,0.0269321557104707,0.841226164454159,0.0323404328796073,17.2613186830003,6.26789990358985,0.673590520732679,0.709196191129671
6230.0,14.5184198051581,-28.6597370925105,91.0000021144777,141.670527789366,90.7561389177846,51.3514881519661,90.3778869561841,17.2613188461783,16.3214222173515,-25.912019608995,15.8825457416187,-26.7510003212408,2.36906208804468,2.27691112631199,2.75025599175756,5.02716711806954,2.12200733084996,0.0152344157105395,0,27.368960099058,49.9999961677645,6,-20,2.5,438.036675783933,567.237706334654,417.779324104952,237.250182455308,288.58798308695,437.261280478349,5054.91252144322,0.0269321558164046,0.841226169643623,0.0323404328676915,17.2613188461783,6.26789990479179,0.673590520199778,0.709196160356305
6240.0,14.5184197935895,-28.65973711131,91.000002058868,141.670527867453,90.7561388606447,51.3514882385467,90.3778868959851,17.2613190041673,16.32142221549,-25.9120196125182,15.8825457374567,-26.7510003292773,2.36906215337543,2.27691118679782,2.75025607128474,5.02716725808256,2.12200733143277,0.0152344161488569,0,27.3689601843226,49.9999962685563,6,-20,2.5,438.036675787627,567.237706459541,417.779324559644,237.250182883867,288.587983403462,437.261280530407,5054.91254003163,0.0269321559189684,0.841226174671906,0.0323404328560741,17.2613190041673,6.26789990595591,0.673590519683905,0.709196178751652
6250.0,14.5184197822633,-28.6597371297011,91.0000020043754,141.670527943929,90.756138804655,51.3514883233106,90.3778868370003,17.2613191588524,16.3214222136675,-25.9120196159675,15.8825457333824,-26.7510003371446,2.36906214436557,2.27691117588199,2.75025606443335,5.02716724031534,2.12200733200336,0.0152344161087392,0,27.368960267799,49.9999963672409,6,-20,2.5,438.036675791258,567.237706581868,417.779325004917,237.250183303473,288.587983713685,437.261280581867,5054.9125582314,0.0269321560193854,0.841226179609606,0.0323404328447658,17.2613191588524,6.26789990709232,0.673590519178471,0.709196174916832
6260.0,14.5184197712959,-28.6597371474768,91.0000019516654,141.670528018025,90.7561387504954,51.3514884053826,90.3778867799408,17.2613193086218,16.3214222119026,-25.9120196193079,15.882545729436,-26.7510003447649,2.36906213548256,2.27691116516183,2.75025605761236,5.0271672227742,2.12200733255576,0.0152344160688686,0,27.3689603486303,49.9999964627823,6,-20,2.5,438.036675794814,567.237706700342,417.779325435918,237.250183709739,288.5879840136,437.261280630907,5054.91257585263,0.026932156116611,0.841226184423384,0.0323404328337951,17.2613193086218,6.26789990819661,0.673590518689564,0.709196171156288
6270.0,14.5184197606175,-28.6597371648923,91.0000019003457,141.670528089981,90.7561386977643,51.3514884852995,90.3778867243859,17.2613194544523,16.3214222101839,-25.9120196225608,15.8825457255943,-26.7510003521828,2.36906212669948,2.27691115459336,2.7502560508179,5.02716720541126,2.12200733309387,0.0152344160291996,0,27.3689604273349,49.9999965558163,6,-20,2.5,438.036675798148,567.237706815464,417.779325855588,237.250184105322,288.587984305609,437.261280678947,5054.91259301037,0.0269321562112798,0.84122618900216,0.0323404328231653,17.2613194544523,6.26789990927189,0.673590518213576,0.709196167454626
6280.0,14.5184197501626,-28.6597371818834,91.0000018501014,141.670528160564,90.7561386461381,51.3514885635468,90.3778866699952,17.2613195972287,16.3214222085016,-25.9120196257448,15.882545721833,-26.7510003594458,2.36906212430284,2.27691115020818,2.75025605136462,5.0271672015728,2.12200733362034,0.0152344160302365,0,27.3689605043926,49.9999966469063,6,-20,2.5,438.036675801484,567.237706928338,417.779326266482,237.250184492617,288.587984591609,437.261280725916,5054.9126098091,0.0269321563039683,0.841226193544912,0.0323404328127026,17.2613195972287,6.26789991032476,0.673590517747357,0.709196165687039
6290.0,14.5184197399844,-28.6597371984242,91.0000018011803,141.670528229279,90.7561385958716,51.3514886397267,90.3778866170371,17.2613197362252,16.3214222068639,-25.9120196288445,15.8825457181712,-26.7510003665164,2.36906211947988,2.27691114354597,2.75025604900699,5.02716719255295,2.12200733413299,0.0152344160152365,0,27.3689605794119,49.9999967355895,6,-20,2.5,438.036675804734,567.237707038228,417.779326666527,237.250184869668,288.587984870082,437.261280771711,5054.91262616365,0.0269321563942066,0.8412261979683,0.0323404328025312,17.2613197362252,6.26789991134931,0.673590517293434,0.709196163220904
6300.0,14.5184197300753,-28.6597372145293,91.0000017535495,141.670528296164,90.756138546931,51.3514887138885,90.3778865654762,17.2613198715522,16.3214222052694,-25.9120196318623,15.8825457146063,-26.7510003734002,2.36906211727383,2.27691113945244,2.75025604960178,5.02716718905422,2.12200733463214,0.0152344160166423,0,27.3689606524464,49.9999968219248,6,-20,2.5,438.036675807894,567.2377071452,417.779327055993,237.250185236749,288.587985141177,437.261280816287,5054.91264208564,0.0269321564820585,0.841226202273084,0.0323404327926369,17.2613198715522,6.26789991234656,0.673590516851551,0.709196161565249
6310.0,14.5184197204813,-28.6597372301182,91.0000017074311,141.670528360925,90.7561384995443,51.3514887856912,90.3778865155526,17.2613200025713,16.3214222037256,-25.9120196347841,15.8825457111547,-26.7510003800649,2.36906211896233,2.27691113916473,2.75025605461744,5.02716719378217,2.12200733511544,0.0152344160425962,0,27.3689607231584,49.9999969055138,6,-20,2.5,438.036675810957,567.237707248773,417.779327433075,237.250185592155,288.58798540366,437.261280859447,5054.91265750121,0.0269321565671163,0.841226206444841,0.0323404327830019,17.2613200025713,6.26789991331194,0.67359051642374,0.709196161107129
6320.0,14.5184197111397,-28.6597372453005,91.0000016625238,141.670528423977,90.7561384534022,51.3514888556045,90.3778864669402,17.2613201301443,16.3214222022225,-25.912019637629,15.882545707794,-26.7510003865544,2.36906211695473,2.27691113537491,2.750256055262,5.02716719063692,2.12200733558603,0.0152344160443857,0,27.3689607920105,49.9999969869037,6,-20,2.5,438.036675813938,567.237707349617,417.779327800241,237.250185938218,288.587985659232,437.261280901481,5054.91267251128,0.0269321566499368,0.841226210503464,0.0323404327737364,17.2613201301443,6.26789991425177,0.67359051600715,0.709196159567916
6330.0,14.5184197020461,-28.6597372600324,91.0000016186914,141.670528485505,90.7561384083675,51.3514889236754,90.3778864195007,17.2613202543613,16.3214222007599,-25.9120196403971,15.8825457045243,-26.7510003928679,2.36906212134034,2.2769111377759,2.75025606325138,5.02716720102728,2.12200733604363,0.0152344160868858,0,27.3689608590328,49.9999970661639,6,-20,2.5,438.036675816892,567.237707448029,417.779328158,237.250186275176,288.587985909253,437.261280944038,5054.91268712649,0.0269321567305739,0.841226214501599,0.0323404327645846,17.2613202543613,6.26789991515858,0.673590515600286,0.709196159966686
6340.0,14.5184196931867,-28.6597372744762,91.000001576151,141.670528545067,90.7561383646562,51.351488989938,90.3778863734471,17.2613203753186,16.3214221993329,-25.9120196430979,15.882545701335,-26.7510003990262,2.36906211571589,2.27691113060836,2.75025605954443,5.02716719015279,2.12200733649133,0.0152344160646784,0,27.3689609243189,49.9999971432977,6,-20,2.5,438.036675819664,567.237707543353,417.779328505941,237.250186603286,288.587986150548,437.261280982637,5054.91270135727,0.0269321568090907,0.841226218305504,0.0323404327557171,17.2613203753186,6.26789991605327,0.673590515206596,0.709196157394507
6350.0,14.5184196845628,-28.65973728842,91.000001534725,141.67052860349,90.756138322085,51.3514890544869,90.3778863285951,17.2613204930934,16.3214221979456,-25.9120196457237,15.8825456982321,-26.7510004050179,2.36906247347174,2.2769114727322,2.75025647760719,5.02716795033939,2.12200733692444,0.0152344183788009,0,27.3689609878825,49.9999972184372,6,-20,2.5,438.036675822499,567.237707636696,417.779328844857,237.250186922758,288.587986386657,437.261281021349,5054.91271521395,0.0269321568855452,0.841226222124305,0.0323404327471088,17.2613204930934,6.26789991692304,0.673590514821667,0.70919626362463
6360.0,14.5184196761662,-28.6597373020667,91.0000014943707,141.670528660175,90.7561382806187,51.351489117335,90.3778862849082,17.2613206077658,16.3214221965946,-25.9120196482807,15.8825456952114,-26.7510004108507,2.36906261307598,2.27691160523397,2.7502566423486,5.02716824758257,2.12200733734737,0.0152344192897474,0,27.3689610497713,49.9999972916019,6,-20,2.5,438.036675825178,567.237707727348,417.779329174888,237.250187233817,288.587986616414,437.261281059179,5054.91272870613,0.0269321569599894,0.841226225772257,0.0323404327387209,17.2613206077658,6.2678999177685,0.673590514447215,0.709196304572766
6370.0,14.5184196679447,-28.659737315478,91.0000014548547,141.670528715535,90.7561382400268,51.3514891788649,90.3778862421429,17.2613207200394,16.3214221952712,-25.9120196507853,15.8825456922535,-26.7510004165621,2.36906187225707,2.2769108915939,2.75025578494829,5.02716667654219,2.12200733776221,0.0152344145388094,0,27.3689611103683,49.9999973632297,6,-20,2.5,438.036675827743,567.237707815935,417.779329497982,237.250187538372,288.587986841012,437.261281095992,5054.91274191616,0.0269321570328769,0.841226229294815,0.032340432730507,17.2613207200394,6.26789991859611,0.673590514080939,0.709196081977778
6380.0,14.5184196599847,-28.6597373284348,91.0000014166152,141.670528769248,90.7561382007268,51.3514892384426,90.3778862007377,17.2613208287432,16.3214221939904,-25.9120196532095,15.8825456893898,-26.7510004220917,2.36906243459599,2.27691143047384,2.75025644030507,5.02716787077891,2.12200733816297,0.015234418167493,0,27.3689611690378,49.9999974325845,6,-20,2.5,438.036675830259,567.237707901833,417.779329810816,237.250187833242,288.587987058827,437.261281131802,5054.91275470607,0.0269321571034478,0.841226232733135,0.0323404327225489,17.2613208287432,6.26789991939874,0.673590513726042,0.70919624951849
6390.0,14.5184196522344,-28.6597373410295,91.000001379365,141.670528821573,90.7561381624529,51.3514892964514,90.3778861604142,17.261320934585,16.3214221927434,-25.9120196555696,15.8825456866016,-26.7510004274756,2.36906238016514,2.27691137661687,2.75025637958417,5.02716775620104,2.12200733855333,0.0152344178296658,0,27.3689612261627,49.9999975001146,6,-20,2.5,438.036675832734,567.237707985513,417.779330115433,237.250188120351,288.587987270854,437.261281166637,5054.91276715948,0.0269321571721624,0.841226236101789,0.0323404327148182,17.261320934585,6.26789992017899,0.67359051338039,0.709196232445721
6400.0,14.518419644646,-28.6597373533609,91.0000013428862,141.670528872806,90.7561381249743,51.3514893532459,90.3778861209292,17.2613210382181,16.3214221915224,-25.9120196578804,15.8825456838716,-26.751000432747,2.36906216558846,2.27691116887546,2.7502561328975,5.02716730177297,2.12200733893543,0.0152344164617544,0,27.3689612820934,49.9999975662307,6,-20,2.5,438.036675835155,567.237708067447,417.779330413692,237.250188401463,288.587987478461,437.261281200751,5054.91277935246,0.02693215723944,0.841226239400129,0.0323404327072581,17.2613210382181,6.26789992094246,0.673590513041927,0.70919616744839
6410.0,14.5184196372991,-28.6597373652999,91.0000013075703,141.670528922393,90.7561380886851,51.351489408232,90.3778860826971,17.2613211385526,16.3214221903403,-25.9120196601178,15.8825456812285,-26.7510004378508,2.36906229925258,2.27691129587732,2.75025629040889,5.02716758628621,2.12200733930562,0.0152344173328522,0,27.3689613362445,49.9999976302437,6,-20,2.5,438.036675837499,567.237708146754,417.77933070246,237.250188673635,288.587987679464,437.2612812338,5054.91279115777,0.0269321573045787,0.841226242593706,0.0323404326998968,17.2613211385526,6.26789992168178,0.673590512714343,0.70919620672384
6420.0,14.5184196301454,-28.6597373769277,91.000001273179,141.670528970674,90.7561380533486,51.3514894617706,90.3778860454689,17.2613212362464,16.3214221891893,-25.9120196622963,15.8825456786549,-26.7510004428202,2.36906226899754,2.27691126537449,2.75025625756406,5.02716752293855,2.12200733966599,0.0152344171495519,0,27.3689613889705,49.9999976925706,6,-20,2.5,438.03667583978,567.237708223976,417.779330983634,237.250188938646,288.587987875178,437.261281265983,5054.91280265229,0.0269321573680025,0.841226245700256,0.0323404326927381,17.2613212362464,6.26789992240138,0.673590512395321,0.70919619694829
6430.0,14.5184196231412,-28.6597373883066,91.0000012395053,141.670529017952,90.7561380187494,51.3514895141892,90.3778860090176,17.2613213319031,16.3214221880623,-25.9120196644294,15.8825456761351,-26.7510004476858,2.36906224384054,2.27691123980122,2.75025623058991,5.02716747039113,2.12200734001884,0.0152344169987996,0,27.3689614405949,49.9999977535951,6,-20,2.5,438.036675842018,567.237708299592,417.779331258932,237.250189198123,288.587988066811,437.261281297498,5054.91281390665,0.026932157430101,0.841226248747859,0.0323404326857428,17.2613213319031,6.26789992310586,0.673590512082986,0.709196188713912
6440.0,14.5184196163224,-28.6597373993841,91.0000012067216,141.670529063987,90.7561379850656,51.351489565222,90.3778859735306,17.2613214250284,16.321422186965,-25.912019666506,15.882545673682,-26.7510004524228,2.36906215946091,2.2769111573459,2.75025613480472,5.02716729215062,2.12200734036231,0.0152344164669197,0,27.3689614908533,49.9999978130051,6,-20,2.5,438.036675844199,567.237708373217,417.779331526947,237.250189450736,288.587988253371,437.261281328184,5054.91282486337,0.0269321574905571,0.841226251715199,0.0323404326788967,17.2613214250284,6.2678999237916,0.673590511778854,0.709196162769358
6450.0,14.5184196097202,-28.6597374101208,91.0000011749808,141.670529108532,90.7561379524513,51.3514896146321,90.3778859391704,17.261321515192,16.3214221859027,-25.9120196685166,15.8825456713068,-26.7510004570092,2.36906221391504,2.27691120836696,2.75025620012377,5.02716740849072,2.12200734069494,0.0152344168274808,0,27.3689615395145,49.9999978705254,6,-20,2.5,438.036675846298,567.237708444469,417.779331786446,237.250189695318,288.587988434012,437.261281357893,5054.91283547165,0.0269321575490905,0.841226254577013,0.0323404326722994,17.261321515192,6.26789992445566,0.673590511484449,0.709196178407547
6460.0,14.5184196032917,-28.6597374205666,91.0000011440748,141.670529151923,90.7561379206957,51.3514896627422,90.3778859057149,17.2613216029855,16.3214221848683,-25.9120196704743,15.8825456689941,-26.7510004614749,2.36906220031246,2.27691119401329,2.75025618637986,5.02716738039316,2.12200734101878,0.015234416750124,0,27.3689615868955,49.9999979265334,6,-20,2.5,438.036675848351,567.237708513868,417.779332039117,237.250189933465,288.587988609892,437.261281386826,5054.9128458009,0.0269321576060841,0.841226257371947,0.0323404326658761,17.2613216029855,6.26789992510223,0.673590511197766,0.709196173689883
6470.0,14.5184195970323,-28.6597374307389,91.0000011139822,141.670529194165,90.7561378897758,51.3514897095868,90.3778858731399,17.2613216884697,16.3214221838611,-25.9120196723806,15.8825456667422,-26.7510004658231,2.36906219055332,2.27691118338721,2.750256177044,5.02716736043121,2.12200734133411,0.0152344166972171,0,27.3689616330297,49.9999979810676,6,-20,2.5,438.036675850347,567.237708581433,417.77933228514,237.25019016535,288.587988781151,437.261281415002,5054.91285585839,0.0269321576615781,0.841226260092068,0.0323404326596801,17.2613216884697,6.26789992573182,0.673590510918663,0.709196170139788
6480.0,14.5184195909039,-28.6597374406973,91.0000010845188,141.670529235528,90.7561378595024,51.3514897554516,90.3778858412458,17.2613217721613,16.321422182875,-25.912019674247,15.8825456645374,-26.7510004700804,2.36906218083999,2.27691117283131,2.75025616771964,5.02716734055096,2.12200734164288,0.0152344166443987,0,27.3689616781992,49.9999980344613,6,-20,2.5,438.036675852305,567.23770864759,417.779332526016,237.250190392383,288.587988948823,437.26128144258,5054.91286570558,0.0269321577159117,0.841226262756344,0.0323404326535126,17.2613217721613,6.2678999263482,0.673590510645367,0.709196166616543
6490.0,14.5184195849703,-28.6597374503405,91.000001055993,141.670529275575,90.7561378301923,51.3514897998575,90.3778858103667,17.2613218531959,16.3214221819202,-25.9120196760541,15.8825456624027,-26.7510004742024,2.3690621775021,2.27691116844164,2.75025616573448,5.02716733417612,2.12200734194182,0.015234416632271,0,27.3689617219322,49.9999980861574,6,-20,2.5,438.036675854198,567.237708711642,417.779332759231,237.250190612192,288.58798911117,437.261281469292,5054.91287523962,0.0269321577685172,0.841226265334633,0.0323404326476009,17.2613218531959,6.26789992694505,0.673590510380768,0.70919616502139
6500.0,14.5184195791608,-28.6597374597818,91.000001028064,141.670529314789,90.7561378014957,51.3514898433361,90.377885780134,17.2613219325351,16.3214221809854,-25.9120196778234,15.8825456603127,-26.7510004782382,2.36906215528615,2.27691114593286,2.75025614179404,5.0271672877269,2.12200734223442,0.0152344164985509,0,27.3689617647507,49.9999981367721,6,-20,2.5,438.036675856051,567.237708774359,417.779332987572,237.250190827409,288.587989270127,437.261281495461,5054.91288457425,0.0269321578200224,0.841226267859156,0.0323404326418029,17.2613219325351,6.26789992752944,0.673590510121683,0.709196157787395
6510.0,14.5184195735362,-28.6597374689212,91.0000010010235,141.670529352751,90.7561377737114,51.3514898854306,90.3778857508623,17.2613220093513,16.3214221800804,-25.9120196795363,15.8825456582891,-26.7510004821455,2.36906216971642,2.27691115868177,2.75025616033765,5.02716731901942,2.12200734251782,0.015234416600197,0,27.3689618062072,49.9999981857773,6,-20,2.5,438.036675857848,567.237708835076,417.779333208646,237.25019103578,288.587989424006,437.261281520749,5054.912893612,0.0269321578698895,0.841226270304929,0.0323404326361398,17.2613220093513,6.2678999280952,0.673590509870873,0.709196161542314
6520.0,14.5184195680594,-28.6597374778236,91.0000009746943,141.670529389716,90.7561377466584,51.3514899264185,90.377885722361,17.2613220841475,16.3214221791991,-25.9120196812043,15.8825456563188,-26.7510004859502,2.36906216653844,2.27691115453672,2.75025615839255,5.02716731292927,2.12200734279368,0.0152344165883786,0,27.3689618465735,49.9999982334936,6,-20,2.5,438.036675859593,567.237708894198,417.779333423907,237.25019123867,288.587989573852,437.261281545401,5054.91290241206,0.0269321579184451,0.84122627268297,0.0323404326307148,17.2613220841475,6.26789992864614,0.673590509626622,0.70919616004089
6530.0,14.5184195626972,-28.6597374865359,91.0000009489164,141.67052942591,90.7561377201717,51.3514899665488,90.3778856944563,17.261322157373,16.3214221783362,-25.9120196828374,15.8825456543896,-26.7510004896752,2.36906216592341,2.2769111528778,2.7502561593863,5.0271673122641,2.12200734306379,0.0152344165928612,0,27.3689618860952,49.9999982802118,6,-20,2.5,438.036675861305,567.237708952085,417.779333634664,237.250191437315,288.587989720563,437.261281569538,5054.91291102804,0.0269321579659849,0.841226275015206,0.0323404326253183,17.261322157373,6.26789992918559,0.673590509387521,0.709196159318231
6540.0,14.5184195574768,-28.659737495022,91.00000092382,141.670529461146,90.7561376943854,51.3514900056195,90.3778856672896,17.2613222286691,16.3214221774963,-25.9120196844271,15.8825456525116,-26.7510004933016,2.36906214895937,2.27691113553393,2.75025614135526,5.02716727688919,2.12200734332673,0.0152344164919869,0,27.3689619245719,49.9999983256944,6,-20,2.5,438.036675862968,567.237709008442,417.779333839852,237.250191630706,288.587989863386,437.261281593039,5054.91291941616,0.0269321580122675,0.841226277281578,0.0323404326200887,17.2613222286691,6.26789992971075,0.673590509154683,0.709196153715581
6550.0,14.5184195524225,-28.6597375032367,91.0000008995222,141.670529495259,90.7561376694193,51.3514900434456,90.3778856409869,17.2613222976939,16.3214221766829,-25.9120196859665,15.8825456506932,-26.7510004968128,2.36906216358928,2.27691114858829,2.75025615994895,5.02716730853724,2.12200734358138,0.015234416594019,0,27.3689619618243,49.9999983697302,6,-20,2.5,438.036675864582,567.237709063001,417.779334038506,237.250191817945,288.587990001674,437.261281615783,5054.9129275374,0.0269321580570774,0.84122627947724,0.0323404326150616,17.2613222976939,6.26789993021921,0.673590508929299,0.709196157587534
6560.0,14.518419547501,-28.6597375112328,91.0000008758633,141.670529528477,90.7561376451098,51.3514900802772,90.377885615376,17.261322364904,16.321422175891,-25.9120196874653,15.8825456489226,-26.7510005002317,2.3690621643899,2.27691114837775,2.75025616244582,5.02716731082357,2.12200734382933,0.0152344166069117,0,27.3689619980975,49.9999984126086,6,-20,2.5,438.036675866154,567.23770911613,417.77933423194,237.250192000261,288.587990136322,437.261281637926,5054.91293544517,0.0269321581007096,0.84122628161785,0.0323404326101411,17.261322364904,6.26789993071434,0.673590508709847,0.709196157332941
6570.0,14.5184195426826,-28.6597375190577,91.0000008526987,141.670529561003,90.7561376213084,51.3514901163413,90.3778855903006,17.2613224307073,16.3214221751156,-25.9120196889328,15.8825456471891,-26.751000503579,2.36906215387356,2.27691113731089,2.75025615177217,5.02716728908306,2.12200734407214,0.0152344165468681,0,27.3689620336122,49.9999984545898,6,-20,2.5,438.036675867698,567.23770916815,417.779334421336,237.250192178763,288.587990268152,437.261281659624,5054.91294318756,0.0269321581434292,0.841226283717361,0.0323404326053343,17.2613224307073,6.26789993119901,0.673590508495006,0.709196153700887
6580.0,14.5184195380172,-28.6597375266467,91.0000008302716,141.67052959249,90.7561375982644,51.3514901512542,90.3778855660228,17.2613224944225,16.3214221743649,-25.9120196903537,15.8825456455107,-26.75100050682,2.3690621661169,2.27691114814892,2.75025616747109,5.02716731562001,2.12200734430704,0.0152344166329401,0,27.3689620679972,49.9999984952361,6,-20,2.5,438.036675869179,567.23770921851,417.779334604694,237.250192351591,288.587990395794,437.261281680612,5054.91295068371,0.0269321581847901,0.841226285737779,0.0323404326006766,17.2613224944225,6.26789993166843,0.673590508286906,0.709196156897404
6590.0,14.5184195334747,-28.6597375340274,91.0000008084344,141.670529623151,90.7561375758268,51.3514901852507,90.377885542384,17.261322556456,16.321422173634,-25.9120196917371,15.8825456438764,-26.7510005099756,2.36906216452726,2.27691114571655,2.75025616707238,5.02716731278893,2.12200734453588,0.0152344166298658,0,27.3689621014774,49.9999985348132,6,-20,2.5,438.036675870629,567.237709267548,417.779334783234,237.250192519872,288.587990520076,437.261281701057,5054.91295798262,0.0269321582250627,0.841226287713315,0.032340432596154,17.261322556456,6.26789993212542,0.67359050808435,0.709196155965318
6600.0,14.5184195290516,-28.6597375412152,91.0000007871734,141.670529653,90.7561375539786,51.3514902183532,90.3778855193659,17.2613226168649,16.3214221729222,-25.9120196930841,15.8825456422852,-26.7510005130482,2.36906233201194,2.27691130580561,2.750256362915,5.0271676687206,2.12200734475874,0.0152344177138481,0,27.3689621340778,49.9999985733496,6,-20,2.5,438.036675872041,567.237709315289,417.779334957083,237.25019268373,288.587990641093,437.261281720963,5054.91296508968,0.026932158264277,0.841226289635784,0.0323404325916954,17.2613226168649,6.26789993257054,0.673590507887155,0.709196205658881
6610.0,14.5184195247448,-28.6597375482151,91.0000007664688,141.670529682071,90.7561375327051,51.3514902505852,90.3778854969536,17.2613226756777,16.3214221722292,-25.9120196943958,15.8825456407357,-26.7510005160401,2.36906230275322,2.27691127682732,2.75025633032001,5.02716760714734,2.12200734497568,0.0152344175324745,0,27.3689621658207,49.9999986108728,6,-20,2.5,438.036675873415,567.237709361785,417.779335126359,237.250192843275,288.587990758924,437.261281740346,5054.91297200981,0.0269321583024598,0.841226291506473,0.0323404325874321,17.2613226756777,6.26789993300379,0.673590507695067,0.7091961964675
6620.0,14.5184195205513,-28.659737555029,91.0000007463091,141.670529710375,90.7561375119914,51.3514902819694,90.3778854751311,17.2613227329461,16.3214221715545,-25.9120196956729,15.8825456392271,-26.7510005189532,2.36906227857986,2.27691125275916,2.7502563035926,5.02716755635176,2.12200734518693,0.0152344173836247,0,27.3689621967284,49.9999986474085,6,-20,2.5,438.036675874754,567.237709407054,417.77933529118,237.250192998623,288.587990873655,437.261281759218,5054.91297874786,0.0269321583396379,0.841226293329985,0.0323404325831973,17.2613227329461,6.26789993342565,0.673590507508077,0.709196188809867
6630.0,14.5184195164684,-28.6597375616617,91.0000007266669,141.670529737936,90.7561374918072,51.3514903125272,90.377885453867,17.2613227887101,16.3214221708975,-25.9120196969162,15.8825456377585,-26.751000521789,2.36906242600032,2.27691139363178,2.75025647603473,5.02716786966652,2.1220073453927,0.0152344183380474,0,27.3689622268209,49.9999986829848,6,-20,2.5,438.03667587606,567.23770945114,417.779335451702,237.250193149888,288.587990985513,437.261281777819,5054.91298530873,0.0269321583758379,0.841226295106793,0.032340432579133,17.2613227887101,6.2678999338354,0.673590507325911,0.709196232531178
6640.0,14.5184195124922,-28.6597375681241,91.0000007075592,141.670529764756,90.7561374721739,51.3514903422799,90.3778854331823,17.261322843008,16.3214221702576,-25.9120196981275,15.8825456363277,-26.7510005245518,2.36906242839316,2.27691139514011,2.75025648007884,5.02716787521896,2.12200734559312,0.0152344183596928,0,27.3689622561261,49.9999987176204,6,-20,2.5,438.036675877327,567.23770949404,417.779335607948,237.250193297175,288.587991094168,437.261281795534,5054.91299169714,0.0269321584110864,0.841226296834208,0.0323404325751824,17.261322843008,6.26789993423591,0.673590507148749,0.709196232848278
6650.0,14.5184195086209,-28.6597375744213,91.0000006889525,141.67052979089,90.7561374530562,51.3514903712531,90.377885413041,17.2613228958766,16.3214221696346,-25.9120196993065,15.8825456349349,-26.7510005272412,2.36906238288836,2.27691135063442,2.75025642848466,5.02716777911908,2.12200734578798,0.0152344180731614,0,27.3689622846596,49.9999987513492,6,-20,2.5,438.036675878557,567.237709535834,417.779335760097,237.250193440588,288.587991200075,437.261281812935,5054.91299791745,0.0269321584454076,0.841226298510776,0.032340432571285,17.2613228958766,6.26789993462564,0.673590506976048,0.709196218837189
6660.0,14.5184195048306,-28.6597375805804,91.0000006707332,141.67052981649,90.7561374343384,51.3514903996212,90.3778853933211,17.2613229476401,16.3214221690247,-25.9120197004609,15.8825456335713,-26.7510005298743,2.36906221252974,2.27691118614756,2.75025623192108,5.02716741806864,2.12200734597869,0.0152344169836203,0,27.3689623125956,49.9999987843731,6,-20,2.5,438.036675879766,567.23770957677,417.779335909066,237.250193581001,288.587991303763,437.261281829992,5054.91300400764,0.0269321584790109,0.841226300158496,0.0323404325674765,17.2613229476401,6.26789993500708,0.673590506806944,0.709196167458301
6670.0,14.518419501161,-28.6597375865418,91.0000006530951,141.670529841252,90.7561374162138,51.351490427086,90.3778853742259,17.2613229977538,16.3214221684342,-25.9120197015783,15.8825456322511,-26.7510005324235,2.36906231216039,2.27691128117209,2.75025634875185,5.02716762992394,2.12200734616372,0.0152344176300778,0,27.3689623396428,49.9999988163461,6,-20,2.5,438.036675880941,567.237709616376,417.7793360533,237.250193716941,288.587991404171,437.261281846496,5054.91300990407,0.0269321585115452,0.84122630175537,0.0323404325638137,17.2613229977538,6.26789993537644,0.673590506643374,0.709196196914976
6680.0,14.5184194975879,-28.6597375923468,91.0000006359186,141.670529865372,90.7561373985653,51.3514904538277,90.3778853556327,17.2613230465495,16.3214221678593,-25.9120197026665,15.8825456309656,-26.7510005349057,2.36906228568127,2.27691125501143,2.75025631915005,5.02716757416148,2.12200734634371,0.0152344174654244,0,27.3689623659783,49.9999988474778,6,-20,2.5,438.036675882082,567.237709654951,417.779336193738,237.25019384931,288.587991501925,437.261281862571,5054.9130156454,0.0269321585432238,0.84122630330998,0.032340432560261,17.2613230465495,6.26789993573594,0.673590506484051,0.709196188629389
6690.0,14.5184194941087,-28.659737598002,91.0000006191932,141.670529888857,90.7561373813803,51.351490479867,90.3778853375277,17.2613230940639,16.3214221672994,-25.9120197037261,15.8825456297139,-26.7510005373226,2.36906226680366,2.27691123617523,2.75025629834299,5.02716753451822,2.12200734651895,0.015234417349505,0,27.3689623916218,49.9999988777907,6,-20,2.5,438.036675883192,567.237709692512,417.779336330487,237.250193978197,288.587991597117,437.261281878229,5054.91302123579,0.0269321585740695,0.841226304820932,0.0323404325567935,17.2613230940639,6.26789993608597,0.673590506328871,0.709196182628783
6700.0,14.518419490721,-28.6597376035058,91.0000006029079,141.670529911724,90.7561373646475,51.3514905052199,90.377885319899,17.2613231403301,16.3214221667543,-25.9120197047578,15.8825456284952,-26.751000539676,2.36906224921951,2.27691121860048,2.75025627900832,5.0271674976088,2.1220073466896,0.0152344172417594,0,27.3689624165904,49.9999989073061,6,-20,2.5,438.036675884274,567.237709729084,417.779336463635,237.250194103694,288.587991689802,437.261281893475,5054.91302667906,0.0269321586041035,0.841226306294654,0.0323404325533865,17.2613231403301,6.26789993642681,0.673590506177813,0.709196177024605
