time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
6710.0,14.5184194874224,-28.6597376088661,91.0000005870502,141.670529933987,90.7561373483539,51.3514905299069,90.3778853027332,17.2613231853776,16.3214221662236,-25.9120197057624,15.8825456273085,-26.7510005419674,2.36906223671223,2.27691120592281,2.75025626553915,5.02716747146197,2.12200734685579,0.0152344171665211,0,27.3689624409026,49.9999989360454,6,-20,2.5,438.036675885326,567.237709764691,417.779336593284,237.250194225891,288.587991780049,437.261281908317,5054.91303197924,0.026932158633348,0.841226307728562,0.032340432550086,17.2613231853776,6.26789993675863,0.673590506030735,0.709196172949173
6720.0,14.5184194841928,-28.6597376141182,91.0000005715247,141.670529955787,90.7561373324016,51.3514905540773,90.3778852859269,17.2613232294814,16.3214221657039,-25.912019706746,15.8825456261466,-26.751000544211,2.36906222927493,2.27691119813161,2.75025625793364,5.02716745606525,2.12200734701842,0.0152344171237765,0,27.3689624647062,49.9999989641835,6,-20,2.5,438.036675886354,567.237709799557,417.779336720222,237.250194345534,288.587991868409,437.261281922852,5054.91303716859,0.0269321586619809,0.841226309128473,0.0323404325468424,17.2613232294814,6.26789993708355,0.673590505886658,0.709196170398353
6730.0,14.5184194810658,-28.6597376191973,91.0000005564925,141.670529976893,90.7561373169562,51.3514905774794,90.3778852696546,17.2613232721846,16.3214221652007,-25.9120197076983,15.8825456250216,-26.7510005463833,2.36906221935058,2.27691118797063,2.75025624740833,5.02716743537896,2.12200734717598,0.0152344170648779,0,27.3689624877529,49.9999989914269,6,-20,2.5,438.036675887354,567.237709833313,417.779336843124,237.250194461372,288.58799195396,437.261281936923,5054.91304219292,0.0269321586897033,0.84122631048993,0.0323404325437764,17.2613232721846,6.26789993739816,0.67359050574725,0.709196167113405
6740.0,14.5184194780211,-28.6597376241467,91.0000005418559,141.670529997442,90.7561373019172,51.3514906002663,90.3778852538105,17.2613233137644,16.3214221647108,-25.9120197086256,15.8825456239262,-26.7510005484984,2.36906221197793,2.27691118027841,2.75025623981911,5.02716742009752,2.12200734732936,0.0152344170222585,0,27.3689625101937,49.9999990179537,6,-20,2.5,438.036675888324,567.237709866179,417.779336962793,237.250194574161,288.587992037262,437.261281950627,5054.91304708512,0.0269321587166966,0.841226311811791,0.0323404325407104,17.2613233137644,6.26789993770448,0.673590505611473,0.709196164600548
6750.0,14.5184194750565,-28.659737628962,91.0000005276042,141.670530017453,90.7561372872737,51.3514906224531,90.3778852383831,17.2613233542514,16.3214221642337,-25.9120197095285,15.8825456228596,-26.7510005505578,2.36906220841761,2.27691117626626,2.75025623663004,5.0271674128963,2.12200734747871,0.0152344170040285,0,27.3689625320439,49.9999990437827,6,-20,2.5,438.036675889272,567.237709898184,417.779337079312,237.250194683988,288.587992118372,437.261281963972,5054.9130518486,0.0269321587429797,0.841226313102624,0.0323404325377226,17.2613233542514,6.26789993800273,0.67359050547929,0.709196163237007
6760.0,14.5184194721638,-28.6597376336321,91.0000005135424,141.67053003704,90.756137272827,51.3514906441065,90.3778852231712,17.2613233937834,16.3214221637687,-25.9120197104086,15.8825456218211,-26.7510005525633,2.36906235751378,2.27691131898298,2.75025641064254,5.02716772962552,2.12200734762478,0.0152344179673529,0,27.3689625533588,49.9999990690134,6,-20,2.5,438.036675890232,567.23770992957,417.779337193418,237.250194791241,288.587992198812,437.261281978904,5054.91305650049,0.0269321587686402,0.841226314390614,0.032340432534852,17.2613233937834,6.26789993828301,0.673590505349031,0.709196207579102
6770.0,14.51841946935,-28.6597376382386,91.0000005000864,141.670530055858,90.7561372590006,51.3514906651214,90.3778852086014,17.2613234321762,16.3214221633144,-25.9120197112685,15.8825456208063,-26.7510005545227,2.36906227201278,2.27691123625063,2.75025631227886,5.02716754852949,2.12200734776733,0.0152344174219731,0,27.3689625740861,49.9999990934677,6,-20,2.5,438.036675891092,567.237709959695,417.779337303675,237.250194895376,288.587992274649,437.261281990101,5054.91306101649,0.0269321587935529,0.841226315579746,0.0323404325320666,17.2613234321762,6.26789993857097,0.673590505224837,0.709196181702286
6780.0,14.5184194666131,-28.6597376426854,91.0000004869809,141.670530074391,90.7561372455336,51.3514906856135,90.3778851944108,17.2613234695492,16.3214221628738,-25.9120197121023,15.8825456198213,-26.7510005564247,2.36906225844243,2.27691122266401,2.75025629739388,5.02716752005788,2.12200734790442,0.0152344173390063,0,27.3689625942612,49.9999991173156,6,-20,2.5,438.036675891966,567.237709989286,417.779337411151,237.250194996752,288.587992349441,437.261282002226,5054.91306541363,0.0269321588178124,0.841226316770079,0.0323404325293097,17.2613234695492,6.26789993884986,0.673590505102817,0.709196177364709
6790.0,14.5184194639489,-28.6597376470143,91.0000004742034,141.670530092415,90.7561372324044,51.3514907055671,90.377885180577,17.2613235059387,16.3214221624453,-25.9120197129133,15.8825456188629,-26.7510005582753,2.36906223480523,2.27691119941588,2.75025627080057,5.02716747021645,2.12200734803818,0.0152344171911932,0,27.368962613902,49.9999991405417,6,-20,2.5,438.036675892816,567.237710018083,417.779337515843,237.250195095452,288.587992422307,437.261282014142,5054.91306969502,0.0269321588414351,0.841226317928779,0.0323404325266097,17.2613235059387,6.26789993911996,0.673590504983979,0.709196170020868
6800.0,14.5184194613546,-28.6597376512326,91.0000004617503,141.67053010995,90.7561372196083,51.3514907249938,90.3778851670948,17.2613235413633,16.3214221620281,-25.912019713703,15.8825456179297,-26.7510005600774,2.36906223768226,2.27691120166441,2.75025627496636,5.02716747663077,2.12200734816872,0.0152344172137736,0,27.3689626330253,49.999999163154,6,-20,2.5,438.036675893643,567.237710046109,417.779337617801,237.250195191544,288.587992493263,437.26128202576,5054.91307386386,0.0269321588644379,0.841226319053902,0.0323404325240197,17.2613235413633,6.26789993938223,0.673590504868246,0.709196170621383
6810.0,14.5184194588285,-28.6597376553364,91.0000004496163,141.670530127014,90.7561372071405,51.3514907439049,90.377885153959,17.2613235758593,16.3214221616218,-25.912019714472,15.8825456170209,-26.7510005618321,2.36906222922992,2.27691119303782,2.75025626595838,5.0271674589962,2.12200734829591,0.015234417163394,0,27.3689626516453,49.9999991851689,6,-20,2.5,438.036675894449,567.23771007339,417.779337717085,237.250195285117,288.587992562353,437.261282037077,5054.91307792303,0.0269321588868361,0.841226320153144,0.0323404325215222,17.2613235758593,6.26789993963703,0.673590504755604,0.709196167837324
6820.0,14.5184194563688,-28.6597376593356,91.0000004377969,141.670530143618,90.7561371949949,51.3514907623166,90.3778851411629,17.2613236094497,16.3214221612261,-25.9120197152209,15.8825456161361,-26.7510005635407,2.36906229900976,2.27691125961348,2.7502563477496,5.02716760736308,2.12200734841983,0.0152344176159881,0,27.3689626697754,49.9999992066024,6,-20,2.5,438.036675895232,567.237710099943,417.779337813764,237.25019537623,288.587992629635,437.261282048108,5054.91308187541,0.0269321589086455,0.841226321220176,0.0323404325190779,17.2613236094497,6.26789993988484,0.673590504645923,0.709196188479344
6830.0,14.5184194539738,-28.6597376632262,91.0000004262839,141.670530159786,90.7561371831656,51.3514907802427,90.3778851287002,17.2613236421549,16.3214221608408,-25.9120197159501,15.8825456152745,-26.7510005652044,2.36906227672719,2.27691123772072,2.75025632264452,5.02716756036523,2.12200734854052,0.0152344174764673,0,27.3689626874283,49.9999992274705,6,-20,2.5,438.036675895998,567.237710125801,417.779337907901,237.250195464952,288.587992695154,437.261282058862,5054.91308572383,0.0269321589298812,0.8412263222626,0.0323404325166621,17.2613236421549,6.26789994012582,0.673590504539118,0.709196181568348
6840.0,14.5184194516417,-28.6597376670156,91.0000004150714,141.670530175526,90.756137171645,51.3514907976958,90.377885116563,17.2613236740031,16.3214221604656,-25.9120197166602,15.8825456144356,-26.7510005668243,2.36906226203522,2.27691122313579,2.75025630633133,5.02716752946713,2.12200734865801,0.0152344173856595,0,27.3689627046172,49.9999992477893,6,-20,2.5,438.036675896742,567.237710150975,417.779337999566,237.250195551348,288.587992758955,437.261282069342,5054.91308947105,0.0269321589505585,0.841226323276516,0.0323404325143244,17.2613236740031,6.26789994036034,0.67359050443513,0.709196176935989
6850.0,14.518419449371,-28.6597376707043,91.0000004041529,141.670530190851,90.7561371604265,51.35149081469,90.3778851047439,17.2613237050171,16.3214221601003,-25.9120197173516,15.8825456136187,-26.7510005684016,2.36906224988763,2.27691121100845,2.75025629295236,5.02716750396082,2.1220073487724,0.0152344173111166,0,27.368962721354,49.9999992675732,6,-20,2.5,438.036675897467,567.237710175489,417.779338088821,237.25019563547,288.587992821083,437.261282079553,5054.91309311968,0.0269321589706916,0.841226324264735,0.0323404325120897,17.2613237050171,6.2678999405886,0.673590504333868,0.709196173071457
6860.0,14.51841944716,-28.6597376742995,91.0000003935208,141.670530205772,90.7561371495023,51.3514908312372,90.377885093235,17.2613237352111,16.3214221597446,-25.9120197180248,15.8825456128233,-26.7510005699375,2.3690622390223,2.2769112001254,2.75025628104303,5.02716748116843,2.1220073488838,0.0152344172447259,0,27.3689627376506,49.9999992868364,6,-20,2.5,438.036675898172,567.237710199355,417.779338175729,237.250195717382,288.587992881574,437.261282089496,5054.91309667237,0.0269321589902953,0.841226325223548,0.0323404325098693,17.2613237352111,6.26789994081082,0.673590504235244,0.709196169596781
6870.0,14.5184194450072,-28.659737677797,91.0000003831673,141.670530220299,90.7561371388644,51.3514908473479,90.3778850820278,17.2613237646157,16.3214221593982,-25.9120197186804,15.8825456120488,-26.751000571433,2.36906223070015,2.2769111916982,2.75025627206758,5.02716746376578,2.12200734899228,0.0152344171945981,0,27.3689627535187,49.9999993055928,6,-20,2.5,438.03667589886,567.237710222593,417.779338260352,237.250195797142,288.587992940483,437.261282099191,5054.91310013165,0.0269321590093833,0.841226326160353,0.0323404325077625,17.2613237646157,6.2678999410271,0.673590504139243,0.709196166889289
6880.0,14.5184194429109,-28.6597376812044,91.0000003730873,141.670530234443,90.7561371285074,51.351490863035,90.3778850711164,17.2613237932437,16.3214221590609,-25.9120197193188,15.8825456112947,-26.7510005728892,2.36906222365928,2.27691118451374,2.75025626456154,5.02716744907528,2.12200734909793,0.0152344171526204,0,27.3689627689691,49.9999993238556,6,-20,2.5,438.036675899529,567.237710245218,417.779338342747,237.250195874801,288.587992997835,437.261282108622,5054.9131034999,0.0269321590279689,0.841226327070579,0.032340432505638,17.2613237932437,6.26789994123782,0.673590504045764,0.709196164571042
6890.0,14.5184194408698,-28.659737684523,91.0000003632726,141.670530248217,90.7561371184228,51.35149087831,90.3778850604922,17.2613238211211,16.3214221587325,-25.9120197199403,15.8825456105604,-26.7510005743071,2.36906221916061,2.27691117978357,2.75025625998911,5.02716743977268,2.12200734920076,0.0152344171269036,0,27.3689627840132,49.9999993416382,6,-20,2.5,438.03667590018,567.237710267249,417.779338422974,237.25019595042,288.587993053683,437.261282117807,5054.91310677955,0.0269321590460655,0.841226327956008,0.0323404325035881,17.2613238211211,6.26789994144299,0.673590503954724,0.709196163019345
6900.0,14.5184194388824,-28.6597376877505,91.0000003537164,141.670530261631,90.756137108604,51.3514908931842,90.3778850501478,17.2613238482645,16.3214221584127,-25.9120197205455,15.8825456098454,-26.7510005756877,2.36906221468075,2.27691117508215,2.75025625542143,5.02716743050358,2.12200734930089,0.0152344171012231,0,27.3689627986618,49.9999993589536,6,-20,2.5,438.036675900815,567.237710288705,417.779338501094,237.250196024049,288.58799310806,437.261282126755,5054.913109973,0.0269321590636862,0.841226328822046,0.0323404325015701,17.2613238482645,6.26789994164278,0.673590503866111,0.709196161478673
6910.0,14.5184194369472,-28.6597376908959,91.0000003444114,141.67053027469,90.7561370990432,51.3514909076662,90.3778850400753,17.2613238746911,16.3214221581014,-25.9120197211348,15.8825456091492,-26.751000577032,2.36906221021917,2.27691117040871,2.75025625085837,5.02716742126709,2.1220073493984,0.015234417075578,0,27.3689628129251,49.9999993758134,6,-20,2.5,438.036675901432,567.237710309593,417.779338577156,237.250196095738,288.58799316101,437.261282135468,5054.91311308245,0.0269321590808434,0.841226329662533,0.0323404324996375,17.2613238746911,6.26789994183734,0.673590503779809,0.709196159948719
6920.0,14.5184194350629,-28.6597376939568,91.0000003353512,141.670530287409,90.756137089734,51.3514909217686,90.3778850302678,17.2613239004278,16.3214221577982,-25.9120197217087,15.8825456084713,-26.7510005783409,2.36906220829828,2.27691116818728,2.75025624922854,5.02716741741582,2.12200734949332,0.0152344170661907,0,27.3689628268135,49.9999993922304,6,-20,2.5,438.036675902035,567.237710329936,417.779338651223,237.250196165548,288.587993212567,437.26128214395,5054.91311611019,0.0269321590975497,0.841226330482641,0.0323404324977616,17.2613239004278,6.26789994202678,0.673590503695779,0.709196159184441
6930.0,14.5184194332282,-28.6597376969411,91.0000003265299,141.670530299788,90.7561370806702,51.3514909354987,90.3778850207188,17.2613239254859,16.321422157503,-25.9120197222674,15.8825456078112,-26.7510005796155,2.36906220639475,2.27691116599239,2.75025624760307,5.02716741359546,2.12200734958574,0.0152344170568373,0,27.3689628403363,49.999999408215,6,-20,2.5,438.036675902618,567.237710349738,417.779338723335,237.250196233519,288.587993262769,437.261282152208,5054.91311905822,0.0269321591138161,0.841226331277454,0.0323404324959427,17.2613239254859,6.26789994221126,0.673590503613947,0.709196158430336
6940.0,14.5184194314417,-28.6597376998447,91.0000003179407,141.670530311846,90.7561370718449,51.3514909488683,90.3778850114211,17.2613239498839,16.3214221572155,-25.9120197228115,15.8825456071685,-26.7510005808565,2.36906220450813,2.27691116382338,2.75025624598187,5.02716740980525,2.12200734967573,0.0152344170475164,0,27.3689628535036,49.9999994237795,6,-20,2.5,438.036675903187,567.237710369022,417.779338793552,237.2501962997,288.587993311647,437.261282160249,5054.91312192873,0.0269321591296547,0.841226332053481,0.0323404324941237,17.2613239498839,6.26789994239092,0.67359050353428,0.709196157686139
6950.0,14.5184194297022,-28.6597377026692,91.0000003095778,141.670530323587,90.756137063252,51.3514909618868,90.3778850023682,17.2613239736384,16.3214221569356,-25.9120197233412,15.8825456065427,-26.7510005820649,2.36906220389936,2.2769111628919,2.7502562458292,5.0271674087211,2.12200734976339,0.015234417046339,0,27.3689628663245,49.9999994389347,6,-20,2.5,438.036675903745,567.237710387801,417.779338861924,237.250196364141,288.587993359239,437.261282168081,5054.91312472374,0.0269321591450767,0.841226332811772,0.0323404324924148,17.2613239736384,6.26789994256588,0.67359050345673,0.709196157329215
6960.0,14.5184194280085,-28.659737705423,91.0000003014346,141.670530335016,90.756137054885,51.3514909745622,90.3778849935533,17.2613239967673,16.3214221566631,-25.9120197238571,15.8825456059334,-26.7510005832415,2.36906220204519,2.27691116077253,2.75025624421615,5.02716740498868,2.12200734984872,0.0152344170370809,0,27.368962878808,49.9999994536909,6,-20,2.5,438.036675904283,567.237710406082,417.779338928496,237.250196426885,288.587993405582,437.261282175706,5054.91312744521,0.0269321591600928,0.841226333546587,0.0323404324907166,17.2613239967673,6.2678999427362,0.673590503381195,0.709196156604044
6970.0,14.5184194263593,-28.6597377081036,91.000000293506,141.670530346147,90.7561370467383,51.3514909869045,90.3778849849706,17.261324019292,16.3214221563977,-25.9120197243593,15.8825456053401,-26.7510005843872,2.36906220146805,2.27691115988943,2.75025624407133,5.02716740396076,2.12200734993178,0.0152344170359647,0,27.3689628909634,49.9999994680596,6,-20,2.5,438.03667590481,567.237710423886,417.779338993316,237.250196487984,288.587993450701,437.261282183132,5054.91313009513,0.0269321591747141,0.841226334262814,0.0323404324890895,17.261324019292,6.26789994290209,0.673590503307641,0.709196156265638
6980.0,14.5184194247535,-28.6597377107121,91.0000002857864,141.670530356986,90.7561370388066,51.3514909989229,90.3778849766141,17.261324041222,16.3214221561393,-25.9120197248484,15.8825456047624,-26.7510005855027,2.36906220216754,2.27691116024192,2.7502562453948,5.02716740563672,2.12200735001267,0.0152344170429897,0,27.3689629027987,49.9999994820501,6,-20,2.5,438.036675905323,567.237710441221,417.779339056432,237.250196547473,288.587993494636,437.261282190357,5054.91313267533,0.0269321591889508,0.841226334961675,0.0323404324874446,17.261324041222,6.26789994306363,0.673590503236044,0.709196156313767
6990.0,14.5184194231899,-28.6597377132529,91.0000002782698,141.670530367539,90.7561370310832,51.351491010625,90.3778849684773,17.2613240625769,16.3214221558877,-25.9120197253246,15.8825456041999,-26.7510005865889,2.36906220035895,2.27691115819229,2.75025624379316,5.02716740198545,2.12200735009142,0.0152344170338197,0,27.3689629143229,49.9999994956727,6,-20,2.5,438.036675905821,567.2377104581,417.779339117887,237.250196605397,288.587993537416,437.261282197395,5054.91313518766,0.026932159202813,0.841226335641441,0.0323404324858743,17.2613240625769,6.26789994322094,0.673590503166323,0.709196155615315
7000.0,14.5184194216675,-28.6597377157256,91.0000002709504,141.670530377816,90.7561370235626,51.3514910220188,90.3778849605541,17.2613240833684,16.3214221556427,-25.9120197257882,15.8825456036521,-26.7510005876465,2.36906220108759,2.27691115858942,2.75025624512392,5.02716740371334,2.12200735016813,0.015234417040901,0,27.3689629255442,49.9999995089374,6,-20,2.5,438.036675906308,567.237710474536,417.779339177727,237.250196661798,288.587993579072,437.261282204248,5054.91313763396,0.0269321592163108,0.841226336304544,0.0323404324843963,17.2613240833684,6.26789994337405,0.673590503098439,0.709196155680537
7010.0,14.5184194201851,-28.6597377181348,91.0000002638239,141.670530387821,90.7561370162401,51.3514910331127,90.3778849528396,17.2613241036127,16.3214221554042,-25.9120197262397,15.8825456031188,-26.7510005886763,2.36906220183023,2.27691115900801,2.75025624645824,5.02716740546624,2.12200735024284,0.0152344170480095,0,27.3689629364702,49.9999995218527,6,-20,2.5,438.036675906782,567.237710490538,417.779339235991,237.250196716712,288.587993619631,437.26128221092,5054.91314001589,0.0269321592294533,0.841226336948687,0.0323404324828935,17.2613241036127,6.26789994352317,0.673590503032332,0.709196155753978
7020.0,14.5184194187416,-28.6597377204824,91.0000002568848,141.670530397563,90.7561370091102,51.3514910439152,90.377884945328,17.2613241233233,16.3214221551719,-25.9120197266793,15.8825456025995,-26.751000589679,2.36906220132516,2.27691115823509,2.75025624633155,5.02716740456664,2.12200735031551,0.0152344170470326,0,27.3689629471089,49.9999995344285,6,-20,2.5,438.036675907241,567.23771050612,417.779339292724,237.250196770185,288.58799365912,437.261282217415,5054.91314233516,0.0269321592422502,0.841226337574057,0.032340432481476,17.2613241233233,6.26789994366841,0.673590502967947,0.709196155457795
7030.0,14.5184194173362,-28.6597377227657,91.0000002501287,141.670530407051,90.7561370021683,51.3514910544338,90.3778849380145,17.2613241425178,16.3214221549458,-25.9120197271073,15.8825456020939,-26.7510005906554,2.36906220083334,2.27691115748253,2.75025624620821,5.02716740369074,2.12200735038632,0.0152344170460813,0,27.3689629574677,49.9999995466736,6,-20,2.5,438.03667590769,567.237710521294,417.779339347965,237.25019682225,288.587993697573,437.261282223738,5054.91314459347,0.0269321592547107,0.841226338185574,0.0323404324800229,17.2613241425178,6.2678999438098,0.673590502905268,0.709196155169397
7040.0,14.5184194159677,-28.6597377249898,91.0000002435498,141.670530416287,90.7561369954085,51.3514910646758,90.3778849308928,17.2613241612078,16.3214221547255,-25.9120197275241,15.8825456016016,-26.751000591606,2.36906220161588,2.2769111579621,2.75025624755247,5.02716740551457,2.12200735045524,0.0152344170532669,0,27.3689629675541,49.9999995585966,6,-20,2.5,438.036675908126,567.237710536066,417.779339401751,237.250196872948,288.587993735016,437.2612822299,5054.91314679236,0.0269321592668434,0.841226338780242,0.0323404324786907,17.2613241612078,6.26789994394747,0.67359050284425,0.709196155266214
7050.0,14.5184194146352,-28.6597377271567,91.0000002371442,141.670530425281,90.7561369888267,51.3514910746484,90.3778849239587,17.2613241794044,16.3214221545112,-25.9120197279299,15.8825456011222,-26.7510005925317,2.36906220241103,2.27691115846094,2.75025624889999,5.02716740736093,2.12200735052238,0.0152344170604769,0,27.3689629773751,49.9999995702059,6,-20,2.5,438.036675908551,567.23771055045,417.779339454125,237.250196922308,288.58799377147,437.261282235896,5054.91314893338,0.0269321592786567,0.841226339357888,0.03234043247733,17.2613241794044,6.26789994408153,0.67359050278481,0.709196155370415
7060.0,14.5184194133378,-28.6597377292644,91.000000230907,141.670530434038,90.756136982418,51.351491084358,90.3778849172069,17.2613241971218,16.3214221543024,-25.912019728325,15.8825456006554,-26.751000593433,2.369062201957,2.27691115776622,2.7502562487861,5.02716740655232,2.12200735058774,0.0152344170595988,0,27.3689629869376,49.9999995815098,6,-20,2.5,438.036675908965,567.237710564456,417.779339505119,237.250196970372,288.58799380697,437.261282241735,5054.91315101809,0.0269321592901593,0.84122633992245,0.0323404324760759,17.2613241971218,6.26789994421204,0.673590502726963,0.709196155104194
7070.0,14.5184194120744,-28.6597377313145,91.0000002248338,141.670530442564,90.7561369761779,51.3514910938126,90.3778849106327,17.2613242143773,16.3214221540991,-25.9120197287098,15.8825456002009,-26.7510005943106,2.36906220403772,2.27691115951447,2.75025625160402,5.0271674111185,2.12200735065142,0.0152344170749673,0,27.3689629962489,49.9999995925166,6,-20,2.5,438.036675909371,567.237710578093,417.779339554773,237.250197017173,288.587993841533,437.261282247421,5054.91315304799,0.0269321593013596,0.841226340474407,0.0323404324748253,17.2613242143773,6.26789994433917,0.673590502670668,0.70919615560023
7080.0,14.5184194108443,-28.6597377333168,91.0000002189206,141.670530450867,90.756136970102,51.3514911030189,90.3778849042316,17.2613242311733,16.3214221539011,-25.9120197290844,15.8825455997584,-26.7510005951652,2.36906220234583,2.27691115764341,2.75025625003166,5.02716740767507,2.12200735071337,0.015234417066023,0,27.3689630053153,49.999999603234,6,-20,2.5,438.036675909762,567.237710591372,417.779339603122,237.250197062743,288.587993875191,437.261282252959,5054.91315502454,0.0269321593122654,0.841226341005779,0.0323404324736032,17.2613242311733,6.26789994446294,0.673590502615777,0.709196154970179
7090.0,14.5184194096466,-28.6597377352619,91.0000002131625,141.670530458952,90.7561369641856,51.351491111983,90.3778848979984,17.2613242475311,16.3214221537084,-25.9120197294492,15.8825455993274,-26.7510005959972,2.36906220318815,2.27691115821443,2.75025625139091,5.02716740960534,2.12200735077368,0.0152344170733241,0,27.3689630141434,49.9999996136694,6,-20,2.5,438.036675910144,567.237710604304,417.779339650199,237.250197107117,288.58799390796,437.261282258349,5054.9131569491,0.0269321593228844,0.841226341527715,0.0323404324723846,17.2613242475311,6.2678999445834,0.673590502562368,0.709196155102031
7100.0,14.5184194084803,-28.6597377371576,91.0000002075562,141.670530466824,90.7561369584252,51.3514911207111,90.3778848919296,17.2613242634602,16.3214221535207,-25.9120197298044,15.8825455989079,-26.7510005968074,2.36906220404147,2.27691115880232,2.75025625275299,5.02716741155531,2.12200735083244,0.0152344170806466,0,27.368963022739,49.9999996238305,6,-20,2.5,438.036675910516,567.237710616893,417.779339696037,237.250197150318,288.587993939869,437.261282263596,5054.91315882302,0.026932159333224,0.841226342034162,0.0323404324712229,17.2613242634602,6.26789994470077,0.673590502510363,0.70919615524035
7110.0,14.5184194073394,-28.6597377390156,91.0000002020713,141.670530474523,90.7561369527895,51.3514911292493,90.3778848859922,17.2613242790428,16.3214221533372,-25.9120197301518,15.8825455984974,-26.7510005976,2.36906220238082,2.27691115697902,2.75025625118843,5.02716740816745,2.12200735088987,0.0152344170717627,0,27.3689630311479,49.9999996337702,6,-20,2.5,438.036675910877,567.237710629208,417.779339740878,237.250197192583,288.587993971084,437.26128226873,5054.91316065617,0.0269321593433386,0.841226342526028,0.0323404324700789,17.2613242790428,6.26789994481553,0.673590502459446,0.709196154628611
7120.0,14.5184194062287,-28.6597377408163,91.0000001967322,141.670530482021,90.7561369473035,51.3514911375626,90.3778848802124,17.261324294212,16.3214221531584,-25.9120197304901,15.8825455980978,-26.7510005983716,2.36906220577642,2.27691116002138,2.75025625548418,5.02716741550556,2.12200735094585,0.0152344170953462,0,27.3689630393343,49.9999996434476,6,-20,2.5,438.036675911234,567.2377106412,417.779339784535,237.250197233731,288.587994001469,437.26128227373,5054.91316244087,0.0269321593531859,0.841226343013147,0.0323404324689704,17.261324294212,6.26789994492729,0.673590502409959,0.70919615553358
7130.0,14.5184194051514,-28.6597377425685,91.000000191553,141.670530489294,90.7561369419819,51.3514911456248,90.377884874606,17.2613243089224,16.3214221529851,-25.9120197308182,15.8825455977102,-26.7510005991199,2.36906220539943,2.27691115944454,2.75025625538964,5.02716741483418,2.12200735100013,0.0152344170946171,0,27.3689630472749,49.999999652834,6,-20,2.5,438.036675911578,567.237710652832,417.779339826878,237.250197273638,288.587994030943,437.261282278578,5054.91316417195,0.0269321593627373,0.84122634347986,0.032340432467862,17.2613243089224,6.26789994503565,0.673590502361884,0.709196155312507
7140.0,14.5184194041034,-28.6597377442705,91.000000186515,141.670530496369,90.7561369368054,51.3514911534686,90.3778848691524,17.2613243232362,16.3214221528164,-25.9120197311374,15.8825455973332,-26.751000599848,2.36906220629414,2.27691116009573,2.75025625676205,5.02716741685777,2.1220073510529,0.0152344171020195,0,27.3689630549993,49.999999661965,6,-20,2.5,438.036675911912,567.237710664146,417.77933986807,237.250197312464,288.587994059617,437.261282283296,5054.9131658559,0.0269321593720287,0.841226343936448,0.0323404324668388,17.2613243232362,6.26789994514109,0.673590502315162,0.709196155475084
7150.0,14.5184194030829,-28.6597377459277,91.0000001816093,141.670530503256,90.7561369317648,51.3514911611054,90.3778848638419,17.2613243371707,16.3214221526522,-25.9120197314482,15.8825455969661,-26.7510006005569,2.36906220467558,2.27691115833691,2.75025625520808,5.02716741354499,2.12200735110433,0.0152344170932171,0,27.3689630625205,49.9999996708557,6,-20,2.5,438.036675912239,567.237710675161,417.779339908178,237.250197350267,288.587994087536,437.261282287888,5054.91316749555,0.0269321593810757,0.841226344381113,0.0323404324658156,17.2613243371707,6.26789994524376,0.673590502269675,0.709196154888085
7160.0,14.5184194020893,-28.6597377475412,91.0000001768326,141.670530509962,90.7561369268567,51.3514911685417,90.3778848586711,17.2613243507398,16.3214221524923,-25.9120197317508,15.8825455966086,-26.7510006012472,2.36906220558926,2.27691115901725,2.75025625658528,5.02716741560252,2.12200735115442,0.0152344171006564,0,27.3689630698437,49.9999996795124,6,-20,2.5,438.036675912558,567.237710685887,417.77933994723,237.250197387075,288.587994114721,437.261282292359,5054.91316909209,0.0269321593898848,0.841226344814093,0.032340432464796,17.2613243507398,6.26789994534371,0.673590502225384,0.709196155061828
7170.0,14.5184194011218,-28.6597377491161,91.000000172182,141.670530516492,90.7561369220782,51.3514911757828,90.3778848536367,17.2613243639527,16.3214221523367,-25.9120197320454,15.8825455962605,-26.7510006019193,2.36906220651218,2.27691115971153,2.75025625796479,5.02716741767632,2.12200735120311,0.0152344171081134,0,27.3689630769744,49.9999996879418,6,-20,2.5,438.036675912864,567.237710696332,417.779339985259,237.250197422917,288.587994141191,437.261282296715,5054.91317064664,0.0269321593984623,0.841226345232002,0.0323404324638332,17.2613243639527,6.26789994544108,0.673590502182205,0.709196155240916
7180.0,14.5184194001798,-28.6597377506476,91.0000001676531,141.670530522849,90.7561369174248,51.3514911828328,90.3778848487342,17.2613243768168,16.3214221521851,-25.9120197323323,15.8825455959216,-26.7510006025736,2.36906220744395,2.27691116041946,2.75025625934652,5.02716741976599,2.12200735125058,0.0152344171155876,0,27.3689630839177,49.9999996961492,6,-20,2.5,438.036675913164,567.2377107065,417.779340022284,237.250197457814,288.587994166969,437.261282300955,5054.91317216031,0.0269321594068141,0.841226345640653,0.032340432462945,17.2613243768168,6.26789994553582,0.673590502140197,0.709196155425231
7190.0,14.5184193992625,-28.6597377521393,91.0000001632436,141.670530529041,90.756136912894,51.3514911896971,90.3778848439609,17.2613243893439,16.3214221520375,-25.9120197326117,15.8825455955916,-26.7510006032109,2.36906220712297,2.2769111599283,2.75025625926602,5.02716741919432,2.12200735129678,0.0152344171149668,0,27.3689630906783,49.999999704141,6,-20,2.5,438.036675913457,567.237710716402,417.779340058336,237.250197491794,288.58799419206,437.261282305085,5054.91317363416,0.0269321594149462,0.841226346038411,0.0323404324619787,17.2613243893439,6.26789994562812,0.67359050209928,0.709196155237013
7200.0,14.5184193983694,-28.6597377535894,91.0000001589504,141.670530535069,90.7561369084828,51.3514911963815,90.3778848393134,17.261324401542,16.3214221518938,-25.9120197328837,15.8825455952703,-26.7510006038313,2.36906220681044,2.27691115945009,2.7502562591876,5.02716741863769,2.12200735134177,0.0152344171143624,0,27.3689630972609,49.9999997119223,6,-20,2.5,438.036675913742,567.237710726044,417.779340093438,237.25019752488,288.587994216496,437.2612823091,5054.91317506924,0.0269321594228645,0.841226346427849,0.0323404324610692,17.261324401542,6.26789994571798,0.673590502059466,0.709196155053757
7210.0,14.5184193974997,-28.6597377549997,91.0000001547696,141.67053054094,90.756136904187,51.35149120289,90.3778848347877,17.2613244134189,16.3214221517538,-25.9120197331486,15.8825455949574,-26.7510006044355,2.36906220776751,2.27691116019679,2.75025626057569,5.02716742077248,2.12200735138561,0.0152344171218855,0,27.3689631036706,49.999999719499,6,-20,2.5,438.036675914022,567.237710735432,417.779340127619,237.250197557097,288.587994240293,437.261282313016,5054.91317646658,0.0269321594305744,0.841226346808753,0.0323404324602166,17.2613244134189,6.26789994580548,0.673590502020721,0.709196155252948
7220.0,14.518419396653,-28.6597377563787,91.0000001506988,141.670530546656,90.7561369000042,51.3514912092277,90.3778848303811,17.261324424981,16.3214221516176,-25.9120197334064,15.8825455946528,-26.7510006050237,2.36906220747122,2.27691115974336,2.75025626050136,5.02716742024473,2.12200735142823,0.0152344171213124,0,27.3689631099116,49.9999997268765,6,-20,2.5,438.036675914291,567.237710744575,417.779340160902,237.250197588467,288.587994263456,437.261282316823,5054.91317782717,0.0269321594380817,0.841226347173745,0.0323404324593604,17.261324424981,6.26789994589063,0.673590501982909,0.709196155079176
7230.0,14.5184193958284,-28.6597377577192,91.0000001467354,141.67053055222,90.7561368959319,51.3514912153981,90.3778848260906,17.2613244362405,16.3214221514849,-25.9120197336576,15.8825455943562,-26.7510006055965,2.36906220844414,2.27691116051421,2.75025626189345,5.02716742240766,2.12200735146977,0.0152344171288662,0,27.3689631159886,49.9999997340603,6,-20,2.5,438.036675914553,567.237710753473,417.779340193309,237.250197619009,288.587994286016,437.261282320538,5054.91317915196,0.0269321594453914,0.841226347531602,0.0323404324585965,17.2613244362405,6.26789994597364,0.673590501946156,0.709196155287623
7240.0,14.5184193950256,-28.6597377590226,91.0000001428762,141.670530557639,90.7561368919666,51.3514912214068,90.3778848219131,17.261324447205,16.3214221513557,-25.912019733902,15.8825455940674,-26.7510006061542,2.36906220690176,2.27691115887196,2.75025626035854,5.02716741923049,2.12200735151019,0.0152344171202111,0,27.3689631219056,49.9999997410546,6,-20,2.5,438.036675914809,567.23771076214,417.779340224863,237.250197648752,288.587994307983,437.261282324149,5054.91318044193,0.0269321594525089,0.84122634788168,0.0323404324577794,17.261324447205,6.26789994605441,0.673590501910374,0.709196154745275
7250.0,14.5184193942437,-28.6597377602961,91.0000001391171,141.670530562916,90.7561368881041,51.351491227259,90.3778848178438,17.2613244578857,16.3214221512299,-25.9120197341402,15.882545593786,-26.7510006066974,2.36906220788956,2.27691115966563,2.7502562617543,5.02716742141992,2.12200735154958,0.0152344171277936,0,27.368963127669,49.9999997478676,6,-20,2.5,438.036675915058,567.237710770582,417.779340255596,237.250197677721,288.587994329374,437.26128232767,5054.91318169838,0.0269321594594415,0.841226348218925,0.0323404324569765,17.2613244578857,6.26789994613305,0.673590501875461,0.709196154962424
7260.0,14.5184193934825,-28.6597377615314,91.0000001354579,141.670530568053,90.7561368843443,51.3514912329547,90.3778848138827,17.2613244682803,16.3214221511074,-25.912019734372,15.8825455935122,-26.7510006072262,2.3690622088846,2.27691116047041,2.75025626315189,5.0271674236223,2.12200735158794,0.0152344171353903,0,27.3689631332791,49.999999754499,6,-20,2.5,438.036675915301,567.237710778796,417.779340285512,237.250197705918,288.587994350203,437.261282331098,5054.91318292139,0.0269321594661896,0.841226348551288,0.0323404324562659,17.2613244682803,6.26789994620964,0.673590501841556,0.709196155183878
7270.0,14.5184193927414,-28.6597377627365,91.0000001318953,141.670530573056,90.7561368806836,51.3514912385009,90.3778848100261,17.2613244783993,16.3214221509881,-25.9120197345977,15.8825455932456,-26.751000607741,2.36906220862528,2.27691116007358,2.75025626308689,5.02716742316048,2.12200735162528,0.0152344171348887,0,27.3689631387416,49.999999760956,6,-20,2.5,438.036675915538,567.237710786799,417.779340314641,237.250197733369,288.587994370477,437.261282334428,5054.91318411223,0.0269321594727602,0.841226348872709,0.0323404324554701,17.2613244783993,6.2678999462842,0.673590501808482,0.709196155031798
7280.0,14.5184193920198,-28.6597377639091,91.0000001284264,141.670530577928,90.7561368771194,51.3514912439022,90.377884806271,17.2613244882548,16.321422150872,-25.9120197348175,15.882545592986,-26.7510006082423,2.36906220963421,2.27691116089956,2.75025626448797,5.02716742538753,2.12200735166162,0.015234417142512,0,27.3689631440602,49.9999997672434,6,-20,2.5,438.036675915768,567.23771079459,417.779340343004,237.250197760102,288.587994390216,437.261282337676,5054.91318527174,0.0269321594791579,0.841226349186396,0.0323404324547596,17.2613244882548,6.2678999463568,0.673590501776297,0.709196155261342
7290.0,14.5184193913171,-28.6597377650505,91.0000001250486,141.670530582671,90.7561368736487,51.3514912491613,90.3778848026146,17.261324497849,16.321422150759,-25.9120197350315,15.8825455927332,-26.7510006087304,2.36906220938834,2.27691116052329,2.75025626442632,5.02716742494961,2.12200735169701,0.0152344171420365,0,27.3689631492389,49.9999997733652,6,-20,2.5,438.036675915991,567.237710802175,417.779340370623,237.250197786132,288.587994409442,437.261282340837,5054.91318640074,0.0269321594853874,0.841226349492278,0.0323404324540206,17.261324497849,6.26789994642751,0.673590501744978,0.709196155117173
7300.0,14.518419390633,-28.6597377661606,91.0000001217598,141.670530587288,90.7561368702694,51.3514912542817,90.3778847990544,17.2613245071962,16.3214221506489,-25.9120197352398,15.882545592487,-26.7510006092057,2.36906220914891,2.27691116015695,2.75025626436624,5.02716742452318,2.12200735173147,0.0152344171415735,0,27.3689631542816,49.9999997793259,6,-20,2.5,438.036675916211,567.237710809561,417.779340397513,237.250197811479,288.587994428164,437.261282343921,5054.91318750003,0.0269321594914529,0.841226349791299,0.0323404324534202,17.2613245071962,6.26789994649633,0.673590501714486,0.709196154976797
7310.0,14.5184193899668,-28.6597377672446,91.0000001185573,141.670530591783,90.7561368669789,51.3514912592664,90.3778847955877,17.2613245162911,16.3214221505417,-25.9120197354427,15.8825455922474,-26.7510006096685,2.36906220891576,2.27691115980023,2.75025626430782,5.02716742410805,2.12200735176507,0.0152344171411226,0,27.3689631591914,49.9999997851298,6,-20,2.5,438.036675916424,567.23771081675,417.779340423695,237.250197836153,288.587994446387,437.26128234692,5054.91318857043,0.0269321594973589,0.841226350079374,0.0323404324526884,17.2613245162911,6.26789994656336,0.673590501684771,0.709196154840097
7320.0,14.5184193893181,-28.6597377682979,91.0000001154394,141.670530596161,90.7561368637748,51.3514912641215,90.377884792212,17.2613245251516,16.3214221504373,-25.9120197356403,15.882545592014,-26.7510006101191,2.36906223391749,2.27691118370028,2.75025629353905,5.02716747723933,2.12200735179775,0.0152344173029188,0,27.3689631639722,49.9999997907813,6,-20,2.5,438.036675916632,567.237710823752,417.77934044919,237.250197860185,288.587994464134,437.261282349836,5054.91318961267,0.0269321595031096,0.841226350362124,0.0323404324520595,17.2613245251516,6.26789994662866,0.673590501655858,0.709196162259418
7330.0,14.5184193886866,-28.6597377693261,91.0000001124031,141.670530600426,90.7561368606551,51.351491268848,90.3778847889253,17.2613245337745,16.3214221503357,-25.9120197358326,15.8825455917868,-26.7510006105578,2.36906223117366,2.27691118093738,2.75025629055481,5.02716747149219,2.12200735182954,0.0152344172862678,0,27.3689631686273,49.9999997962838,6,-20,2.5,438.036675916831,567.237710830572,417.779340474014,237.25019788358,288.587994481415,437.261282352676,5054.9131906275,0.0269321595087091,0.84122635063471,0.0323404324514591,17.2613245337745,6.26789994669216,0.673590501627662,0.709196161374564
7340.0,14.5184193880716,-28.6597377703241,91.0000001094463,141.670530604575,90.7561368576171,51.3514912734499,90.3778847857247,17.2613245421734,16.3214221502367,-25.9120197360199,15.8825455915656,-26.751000610985,2.36906222843553,2.27691117818333,2.750256287572,5.02716746575533,2.12200735186055,0.0152344172696281,0,27.3689631731598,49.9999998016418,6,-20,2.5,438.036675917029,567.237710837209,417.779340498184,237.250197906363,288.587994498242,437.261282355447,5054.91319161563,0.0269321595141612,0.841226350903497,0.032340432450809,17.2613245421734,6.26789994675401,0.673590501600261,0.709196160493146
7350.0,14.5184193874728,-28.6597377712967,91.0000001065679,141.670530608616,90.7561368546596,51.3514912779316,90.3778847826089,17.261324550351,16.3214221501404,-25.9120197362023,15.8825455913501,-26.751000611401,2.36906222570309,2.27691117543794,2.75025628459067,5.02716746002861,2.12200735189074,0.0152344172529994,0,27.3689631775732,49.9999998068588,6,-20,2.5,438.03667591722,567.237710843673,417.779340521719,237.250197928543,288.587994514623,437.261282358142,5054.91319257779,0.0269321595194701,0.841226351164181,0.0323404324501837,17.261324550351,6.26789994681426,0.673590501573569,0.709196159615041
7360.0,14.5184193868904,-28.6597377714424,91.0000001036406,141.670530614048,90.7561368516534,51.3514912823132,90.3778847794486,17.26132455833,16.3214221500508,-25.9120197363719,15.8825455911392,-26.7510006118083,2.36906237687854,2.27691132062446,2.75025646026267,5.02716778088713,2.12200735191738,0.0152344182259566,0,27.3689631818631,49.9999998119742,6,-20,2.5,438.036675918331,567.237710851866,417.779340545015,237.250197950208,288.587994532472,437.261282361508,5054.91319351737,0.0269321595246509,0.841226352218083,0.0323404324496153,17.26132455833,6.26789994686407,0.673590501545754,0.709196204810897
7370.0,14.5184193863205,-28.6597377731696,91.0000001009063,141.670530616266,90.7561368488452,51.3514912865271,90.37788477649,17.2613245660876,16.3214221499543,-25.9120197365545,15.8825455909361,-26.7510006122005,2.36906224043326,2.27691118936368,2.75025630206375,5.02716749142743,2.12200735195039,0.0152344173495528,0,27.3689631860502,49.9999998168835,6,-20,2.5,438.036675917588,567.237710856019,417.779340567213,237.250197971255,288.587994546563,437.261282364246,5054.91319442958,0.0269321595296778,0.841226351664794,0.0323404324490468,17.2613245660876,6.26789994692177,0.673590501522066,0.709196163909638
7380.0,14.5184193857664,-28.6597377740716,91.0000000983083,141.670530620055,90.7561368461745,51.3514912906658,90.377884773673,17.2613245736434,16.3214221498645,-25.9120197367243,15.8825455907356,-26.7510006125876,2.36906222258153,2.27691117209788,2.75025628151191,5.02716745360978,2.12200735197734,0.0152344172356179,0,27.368963190134,49.9999998216907,6,-20,2.5,438.036675917763,567.237710862027,417.779340588797,237.250197991742,288.587994561391,437.261282366129,5054.91319531783,0.0269321595345754,0.841226351904055,0.0323404324485352,17.2613245736434,6.26789994698204,0.673590501497523,0.709196158509757
7390.0,14.5184193852283,-28.6597377749449,91.0000000957608,141.670530623738,90.756136843556,51.3514912947072,90.3778847709122,17.2613245809949,16.3214221497781,-25.912019736888,15.882545590542,-26.7510006129615,2.36906222491742,2.27691117423615,2.7502562843932,5.02716745862935,2.12200735200384,0.0152344172514795,0,27.3689631941043,49.9999998263907,6,-20,2.5,438.036675917934,567.237710867877,417.7793406099,237.250198011676,288.58799457608,437.261282368463,5054.91319618268,0.026932159539346,0.84122635213911,0.0323404324479419,17.2613245809949,6.26789994703889,0.673590501473523,0.709196159154663
7400.0,14.5184193847048,-28.6597377757934,91.0000000932522,141.670530627308,90.7561368409778,51.351491298639,90.3778847681955,17.2613245881484,16.3214221496941,-25.9120197370469,15.882545590354,-26.7510006133245,2.36906224996341,2.27691119820332,2.7502563136358,5.02716751183912,2.12200735203001,0.01523441741336,0,27.3689631979653,49.9999998309676,6,-20,2.5,438.036675918105,567.23771087357,417.779340630507,237.250198031072,288.587994590523,437.261282370978,5054.91319702472,0.0269321595439917,0.841226352368778,0.0323404324474552,17.2613245881484,6.2678999470921,0.673590501450022,0.709196166599525
7410.0,14.5184193841943,-28.6597377766261,91.0000000908192,141.670530630756,90.7561368384776,51.3514913024622,90.3778847655603,17.2613245951118,16.321422149612,-25.9120197372023,15.8825455901702,-26.7510006136794,2.36906223212508,2.27691118095762,2.75025629308929,5.02716747404691,2.1220073520557,0.0152344172994518,0,27.3689632017282,49.9999998354156,6,-20,2.5,438.036675918265,567.237710879072,417.779340650528,237.250198049961,288.587994604338,437.261282373039,5054.91319784463,0.0269321595485161,0.841226352587515,0.0323404324469436,17.2613245951118,6.26789994714492,0.673590501427372,0.709196161208211
7420.0,14.5184193836985,-28.6597377773999,91.0000000882912,141.670530634176,90.7561368358824,51.3514913061826,90.3778847628338,17.2613246019032,16.3214221495328,-25.9120197373523,15.8825455899939,-26.7510006140198,2.36906232151136,2.27691126676443,2.75025639702068,5.02716766378511,2.12200735208097,0.0152344178750348,0,27.3689632053782,49.9999998397674,6,-20,2.5,438.03667591846,567.237710884591,417.779340670414,237.25019806841,288.587994619166,437.26128237712,5054.91319864528,0.0269321595529281,0.841226352834894,0.032340432446432,17.2613246019032,6.26789994718484,0.67359050140403,0.709196187916379
7430.0,14.5184193832116,-28.6597377782231,91.0000000860269,141.6705306373,90.7561368335554,51.3514913097869,90.3778847603786,17.2613246085216,16.321422149453,-25.9120197375032,15.8825455898164,-26.7510006143626,2.36906222673335,2.27691117557932,2.750256287146,5.02716746272531,2.12200735210623,0.0152344172663359,0,27.3689632089566,49.9999998439527,6,-20,2.5,438.036675918578,567.237710889608,417.779340689214,237.250198086343,288.587994631329,437.261282377806,5054.91319942266,0.0269321595572139,0.841226353014665,0.0323404324459773,17.2613246085216,6.26789994723909,0.673590501383593,0.709196159496046
7440.0,14.5184193827413,-28.6597377789568,91.000000083664,141.670530640596,90.756136831129,51.3514913133221,90.3778847578277,17.261324614966,16.3214221493777,-25.9120197376457,15.882545589649,-26.7510006146858,2.36906231234573,2.27691125776491,2.75025638668556,5.02716764445048,2.12200735212947,0.0152344178176035,0,27.3689632124211,49.9999998480825,6,-20,2.5,438.036675918765,567.237710894887,417.779340708011,237.250198103847,288.587994645392,437.261282381617,5054.91320018177,0.0269321595613947,0.841226353249514,0.0323404324454906,17.261324614966,6.26789994727937,0.673590501361395,0.709196185076779
7450.0,14.5184193822797,-28.6597377797375,91.0000000815456,141.670530643581,90.756136828951,51.3514913167486,90.3778847555283,17.2613246212348,16.3214221493022,-25.9120197377886,15.8825455894806,-26.7510006150109,2.36906222136166,2.27691117023133,2.75025628120634,5.02716745143768,2.12200735215314,0.0152344172332583,0,27.3689632158159,49.9999998520574,6,-20,2.5,438.036675918875,567.237710899657,417.779340725799,237.25019812084,288.587994656846,437.261282382139,5054.91320091876,0.0269321595654575,0.841226353419525,0.0323404324450394,17.2613246212348,6.26789994733274,0.673590501342089,0.709196157794531
7460.0,14.5184193818343,-28.6597377804298,91.000000079316,141.670530646731,90.7561368266617,51.3514913201057,90.377884753121,17.261324627342,16.3214221492311,-25.9120197379232,15.8825455893222,-26.7510006153167,2.36906227923157,2.2769112257586,2.75025634853122,5.02716757428981,2.12200735217498,0.0152344176060847,0,27.3689632190999,49.9999998559792,6,-20,2.5,438.036675919054,567.237710904689,417.779340743614,237.250198137418,288.587994670211,437.261282385793,5054.91320163839,0.0269321595694208,0.841226353644689,0.0323404324445491,17.261324627342,6.26789994737146,0.673590501320967,0.709196175072682
7470.0,14.5184193813968,-28.6597377811721,91.0000000773183,141.670530649565,90.7561368246073,51.3514913233582,90.3778847509514,17.2613246332849,16.3214221491596,-25.9120197380585,15.8825455891626,-26.7510006156249,2.36906221853053,2.27691116733483,2.75025627820007,5.02716744553491,2.12200735219741,0.0152344172164381,0,27.3689632223189,49.9999998597503,6,-20,2.5,438.036675919158,567.23771090921,417.779340760464,237.250198153519,288.587994681017,437.2612823862,5054.91320233706,0.026932159573273,0.841226353803648,0.0323404324440979,17.2613246332849,6.26789994742274,0.673590501302686,0.709196156858213
7480.0,14.5184193809734,-28.6597377818624,91.0000000753542,141.670530652503,90.7561368225872,51.3514913265474,90.3778847488193,17.2613246390608,16.3214221490917,-25.912019738187,15.8825455890101,-26.7510006159194,2.3690622209076,2.27691116953601,2.75025628109133,5.02716745062734,2.12200735221779,0.0152344172323795,0,27.368963225446,49.999999863453,6,-20,2.5,438.036675919291,567.237710913841,417.779340777003,237.250198169179,288.587994692457,437.261282387789,5054.91320301727,0.0269321595770272,0.841226353985242,0.032340432443732,17.2613246390608,6.26789994747025,0.673590501283813,0.709196157526786
7490.0,14.5184193805618,-28.6597377825312,91.0000000734138,141.670530655333,90.7561368205925,51.3514913296494,90.3778847467154,17.2613246446841,16.3214221490259,-25.9120197383115,15.8825455888623,-26.7510006162049,2.36906222076471,2.27691116931686,2.75025628105539,5.02716745037225,2.12200735223811,0.015234417232103,0,27.3689632284867,49.9999998670597,6,-20,2.5,438.036675919422,567.237710918328,417.779340793162,237.250198184421,288.587994703665,437.261282389491,5054.91320367951,0.0269321595806845,0.84122635416432,0.0323404324433056,17.2613246446841,6.26789994751429,0.673590501265425,0.709196157442302
