time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7500.0,14.5184193801612,-28.6597377831097,91.0000000714949,141.670530658241,90.7561368186201,51.3514913326644,90.3778847446371,17.2613246501548,16.3214221489624,-25.9120197384317,15.8825455887183,-26.7510006164829,2.36906225468515,2.27691120183855,2.75025632055891,5.02716752239747,2.12200735225744,0.0152344174508436,0,27.3689632314438,49.9999998705683,6,-20,2.5,438.036675919633,567.237710922898,417.779340808952,237.250198199261,288.587994714837,437.261282391261,5054.91320432429,0.0269321595842464,0.841226354410907,0.0323404324429077,17.2613246501548,6.26789994755507,0.673590501247106,0.709196167555814
7510.0,14.5184193797705,-28.6597377838151,91.000000069621,141.670530660696,90.7561368166949,51.3514913355887,90.3778847426084,17.2613246554877,16.3214221488994,-25.912019738551,15.8825455885781,-26.7510006167537,2.36906223184091,2.2769111798043,2.75025629416637,5.02716747397067,2.12200735227805,0.0152344173045737,0,27.368963234325,49.9999998739736,6,-20,2.5,438.036675919676,567.237710926891,417.7793408243,237.250198213726,288.587994725295,437.261282392956,5054.9132049521,0.0269321595877147,0.841226354510159,0.0323404324425063,17.2613246554877,6.26789994759467,0.67359050123011,0.709196160678388
7520.0,14.5184193793902,-28.6597377844275,91.0000000677958,141.670530663283,90.7561368148193,51.3514913384373,90.3778847406321,17.2613246606831,16.3214221488384,-25.9120197386664,15.8825455884412,-26.7510006170179,2.36906223549234,2.27691118323805,2.75025629852609,5.02716748176414,2.12200735229709,0.0152344173286512,0,27.3689632371308,49.9999998772888,6,-20,2.5,438.036675919804,567.23771093102,417.779340839249,237.25019822782,288.587994735677,437.261282394554,5054.9132055634,0.026932159591092,0.841226354681222,0.0323404324421688,17.2613246606831,6.26789994763314,0.673590501213101,0.709196161733193
7530.0,14.5184193790199,-28.6597377850355,91.0000000660127,141.670530665763,90.7561368129873,51.35149134121,90.377884738702,17.2613246657438,16.321422148779,-25.9120197387788,15.8825455883082,-26.7510006172748,2.36906223031668,2.27691117818982,2.75025629263603,5.02716747082586,2.12200735231588,0.0152344172959538,0,27.3689632398624,49.9999998805164,6,-20,2.5,438.036675919916,567.237710934995,417.779340853814,237.250198241548,288.587994745782,437.261282396174,5054.91320615862,0.0269321595943805,0.841226354835896,0.032340432441746,17.2613246657438,6.26789994767019,0.673590501196622,0.709196160146676
7540.0,14.5184193786593,-28.6597377856211,91.0000000642733,141.670530668191,90.7561368112002,51.3514913439087,90.3778847368195,17.2613246706721,16.3214221487212,-25.9120197388882,15.8825455881786,-26.751000617525,2.36906223019028,2.2769111779964,2.75025629260437,5.02716747060078,2.12200735233409,0.0152344172957094,0,27.3689632425219,49.9999998836585,6,-20,2.5,438.03667592003,567.237710938884,417.779340868001,237.250198254917,288.587994755643,437.261282397766,5054.91320673819,0.0269321595975823,0.841226354992898,0.0323404324414014,17.2613246706721,6.26789994770606,0.673590501180541,0.709196160072647
7550.0,14.5184193783085,-28.6597377861887,91.0000000625628,141.670530670555,90.7561368094429,51.3514913465339,90.3778847349693,17.2613246754689,16.321422148665,-25.9120197389946,15.8825455880528,-26.751000617768,2.36906225024991,2.27691119720532,2.75025631600432,5.02716751320963,2.12200735235189,0.0152344174252579,0,27.368963245109,49.9999998867186,6,-20,2.5,438.036675920145,567.237710942678,417.779340881851,237.250198267936,288.5879947654,437.261282399559,5054.91320730252,0.026932159600699,0.841226355147818,0.0323404324410923,17.2613246754689,6.26789994773969,0.673590501164766,0.70919616604241
7560.0,14.5184193779663,-28.6597377867466,91.0000000609157,141.670530672839,90.7561368077508,51.351491349089,90.3778847331866,17.261324680144,16.3214221486099,-25.9120197390988,15.8825455879295,-26.7510006180061,2.36906223499257,2.27691118247354,2.75025629840114,5.02716748087468,2.1220073523693,0.0152344173276858,0,27.3689632476318,49.9999998896926,6,-20,2.5,438.036675920253,567.237710946343,417.779340895283,237.250198280618,288.58799477464,437.261282400911,5054.91320785203,0.0269321596037335,0.841226355294793,0.0323404324407193,17.261324680144,6.26789994777398,0.673590501149628,0.709196161440813
7570.0,14.5184193776337,-28.6597377872845,91.0000000592972,141.670530675086,90.7561368060881,51.3514913515792,90.3778847314359,17.2613246846965,16.3214221485566,-25.9120197391998,15.8825455878101,-26.7510006182365,2.36906224244435,2.27691118956874,2.75025630715842,5.02716749672716,2.12200735238608,0.0152344173761293,0,27.3689632500847,49.9999998925936,6,-20,2.5,438.036675920363,567.237710949946,417.77934090841,237.250198292968,288.587994783892,437.261282402614,5054.91320838709,0.0269321596066875,0.841226355442132,0.0323404324404102,17.2613246846965,6.26789994780609,0.673590501134663,0.709196163638122
7580.0,14.5184193773091,-28.6597377878133,91.0000000577392,141.670530677253,90.7561368044875,51.3514913540024,90.3778847297495,17.2613246891275,16.3214221485043,-25.9120197392987,15.8825455876932,-26.7510006184624,2.36906222971619,2.27691117727137,2.75025629248559,5.02716746975696,2.12200735240256,0.015234417294793,0,27.3689632524768,49.9999998954139,6,-20,2.5,438.036675920464,567.237710953419,417.779340921138,237.250198304992,288.587994792643,437.261282403893,5054.9132089081,0.0269321596095638,0.841226355581746,0.0323404324400407,17.2613246891275,6.26789994783892,0.673590501120348,0.709196159795428
7590.0,14.5184193769934,-28.6597377883282,91.0000000562214,141.670530679385,90.7561368029279,51.351491356365,90.3778847281064,17.2613246934459,16.3214221484536,-25.9120197393947,15.8825455875796,-26.7510006186816,2.3690622270829,2.2769111746776,2.75025628952889,5.02716746420649,2.12200735241835,0.0152344172783558,0,27.3689632548048,49.999999898164,6,-20,2.5,438.036675920562,567.237710956828,417.779340933546,237.250198316697,288.587994801284,437.261282405291,5054.9132094154,0.0269321596123646,0.841226355717108,0.0323404324397814,17.2613246934459,6.26789994787067,0.67359050110625,0.709196158975392
7600.0,14.5184193766861,-28.6597377888269,91.0000000547418,141.670530681457,90.7561368014078,51.3514913586654,90.3778847265049,17.2613246976425,16.3214221484043,-25.9120197394881,15.8825455874691,-26.751000618895,2.3690622231909,2.27691117087577,2.75025628510866,5.02716745598443,2.12200735243388,0.0152344172538124,0,27.3689632570713,49.9999999008426,6,-20,2.5,438.036675920662,567.237710960145,417.779340945633,237.25019832809,288.5879948097,437.261282406669,5054.91320990937,0.0269321596150916,0.841226355851294,0.0323404324394403,17.2613246976425,6.26789994790142,0.673590501092538,0.709196157779443
7610.0,14.5184193763868,-28.6597377893154,91.0000000533004,141.670530683474,90.7561367999268,51.3514913609058,90.3778847249448,17.2613247017351,16.3214221483562,-25.9120197395791,15.8825455873615,-26.7510006191028,2.36906222182466,2.27691116950296,2.75025628361792,5.02716745312088,2.12200735244891,0.0152344172454979,0,27.3689632592781,49.9999999034501,6,-20,2.5,438.036675920755,567.237710963373,417.779340957404,237.250198339187,288.587994817889,437.261282408014,5054.91321039034,0.0269321596177468,0.841226355979334,0.0323404324390992,17.2613247017351,6.26789994793135,0.67359050107917,0.709196157340382
7620.0,14.5184193760954,-28.6597377897868,91.0000000518961,141.670530685437,90.7561367984839,51.3514913630856,90.3778847234248,17.2613247057168,16.3214221483094,-25.9120197396677,15.8825455872567,-26.7510006193051,2.36906222172251,2.27691116934677,2.7502562835923,5.02716745293907,2.12200735246366,0.0152344172453005,0,27.3689632614266,49.9999999059888,6,-20,2.5,438.03667592085,567.237710966517,417.779340968863,237.250198349988,288.587994825865,437.261282409325,5054.91321085867,0.026932159620332,0.841226356108109,0.0323404324388434,17.2613247057168,6.26789994796043,0.673590501066191,0.709196157280576
7630.0,14.5184193758117,-28.6597377902443,91.0000000505276,141.670530687354,90.756136797078,51.3514913652093,90.3778847219438,17.2613247095919,16.3214221482638,-25.912019739754,15.8825455871547,-26.7510006195022,2.36906222036168,2.27691116798229,2.750256282103,5.02716745008529,2.12200735247798,0.0152344172369962,0,27.3689632635185,49.9999999084608,6,-20,2.5,438.036675920943,567.237710969584,417.779340980025,237.250198360504,288.587994833643,437.261282410607,5054.91321131468,0.0269321596228491,0.841226356235097,0.0323404324385592,17.2613247095919,6.26789994798865,0.67359050105354,0.709196156844714
7640.0,14.5184193755354,-28.6597377906967,91.0000000491963,141.67053068921,90.7561367957101,51.3514913672761,90.3778847205028,17.2613247133673,16.3214221482193,-25.9120197398381,15.8825455870553,-26.751000619694,2.36906221900339,2.27691116662177,2.75025628061432,5.02716744723609,2.12200735249195,0.0152344172286974,0,27.3689632655557,49.9999999108675,6,-20,2.5,438.036675921029,567.237710972557,417.779340990889,237.250198370744,288.5879948412,437.261282411849,5054.9132117587,0.0269321596252998,0.841226356351825,0.032340432438275,17.2613247133673,6.26789994801624,0.673590501041213,0.70919615641037
7650.0,14.5184193752663,-28.6597377911338,91.0000000479006,141.670530691024,90.7561367943789,51.3514913692887,90.3778847191004,17.2613247170425,16.321422148176,-25.91201973992,15.8825455869585,-26.7510006198809,2.36906221638628,2.27691116405285,2.75025627766184,5.02716744171469,2.12200735250551,0.0152344172122917,0,27.368963267539,49.9999999132114,6,-20,2.5,438.036675921115,567.23771097546,417.779341001468,237.250198380717,288.587994848566,437.261282413061,5054.91321219105,0.026932159627686,0.841226356468923,0.0323404324380192,17.2613247170425,6.26789994804317,0.673590501029214,0.709196155599915
7660.0,14.5184193750043,-28.65973779156,91.000000046639,141.670530692788,90.7561367930826,51.3514913712492,90.3778847177348,17.2613247206263,16.3214221481339,-25.9120197399997,15.8825455868643,-26.7510006200629,2.36906221755593,2.2769111651248,2.75025627910318,5.02716744422798,2.12200735251872,0.0152344172202261,0,27.3689632694703,49.9999999154933,6,-20,2.5,438.036675921199,567.237710978284,417.779341011769,237.25019839043,288.587994855737,437.261282414236,5054.91321261203,0.0269321596300094,0.841226356582268,0.0323404324377954,17.2613247206263,6.26789994806938,0.673590501017535,0.709196155923771
7670.0,14.5184193747492,-28.6597377919771,91.0000000454108,141.670530694507,90.7561367918207,51.3514913731577,90.3778847164054,17.2613247241071,16.3214221480929,-25.9120197400774,15.8825455867725,-26.7510006202401,2.36906221746662,2.27691116498811,2.75025627908082,5.02716744406893,2.12200735253158,0.0152344172200533,0,27.3689632713506,49.9999999177155,6,-20,2.5,438.036675921278,567.237710981035,417.779341021798,237.25019839988,288.587994862721,437.261282415394,5054.91321302194,0.0269321596322715,0.841226356690697,0.0323404324374792,17.2613247241071,6.26789994809492,0.673590501006139,0.709196155871404
7680.0,14.5184193745008,-28.6597377923792,91.000000044215,141.670530696183,90.7561367905921,51.3514913750161,90.3778847151111,17.2613247275019,16.3214221480529,-25.912019740153,15.8825455866832,-26.7510006204126,2.36906221737964,2.27691116485506,2.75025627905895,5.02716744391401,2.12200735254409,0.0152344172198851,0,27.3689632731817,49.9999999198793,6,-20,2.5,438.036675921358,567.237710983717,417.779341031563,237.250198409086,288.587994869517,437.26128241651,5054.91321342107,0.0269321596344742,0.841226356800114,0.0323404324372518,17.2613247275019,6.2678999481198,0.673590500995069,0.709196155820438
7690.0,14.518419374259,-28.6597377927646,91.0000000430498,141.670530697832,90.756136789395,51.3514913768262,90.37788471385,17.2613247308055,16.3214221480141,-25.9120197402266,15.8825455865962,-26.7510006205806,2.3690622172951,2.27691116472567,2.75025627903765,5.02716744376333,2.12200735255621,0.0152344172197206,0,27.3689632749644,49.9999999219867,6,-20,2.5,438.036675921444,567.237710986349,417.779341041074,237.250198418047,288.587994876162,437.26128241761,5054.91321380971,0.0269321596366188,0.841226356912813,0.0323404324370244,17.2613247308055,6.26789994814393,0.673590500984242,0.709196155770806
7700.0,14.5184193740235,-28.6597377931382,91.0000000419118,141.670530699438,90.7561367882258,51.3514913785883,90.3778847126187,17.2613247340217,16.3214221479763,-25.9120197402981,15.8825455865116,-26.751000620744,2.36906221721273,2.27691116459958,2.75025627901697,5.02716744361655,2.12200735256804,0.0152344172195601,0,27.3689632766992,49.9999999240386,6,-20,2.5,438.036675921529,567.237710988916,417.779341050344,237.250198426772,288.587994882661,437.261282418724,5054.91321418812,0.0269321596387067,0.841226357024112,0.0323404324367687,17.2613247340217,6.26789994816722,0.673590500973684,0.709196155722479
7710.0,14.5184193737957,-28.6597377927027,91.0000000406908,141.67053070246,90.756136786973,51.3514913803124,90.3778847113056,17.2613247371552,16.3214221479436,-25.9120197403599,15.882545586428,-26.7510006209054,2.36906234706752,2.27691128936571,2.75025642982515,5.02716771919086,2.12200735257711,0.0152344180548582,0,27.3689632783746,49.9999999260608,6,-20,2.5,438.036675922534,567.237710993259,417.779341059686,237.250198435292,288.587994890725,437.261282420411,5054.9132145576,0.0269321596407419,0.841226357928889,0.0323404324365129,17.2613247371552,6.26789994818146,0.673590500961852,0.709196194571657
7720.0,14.5184193735703,-28.6597377938898,91.0000000396134,141.670530702328,90.7561367858671,51.3514913819485,90.3778847101403,17.2613247402127,16.3214221479025,-25.9120197404377,15.882545586349,-26.7510006210579,2.36906222714145,2.27691117404987,2.75025629069379,5.02716746474366,2.12200735259264,0.0152344172841412,0,27.3689632800235,49.9999999279691,6,-20,2.5,438.036675921657,567.237710993663,417.779341068343,237.250198443587,288.587994895401,437.26128242164,5054.91321491642,0.0269321596427154,0.841226357205983,0.0323404324363139,17.2613247402127,6.26789994820456,0.673590500953476,0.709196158650065
7730.0,14.5184193733515,-28.6597377942484,91.0000000386282,141.670530703852,90.7561367848534,51.3514913835781,90.3778847090691,17.261324743188,16.3214221478667,-25.9120197405054,15.8825455862691,-26.7510006212121,2.36906221571428,2.27691116302546,2.75025627749347,5.02716744051893,2.12200735260269,0.0152344172109923,0,27.368963281636,49.9999999298548,6,-20,2.5,438.036675921723,567.237710996049,417.779341076748,237.25019845165,288.58799490106,437.261282422013,5054.91321526586,0.02693215964464,0.841226357298183,0.0323404324361078,17.261324743188,6.26789994823116,0.673590500943888,0.7091961552071
7740.0,14.51841937314,-28.6597377945895,91.0000000376514,141.670530705333,90.7561367838487,51.3514913851764,90.3778847080084,17.2613247460783,16.3214221478328,-25.9120197405696,15.882545586193,-26.7510006213592,2.36906221690297,2.27691116412625,2.75025627893906,5.02716744306531,2.12200735261282,0.0152344172189631,0,27.3689632831997,49.9999999317102,6,-20,2.5,438.036675921794,567.237710998376,417.779341085015,237.250198459483,288.587994906807,437.26128242287,5054.91321560604,0.0269321596465158,0.841226357392713,0.0323404324358876,17.2613247460783,6.26789994825519,0.67359050093445,0.709196155541389
7750.0,14.5184193729341,-28.6597377949245,91.0000000366863,141.670530706753,90.7561367828564,51.3514913867298,90.3778847069616,17.2613247488894,16.3214221477999,-25.9120197406319,15.882545586119,-26.751000621502,2.3690622168317,2.27691116401683,2.75025627892114,5.02716744293797,2.1220073526229,0.0152344172188251,0,27.3689632847198,49.9999999335157,6,-20,2.5,438.036675921858,567.237711000623,417.779341093092,237.250198467102,288.587994912416,437.261282423727,5054.91321593723,0.0269321596483435,0.841226357481787,0.0323404324356886,17.2613247488894,6.26789994827761,0.673590500925263,0.709196155499152
7760.0,14.5184193727336,-28.6597377952527,91.0000000357361,141.670530708126,90.7561367818797,51.3514913882382,90.3778847059318,17.2613247516255,16.3214221477679,-25.9120197406926,15.882545586047,-26.7510006216411,2.36906221676197,2.27691116390992,2.7502562789037,5.02716744281362,2.12200735263287,0.0152344172186902,0,27.3689632861995,49.9999999352706,6,-20,2.5,438.036675921921,567.237711002804,417.779341100967,237.250198474522,288.587994917877,437.261282424573,5054.91321625968,0.0269321596501238,0.841226357566541,0.0323404324354648,17.2613247516255,6.26789994829872,0.673590500916275,0.709196155457995
7770.0,14.5184193725384,-28.6597377955666,91.0000000348042,141.670530709453,90.756136780922,51.3514913897046,90.3778847049225,17.2613247542881,16.3214221477366,-25.9120197407518,15.8825455859768,-26.7510006217765,2.36906221669377,2.27691116380552,2.75025627888677,5.02716744269229,2.12200735264274,0.0152344172185584,0,27.3689632876399,49.9999999369765,6,-20,2.5,438.036675921986,567.23771100492,417.779341108642,237.250198481747,288.587994923201,437.261282425406,5054.91321657363,0.0269321596518576,0.841226357654762,0.0323404324352907,17.2613247542881,6.26789994831881,0.673590500907594,0.70919615541793
7780.0,14.5184193723482,-28.6597377958771,91.0000000338919,141.67053071074,90.7561367799845,51.3514913911299,90.3778847039347,17.2613247568858,16.3214221477061,-25.9120197408094,15.8825455859085,-26.7510006219085,2.36906221662729,2.27691116370372,2.75025627887017,5.02716744257388,2.12200735265231,0.0152344172184297,0,27.3689632890425,49.9999999386356,6,-20,2.5,438.036675922046,567.237711006975,417.779341116119,237.250198488789,288.587994928393,437.261282426228,5054.91321687932,0.026932159653546,0.841226357735902,0.0323404324350953,17.2613247568858,6.26789994833808,0.673590500899097,0.709196155378886
7790.0,14.518419372163,-28.659737796179,91.0000000330008,141.670530711989,90.756136779069,51.3514913925169,90.3778847029701,17.2613247594154,16.3214221476764,-25.9120197408657,15.8825455858419,-26.7510006220371,2.36906221656246,2.27691116360443,2.75025627885401,5.02716744245844,2.12200735266165,0.0152344172183044,0,27.3689632904083,49.9999999402503,6,-20,2.5,438.036675922103,567.237711008974,417.779341123404,237.250198495649,288.587994933454,437.261282427042,5054.91321717697,0.0269321596551899,0.841226357815515,0.0323404324349212,17.2613247594154,6.26789994835666,0.673590500890828,0.709196155340871
7800.0,14.5184193719827,-28.6597377964708,91.0000000321318,141.670530713204,90.7561367781761,51.3514913938667,90.3778847020295,17.2613247618773,16.3214221476475,-25.9120197409204,15.8825455857771,-26.7510006221622,2.36906221649927,2.27691116350776,2.75025627883818,5.02716744234595,2.12200735267076,0.0152344172181822,0,27.3689632917378,49.9999999418215,6,-20,2.5,438.036675922162,567.23771101092,417.779341130497,237.250198502333,288.587994938385,437.261282427842,5054.91321746679,0.0269321596567906,0.841226357895017,0.0323404324347827,17.2613247618773,6.26789994837464,0.673590500882789,0.709196155303857
7810.0,14.5184193718071,-28.659737796756,91.0000000312845,141.670530714383,90.7561367773056,51.3514913951798,90.3778847011125,17.2613247642778,16.3214221476193,-25.9120197409738,15.8825455857139,-26.7510006222842,2.36906221517622,2.27691116220117,2.75025627735834,5.02716743955951,2.12200735267966,0.0152344172099514,0,27.3689632930327,49.999999943351,6,-20,2.5,438.036675922217,567.237711012809,417.779341137404,237.250198508843,288.587994943191,437.261282428626,5054.913217749,0.026932159658349,0.841226357971582,0.0323404324345233,17.2613247642778,6.26789994839209,0.673590500874983,0.709196154890189
7820.0,14.5184193716362,-28.6597377970329,91.0000000304594,141.670530715536,90.7561367764578,51.3514913964594,90.3778847002195,17.2613247666162,16.3214221475918,-25.9120197410258,15.8825455856525,-26.7510006224028,2.36906221763914,2.27691116453422,2.75025628027215,5.02716744480636,2.12200735268832,0.015234417226059,0,27.3689632942936,49.9999999448404,6,-20,2.5,438.036675922274,567.237711014655,417.779341144131,237.250198515181,288.58799494787,437.261282429392,5054.91321802379,0.0269321596598664,0.841226358046725,0.0323404324344096,17.2613247666162,6.26789994840904,0.673590500867342,0.709196155610328
7830.0,14.5184193714697,-28.6597377973042,91.0000000296558,141.670530716657,90.7561367756322,51.3514913977043,90.3778846993498,17.261324768888,16.3214221475651,-25.9120197410764,15.8825455855926,-26.7510006225184,2.36906221758078,2.27691116444492,2.75025628025748,5.0271674447024,2.12200735269671,0.0152344172259461,0,27.3689632955209,49.9999999462905,6,-20,2.5,438.036675922327,567.237711016451,417.779341150681,237.250198521355,288.58799495243,437.261282430141,5054.91321829135,0.0269321596613437,0.841226358118348,0.032340432434232,17.261324768888,6.26789994842557,0.673590500859902,0.709196155576146
7840.0,14.5184193713076,-28.6597377975688,91.0000000288732,141.670530717746,90.7561367748282,51.3514913989172,90.377884698503,17.2613247711075,16.321422147539,-25.9120197411257,15.8825455855343,-26.751000622631,2.36906221752395,2.27691116435793,2.75025628024325,5.02716744460118,2.1220073527049,0.0152344172258362,0,27.3689632967162,49.9999999477024,6,-20,2.5,438.036675922377,567.237711018197,417.779341157058,237.250198527365,288.587994956869,437.26128243087,5054.91321855187,0.026932159662782,0.84122635818764,0.032340432434097,17.2613247711075,6.26789994844165,0.673590500852665,0.709196155542861
7850.0,14.5184193711497,-28.6597377978247,91.0000000281116,141.670530718809,90.7561367740457,51.3514914000978,90.3778846976787,17.2613247732636,16.3214221475137,-25.9120197411737,15.8825455854776,-26.7510006227406,2.36906221746862,2.27691116427329,2.75025628022934,5.02716744450262,2.12200735271285,0.0152344172257292,0,27.36896329788,49.9999999490772,6,-20,2.5,438.036675922427,567.237711019899,417.779341163267,237.250198533219,288.587994961191,437.261282431585,5054.91321880555,0.0269321596641824,0.841226358256932,0.0323404324339265,17.2613247732636,6.26789994845736,0.673590500845638,0.709196155510463
7860.0,14.518419370996,-28.6597377980759,91.00000002737,141.670530719844,90.7561367732836,51.3514914012477,90.377884696876,17.2613247753637,16.321422147489,-25.9120197412204,15.8825455854223,-26.7510006228474,2.36906222246049,2.27691116904033,2.7502562860735,5.02716745511383,2.12200735272062,0.015234417258072,0,27.3689632990133,49.999999950416,6,-20,2.5,438.036675922476,567.237711021556,417.779341169313,237.250198538914,288.5879949654,437.261282432276,5054.91321905256,0.0269321596655459,0.841226358322331,0.032340432433724,17.2613247753637,6.26789994847264,0.673590500838762,0.709196156989384
7870.0,14.5184193708463,-28.659737798318,91.0000000266486,141.67053072085,90.7561367725426,51.3514914023671,90.3778846960952,17.2613247774098,16.3214221474649,-25.912019741266,15.8825455853684,-26.7510006229513,2.36906222114658,2.27691116774772,2.7502562845959,5.02716745234362,2.12200735272819,0.0152344172498589,0,27.3689633001166,49.9999999517195,6,-20,2.5,438.036675922524,567.237711023168,417.779341175198,237.250198544464,288.587994969499,437.261282432954,5054.91321929307,0.0269321596668734,0.841226358388525,0.032340432433589,17.2613247774098,6.26789994848758,0.673590500832111,0.709196156581054
7880.0,14.5184193707006,-28.6597377985548,91.0000000259459,141.670530721832,90.7561367718206,51.3514914034574,90.3778846953347,17.2613247794017,16.3214221474414,-25.9120197413104,15.882545585316,-26.7510006230525,2.36906222109551,2.27691116766958,2.75025628458308,5.02716745225267,2.12200735273554,0.0152344172497601,0,27.3689633011909,49.9999999529889,6,-20,2.5,438.036675922571,567.23771102474,417.779341180929,237.250198549866,288.587994973489,437.261282433613,5054.91321952726,0.026932159668166,0.841226358451905,0.0323404324334717,17.2613247794017,6.26789994850208,0.673590500825609,0.709196156551138
7890.0,14.5184193705587,-28.6597377987854,91.0000000252625,141.67053072279,90.7561367711184,51.3514914045187,90.377884694595,17.261324781338,16.3214221474186,-25.9120197413535,15.882545585265,-26.751000623151,2.3690622197844,2.2769111663812,2.75025628310621,5.02716744948741,2.12200735274269,0.0152344172415522,0,27.3689633022369,49.9999999542248,6,-20,2.5,438.036675922616,567.237711026273,417.779341186508,237.250198555124,288.587994977375,437.261282434254,5054.91321975528,0.0269321596694244,0.841226358513548,0.0323404324333296,17.261324781338,6.26789994851627,0.673590500819269,0.709196156144394
7900.0,14.5184193704205,-28.6597377990124,91.0000000245969,141.670530723718,90.7561367704345,51.3514914055525,90.3778846938746,17.2613247832268,16.3214221473964,-25.9120197413956,15.8825455852153,-26.751000623247,2.36906222225886,2.27691116873186,2.75025628602287,5.02716745475473,2.12200735274965,0.0152344172576822,0,27.3689633032557,49.9999999554284,6,-20,2.5,438.036675922659,567.23771102776,417.779341191942,237.250198560246,288.587994981158,437.261282434876,5054.91321997732,0.0269321596706497,0.841226358571078,0.0323404324332159,17.2613247832268,6.26789994853009,0.673590500813095,0.709196156871267
7910.0,14.518419370286,-28.6597377992301,91.0000000239494,141.670530724627,90.7561367697692,51.3514914065597,90.3778846931737,17.2613247850646,16.3214221473748,-25.9120197414366,15.8825455851669,-26.7510006233405,2.36906222095031,2.27691116744742,2.75025628454661,5.02716745199403,2.12200735275642,0.0152344172494793,0,27.3689633042474,49.9999999566005,6,-20,2.5,438.036675922703,567.237711029214,417.779341197231,237.250198565234,288.587994984843,437.261282435483,5054.91322019351,0.0269321596718427,0.841226358630564,0.0323404324330383,17.2613247850646,6.26789994854356,0.673590500807088,0.709196156466037
7920.0,14.5184193701549,-28.6597377994415,91.0000000233188,141.670530725511,90.7561367691214,51.3514914075392,90.3778846924912,17.2613247868541,16.3214221473537,-25.9120197414765,15.8825455851197,-26.7510006234315,2.36906221964299,2.27691116616487,2.75025628307074,5.02716744923561,2.12200735276306,0.0152344172412788,0,27.368963305213,49.9999999577419,6,-20,2.5,438.036675922745,567.237711030627,417.779341202381,237.250198570085,288.587994988423,437.261282436076,5054.91322040402,0.0269321596730044,0.841226358688999,0.0323404324329317,17.2613247868541,6.26789994855672,0.673590500801278,0.709196156061544
7930.0,14.5184193700294,-28.6597377988427,91.0000000225872,141.670530727858,90.756136768371,51.3514914085018,90.3778846917076,17.2613247885945,16.3214221473376,-25.9120197415069,15.8825455850732,-26.7510006235214,2.36906238233117,2.27691132250731,2.75025647196252,5.02716779446983,2.12200735276674,0.0152344182875511,0,27.3689633061354,49.999999958877,6,-20,2.5,438.036675923713,567.237711033888,417.779341207722,237.250198574826,288.587994993782,437.26128243739,5054.91322060955,0.0269321596741351,0.841226359546397,0.0323404324327896,17.2613247885945,6.26789994856051,0.673590500793853,0.709196204749736
7940.0,14.5184193699029,-28.6597377998487,91.0000000219839,141.670530727081,90.7561367677528,51.351491409396,90.3778846910563,17.2613247902979,16.3214221473125,-25.9120197415544,15.8825455850296,-26.7510006236055,2.36906222838095,2.27691117451082,2.75025629330075,5.02716746781157,2.12200735277739,0.0152344172978827,0,27.3689633070544,49.999999959922,6,-20,2.5,438.036675922828,567.237711033254,417.779341212488,237.250198579447,288.587994995738,437.26128243813,5054.91322080919,0.0269321596752304,0.841226358800895,0.0323404324326511,17.2613247902979,6.26789994857357,0.673590500789945,0.709196158652789
7950.0,14.5184193697806,-28.6597378000499,91.0000000214616,141.670530727957,90.7561367672148,51.351491410304,90.3778846904862,17.2613247919556,16.3214221472922,-25.9120197415928,15.8825455849845,-26.7510006236927,2.36906221572608,2.27691116232568,2.75025627864443,5.02716744097011,2.12200735278257,0.0152344172166871,0,27.3689633079557,49.9999999609673,6,-20,2.5,438.036675922865,567.237711034601,417.779341217103,237.25019858394,288.587994998753,437.261282438074,5054.91322100363,0.0269321596762998,0.841226358851571,0.0323404324325054,17.2613247919556,6.26789994859039,0.673590500784645,0.709196154851988
7960.0,14.518419369663,-28.6597378002425,91.0000000209354,141.670530728798,90.756136766673,51.3514914111986,90.3778846899133,17.2613247935623,16.3214221472734,-25.9120197416284,15.8825455849421,-26.7510006237745,2.36906221694764,2.27691116347668,2.75025628009835,5.02716744357502,2.12200735278795,0.0152344172247216,0,27.3689633088269,49.9999999620039,6,-20,2.5,438.0366759229,567.237711035908,417.779341221681,237.250198588291,288.587995001938,437.261282438511,5054.91322119291,0.0269321596773429,0.841226358901341,0.0323404324323882,17.2613247935623,6.26789994860492,0.673590500779386,0.709196155205534
7970.0,14.5184193695486,-28.6597378004253,91.000000020409,141.670530729603,90.7561367661316,51.3514914120671,90.3778846893416,17.2613247951278,16.3214221472552,-25.9120197416628,15.8825455849011,-26.7510006238537,2.36906221690831,2.27691116341626,2.75025628008839,5.02716744350464,2.12200735279348,0.0152344172246454,0,27.3689633096732,49.9999999630125,6,-20,2.5,438.036675922939,567.237711037171,417.779341226162,237.250198592523,288.58799500504,437.26128243896,5054.91322137716,0.0269321596783597,0.84122635895406,0.0323404324322496,17.2613247951278,6.26789994861805,0.673590500774291,0.709196155182072
7980.0,14.5184193694371,-28.6597378006083,91.0000000198868,141.670530730373,90.7561367655947,51.3514914129091,90.3778846887751,17.2613247966472,16.3214221472374,-25.9120197416965,15.8825455848611,-26.751000623931,2.36906221686973,2.276911163357,2.7502562800788,5.02716744343581,2.12200735279898,0.0152344172245708,0,27.3689633104966,49.9999999639912,6,-20,2.5,438.036675922973,567.237711038388,417.779341230537,237.250198596642,288.58799500807,437.261282439406,5054.91322155653,0.0269321596793505,0.841226359000757,0.0323404324321928,17.2613247966472,6.26789994863022,0.673590500769293,0.709196155159195
7990.0,14.5184193693286,-28.6597378007855,91.0000000193716,141.670530731115,90.756136765065,51.3514914137261,90.3778846882167,17.2613247981262,16.3214221472201,-25.9120197417292,15.8825455848221,-26.7510006240063,2.3690622193548,2.27691116572377,2.75025628299828,5.02716744872205,2.12200735280443,0.0152344172407212,0,27.368963311298,49.9999999649417,6,-20,2.5,438.036675923007,567.237711039567,417.779341234804,237.250198600656,288.587995011023,437.261282439854,5054.91322173117,0.0269321596803155,0.841226359047084,0.0323404324320791,17.2613247981262,6.26789994864158,0.673590500764439,0.709196155892139
8000.0,14.5184193692225,-28.6597378009579,91.0000000188638,141.670530731836,90.7561367645433,51.3514914145235,90.3778846876669,17.2613247995741,16.3214221472032,-25.9120197417614,15.8825455847839,-26.7510006240799,2.369062214272,2.27691116081749,2.75025627713143,5.02716743794892,2.12200735280975,0.0152344172082024,0,27.368963312081,49.9999999658689,6,-20,2.5,438.036675923041,567.237711040718,417.779341238979,237.250198604586,288.587995013912,437.261282440299,5054.91322190183,0.0269321596812587,0.841226359093298,0.0323404324319654,17.2613247995741,6.26789994865241,0.673590500759688,0.709196154359864
8010.0,14.5184193691195,-28.6597378011241,91.0000000183681,141.670530732531,90.7561367640339,51.3514914152946,90.3778846871302,17.2613248009795,16.3214221471867,-25.9120197417926,15.8825455847469,-26.7510006241514,2.36906222306597,2.27691116924887,2.7502562873733,5.02716745662218,2.12200735281498,0.0152344172649149,0,27.3689633128409,49.9999999667672,6,-20,2.5,438.036675923075,567.23771104183,417.779341243031,237.250198608401,288.587995016726,437.261282440745,5054.91322206738,0.0269321596821737,0.841226359139171,0.0323404324318801,17.2613248009795,6.26789994866273,0.673590500755105,0.709196156982067
8020.0,14.5184193690192,-28.6597378012858,91.0000000178841,141.670530733207,90.7561367635366,51.3514914160447,90.3778846866063,17.2613248023498,16.3214221471706,-25.9120197418229,15.8825455847109,-26.751000624221,2.36906221924645,2.27691116555795,2.75025628297129,5.02716744852924,2.12200735282009,0.0152344172405116,0,27.3689633135804,49.9999999676411,6,-20,2.5,438.036675923109,567.237711042911,417.779341246977,237.250198612119,288.587995019468,437.261282441179,5054.91322222858,0.0269321596830646,0.841226359183988,0.0323404324317877,17.2613248023498,6.26789994867269,0.673590500750641,0.709196155828619
8030.0,14.5184193689216,-28.6597378014453,91.0000000174116,141.67053073386,90.7561367630512,51.3514914167758,90.377884686095,17.261324803684,16.321422147155,-25.9120197418526,15.8825455846758,-26.7510006242887,2.36906222299648,2.27691116914258,2.75025628735597,5.02716745649855,2.12200735282503,0.0152344172647807,0,27.3689633143007,49.9999999684916,6,-20,2.5,438.036675923139,567.237711043961,417.779341250822,237.250198615739,288.587995022143,437.261282441616,5054.91322238554,0.026932159683932,0.841226359225573,0.0323404324317096,17.261324803684,6.26789994868229,0.673590500746286,0.709196156941425
8040.0,14.5184193688265,-28.6597378015999,91.0000000169513,141.670530734501,90.7561367625783,51.3514914174867,90.377884685597,17.2613248049852,16.3214221471397,-25.9120197418814,15.8825455846416,-26.7510006243547,2.36906222044024,2.27691116666679,2.75025628441879,5.02716745108558,2.12200735282984,0.0152344172484926,0,27.3689633150021,49.9999999693196,6,-20,2.5,438.03667592317,567.237711044987,417.779341254566,237.250198619266,288.587995024741,437.261282442036,5054.91322253838,0.0269321596847764,0.841226359266813,0.0323404324315675,17.2613248049852,6.26789994869164,0.673590500742026,0.709196156166654
8050.0,14.5184193687339,-28.6597378017507,91.0000000165031,141.67053073512,90.7561367621179,51.3514914181788,90.377884685112,17.2613248062506,16.3214221471249,-25.9120197419096,15.8825455846084,-26.7510006244189,2.3690622204077,2.27691116661704,2.75025628441063,5.02716745102766,2.12200735283454,0.0152344172484298,0,27.3689633156849,49.9999999701259,6,-20,2.5,438.036675923199,567.237711045982,417.77934125821,237.250198622702,288.58799502728,437.261282442455,5054.9132226872,0.0269321596855985,0.841226359306717,0.0323404324315106,17.2613248062506,6.26789994870074,0.673590500737903,0.709196156147641
8060.0,14.5184193686437,-28.6597378018964,91.0000000160669,141.670530735727,90.7561367616697,51.351491418853,90.37788468464,17.2613248074844,16.3214221471104,-25.9120197419369,15.882545584576,-26.7510006244815,2.36906222037604,2.27691116656863,2.75025628440266,5.0271674509713,2.1220073528391,0.0152344172483685,0,27.3689633163498,49.999999970911,6,-20,2.5,438.036675923229,567.237711046954,417.779341261759,237.250198626048,288.58799502975,437.26128244286,5054.91322283211,0.0269321596863988,0.841226359346681,0.0323404324314289,17.2613248074844,6.26789994870964,0.673590500733889,0.709196156129129
8070.0,14.5184193685559,-28.6597378020399,91.0000000156421,141.670530736315,90.7561367612333,51.3514914195094,90.3778846841804,17.261324808685,16.3214221470963,-25.9120197419636,15.8825455845444,-26.7510006245425,2.36906221908381,2.2769111653091,2.7502562829305,5.02716744823959,2.12200735284351,0.0152344172401972,0,27.3689633169972,49.9999999716753,6,-20,2.5,438.036675923254,567.237711047898,417.779341265214,237.250198629307,288.587995032158,437.261282443259,5054.91322297321,0.0269321596871781,0.841226359384052,0.0323404324313117,17.261324808685,6.26789994871829,0.673590500729975,0.70919615573348
8080.0,14.5184193684705,-28.6597378021783,91.0000000152286,141.67053073689,90.7561367608086,51.3514914201489,90.377884683733,17.2613248098533,16.3214221470826,-25.9120197419896,15.8825455845137,-26.7510006246018,2.36906221779234,2.27691116405085,2.7502562814586,5.02716744550945,2.12200735284787,0.0152344172320274,0,27.3689633176278,49.9999999724199,6,-20,2.5,438.036675923284,567.23771104882,417.779341268578,237.250198632475,288.5879950345,437.261282443644,5054.9132231106,0.0269321596879367,0.841226359421682,0.0323404324312584,17.2613248098533,6.26789994872667,0.673590500726154,0.709196155338303
8090.0,14.5184193683872,-28.6597378023145,91.000000014825,141.670530737452,90.7561367603938,51.3514914207706,90.3778846832962,17.2613248109924,16.3214221470692,-25.9120197420149,15.8825455844838,-26.7510006246596,2.36906222280893,2.27691116885566,2.75025628730889,5.02716745616454,2.12200735285204,0.0152344172644178,0,27.368963318241,49.9999999731446,6,-20,2.5,438.03667592331,567.23771104972,417.779341271855,237.250198635562,288.587995036793,437.261282444044,5054.91322324438,0.026932159688675,0.841226359456961,0.0323404324311092,17.2613248109924,6.26789994873484,0.673590500722409,0.709196156831685
8100.0,14.5184193683061,-28.6597378024454,91.0000000144341,141.670530737992,90.7561367599922,51.3514914213766,90.3778846828732,17.2613248121001,16.3214221470561,-25.9120197420396,15.8825455844546,-26.7510006247159,2.369062221519,2.27691116759978,2.7502562858373,5.02716745343709,2.12200735285617,0.0152344172562513,0,27.3689633188388,49.9999999738503,6,-20,2.5,438.036675923335,567.237711050588,417.779341275041,237.25019863857,288.587995039007,437.261282444398,5054.91322337465,0.0269321596893941,0.841226359493106,0.0323404324310559,17.2613248121001,6.26789994874292,0.673590500718839,0.70919615643744
8110.0,14.5184193682272,-28.6597378025738,91.0000000140542,141.670530738527,90.756136759602,51.3514914219674,90.3778846824621,17.2613248131775,16.3214221470434,-25.9120197420636,15.8825455844262,-26.7510006247707,2.3690622189685,2.27691116513278,2.75025628290154,5.02716744803432,2.12200735286014,0.0152344172399742,0,27.368963319421,49.9999999745377,6,-20,2.5,438.036675923361,567.237711051442,417.779341278145,237.250198641496,288.587995041165,437.261282444749,5054.91322350149,0.0269321596900942,0.841226359527269,0.0323404324310026,17.2613248131775,6.26789994875082,0.673590500715302,0.709196155665991
8120.0,14.5184193681503,-28.6597378026981,91.0000000136841,141.670530739044,90.7561367592217,51.3514914225424,90.3778846820614,17.2613248142285,16.3214221470311,-25.912019742087,15.8825455843985,-26.7510006248241,2.36906221894158,2.27691116509158,2.75025628289482,5.0271674479864,2.12200735286402,0.0152344172399222,0,27.3689633199875,49.9999999752075,6,-20,2.5,438.036675923385,567.237711052271,417.779341281167,237.250198644343,288.587995043272,437.261282445097,5054.913223625,0.0269321596907758,0.841226359561318,0.0323404324309422,17.2613248142285,6.26789994875853,0.673590500711888,0.709196155650225
8130.0,14.5184193680755,-28.6597378028223,91.0000000133239,141.670530739547,90.7561367588516,51.3514914231029,90.3778846816716,17.2613248152522,16.321422147019,-25.9120197421098,15.8825455843716,-26.7510006248761,2.36906221891536,2.27691116505144,2.75025628288821,5.02716744793966,2.12200735286778,0.0152344172398716,0,27.3689633205391,49.9999999758593,6,-20,2.5,438.036675923408,567.237711053076,417.77934128411,237.25019864712,288.587995045319,437.261282445436,5054.91322374526,0.0269321596914396,0.841226359591218,0.0323404324308356,17.2613248152522,6.26789994876601,0.673590500708525,0.709196155634854
8140.0,14.5184193680026,-28.6597378029392,91.0000000129729,141.67053074004,90.7561367584909,51.3514914236479,90.3778846812917,17.2613248162482,16.3214221470073,-25.912019742132,15.8825455843454,-26.7510006249267,2.36906221888986,2.27691116501242,2.75025628288181,5.02716744789423,2.12200735287144,0.0152344172398222,0,27.3689633210764,49.999999976494,6,-20,2.5,438.036675923431,567.237711053864,417.779341286975,237.250198649819,288.587995047313,437.261282445764,5054.91322386236,0.0269321596920858,0.84122635962445,0.0323404324307681,17.2613248162482,6.26789994877331,0.673590500705288,0.709196155619906
8150.0,14.5184193679317,-28.6597378030552,91.0000000126315,141.670530740518,90.7561367581402,51.3514914241787,90.3778846809222,17.261324817216,16.3214221469959,-25.9120197421536,15.8825455843199,-26.751000624976,2.36906221760359,2.27691116376203,2.75025628141118,5.02716744517321,2.12200735287502,0.0152344172316624,0,27.3689633215993,49.9999999771122,6,-20,2.5,438.036675923453,567.237711054629,417.779341289765,237.250198652448,288.587995049256,437.261282446082,5054.91322397638,0.026932159692715,0.841226359654542,0.0323404324306864,17.261324817216,6.2678999487804,0.673590500702118,0.709196155227717
8160.0,14.5184193678626,-28.6597378031655,91.0000000122988,141.670530740985,90.7561367577983,51.3514914246958,90.377884680562,17.2613248181577,16.3214221469848,-25.9120197421746,15.882545584295,-26.751000625024,2.36906221884078,2.27691116493739,2.75025628286951,5.0271674478069,2.12200735287855,0.0152344172397273,0,27.3689633221086,49.9999999777141,6,-20,2.5,438.036675923479,567.237711055375,417.779341292481,237.250198655008,288.587995051148,437.261282446395,5054.91322408739,0.0269321596933277,0.841226359686601,0.0323404324306011,17.2613248181577,6.26789994878732,0.673590500699052,0.709196155591167
8170.0,14.5184193677953,-28.6597378032775,91.0000000119749,141.670530741436,90.7561367574656,51.3514914251991,90.3778846802114,17.2613248190806,16.321422146974,-25.9120197421951,15.8825455842708,-26.7510006250707,2.3690622175558,2.27691116368896,2.75025628139918,5.02716744508813,2.12200735288191,0.0152344172315701,0,27.3689633226046,49.9999999783002,6,-20,2.5,438.036675923498,567.237711056099,417.779341295125,237.250198657503,288.587995052988,437.261282446699,5054.9132241955,0.0269321596939242,0.841226359713232,0.0323404324305407,17.2613248190806,6.26789994879406,0.673590500696033,0.709196155199732
8180.0,14.5184193677298,-28.6597378033804,91.0000000116594,141.670530741881,90.7561367571414,51.3514914256893,90.37788467987,17.2613248199742,16.3214221469635,-25.912019742215,15.8825455842473,-26.7510006251162,2.36906221627142,2.27691116244151,2.75025627992901,5.02716744237053,2.12200735288523,0.0152344172234138,0,27.3689633230874,49.9999999788707,6,-20,2.5,438.036675923522,567.237711056809,417.779341297702,237.25019865993,288.587995054785,437.261282446997,5054.91322430075,0.026932159694505,0.841226359745207,0.0323404324304875,17.2613248199742,6.26789994880061,0.673590500693133,0.70919615480868
8190.0,14.518419367666,-28.659737803487,91.0000000113527,141.67053074231,90.7561367568263,51.3514914261666,90.377884679538,17.2613248208465,16.3214221469532,-25.9120197422345,15.8825455842243,-26.7510006251605,2.369062218772,2.27691116483207,2.75025628285225,5.02716744768432,2.12200735288841,0.0152344172395942,0,27.3689633235576,49.9999999794265,6,-20,2.5,438.036675923538,567.237711057496,417.779341300209,237.250198662292,288.587995056527,437.261282447281,5054.91322440324,0.0269321596950706,0.841226359769912,0.0323404324304306,17.2613248208465,6.26789994880703,0.673590500690267,0.70919615555082
8200.0,14.5184193676039,-28.6597378035885,91.0000000110538,141.670530742728,90.7561367565192,51.3514914266311,90.3778846792144,17.2613248216923,16.3214221469432,-25.9120197422534,15.882545584202,-26.7510006252036,2.36906221875024,2.2769111647988,2.75025628284679,5.02716744764559,2.12200735289155,0.0152344172395522,0,27.3689633240154,49.9999999799674,6,-20,2.5,438.036675923558,567.237711058165,417.77934130265,237.250198664594,288.587995058224,437.261282447561,5054.91322450303,0.0269321596956212,0.841226359796394,0.0323404324303453,17.2613248216923,6.26789994881325,0.673590500687498,0.709196155538075
8210.0,14.5184193675434,-28.6597378036862,91.0000000107632,141.670530743136,90.7561367562206,51.3514914270842,90.3778846788999,17.2613248225176,16.3214221469335,-25.9120197422718,15.8825455841802,-26.7510006252457,2.36906221872911,2.27691116476643,2.75025628284152,5.02716744760795,2.12200735289459,0.0152344172395113,0,27.3689633244612,49.9999999804944,6,-20,2.5,438.036675923577,567.237711058819,417.779341305027,237.250198666831,288.587995059882,437.261282447835,5054.9132246002,0.0269321596961574,0.841226359823253,0.0323404324303205,17.2613248225176,6.26789994881935,0.673590500684803,0.709196155525672
8220.0,14.5184193674846,-28.6597378037807,91.0000000104799,141.670530743532,90.7561367559295,51.3514914275244,90.3778846785932,17.2613248233249,16.321422146924,-25.9120197422897,15.8825455841591,-26.7510006252865,2.36906221870843,2.27691116473486,2.7502562828363,5.02716744757115,2.12200735289759,0.0152344172394715,0,27.368963324895,49.9999999810073,6,-20,2.5,438.036675923598,567.237711059452,417.779341307342,237.250198669018,288.587995061491,437.2612824481,5054.91322469481,0.0269321596966795,0.841226359849969,0.0323404324302317,17.2613248233249,6.26789994882523,0.673590500682198,0.709196155513594
8230.0,14.5184193674272,-28.6597378038731,91.0000000102043,141.670530743919,90.7561367556463,51.3514914279535,90.3778846782948,17.2613248241059,16.3214221469148,-25.9120197423072,15.8825455841384,-26.7510006253264,2.36906221742694,2.27691116349181,2.75025628136684,5.02716744485865,2.12200735290046,0.0152344172313209,0,27.3689633253177,49.9999999815068,6,-20,2.5,438.036675923616,567.237711060072,417.779341309594,237.250198671141,288.587995063062,437.261282448355,5054.91322478694,0.0269321596971878,0.841226359875723,0.0323404324302032,17.2613248241059,6.26789994883103,0.673590500679651,0.709196155124214
8240.0,14.5184193673714,-28.6597378039646,91.000000009936,141.670530744298,90.7561367553707,51.351491428371,90.3778846780045,17.2613248248685,16.3214221469058,-25.9120197423242,15.8825455841183,-26.7510006253652,2.36906221740743,2.27691116346194,2.750256281362,5.02716744482394,2.12200735290329,0.0152344172312831,0,27.3689633257291,49.9999999819932,6,-20,2.5,438.036675923634,567.237711060676,417.779341311788,237.250198673205,288.587995064586,437.261282448608,5054.91322487664,0.0269321596976828,0.841226359899167,0.032340432430118,17.2613248248685,6.26789994883663,0.67359050067714,0.709196155112753
8250.0,14.5184193673174,-28.6597378039441,91.0000000096658,141.670530744855,90.7561367550933,51.3514914287791,90.3778846777127,17.2613248256108,16.3214221468977,-25.9120197423396,15.8825455840987,-26.7510006254031,2.36906221865078,2.27691116464741,2.75025628282078,5.02716744746819,2.12200735290576,0.0152344172393512,0,27.368963326128,49.999999982469,6,-20,2.5,438.036675923776,567.237711061502,417.779341313951,237.25019867522,288.58799506627,437.261282448872,5054.91322496398,0.0269321596981644,0.841226360030817,0.0323404324300363,17.2613248256108,6.26789994884134,0.673590500674595,0.709196155479451
8260.0,14.5184193672641,-28.659737804139,91.0000000094077,141.670530745007,90.7561367548281,51.3514914291721,90.3778846774335,17.2613248263343,16.3214221468885,-25.9120197423569,15.8825455840798,-26.7510006254395,2.36906221736946,2.27691116340387,2.75025628135272,5.02716744475659,2.12200735290887,0.0152344172312097,0,27.3689633265181,49.9999999829271,6,-20,2.5,438.036675923668,567.237711061823,417.779341316027,237.250198677183,288.587995067575,437.261282449197,5054.91322504903,0.0269321596986331,0.841226359945665,0.0323404324300078,17.2613248263343,6.26789994884657,0.673590500672355,0.709196155090702
8270.0,14.5184193672125,-28.6597378042237,91.0000000091658,141.67053074536,90.7561367545794,51.3514914295572,90.3778846771712,17.2613248270386,16.3214221468801,-25.9120197423728,15.8825455840611,-26.7510006254757,2.36906221735161,2.27691116337661,2.75025628134802,5.02716744472463,2.12200735291137,0.0152344172311752,0,27.368963326899,49.9999999833746,6,-20,2.5,438.036675923684,567.237711062383,417.779341318038,237.250198679094,288.587995068943,437.261282449354,5054.91322513185,0.0269321596990897,0.841226359967429,0.0323404324299759,17.2613248270386,6.26789994885219,0.673590500670058,0.709196155080142
8280.0,14.518419367163,-28.6597378042918,91.0000000088942,141.670530745733,90.756136754301,51.3514914299322,90.3778846768796,17.2613248277208,16.3214221468723,-25.9120197423875,15.8825455840439,-26.7510006255089,2.36906223373265,2.27691117910969,2.75025630038135,5.02716747949103,2.12200735291378,0.0152344173365901,0,27.3689633272637,49.9999999838165,6,-20,2.5,438.036675923714,567.237711062981,417.779341320085,237.250198680953,288.587995070659,437.261282450083,5054.91322521252,0.0269321596995332,0.841226360001198,0.032340432429919,17.2613248277208,6.26789994885485,0.673590500667487,0.70919615997875
