time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
9870.0,14.5184193653302,-28.659737807282,91.0000000000641,141.670530757996,90.7561367452291,51.3514914436095,90.3778846673236,17.2613248527356,16.3214221465761,-25.9120197429482,15.8825455833834,-26.7510006267843,2.36906221038436,2.27691115630543,2.75025627386065,5.02716743016608,2.12200735300677,0.0152344171893395,0,27.3689633407565,49.9999999997411,6,-20,2.5,438.036675924285,567.237711082646,417.779341392027,237.250198748805,288.587995120535,437.261282458134,5054.91322815453,0.0269321597157555,0.84122636078601,0.0323404324280716,17.2613248527356,6.26789994903791,0.673590500586164,0.709196152805921
9880.0,14.5184193653296,-28.659737807284,91.0000000001019,141.670530758046,90.7561367452668,51.3514914436288,90.3778846673612,17.2613248527438,16.321422146576,-25.9120197429483,15.8825455833831,-26.7510006267848,2.3690622129083,2.2769111587315,2.75025627678918,5.02716743552068,2.12200735300625,0.0152344172055651,0,27.3689633407655,49.9999999997577,6,-20,2.5,438.036675924283,567.237711082687,417.779341392002,237.250198748822,288.5879951205,437.261282458027,5054.91322815573,0.0269321597157607,0.841226360785299,0.0323404324280716,17.2613248527438,6.26789994904077,0.673590500586149,0.709196153561117
9890.0,14.5184193653292,-28.6597378072855,91.0000000001249,141.670530758084,90.7561367452897,51.351491443645,90.3778846673839,17.2613248527481,16.3214221465762,-25.912019742948,15.8825455833831,-26.751000626785,2.36906221543179,2.27691116115689,2.75025627971803,5.02716744087492,2.12200735300599,0.0152344172217897,0,27.3689633407717,49.9999999997737,6,-20,2.5,438.036675924285,567.237711082721,417.779341392003,237.250198748834,288.587995120487,437.261282457958,5054.91322815686,0.0269321597157671,0.841226360784731,0.0323404324280681,17.2613248527481,6.26789994904253,0.673590500586081,0.709196154316266
9900.0,14.5184193653287,-28.6597378072844,91.0000000001367,141.670530758106,90.7561367453015,51.3514914436569,90.3778846673956,17.261324852752,16.3214221465763,-25.9120197429477,15.882545583383,-26.7510006267851,2.3690622166935,2.27691116236945,2.75025628118262,5.02716744355208,2.12200735300591,0.0152344172299019,0,27.3689633407772,49.9999999997859,6,-20,2.5,438.036675924285,567.237711082743,417.779341392016,237.25019874884,288.587995120475,437.261282457902,5054.91322815792,0.026932159715774,0.841226360786663,0.0323404324281,17.261324852752,6.26789994904355,0.673590500586069,0.709196154693794
9910.0,14.5184193653282,-28.659737807286,91.0000000001413,141.670530758117,90.756136745306,51.3514914436652,90.3778846673998,17.2613248527576,16.3214221465764,-25.9120197429476,15.8825455833829,-26.7510006267854,2.3690622179549,2.27691116358171,2.75025628264714,5.02716744622885,2.12200735300593,0.0152344172380138,0,27.3689633407824,49.9999999997951,6,-20,2.5,438.036675924285,567.237711082753,417.779341392035,237.250198748854,288.58799512047,437.261282457859,5054.91322815894,0.026932159715781,0.841226360786152,0.0323404324280681,17.2613248527576,6.26789994904409,0.673590500586047,0.7091961550713
9920.0,14.5184193653277,-28.6597378072843,91.0000000001413,141.670530758127,90.7561367453059,51.3514914436715,90.3778846673996,17.2613248527633,16.3214221465764,-25.9120197429476,15.8825455833827,-26.7510006267856,2.36906221669335,2.27691116236912,2.75025628118285,5.02716744355196,2.12200735300599,0.0152344172299017,0,27.3689633407872,49.9999999998022,6,-20,2.5,438.036675924287,567.237711082765,417.779341392059,237.250198748866,288.58799512047,437.261282457828,5054.91322815992,0.0269321597157881,0.841226360788884,0.0323404324281,17.2613248527633,6.2678999490443,0.673590500586031,0.709196154693565
9930.0,14.5184193653271,-28.6597378072876,91.0000000001383,141.670530758129,90.7561367453028,51.3514914436774,90.3778846673963,17.2613248527698,16.3214221465764,-25.9120197429476,15.8825455833826,-26.7510006267859,2.36906221795459,2.27691116358111,2.75025628264725,5.02716744622836,2.122007353006,0.0152344172380131,0,27.3689633407918,49.999999999808,6,-20,2.5,438.036675924285,567.23771108277,417.779341392085,237.250198748888,288.587995120483,437.261282457813,5054.91322816088,0.0269321597157949,0.841226360786692,0.0323404324280716,17.2613248527698,6.26789994904435,0.673590500585984,0.709196155071053
9940.0,14.5184193653266,-28.6597378072898,91.0000000001336,141.670530758129,90.756136745298,51.3514914436809,90.3778846673913,17.2613248527789,16.3214221465764,-25.9120197429476,15.8825455833824,-26.7510006267862,2.36906221921574,2.27691116479305,2.75025628411159,5.02716744890464,2.12200735300605,0.0152344172461244,0,27.3689633407965,49.9999999998129,6,-20,2.5,438.036675924285,567.237711082772,417.779341392111,237.250198748913,288.587995120496,437.261282457801,5054.91322816181,0.0269321597158016,0.841226360785669,0.0323404324280432,17.2613248527789,6.26789994904425,0.67359050058595,0.70919615544854
9950.0,14.5184193653261,-28.659737807289,91.0000000001278,141.67053075813,90.7561367452922,51.3514914436843,90.3778846673853,17.2613248527866,16.3214221465764,-25.9120197429476,15.8825455833823,-26.7510006267864,2.36906221795399,2.27691116358025,2.7502562826472,5.02716744622746,2.12200735300616,0.015234417238012,0,27.3689633408009,49.9999999998174,6,-20,2.5,438.036675924286,567.237711082776,417.779341392137,237.250198748931,288.587995120508,437.261282457795,5054.91322816272,0.0269321597158079,0.841226360787491,0.0323404324280681,17.2613248527866,6.26789994904406,0.673590500585938,0.709196155070797
9960.0,14.5184193653256,-28.6597378072899,91.0000000001225,141.67053075813,90.7561367452867,51.3514914436876,90.3778846673797,17.2613248527963,16.3214221465764,-25.9120197429476,15.8825455833821,-26.7510006267867,2.36906221921515,2.27691116479218,2.75025628411153,5.02716744890371,2.12200735300619,0.0152344172461233,0,27.3689633408052,49.9999999998218,6,-20,2.5,438.036675924286,567.237711082779,417.779341392165,237.250198748958,288.587995120525,437.261282457796,5054.91322816361,0.0269321597158141,0.841226360787601,0.0323404324280432,17.2613248527963,6.26789994904391,0.673590500585918,0.709196155448296
9970.0,14.5184193653251,-28.6597378072905,91.0000000001169,141.670530758129,90.756136745281,51.3514914436908,90.3778846673739,17.2613248528049,16.3214221465763,-25.9120197429477,15.882545583382,-26.751000626787,2.36906221669194,2.276911162367,2.75025628118258,5.02716744354958,2.12200735300624,0.0152344172298993,0,27.3689633408093,49.9999999998256,6,-20,2.5,438.036675924287,567.237711082781,417.77934139219,237.250198748985,288.587995120546,437.261282457798,5054.91322816448,0.0269321597158198,0.841226360788141,0.0323404324281,17.2613248528049,6.26789994904374,0.673590500585893,0.709196154692938
9980.0,14.5184193653246,-28.6597378072919,91.0000000001114,141.670530758129,90.7561367452755,51.3514914436943,90.3778846673682,17.261324852813,16.3214221465763,-25.9120197429478,15.8825455833818,-26.7510006267873,2.36906221921456,2.27691116479133,2.75025628411137,5.0271674489027,2.12200735300629,0.0152344172461222,0,27.3689633408134,49.9999999998294,6,-20,2.5,438.036675924286,567.237711082784,417.779341392215,237.250198749006,288.587995120563,437.2612824578,5054.91322816533,0.0269321597158254,0.841226360787743,0.0323404324280965,17.261324852813,6.26789994904358,0.673590500585864,0.709196155448053
9990.0,14.518419365324,-28.6597378072916,91.0000000001063,141.670530758129,90.7561367452703,51.351491443697,90.3778846673628,17.2613248528211,16.3214221465762,-25.9120197429479,15.8825455833817,-26.7510006267876,2.36906221795283,2.27691116357857,2.75025628264687,5.02716744622544,2.12200735300635,0.01523441723801,0,27.3689633408176,49.9999999998332,6,-20,2.5,438.036675924287,567.237711082786,417.779341392238,237.250198749029,288.587995120578,437.261282457801,5054.91322816616,0.0269321597158307,0.841226360789193,0.0323404324280716,17.2613248528211,6.26789994904349,0.673590500585868,0.709196155070334
10000.0,14.5184193653236,-28.6597378072943,91.0000000001014,141.670530758129,90.7561367452654,51.3514914437003,90.3778846673577,17.2613248528283,16.3214221465762,-25.912019742948,15.8825455833815,-26.7510006267879,2.36906221795259,2.27691116357817,2.75025628264684,5.02716744622501,2.12200735300638,0.0152344172380095,0,27.3689633408212,49.999999999837,6,-20,2.5,438.036675924285,567.237711082789,417.779341392262,237.25019874905,288.587995120598,437.261282457809,5054.91322816697,0.0269321597158357,0.841226360787399,0.0323404324280645,17.2613248528283,6.26789994904332,0.673590500585817,0.709196155070207
10010.0,14.5184193653231,-28.6597378072933,91.0000000000972,141.670530758132,90.7561367452611,51.3514914437029,90.3778846673532,17.2613248528396,16.3214221465761,-25.9120197429481,15.8825455833814,-26.7510006267882,2.3690622192138,2.27691116479022,2.75025628411111,5.02716744890134,2.1220073530064,0.0152344172461208,0,27.3689633408251,49.9999999998408,6,-20,2.5,438.036675924287,567.237711082795,417.779341392284,237.250198749074,288.587995120613,437.261282457812,5054.91322816777,0.0269321597158406,0.841226360789335,0.0323404324280965,17.2613248528396,6.26789994904325,0.673590500585801,0.709196155447729
10020.0,14.5184193653226,-28.6597378072956,91.0000000000936,141.670530758134,90.7561367452574,51.3514914437063,90.3778846673494,17.2613248528463,16.3214221465761,-25.9120197429482,15.8825455833812,-26.7510006267885,2.36906221795218,2.27691116357754,2.75025628264665,5.02716744622419,2.12200735300641,0.0152344172380086,0,27.3689633408286,49.9999999998445,6,-20,2.5,438.036675924286,567.237711082799,417.779341392305,237.250198749094,288.587995120631,437.261282457815,5054.91322816854,0.0269321597158452,0.841226360788056,0.0323404324280716,17.2613248528463,6.26789994904322,0.673590500585765,0.709196155069998
10030.0,14.5184193653222,-28.659737807294,91.0000000000894,141.670530758133,90.7561367452532,51.3514914437094,90.3778846673451,17.2613248528521,16.321422146576,-25.9120197429483,15.8825455833811,-26.7510006267888,2.36906221795187,2.27691116357718,2.75025628264659,5.02716744622377,2.1220073530065,0.0152344172380082,0,27.3689633408325,49.9999999998483,6,-20,2.5,438.036675924288,567.2377110828,417.779341392326,237.250198749115,288.587995120644,437.261282457819,5054.9132281693,0.0269321597158497,0.841226360790532,0.0323404324280716,17.2613248528521,6.2678999490431,0.673590500585781,0.709196155069905
10040.0,14.5184193653217,-28.6597378072981,91.0000000000861,141.670530758135,90.7561367452498,51.3514914437119,90.3778846673415,17.2613248528592,16.3214221465759,-25.9120197429485,15.8825455833809,-26.7510006267891,2.36906221795175,2.2769111635769,2.75025628264656,5.02716744622346,2.12200735300648,0.0152344172380079,0,27.3689633408359,49.9999999998521,6,-20,2.5,438.036675924285,567.237711082804,417.779341392344,237.250198749131,288.587995120659,437.261282457824,5054.91322817003,0.0269321597158539,0.841226360787431,0.0323404324280716,17.2613248528592,6.26789994904309,0.673590500585724,0.709196155069797
10050.0,14.5184193653212,-28.6597378072985,91.000000000083,141.670530758136,90.7561367452466,51.3514914437148,90.3778846673382,17.2613248528652,16.3214221465759,-25.9120197429486,15.8825455833808,-26.7510006267894,2.36906221921295,2.27691116478897,2.75025628411093,5.02716744889991,2.12200735300655,0.0152344172461193,0,27.3689633408393,49.9999999998558,6,-20,2.5,438.036675924286,567.237711082807,417.779341392363,237.250198749148,288.587995120672,437.261282457826,5054.91322817075,0.0269321597158581,0.841226360787971,0.0323404324280716,17.2613248528652,6.26789994904309,0.673590500585715,0.709196155447328
10060.0,14.5184193653208,-28.6597378072978,91.0000000000805,141.67053075814,90.756136745244,51.3514914437185,90.3778846673356,17.2613248528733,16.3214221465758,-25.9120197429487,15.8825455833806,-26.7510006267897,2.36906221795136,2.27691116357637,2.75025628264645,5.02716744622282,2.12200735300656,0.0152344172380072,0,27.3689633408422,49.9999999998592,6,-20,2.5,438.036675924287,567.237711082813,417.779341392382,237.250198749167,288.587995120686,437.26128245783,5054.91322817146,0.0269321597158621,0.841226360789648,0.0323404324280716,17.2613248528733,6.26789994904309,0.673590500585698,0.70919615506962
10070.0,14.5184193653204,-28.6597378072966,91.0000000000778,141.670530758141,90.7561367452412,51.3514914437217,90.3778846673327,17.2613248528771,16.3214221465757,-25.9120197429489,15.8825455833805,-26.75100062679,2.36906221795115,2.27691116357609,2.75025628264648,5.02716744622257,2.12200735300664,0.0152344172380069,0,27.3689633408457,49.9999999998628,6,-20,2.5,438.036675924289,567.237711082816,417.7793413924,237.25019874918,288.587995120698,437.261282457836,5054.91322817214,0.0269321597158659,0.841226360791666,0.0323404324281,17.2613248528771,6.26789994904308,0.673590500585707,0.709196155069541
10080.0,14.51841936532,-28.6597378072981,91.0000000000754,141.670530758145,90.7561367452388,51.3514914437243,90.3778846673301,17.2613248528846,16.3214221465757,-25.9120197429489,15.8825455833803,-26.7510006267902,2.36906221795102,2.27691116357588,2.75025628264637,5.02716744622226,2.12200735300663,0.0152344172380065,0,27.3689633408487,49.9999999998665,6,-20,2.5,438.036675924289,567.237711082823,417.779341392416,237.250198749198,288.587995120711,437.261282457837,5054.91322817281,0.0269321597158697,0.841226360790898,0.0323404324281,17.2613248528846,6.26789994904309,0.673590500585659,0.709196155069444
10090.0,14.5184193653196,-28.6597378072998,91.000000000073,141.670530758146,90.7561367452364,51.3514914437272,90.3778846673276,17.2613248528914,16.3214221465756,-25.9120197429491,15.8825455833802,-26.7510006267905,2.3690622166894,2.27691116236324,2.75025628118193,5.02716744354517,2.12200735300666,0.0152344172298945,0,27.3689633408517,49.9999999998697,6,-20,2.5,438.036675924288,567.237711082824,417.779341392433,237.250198749215,288.587995120724,437.261282457841,5054.91322817346,0.0269321597158733,0.841226360790131,0.0323404324280716,17.2613248528914,6.26789994904309,0.673590500585646,0.709196154691737
10100.0,14.5184193653192,-28.6597378072997,91.0000000000707,141.670530758149,90.756136745234,51.35149144373,90.3778846673251,17.2613248528945,16.3214221465756,-25.9120197429492,15.88254558338,-26.7510006267908,2.36906221921217,2.27691116478778,2.75025628411071,5.02716744889849,2.12200735300666,0.0152344172461177,0,27.3689633408547,49.9999999998731,6,-20,2.5,438.036675924288,567.23771108283,417.779341392449,237.250198749229,288.587995120734,437.261282457843,5054.91322817409,0.0269321597158768,0.841226360790987,0.0323404324281036,17.2613248528945,6.26789994904311,0.673590500585626,0.709196155446899
10110.0,14.5184193653188,-28.6597378073004,91.0000000000687,141.67053075815,90.756136745232,51.3514914437326,90.377884667323,17.2613248529,16.3214221465755,-25.9120197429493,15.8825455833799,-26.751000626791,2.36906221795059,2.27691116357521,2.75025628264624,5.02716744622145,2.12200735300668,0.0152344172380057,0,27.3689633408575,49.9999999998764,6,-20,2.5,438.036675924287,567.237711082832,417.779341392462,237.250198749244,288.587995120744,437.261282457842,5054.91322817471,0.0269321597158802,0.841226360791069,0.0323404324281,17.2613248529,6.26789994904314,0.673590500585628,0.709196155069201
10120.0,14.5184193653184,-28.659737807301,91.000000000067,141.670530758151,90.7561367452302,51.3514914437359,90.3778846673211,17.2613248529032,16.3214221465754,-25.9120197429494,15.8825455833798,-26.7510006267914,2.36906221668897,2.2769111623626,2.75025628118183,5.02716744354443,2.12200735300673,0.0152344172298937,0,27.3689633408603,49.9999999998795,6,-20,2.5,438.036675924288,567.237711082834,417.779341392478,237.250198749257,288.587995120755,437.261282457844,5054.91322817531,0.0269321597158836,0.841226360791406,0.0323404324280432,17.2613248529032,6.2678999490432,0.673590500585617,0.709196154691507
10130.0,14.5184193653181,-28.6597378073003,91.0000000000651,141.670530758157,90.7561367452283,51.3514914437382,90.3778846673192,17.2613248529124,16.3214221465754,-25.9120197429495,15.8825455833796,-26.7510006267916,2.3690622179503,2.27691116357482,2.75025628264616,5.02716744622098,2.12200735300673,0.0152344172380051,0,27.3689633408629,49.9999999998827,6,-20,2.5,438.03667592429,567.237711082842,417.779341392492,237.250198749273,288.587995120764,437.261282457848,5054.9132281759,0.0269321597158868,0.841226360792689,0.0323404324281,17.2613248529124,6.2678999490432,0.67359050058559,0.709196155069049
10140.0,14.5184193653177,-28.6597378073041,91.0000000000633,141.670530758157,90.7561367452265,51.3514914437406,90.3778846673172,17.2613248529157,16.3214221465753,-25.9120197429497,15.8825455833795,-26.7510006267918,2.36906221795019,2.27691116357459,2.75025628264614,5.02716744622073,2.12200735300673,0.015234417238005,0,27.3689633408655,49.9999999998858,6,-20,2.5,438.036675924287,567.237711082843,417.779341392506,237.250198749286,288.587995120773,437.261282457849,5054.91322817647,0.02693215971589,0.841226360789705,0.0323404324280681,17.2613248529157,6.26789994904325,0.673590500585553,0.709196155068969
10150.0,14.5184193653173,-28.6597378073043,91.0000000000618,141.670530758159,90.7561367452249,51.3514914437435,90.3778846673155,17.261324852919,16.3214221465753,-25.9120197429498,15.8825455833794,-26.7510006267921,2.36906221795007,2.27691116357441,2.7502562826461,5.02716744622051,2.12200735300674,0.0152344172380048,0,27.3689633408683,49.9999999998888,6,-20,2.5,438.036675924287,567.237711082846,417.779341392519,237.250198749299,288.587995120785,437.261282457853,5054.91322817702,0.026932159715893,0.841226360790248,0.0323404324280752,17.261324852919,6.26789994904332,0.673590500585555,0.709196155068905
10160.0,14.518419365317,-28.6597378073029,91.0000000000603,141.670530758162,90.7561367452233,51.3514914437462,90.3778846673138,17.2613248529267,16.3214221465752,-25.9120197429499,15.8825455833792,-26.7510006267923,2.36906221794995,2.27691116357424,2.75025628264606,5.0271674462203,2.12200735300676,0.0152344172380045,0,27.3689633408706,49.9999999998917,6,-20,2.5,438.036675924288,567.237711082851,417.779341392533,237.250198749312,288.587995120795,437.261282457854,5054.91322817756,0.0269321597158961,0.841226360792316,0.0323404324281,17.2613248529267,6.26789994904334,0.673590500585551,0.709196155068841
10170.0,14.5184193653167,-28.6597378073038,91.0000000000586,141.670530758164,90.7561367452216,51.3514914437487,90.377884667312,17.2613248529291,16.3214221465752,-25.91201974295,15.8825455833791,-26.7510006267925,2.36906221921129,2.27691116478643,2.75025628411049,5.02716744889692,2.12200735300678,0.015234417246116,0,27.368963340873,49.9999999998947,6,-20,2.5,438.036675924288,567.237711082856,417.779341392547,237.250198749322,288.587995120802,437.261282457856,5054.91322817809,0.026932159715899,0.841226360792007,0.0323404324280681,17.2613248529291,6.26789994904336,0.673590500585521,0.709196155446388
10180.0,14.5184193653164,-28.6597378073044,91.0000000000568,141.670530758165,90.7561367452197,51.3514914437505,90.3778846673101,17.2613248529333,16.3214221465751,-25.9120197429501,15.882545583379,-26.7510006267928,2.36906221794969,2.27691116357386,2.75025628264605,5.02716744621991,2.12200735300683,0.0152344172380041,0,27.3689633408754,49.9999999998973,6,-20,2.5,438.036675924289,567.237711082856,417.779341392559,237.250198749334,288.587995120812,437.261282457859,5054.9132281786,0.0269321597159018,0.841226360792096,0.0323404324281,17.2613248529333,6.26789994904336,0.67359050058552,0.709196155068705
10190.0,14.5184193653161,-28.6597378073044,91.0000000000556,141.67053075817,90.7561367452186,51.3514914437532,90.3778846673088,17.2613248529371,16.3214221465751,-25.9120197429501,15.8825455833789,-26.7510006267929,2.36906221794964,2.27691116357374,2.750256282646,5.02716744621974,2.12200735300681,0.0152344172380038,0,27.3689633408775,49.9999999999,6,-20,2.5,438.036675924288,567.237711082863,417.779341392571,237.250198749346,288.58799512082,437.261282457857,5054.9132281791,0.0269321597159046,0.841226360792657,0.0323404324280432,17.2613248529371,6.26789994904341,0.6735905005855,0.709196155068639
10200.0,14.5184193653158,-28.6597378073067,91.0000000000539,141.670530758172,90.7561367452168,51.3514914437558,90.377884667307,17.2613248529444,16.321422146575,-25.9120197429502,15.8825455833788,-26.7510006267931,2.36906221921096,2.27691116478594,2.75025628411034,5.02716744889629,2.12200735300681,0.0152344172461153,0,27.3689633408798,49.9999999999028,6,-20,2.5,438.036675924289,567.237711082866,417.779341392583,237.25019874936,288.587995120828,437.261282457859,5054.91322817959,0.0269321597159072,0.841226360790984,0.0323404324280432,17.2613248529444,6.26789994904342,0.673590500585459,0.709196155446185
10210.0,14.5184193653158,-28.6597378072949,91.0000000000145,141.670530758182,90.7561367451774,51.3514914437513,90.3778846672676,17.2613248529448,16.321422146575,-25.9120197429503,15.8825455833791,-26.7510006267925,2.36906222173315,2.2769111672093,2.75025628703947,5.02716745424877,2.12200735300697,0.0152344172623347,0,27.3689633408765,49.9999999999031,6,-20,2.5,438.036675924303,567.2377110829,417.779341392666,237.250198749374,288.587995121089,437.261282458254,5054.91322818006,0.0269321597159071,0.841226360802807,0.0323404324280681,17.2613248529448,6.26789994904071,0.673590500585215,0.709196156201229
10220.0,14.5184193653149,-28.6597378073051,91.0000000000293,141.670530758151,90.7561367451921,51.3514914437513,90.3778846672822,17.2613248529519,16.3214221465745,-25.9120197429511,15.8825455833784,-26.7510006267941,2.36906221794857,2.2769111635724,2.75025628264589,5.02716744621829,2.12200735300715,0.0152344172380019,0,27.3689633408815,49.9999999999006,6,-20,2.5,438.036675924292,567.237711082853,417.77934139263,237.25019874939,288.587995120891,437.261282457983,5054.91322818056,0.0269321597159086,0.841226360794419,0.0323404324280716,17.2613248529519,6.26789994904211,0.673590500585472,0.709196155068414
10230.0,14.5184193653146,-28.6597378073074,91.0000000000413,141.670530758169,90.7561367452041,51.3514914437568,90.3778846672942,17.2613248529549,16.3214221465745,-25.9120197429513,15.8825455833782,-26.7510006267944,2.36906221542607,2.27691116114814,2.75025627971696,5.02716744086509,2.12200735300696,0.015234417221779,0,27.3689633408848,49.9999999999054,6,-20,2.5,438.03667592429,567.237711082869,417.779341392621,237.250198749395,288.587995120877,437.261282457936,5054.91322818103,0.0269321597159107,0.841226360792859,0.0323404324280929,17.2613248529549,6.26789994904307,0.673590500585438,0.709196154313142
10240.0,14.5184193653143,-28.6597378073085,91.0000000000483,141.670530758179,90.7561367452111,51.3514914437626,90.3778846673011,17.2613248529578,16.3214221465745,-25.9120197429513,15.8825455833781,-26.7510006267945,2.36906221668768,2.27691116236066,2.75025628118136,5.02716744354203,2.12200735300687,0.0152344172298911,0,27.3689633408873,49.9999999999108,6,-20,2.5,438.036675924289,567.237711082878,417.779341392623,237.250198749401,288.587995120877,437.261282457918,5054.91322818148,0.0269321597159132,0.841226360792202,0.0323404324280716,17.2613248529578,6.26789994904368,0.673590500585429,0.709196154690727
10250.0,14.5184193653141,-28.6597378073077,91.0000000000522,141.670530758188,90.7561367452149,51.3514914437665,90.3778846673048,17.2613248529602,16.3214221465745,-25.9120197429512,15.8825455833781,-26.7510006267946,2.36906221921063,2.27691116478547,2.75025628411017,5.02716744889564,2.12200735300683,0.0152344172461147,0,27.3689633408895,49.9999999999154,6,-20,2.5,438.03667592429,567.237711082887,417.779341392628,237.250198749408,288.587995120874,437.261282457899,5054.9132281819,0.0269321597159158,0.841226360793428,0.0323404324280432,17.2613248529602,6.26789994904404,0.673590500585424,0.70919615544593
10260.0,14.518419365314,-28.6597378073064,91.0000000000533,141.670530758193,90.7561367452159,51.3514914437701,90.3778846673058,17.2613248529621,16.3214221465745,-25.9120197429511,15.882545583378,-26.7510006267947,2.36906221668771,2.27691116236067,2.75025628118144,5.02716744354211,2.12200735300688,0.0152344172298911,0,27.3689633408915,49.9999999999187,6,-20,2.5,438.036675924292,567.237711082892,417.779341392637,237.250198749411,288.587995120874,437.261282457885,5054.91322818231,0.0269321597159185,0.841226360795023,0.0323404324280965,17.2613248529621,6.26789994904416,0.673590500585422,0.70919615469064
10270.0,14.5184193653137,-28.6597378073083,91.0000000000532,141.670530758196,90.7561367452159,51.3514914437724,90.3778846673056,17.2613248529656,16.3214221465745,-25.9120197429512,15.882545583378,-26.7510006267948,2.36906221921057,2.27691116478532,2.75025628411023,5.02716744889556,2.12200735300685,0.0152344172461145,0,27.3689633408933,49.9999999999215,6,-20,2.5,438.036675924291,567.237711082896,417.779341392646,237.25019874942,288.587995120877,437.261282457879,5054.9132281827,0.0269321597159211,0.841226360793684,0.0323404324280716,17.2613248529656,6.26789994904428,0.673590500585392,0.709196155445829
10280.0,14.5184193653135,-28.6597378073092,91.0000000000521,141.670530758196,90.7561367452147,51.3514914437745,90.3778846673044,17.2613248529689,16.3214221465745,-25.9120197429512,15.8825455833779,-26.7510006267949,2.3690622166876,2.27691116236043,2.75025628118143,5.02716744354186,2.12200735300688,0.0152344172298909,0,27.368963340895,49.9999999999235,6,-20,2.5,438.03667592429,567.237711082897,417.779341392656,237.250198749428,288.58799512088,437.26128245787,5054.91322818309,0.0269321597159237,0.841226360793144,0.0323404324280716,17.2613248529689,6.26789994904429,0.673590500585387,0.709196154690537
10290.0,14.5184193653133,-28.6597378073103,91.0000000000505,141.670530758196,90.7561367452131,51.3514914437757,90.3778846673027,17.2613248529696,16.3214221465745,-25.9120197429512,15.8825455833778,-26.7510006267951,2.36906221668749,2.27691116236027,2.75025628118142,5.02716744354168,2.1220073530069,0.0152344172298907,0,27.3689633408969,49.9999999999255,6,-20,2.5,438.03667592429,567.237711082898,417.779341392665,237.250198749436,288.587995120884,437.261282457867,5054.91322818346,0.0269321597159262,0.841226360792575,0.0323404324280432,17.2613248529696,6.26789994904427,0.673590500585366,0.709196154690482
10300.0,14.5184193653131,-28.6597378073,91.000000000044,141.670530758238,90.7561367452097,51.3514914437769,90.3778846672988,17.2613248529753,16.3214221465745,-25.9120197429511,15.8825455833778,-26.7510006267952,2.36906200224351,2.27691095625768,2.75025603223166,5.02716698848934,2.12200735300663,0.0152344158508899,0,27.3689633408986,49.9999999999276,6,-20,2.5,438.036675924302,567.237711082953,417.779341392679,237.250198749445,288.58799512091,437.261282457883,5054.91322818382,0.0269321597159284,0.841226360803155,0.0323404324280716,17.2613248529753,6.2678999490439,0.673590500585177,0.70919609049493
10310.0,14.5184193653129,-28.6597378073029,91.0000000000441,18.1214866512855,90.7561367452066,51.351491443779,90.3778846672961,17.261324852978,16.3214221465745,-25.9120197429512,15.8825455833777,-26.7510006267953,2.36906221921028,2.27691116478482,2.75025628411016,5.02716744889498,2.12200735300687,0.015234417246113,0,27.3689633408999,49.9999999999292,6,-20,2.5,438.036675924299,567.237711082925,417.779341392692,237.250198749454,288.587995120924,437.261282457885,5054.91322818417,0.0269321597159306,0.841226360800707,0.0323404324280716,17.261324852978,6.267899949044,0.673590500585298,0.70919615544563
10320.0,14.5184193653151,-28.6597378072734,90.9999999998977,18.121486651262,90.756136745059,51.3514914437649,90.3778846671489,17.2613248529746,16.3214221465752,-25.9120197429498,15.8825455833806,-26.7510006267897,2.36906229994016,2.27691124237106,2.75025637783423,5.02716762020529,2.12200735300725,0.0152344177652506,0,27.3689633408778,49.9999999999365,6,-20,2.5,438.036675924329,567.237711083032,417.77934139301,237.250198749469,288.587995122136,437.261282459786,5054.91322818446,0.0269321597159255,0.841226360825715,0.0323404324280716,17.2613248529746,6.26789994903296,0.673590500584223,0.709196179612626
10330.0,14.5184193653115,-28.6597378073143,90.9999999999524,18.1214866512702,90.7561367451148,51.3514914437485,90.3778846672044,17.2613248529872,16.3214221465731,-25.9120197429538,15.8825455833769,-26.7510006267969,2.36906220911555,2.27691115508176,2.75025627239518,5.02716742747694,2.12200735300815,0.0152344171812139,0,27.3689633408925,49.9999999999064,6,-20,2.5,438.036675924289,567.237711082825,417.779341392812,237.250198749495,288.587995121085,437.261282458325,5054.91322818493,0.0269321597159234,0.841226360792177,0.0323404324281036,17.2613248529872,6.26789994903828,0.673590500585318,0.709196152424349
10340.0,14.518419365311,-28.6597378073157,91.0000000000008,18.1214866512794,90.7561367451634,51.3514914437625,90.3778846672528,17.2613248529962,16.3214221465729,-25.9120197429542,15.8825455833764,-26.7510006267979,2.36906221037859,2.27691115629639,2.75025627385877,5.02716743015517,2.12200735300733,0.0152344171893284,0,27.3689633409001,49.9999999999141,6,-20,2.5,438.036675924289,567.237711082875,417.779341392741,237.250198749509,288.587995121011,437.261282458138,5054.91322818535,0.0269321597159237,0.841226360791893,0.0323404324280681,17.2613248529962,6.26789994904183,0.673590500585307,0.709196152802061
10350.0,14.5184193653111,-28.6597378073139,91.0000000000317,18.1214866512863,90.7561367451942,51.3514914437756,90.3778846672836,17.2613248529932,16.3214221465732,-25.9120197429537,15.8825455833765,-26.7510006267977,2.36906221416383,2.2769111599347,2.75025627825198,5.02716743818669,2.12200735300699,0.0152344172136654,0,27.3689633409034,49.9999999999271,6,-20,2.5,438.036675924291,567.237711082909,417.779341392712,237.250198749502,288.587995120987,437.261282458062,5054.91322818571,0.0269321597159254,0.84122636079357,0.0323404324280752,17.2613248529932,6.26789994904392,0.673590500585296,0.709196153934956
10360.0,14.5184193653111,-28.6597378073135,91.0000000000498,18.1214866512869,90.7561367452123,51.3514914437865,90.3778846673017,17.2613248529939,16.3214221465734,-25.9120197429533,15.8825455833766,-26.7510006267974,2.36906221542585,2.27691116114762,2.75025627971659,5.0271674408642,2.12200735300679,0.0152344172217781,0,27.3689633409057,49.9999999999367,6,-20,2.5,438.036675924289,567.237711082927,417.779341392705,237.250198749494,288.587995120962,437.261282458,5054.91322818602,0.026932159715928,0.841226360793769,0.0323404324280716,17.2613248529939,6.26789994904517,0.673590500585301,0.709196154312579
10370.0,14.5184193653111,-28.6597378073121,91.000000000059,18.1214866512892,90.7561367452214,51.3514914437916,90.3778846673108,17.2613248529899,16.3214221465736,-25.9120197429529,15.8825455833767,-26.7510006267973,2.36906221668753,2.27691116236029,2.7502562811812,5.02716744354149,2.12200735300679,0.0152344172298904,0,27.3689633409074,49.9999999999426,6,-20,2.5,438.036675924292,567.23771108294,417.779341392702,237.250198749483,288.587995120943,437.261282457949,5054.9132281863,0.026932159715931,0.841226360795247,0.0323404324280432,17.2613248529899,6.2678999490458,0.673590500585291,0.709196154690193
10380.0,14.518419365311,-28.6597378073127,91.0000000000627,18.1214866512903,90.7561367452251,51.351491443796,90.3778846673144,17.2613248529885,16.3214221465737,-25.9120197429528,15.8825455833767,-26.7510006267972,2.36906221794901,2.27691116357266,2.75025628264573,5.02716744621839,2.1220073530068,0.0152344172380023,0,27.368963340909,49.9999999999464,6,-20,2.5,438.036675924292,567.237711082943,417.779341392708,237.250198749483,288.587995120929,437.261282457913,5054.91322818657,0.0269321597159341,0.841226360794796,0.0323404324280396,17.2613248529885,6.2678999490461,0.673590500585291,0.709196155067784
10390.0,14.518419365311,-28.6597378073133,91.0000000000627,18.1214866512903,90.7561367452251,51.3514914437984,90.3778846673143,17.2613248529896,16.3214221465738,-25.9120197429526,15.8825455833767,-26.7510006267972,2.36906221794902,2.27691116357258,2.7502562826458,5.02716744621838,2.12200735300678,0.0152344172380023,0,27.3689633409106,49.9999999999491,6,-20,2.5,438.03667592429,567.237711082947,417.779341392716,237.250198749486,288.587995120925,437.261282457889,5054.91322818682,0.0269321597159373,0.841226360794337,0.0323404324281071,17.2613248529896,6.2678999490461,0.673590500585266,0.709196155067746
10400.0,14.5184193653109,-28.6597378073146,91.0000000000601,18.1214866512907,90.7561367452224,51.3514914437989,90.3778846673116,17.2613248529939,16.3214221465738,-25.9120197429524,15.8825455833767,-26.7510006267972,2.36906221668744,2.27691116236,2.75025628118142,5.02716744354142,2.12200735300684,0.0152344172298903,0,27.368963340912,49.9999999999504,6,-20,2.5,438.036675924291,567.237711082945,417.779341392726,237.250198749492,288.587995120922,437.261282457872,5054.91322818707,0.0269321597159403,0.841226360793229,0.0323404324280503,17.2613248529939,6.26789994904596,0.67359050058525,0.709196154690079
10410.0,14.5184193653107,-28.6597378073148,91.0000000000567,18.1214866512902,90.7561367452191,51.3514914437998,90.3778846673082,17.2613248529975,16.3214221465739,-25.9120197429523,15.8825455833767,-26.7510006267972,2.3690622166873,2.27691116235977,2.7502562811814,5.02716744354118,2.12200735300686,0.0152344172298901,0,27.3689633409132,49.9999999999512,6,-20,2.5,438.03667592429,567.237711082943,417.779341392736,237.250198749501,288.587995120927,437.261282457867,5054.91322818731,0.0269321597159431,0.841226360793289,0.0323404324280716,17.2613248529975,6.26789994904581,0.673590500585254,0.709196154690046
10420.0,14.5184193653107,-28.6597378073141,91.0000000000526,18.1214866512881,90.7561367452148,51.3514914438004,90.3778846673038,17.2613248530006,16.3214221465739,-25.9120197429523,15.8825455833768,-26.7510006267971,2.36906221921,2.27691116478428,2.7502562841102,5.02716744889448,2.12200735300691,0.0152344172461133,0,27.3689633409149,49.9999999999519,6,-20,2.5,438.036675924291,567.237711082943,417.779341392749,237.25019874951,288.587995120933,437.261282457861,5054.91322818755,0.0269321597159456,0.841226360794195,0.0323404324280467,17.2613248530006,6.26789994904553,0.673590500585242,0.709196155445243
10430.0,14.5184193653106,-28.6597378073112,91.0000000000485,18.1214866512885,90.7561367452107,51.3514914438001,90.3778846672997,17.261324853001,16.321422146574,-25.9120197429522,15.8825455833768,-26.7510006267971,2.36906221794837,2.2769111635717,2.75025628264578,5.02716744621748,2.12200735300699,0.0152344172380012,0,27.3689633409162,49.9999999999524,6,-20,2.5,438.036675924294,567.237711082942,417.779341392759,237.250198749517,288.587995120938,437.26128245786,5054.91322818778,0.026932159715948,0.841226360797208,0.0323404324280467,17.261324853001,6.26789994904529,0.673590500585264,0.709196155067596
10440.0,14.5184193653104,-28.6597378073134,91.0000000000446,18.1214866512889,90.7561367452068,51.3514914438001,90.3778846672957,17.2613248530051,16.321422146574,-25.9120197429521,15.8825455833768,-26.7510006267971,2.36906221794824,2.27691116357147,2.7502562826457,5.02716744621718,2.12200735300698,0.0152344172380009,0,27.3689633409174,49.9999999999529,6,-20,2.5,438.036675924291,567.23771108294,417.779341392768,237.250198749529,288.587995120948,437.261282457862,5054.91322818802,0.0269321597159503,0.841226360795304,0.0323404324280467,17.2613248530051,6.26789994904511,0.673590500585243,0.709196155067548
10450.0,14.5184193653103,-28.6597378073136,91.0000000000412,18.1214866512872,90.7561367452034,51.3514914438003,90.3778846672922,17.2613248530086,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267972,2.36906221794809,2.27691116357126,2.75025628264569,5.02716744621695,2.12200735300701,0.0152344172380007,0,27.3689633409188,49.9999999999535,6,-20,2.5,438.036675924291,567.237711082939,417.779341392778,237.250198749537,288.587995120954,437.261282457864,5054.91322818825,0.0269321597159523,0.841226360795361,0.0323404324280503,17.2613248530086,6.26789994904492,0.673590500585235,0.709196155067511
10460.0,14.5184193653102,-28.6597378073136,91.0000000000378,18.121486651288,90.7561367452,51.3514914438001,90.3778846672888,17.2613248530108,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267972,2.36906221668649,2.27691116235873,2.7502562811812,5.02716744353993,2.12200735300706,0.0152344172298886,0,27.36896334092,49.9999999999539,6,-20,2.5,438.036675924293,567.237711082939,417.779341392786,237.250198749547,288.587995120963,437.26128245787,5054.91322818848,0.0269321597159542,0.841226360795581,0.0323404324280716,17.2613248530108,6.26789994904473,0.67359050058522,0.709196154689849
10470.0,14.5184193653101,-28.6597378073158,91.0000000000354,18.121486651284,90.7561367451976,51.3514914438006,90.3778846672863,17.2613248530164,16.321422146574,-25.9120197429521,15.8825455833767,-26.7510006267973,2.36906221668641,2.27691116235856,2.75025628118113,5.02716744353969,2.12200735300703,0.0152344172298885,0,27.368963340921,49.9999999999545,6,-20,2.5,438.036675924291,567.237711082937,417.779341392794,237.250198749558,288.587995120968,437.26128245787,5054.9132281887,0.0269321597159559,0.841226360793655,0.0323404324280716,17.2613248530164,6.26789994904461,0.673590500585199,0.709196154689808
10480.0,14.5184193653099,-28.6597378073148,91.0000000000328,18.121486651285,90.756136745195,51.3514914438009,90.3778846672837,17.2613248530182,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267973,2.36906221794769,2.27691116357075,2.75025628264555,5.0271674462163,2.1220073530071,0.0152344172380001,0,27.3689633409222,49.9999999999552,6,-20,2.5,438.036675924292,567.237711082934,417.779341392802,237.250198749563,288.587995120975,437.261282457873,5054.91322818893,0.0269321597159575,0.841226360794995,0.0323404324280432,17.2613248530182,6.26789994904451,0.673590500585228,0.709196155067406
10490.0,14.5184193653098,-28.6597378073142,91.0000000000306,18.1214866512872,90.7561367451927,51.3514914438018,90.3778846672814,17.2613248530182,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267974,2.3690622179476,2.2769111635706,2.75025628264553,5.02716744621614,2.12200735300711,0.0152344172379999,0,27.3689633409234,49.9999999999561,6,-20,2.5,438.036675924292,567.237711082936,417.779341392811,237.25019874957,288.587995120982,437.261282457875,5054.91322818914,0.026932159715959,0.841226360795815,0.0323404324280787,17.2613248530182,6.2678999490444,0.673590500585221,0.709196155067377
10500.0,14.5184193653097,-28.6597378073154,91.0000000000287,18.1214866512846,90.7561367451908,51.3514914438023,90.3778846672794,17.2613248530234,16.321422146574,-25.9120197429521,15.8825455833766,-26.7510006267975,2.3690622179475,2.27691116357048,2.75025628264552,5.027167446216,2.12200735300714,0.0152344172379997,0,27.3689633409245,49.9999999999569,6,-20,2.5,438.036675924292,567.237711082935,417.779341392817,237.250198749575,288.587995120987,437.261282457877,5054.91322818936,0.0269321597159605,0.841226360794852,0.0323404324281,17.2613248530234,6.26789994904432,0.673590500585202,0.709196155067336
10510.0,14.5184193653095,-28.6597378073173,91.0000000000271,18.1214866512848,90.7561367451892,51.3514914438034,90.3778846672778,17.2613248530265,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267975,2.36906221794744,2.27691116357035,2.75025628264549,5.02716744621584,2.12200735300712,0.0152344172379996,0,27.3689633409255,49.9999999999575,6,-20,2.5,438.03667592429,567.237711082934,417.779341392823,237.250198749583,288.587995120993,437.261282457882,5054.91322818957,0.0269321597159618,0.841226360793264,0.0323404324280716,17.2613248530265,6.26789994904429,0.673590500585193,0.709196155067304
10520.0,14.5184193653094,-28.6597378073162,91.0000000000258,18.1214866512836,90.7561367451878,51.3514914438037,90.3778846672763,17.2613248530272,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267976,2.36906221920879,2.27691116478263,2.75025628410986,5.0271674488925,2.12200735300715,0.0152344172461112,0,27.3689633409265,49.9999999999587,6,-20,2.5,438.036675924292,567.237711082936,417.77934139283,237.250198749589,288.587995120996,437.261282457881,5054.91322818978,0.0269321597159631,0.841226360794593,0.0323404324280716,17.2613248530272,6.26789994904425,0.673590500585194,0.7091961554449
10530.0,14.5184193653093,-28.6597378073173,91.0000000000245,18.1214866512852,90.7561367451866,51.3514914438043,90.377884667275,17.2613248530268,16.321422146574,-25.9120197429522,15.8825455833765,-26.7510006267977,2.3690622179473,2.27691116357016,2.75025628264543,5.0271674462156,2.12200735300715,0.0152344172379993,0,27.3689633409274,49.9999999999596,6,-20,2.5,438.036675924291,567.237711082936,417.779341392835,237.250198749594,288.587995121001,437.261282457882,5054.91322818998,0.0269321597159643,0.841226360793769,0.0323404324280965,17.2613248530268,6.2678999490442,0.67359050058518,0.709196155067245
10540.0,14.5184193653092,-28.6597378073163,91.0000000000235,18.1214866512856,90.7561367451855,51.3514914438051,90.377884667274,17.2613248530313,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.36906221920865,2.27691116478244,2.75025628410981,5.02716744889225,2.12200735300717,0.015234417246111,0,27.3689633409284,49.9999999999606,6,-20,2.5,438.036675924292,567.237711082936,417.77934139284,237.250198749601,288.587995121008,437.261282457886,5054.91322819017,0.0269321597159655,0.841226360795048,0.0323404324280432,17.2613248530313,6.26789994904418,0.67359050058519,0.709196155444847
10550.0,14.5184193653091,-28.6597378073159,91.0000000000227,18.1214866512819,90.7561367451847,51.3514914438061,90.3778846672731,17.2613248530341,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267978,2.3690622179472,2.27691116357004,2.75025628264533,5.02716744621536,2.12200735300714,0.0152344172379991,0,27.3689633409294,49.9999999999614,6,-20,2.5,438.036675924292,567.23771108294,417.779341392845,237.250198749608,288.587995121011,437.261282457888,5054.91322819037,0.0269321597159666,0.841226360795641,0.0323404324280361,17.2613248530341,6.26789994904416,0.673590500585174,0.7091961550672
10560.0,14.518419365309,-28.6597378073181,91.0000000000216,18.12148665128,90.7561367451836,51.3514914438072,90.3778846672719,17.2613248530359,16.3214221465739,-25.9120197429523,15.8825455833764,-26.7510006267979,2.36906221794711,2.2769111635699,2.75025628264533,5.02716744621523,2.12200735300716,0.015234417237999,0,27.3689633409304,49.9999999999625,6,-20,2.5,438.036675924291,567.237711082938,417.779341392851,237.250198749614,288.587995121014,437.261282457889,5054.91322819055,0.0269321597159677,0.841226360793655,0.0323404324281,17.2613248530359,6.26789994904413,0.673590500585162,0.709196155067165
10570.0,14.5184193653089,-28.6597378073167,91.0000000000211,18.1214866512813,90.7561367451831,51.351491443808,90.3778846672715,17.261324853038,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906221794713,2.27691116356989,2.75025628264532,5.02716744621521,2.12200735300714,0.0152344172379989,0,27.368963340931,49.9999999999635,6,-20,2.5,438.036675924292,567.237711082943,417.779341392856,237.250198749617,288.587995121016,437.261282457889,5054.91322819073,0.0269321597159687,0.841226360795279,0.0323404324280752,17.261324853038,6.26789994904414,0.673590500585155,0.709196155067148
10580.0,14.5184193653087,-28.6597378073172,91.0000000000199,18.1214866512807,90.7561367451819,51.3514914438081,90.3778846672702,17.2613248530384,16.3214221465739,-25.9120197429523,15.8825455833763,-26.751000626798,2.36906222046991,2.27691116599452,2.75025628557415,5.02716745156867,2.12200735300718,0.0152344172542223,0,27.3689633409319,49.9999999999644,6,-20,2.5,438.036675924292,567.237711082942,417.77934139286,237.250198749621,288.587995121021,437.261282457889,5054.91322819091,0.0269321597159697,0.841226360795048,0.0323404324280716,17.2613248530384,6.26789994904414,0.673590500585157,0.709196155822368
10590.0,14.5184193653087,-28.6597378073167,91.0000000000197,18.1214866512818,90.7561367451816,51.3514914438091,90.3778846672698,17.261324853041,16.3214221465739,-25.9120197429524,15.8825455833763,-26.7510006267981,2.36906221794701,2.27691116356975,2.75025628264535,5.0271674462151,2.1220073530072,0.0152344172379988,0,27.3689633409325,49.9999999999652,6,-20,2.5,438.036675924292,567.237711082943,417.779341392864,237.250198749622,288.587995121023,437.26128245789,5054.91322819108,0.0269321597159707,0.841226360795694,0.0323404324280716,17.261324853041,6.26789994904413,0.673590500585157,0.709196155067107
10600.0,14.5184193653085,-28.6597378073181,91.0000000000189,18.1214866512822,90.7561367451808,51.3514914438102,90.3778846672691,17.2613248530417,16.3214221465739,-25.9120197429524,15.8825455833762,-26.7510006267982,2.36906221920838,2.276911164782,2.75025628410978,5.02716744889179,2.12200735300722,0.0152344172461105,0,27.3689633409336,49.999999999966,6,-20,2.5,438.036675924291,567.237711082942,417.77934139287,237.250198749626,288.587995121029,437.261282457892,5054.91322819125,0.0269321597159716,0.841226360794597,0.0323404324280752,17.2613248530417,6.26789994904416,0.673590500585155,0.709196155444705
10610.0,14.5184193653084,-28.659737807316,91.0000000000184,18.1214866512832,90.7561367451804,51.3514914438106,90.3778846672686,17.2613248530432,16.3214221465738,-25.9120197429524,15.8825455833762,-26.7510006267983,2.36906221668546,2.27691116235727,2.75025628118089,5.02716744353816,2.12200735300723,0.0152344172298869,0,27.3689633409341,49.9999999999667,6,-20,2.5,438.036675924293,567.237711082945,417.779341392871,237.250198749631,288.587995121029,437.261282457893,5054.91322819142,0.0269321597159725,0.841226360796867,0.0323404324280432,17.2613248530432,6.26789994904417,0.673590500585165,0.709196154689453
10620.0,14.5184193653083,-28.6597378073174,91.000000000018,18.1214866512821,90.7561367451798,51.3514914438113,90.377884667268,17.2613248530482,16.3214221465738,-25.9120197429524,15.8825455833761,-26.7510006267983,2.36906221920829,2.27691116478192,2.75025628410969,5.02716744889162,2.12200735300723,0.0152344172461103,0,27.3689633409348,49.9999999999676,6,-20,2.5,438.036675924293,567.237711082945,417.779341392876,237.250198749636,288.587995121031,437.261282457892,5054.91322819158,0.0269321597159734,0.841226360795673,0.0323404324280396,17.2613248530482,6.26789994904418,0.673590500585149,0.709196155444665
10630.0,14.5184193653082,-28.6597378073175,91.0000000000175,18.1214866512813,90.7561367451794,51.3514914438121,90.3778846672676,17.2613248530443,16.3214221465738,-25.9120197429525,15.8825455833761,-26.7510006267984,2.36906221794686,2.27691116356951,2.75025628264531,5.02716744621482,2.12200735300721,0.0152344172379985,0,27.3689633409356,49.9999999999687,6,-20,2.5,438.036675924292,567.237711082947,417.77934139288,237.250198749638,288.587995121035,437.261282457896,5054.91322819173,0.0269321597159743,0.841226360795758,0.0323404324280432,17.2613248530443,6.26789994904419,0.673590500585146,0.709196155067028
10640.0,14.5184193653081,-28.6597378073163,91.000000000017,18.1214866512843,90.7561367451788,51.3514914438131,90.377884667267,17.2613248530454,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267985,2.36906221794677,2.27691116356945,2.75025628264529,5.02716744621475,2.12200735300727,0.0152344172379984,0,27.3689633409363,49.9999999999693,6,-20,2.5,438.036675924294,567.237711082948,417.779341392884,237.250198749642,288.587995121041,437.261282457895,5054.91322819188,0.0269321597159751,0.841226360797204,0.0323404324280716,17.2613248530454,6.2678999490442,0.673590500585156,0.709196155067014
10650.0,14.518419365308,-28.6597378073178,91.0000000000165,18.1214866512834,90.7561367451784,51.3514914438135,90.3778846672665,17.261324853048,16.3214221465738,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794679,2.27691116356943,2.75025628264528,5.02716744621471,2.12200735300723,0.0152344172379983,0,27.3689633409371,49.9999999999702,6,-20,2.5,438.036675924292,567.23771108295,417.779341392887,237.250198749644,288.587995121042,437.261282457894,5054.91322819203,0.0269321597159759,0.841226360795876,0.0323404324280752,17.261324853048,6.26789994904421,0.67359050058513,0.709196155066986
