time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
10660.0,14.5184193653079,-28.6597378073181,91.000000000016,18.1214866512815,90.7561367451778,51.351491443814,90.377884667266,17.2613248530489,16.3214221465737,-25.9120197429526,15.882545583376,-26.7510006267986,2.36906221794674,2.27691116356937,2.75025628264526,5.02716744621464,2.12200735300725,0.0152344172379983,0,27.3689633409376,49.9999999999709,6,-20,2.5,438.036675924293,567.23771108295,417.77934139289,237.250198749648,288.587995121045,437.261282457897,5054.91322819218,0.0269321597159767,0.84122636079579,0.0323404324280716,17.2613248530489,6.26789994904422,0.673590500585129,0.70919615506697
10670.0,14.5184193653078,-28.6597378073191,91.0000000000156,18.1214866512844,90.7561367451774,51.351491443815,90.3778846672656,17.2613248530483,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267987,2.36906221668528,2.27691116235692,2.75025628118085,5.02716744353777,2.12200735300723,0.0152344172298865,0,27.3689633409382,49.9999999999715,6,-20,2.5,438.036675924292,567.23771108295,417.779341392896,237.250198749653,288.587995121047,437.261282457898,5054.91322819232,0.0269321597159775,0.841226360795019,0.0323404324280361,17.2613248530483,6.26789994904424,0.67359050058512,0.709196154689329
10680.0,14.5184193653078,-28.6597378073182,91.0000000000153,18.1214866512805,90.7561367451772,51.3514914438151,90.3778846672652,17.261324853054,16.3214221465737,-25.9120197429526,15.8825455833759,-26.7510006267987,2.36906221542384,2.27691116114457,2.75025627971639,5.02716744086096,2.12200735300722,0.0152344172217746,0,27.3689633409388,49.9999999999725,6,-20,2.5,438.036675924293,567.237711082955,417.779341392897,237.250198749657,288.587995121048,437.261282457892,5054.91322819246,0.0269321597159782,0.841226360796014,0.0323404324280716,17.261324853054,6.26789994904422,0.673590500585104,0.709196154311686
10690.0,14.5184193653077,-28.6597378073169,91.0000000000146,18.1214866512836,90.7561367451764,51.3514914438161,90.3778846672644,17.2613248530512,16.3214221465737,-25.9120197429527,15.8825455833759,-26.7510006267988,2.36906221794664,2.2769111635692,2.75025628264526,5.02716744621447,2.12200735300727,0.0152344172379981,0,27.3689633409397,49.9999999999732,6,-20,2.5,438.036675924293,567.237711082953,417.779341392902,237.250198749658,288.58799512105,437.261282457894,5054.91322819259,0.026932159715979,0.841226360797492,0.0323404324280716,17.2613248530512,6.26789994904421,0.673590500585136,0.709196155066921
10700.0,14.5184193653076,-28.6597378073184,91.0000000000141,18.1214866512794,90.7561367451761,51.3514914438163,90.3778846672641,17.2613248530533,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906220280939,2.27691114902074,2.75025626507233,5.02716741409307,2.12200735300725,0.0152344171406569,0,27.3689633409402,49.999999999974,6,-20,2.5,438.036675924292,567.237711082954,417.779341392904,237.250198749661,288.587995121052,437.261282457898,5054.91322819272,0.0269321597159797,0.841226360796185,0.0323404324281,17.2613248530533,6.26789994904422,0.673590500585118,0.709196150535451
10710.0,14.5184193653076,-28.6597378073162,91.0000000000138,18.1214866512817,90.7561367451756,51.3514914438177,90.3778846672636,17.261324853054,16.3214221465737,-25.9120197429527,15.8825455833758,-26.7510006267989,2.36906221794659,2.27691116356913,2.75025628264523,5.02716744621436,2.12200735300727,0.0152344172379979,0,27.3689633409408,49.9999999999747,6,-20,2.5,438.036675924295,567.237711082957,417.77934139291,237.250198749665,288.587995121056,437.261282457896,5054.91322819285,0.0269321597159804,0.841226360798547,0.0323404324281,17.261324853054,6.2678999490442,0.673590500585121,0.709196155066885
10720.0,14.5184193653074,-28.6597378073206,91.0000000000132,18.1214866512827,90.756136745175,51.3514914438179,90.377884667263,17.2613248530551,16.3214221465737,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221794659,2.27691116356908,2.75025628264523,5.0271674462143,2.12200735300724,0.0152344172379979,0,27.3689633409414,49.9999999999752,6,-20,2.5,438.036675924291,567.237711082955,417.779341392912,237.250198749668,288.587995121059,437.261282457899,5054.91322819297,0.026932159715981,0.84122636079428,0.0323404324280432,17.2613248530551,6.26789994904424,0.673590500585089,0.709196155066857
10730.0,14.5184193653074,-28.6597378073191,91.0000000000133,18.1214866512819,90.7561367451751,51.3514914438185,90.3778846672631,17.2613248530581,16.3214221465736,-25.9120197429528,15.8825455833758,-26.751000626799,2.36906221668515,2.27691116235671,2.75025628118079,5.0271674435375,2.12200735300723,0.0152344172298861,0,27.3689633409417,49.9999999999758,6,-20,2.5,438.036675924292,567.237711082958,417.779341392914,237.250198749671,288.587995121058,437.261282457899,5054.91322819309,0.0269321597159817,0.841226360796014,0.0323404324281036,17.2613248530581,6.26789994904425,0.673590500585093,0.709196154689226
10740.0,14.5184193653073,-28.659737807318,91.0000000000129,18.1214866512826,90.7561367451746,51.3514914438189,90.3778846672626,17.2613248530551,16.3214221465736,-25.9120197429528,15.8825455833758,-26.7510006267991,2.3690622166851,2.27691116235667,2.75025628118087,5.02716744353754,2.1220073530073,0.0152344172298861,0,27.3689633409423,49.9999999999766,6,-20,2.5,438.036675924293,567.237711082959,417.779341392916,237.250198749668,288.587995121062,437.261282457899,5054.91322819321,0.0269321597159823,0.841226360797179,0.0323404324280752,17.2613248530551,6.26789994904427,0.673590500585104,0.709196154689221
10750.0,14.5184193653072,-28.6597378073189,91.0000000000129,18.1214866512795,90.7561367451746,51.3514914438191,90.3778846672625,17.2613248530583,16.3214221465736,-25.9120197429528,15.8825455833757,-26.7510006267991,2.3690622179465,2.27691116356899,2.7502562826452,5.02716744621418,2.12200735300727,0.0152344172379978,0,27.3689633409429,49.9999999999773,6,-20,2.5,438.036675924292,567.237711082957,417.779341392918,237.250198749676,288.587995121063,437.261282457901,5054.91322819332,0.0269321597159829,0.841226360796444,0.0323404324280432,17.2613248530583,6.26789994904431,0.673590500585109,0.709196155066825
10760.0,14.5184193653072,-28.6597378073195,91.0000000000124,18.1214866512814,90.7561367451741,51.3514914438201,90.377884667262,17.2613248530598,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221794649,2.27691116356896,2.75025628264519,5.02716744621415,2.12200735300727,0.0152344172379978,0,27.3689633409434,49.9999999999775,6,-20,2.5,438.036675924292,567.237711082958,417.779341392921,237.250198749678,288.587995121065,437.261282457901,5054.91322819343,0.0269321597159835,0.841226360795982,0.0323404324280716,17.2613248530598,6.26789994904428,0.673590500585094,0.709196155066806
10770.0,14.5184193653071,-28.6597378073203,91.0000000000123,18.121486651282,90.7561367451741,51.3514914438209,90.3778846672619,17.2613248530612,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267992,2.36906221668503,2.27691116235652,2.75025628118082,5.02716744353734,2.12200735300727,0.015234417229886,0,27.3689633409436,49.9999999999783,6,-20,2.5,438.036675924291,567.237711082958,417.779341392925,237.250198749679,288.587995121066,437.261282457899,5054.91322819354,0.0269321597159841,0.841226360795361,0.0323404324280716,17.2613248530612,6.26789994904431,0.673590500585089,0.70919615468917
10780.0,14.518419365307,-28.6597378073172,91.000000000012,18.121486651281,90.7561367451737,51.3514914438207,90.3778846672616,17.2613248530602,16.3214221465736,-25.9120197429529,15.8825455833757,-26.7510006267993,2.36906221794641,2.27691116356888,2.75025628264523,5.02716744621411,2.12200735300732,0.0152344172379977,0,27.3689633409444,49.9999999999791,6,-20,2.5,438.036675924294,567.23771108296,417.779341392927,237.25019874968,288.587995121067,437.261282457898,5054.91322819364,0.0269321597159847,0.841226360798519,0.0323404324280432,17.2613248530602,6.26789994904433,0.673590500585122,0.709196155066796
10790.0,14.5184193653069,-28.6597378073222,91.0000000000118,18.1214866512822,90.7561367451735,51.3514914438216,90.3778846672613,17.2613248530624,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221920788,2.27691116478121,2.75025628410959,5.0271674488908,2.12200735300725,0.0152344172461095,0,27.3689633409448,49.9999999999795,6,-20,2.5,438.03667592429,567.237711082959,417.779341392929,237.250198749685,288.587995121071,437.261282457901,5054.91322819374,0.0269321597159853,0.841226360793826,0.0323404324280787,17.2613248530624,6.26789994904436,0.67359050058507,0.709196155444384
10800.0,14.5184193653069,-28.6597378073209,91.0000000000114,18.121486651279,90.7561367451731,51.3514914438216,90.377884667261,17.2613248530637,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221920782,2.27691116478117,2.75025628410959,5.02716744889076,2.12200735300728,0.0152344172461094,0,27.3689633409454,49.9999999999799,6,-20,2.5,438.036675924291,567.237711082959,417.779341392931,237.250198749687,288.587995121072,437.261282457901,5054.91322819384,0.0269321597159859,0.841226360795162,0.0323404324280432,17.2613248530637,6.26789994904433,0.673590500585084,0.709196155444372
10810.0,14.5184193653069,-28.6597378073208,91.0000000000109,18.1214866512799,90.7561367451726,51.3514914438222,90.3778846672604,17.2613248530641,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267993,2.36906221794641,2.27691116356878,2.75025628264524,5.02716744621402,2.12200735300728,0.0152344172379975,0,27.3689633409458,49.9999999999807,6,-20,2.5,438.036675924292,567.237711082963,417.779341392935,237.250198749686,288.587995121073,437.261282457898,5054.91322819394,0.0269321597159864,0.84122636079525,0.0323404324280787,17.2613248530641,6.2678999490443,0.673590500585062,0.709196155066732
10820.0,14.5184193653068,-28.6597378073209,91.0000000000107,18.1214866512825,90.7561367451724,51.3514914438227,90.3778846672602,17.2613248530649,16.3214221465736,-25.9120197429529,15.8825455833756,-26.7510006267994,2.36906221668494,2.27691116235637,2.75025628118076,5.02716744353714,2.12200735300726,0.0152344172298857,0,27.3689633409463,49.9999999999812,6,-20,2.5,438.036675924292,567.237711082964,417.779341392938,237.250198749692,288.587995121076,437.261282457899,5054.91322819403,0.026932159715987,0.841226360795304,0.0323404324280432,17.2613248530649,6.26789994904433,0.673590500585058,0.709196154689102
10830.0,14.5184193653067,-28.6597378073215,91.0000000000102,18.1214866512826,90.7561367451719,51.3514914438232,90.3778846672597,17.2613248530661,16.3214221465736,-25.912019742953,15.8825455833756,-26.7510006267995,2.3690622192078,2.27691116478108,2.75025628410961,5.02716744889069,2.12200735300728,0.0152344172461092,0,27.3689633409467,49.9999999999817,6,-20,2.5,438.036675924291,567.237711082964,417.779341392939,237.250198749692,288.587995121077,437.2612824579,5054.91322819412,0.0269321597159875,0.841226360794824,0.0323404324280716,17.2613248530661,6.26789994904434,0.673590500585055,0.709196155444333
10840.0,14.5184193653067,-28.6597378073192,91.0000000000102,18.1214866512821,90.7561367451718,51.351491443824,90.3778846672596,17.2613248530657,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794634,2.27691116356871,2.75025628264518,5.02716744621389,2.12200735300729,0.0152344172379974,0,27.3689633409468,49.9999999999821,6,-20,2.5,438.036675924293,567.237711082966,417.779341392941,237.250198749694,288.587995121079,437.261282457899,5054.91322819421,0.026932159715988,0.841226360797179,0.0323404324280432,17.2613248530657,6.26789994904434,0.673590500585073,0.70919615506671
10850.0,14.5184193653066,-28.6597378073209,91.0000000000096,18.1214866512825,90.7561367451713,51.3514914438244,90.377884667259,17.2613248530682,16.3214221465736,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221794632,2.27691116356865,2.75025628264516,5.02716744621382,2.12200735300728,0.0152344172379973,0,27.3689633409474,49.9999999999824,6,-20,2.5,438.036675924292,567.237711082966,417.779341392944,237.250198749698,288.58799512108,437.261282457901,5054.91322819429,0.0269321597159884,0.841226360795616,0.0323404324280645,17.2613248530682,6.26789994904434,0.673590500585053,0.70919615506669
10860.0,14.5184193653066,-28.6597378073216,91.0000000000092,18.1214866512806,90.7561367451709,51.3514914438244,90.3778846672586,17.2613248530697,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267995,2.36906221668485,2.27691116235626,2.75025628118074,5.027167443537,2.12200735300728,0.0152344172298856,0,27.3689633409477,49.9999999999829,6,-20,2.5,438.036675924292,567.237711082966,417.779341392946,237.2501987497,288.587995121082,437.261282457902,5054.91322819438,0.0269321597159889,0.841226360795019,0.0323404324281071,17.2613248530697,6.26789994904431,0.673590500585043,0.709196154689057
10870.0,14.5184193653065,-28.6597378073203,91.0000000000089,18.1214866512804,90.7561367451706,51.351491443825,90.3778846672583,17.2613248530704,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221920767,2.27691116478093,2.75025628410957,5.02716744889049,2.12200735300731,0.0152344172461091,0,27.3689633409482,49.9999999999834,6,-20,2.5,438.036675924292,567.237711082964,417.779341392949,237.250198749703,288.587995121083,437.261282457904,5054.91322819446,0.0269321597159893,0.841226360796586,0.0323404324280716,17.2613248530704,6.26789994904434,0.673590500585074,0.709196155444299
10880.0,14.5184193653065,-28.6597378073205,91.000000000009,18.1214866512797,90.7561367451706,51.3514914438256,90.3778846672583,17.2613248530682,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668481,2.27691116235618,2.75025628118079,5.02716744353697,2.12200735300731,0.0152344172298856,0,27.3689633409484,49.9999999999836,6,-20,2.5,438.036675924292,567.237711082965,417.77934139295,237.250198749701,288.587995121084,437.261282457901,5054.91322819454,0.0269321597159898,0.841226360796359,0.0323404324281,17.2613248530682,6.26789994904434,0.673590500585069,0.709196154689046
10890.0,14.5184193653065,-28.6597378073186,91.0000000000089,18.1214866512806,90.7561367451706,51.3514914438256,90.3778846672583,17.2613248530719,16.3214221465735,-25.912019742953,15.8825455833755,-26.7510006267996,2.36906221668477,2.27691116235618,2.75025628118073,5.02716744353691,2.12200735300732,0.0152344172298855,0,27.3689633409488,49.9999999999843,6,-20,2.5,438.036675924294,567.237711082968,417.779341392952,237.250198749706,288.587995121086,437.261282457901,5054.91322819462,0.0269321597159902,0.841226360798395,0.0323404324280432,17.2613248530719,6.26789994904434,0.673590500585069,0.70919615468904
10900.0,14.5184193653064,-28.6597378073203,91.0000000000084,18.1214866512807,90.75613674517,51.3514914438256,90.3778846672577,17.2613248530686,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221794621,2.27691116356854,2.75025628264513,5.02716744621366,2.12200735300731,0.0152344172379972,0,27.3689633409493,49.9999999999847,6,-20,2.5,438.036675924293,567.237711082968,417.779341392952,237.250198749706,288.587995121087,437.261282457902,5054.9132281947,0.0269321597159907,0.841226360796785,0.0323404324280432,17.2613248530686,6.26789994904434,0.673590500585053,0.709196155066644
10910.0,14.5184193653064,-28.65973780732,91.0000000000084,18.1214866512805,90.75613674517,51.3514914438261,90.3778846672577,17.2613248530707,16.3214221465735,-25.912019742953,15.8825455833754,-26.7510006267997,2.36906221794616,2.2769111635685,2.75025628264515,5.02716744621365,2.12200735300734,0.0152344172379972,0,27.3689633409494,49.999999999985,6,-20,2.5,438.036675924294,567.237711082967,417.779341392954,237.250198749707,288.587995121087,437.261282457901,5054.91322819477,0.0269321597159911,0.841226360797151,0.0323404324280716,17.2613248530707,6.26789994904434,0.673590500585064,0.709196155066636
10920.0,14.5184193653063,-28.659737807322,91.0000000000078,18.121486651281,90.7561367451695,51.3514914438266,90.3778846672571,17.2613248530718,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794616,2.27691116356844,2.75025628264509,5.02716744621354,2.1220073530073,0.0152344172379972,0,27.36896334095,49.9999999999854,6,-20,2.5,438.036675924291,567.237711082966,417.779341392956,237.250198749713,288.587995121089,437.261282457903,5054.91322819484,0.0269321597159915,0.841226360795361,0.0323404324280716,17.2613248530718,6.26789994904435,0.673590500585052,0.709196155066621
10930.0,14.5184193653063,-28.6597378073209,91.0000000000078,18.1214866512821,90.7561367451694,51.3514914438272,90.3778846672571,17.2613248530714,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.3690622192076,2.27691116478082,2.75025628410954,5.02716744889036,2.12200735300732,0.0152344172461089,0,27.3689633409502,49.999999999986,6,-20,2.5,438.036675924292,567.237711082969,417.779341392958,237.250198749711,288.58799512109,437.261282457902,5054.91322819491,0.0269321597159918,0.841226360796469,0.0323404324280716,17.2613248530714,6.26789994904435,0.673590500585047,0.709196155444235
10940.0,14.5184193653062,-28.6597378073215,91.0000000000077,18.1214866512793,90.7561367451694,51.3514914438275,90.377884667257,17.2613248530749,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221794616,2.27691116356843,2.7502562826451,5.02716744621354,2.1220073530073,0.0152344172379971,0,27.3689633409506,49.9999999999862,6,-20,2.5,438.036675924292,567.237711082969,417.779341392959,237.250198749714,288.58799512109,437.261282457905,5054.91322819498,0.0269321597159922,0.841226360795876,0.0323404324280681,17.2613248530749,6.26789994904438,0.673590500585043,0.709196155066606
10950.0,14.5184193653062,-28.6597378073213,91.0000000000073,18.1214866512804,90.7561367451689,51.3514914438273,90.3778846672565,17.2613248530744,16.3214221465735,-25.9120197429531,15.8825455833754,-26.7510006267998,2.36906221920755,2.27691116478076,2.75025628410955,5.02716744889032,2.12200735300734,0.0152344172461088,0,27.3689633409509,49.9999999999864,6,-20,2.5,438.036675924293,567.237711082969,417.779341392961,237.250198749713,288.587995121092,437.261282457903,5054.91322819505,0.0269321597159926,0.841226360796217,0.0323404324280681,17.2613248530744,6.26789994904435,0.673590500585044,0.709196155444215
10960.0,14.5184193653061,-28.6597378073216,91.0000000000071,18.1214866512796,90.7561367451687,51.3514914438281,90.3778846672564,17.2613248530747,16.3214221465735,-25.9120197429531,15.8825455833753,-26.7510006267998,2.36906221794611,2.27691116356836,2.75025628264511,5.02716744621346,2.12200735300731,0.0152344172379971,0,27.3689633409512,49.9999999999869,6,-20,2.5,438.036675924292,567.237711082969,417.779341392964,237.250198749718,288.587995121093,437.261282457903,5054.91322819512,0.0269321597159929,0.841226360796043,0.0323404324281036,17.2613248530747,6.26789994904438,0.673590500585047,0.709196155066592
10970.0,14.5184193653061,-28.6597378073218,91.0000000000072,18.1214866512813,90.7561367451688,51.3514914438279,90.3778846672564,17.2613248530768,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006267999,2.3690622179461,2.27691116356835,2.75025628264509,5.02716744621344,2.12200735300731,0.0152344172379971,0,27.3689633409515,49.9999999999872,6,-20,2.5,438.036675924292,567.237711082969,417.779341392964,237.25019874972,288.587995121095,437.261282457904,5054.91322819518,0.0269321597159933,0.841226360795957,0.0323404324280716,17.2613248530768,6.26789994904439,0.673590500585045,0.709196155066582
10980.0,14.518419365306,-28.6597378073218,91.000000000007,18.1214866512804,90.7561367451686,51.3514914438284,90.3778846672562,17.2613248530725,16.3214221465735,-25.9120197429532,15.8825455833753,-26.7510006267999,2.36906221668463,2.27691116235596,2.75025628118076,5.02716744353671,2.12200735300736,0.0152344172298853,0,27.3689633409517,49.9999999999875,6,-20,2.5,438.036675924292,567.237711082969,417.779341392966,237.250198749716,288.587995121096,437.261282457905,5054.91322819524,0.0269321597159936,0.841226360796007,0.0323404324280716,17.2613248530725,6.26789994904442,0.673590500585048,0.709196154688957
10990.0,14.518419365306,-28.6597378073214,91.0000000000067,18.1214866512823,90.7561367451683,51.3514914438288,90.3778846672559,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794608,2.27691116356834,2.7502562826451,5.02716744621344,2.12200735300733,0.015234417237997,0,27.3689633409521,49.9999999999879,6,-20,2.5,438.036675924293,567.237711082972,417.779341392967,237.25019874972,288.587995121096,437.261282457904,5054.9132281953,0.026932159715994,0.841226360796469,0.0323404324280432,17.2613248530785,6.2678999490444,0.673590500585034,0.709196155066569
11000.0,14.518419365306,-28.6597378073235,91.0000000000068,18.1214866512802,90.7561367451684,51.3514914438286,90.377884667256,17.2613248530769,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794609,2.2769111635683,2.75025628264509,5.02716744621339,2.1220073530073,0.015234417237997,0,27.3689633409523,49.9999999999882,6,-20,2.5,438.03667592429,567.23771108297,417.779341392968,237.250198749723,288.587995121097,437.261282457904,5054.91322819536,0.0269321597159943,0.841226360794479,0.0323404324280645,17.2613248530769,6.26789994904441,0.673590500585027,0.709196155066549
11010.0,14.518419365306,-28.6597378073218,91.0000000000066,18.121486651281,90.7561367451682,51.3514914438296,90.3778846672558,17.2613248530785,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794607,2.27691116356829,2.7502562826451,5.0271674462134,2.12200735300732,0.0152344172379969,0,27.3689633409525,49.9999999999886,6,-20,2.5,438.036675924293,567.237711082973,417.779341392971,237.250198749724,288.587995121099,437.261282457906,5054.91322819542,0.0269321597159946,0.841226360796135,0.0323404324281,17.2613248530785,6.26789994904439,0.673590500585025,0.709196155066545
11020.0,14.5184193653059,-28.6597378073233,91.0000000000065,18.1214866512796,90.7561367451682,51.3514914438293,90.3778846672557,17.2613248530753,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221668461,2.27691116235589,2.75025628118069,5.02716744353658,2.12200735300733,0.0152344172298852,0,27.3689633409527,49.9999999999888,6,-20,2.5,438.036675924291,567.23771108297,417.779341392971,237.250198749725,288.587995121098,437.261282457902,5054.91322819547,0.0269321597159949,0.841226360794877,0.0323404324281,17.2613248530753,6.26789994904443,0.673590500585028,0.709196154688918
11030.0,14.5184193653059,-28.6597378073218,91.0000000000064,18.1214866512806,90.756136745168,51.3514914438299,90.3778846672555,17.2613248530779,16.3214221465734,-25.9120197429532,15.8825455833753,-26.7510006268,2.36906221794603,2.27691116356825,2.75025628264511,5.02716744621336,2.12200735300734,0.0152344172379969,0,27.3689633409531,49.9999999999893,6,-20,2.5,438.036675924293,567.237711082973,417.779341392973,237.250198749725,288.587995121099,437.261282457904,5054.91322819553,0.0269321597159952,0.841226360796362,0.0323404324280716,17.2613248530779,6.26789994904442,0.673590500585028,0.709196155066536
11040.0,14.5184193653058,-28.6597378073217,91.0000000000062,18.1214866512798,90.7561367451678,51.3514914438304,90.3778846672554,17.2613248530787,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794603,2.27691116356824,2.75025628264509,5.02716744621332,2.12200735300732,0.0152344172379969,0,27.3689633409532,49.9999999999894,6,-20,2.5,438.036675924291,567.237711082972,417.779341392974,237.250198749727,288.587995121101,437.261282457906,5054.91322819558,0.0269321597159955,0.841226360796526,0.0323404324280965,17.2613248530787,6.26789994904445,0.673590500585044,0.709196155066535
11050.0,14.5184193653058,-28.6597378073232,91.000000000006,18.1214866512796,90.7561367451676,51.3514914438303,90.3778846672551,17.2613248530794,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221794602,2.2769111635682,2.75025628264505,5.02716744621325,2.12200735300731,0.0152344172379969,0,27.3689633409537,49.9999999999896,6,-20,2.5,438.036675924291,567.237711082971,417.779341392975,237.250198749731,288.587995121101,437.261282457902,5054.91322819563,0.0269321597159959,0.841226360795133,0.0323404324280752,17.2613248530794,6.26789994904444,0.673590500585028,0.70919615506652
11060.0,14.5184193653058,-28.6597378073218,91.0000000000058,18.1214866512792,90.7561367451674,51.3514914438307,90.3778846672549,17.2613248530795,16.3214221465734,-25.9120197429532,15.8825455833752,-26.7510006268001,2.36906221920742,2.27691116478055,2.75025628410951,5.02716744889006,2.12200735300735,0.0152344172461086,0,27.3689633409538,49.99999999999,6,-20,2.5,438.036675924293,567.237711082973,417.779341392978,237.250198749729,288.587995121101,437.261282457903,5054.91322819568,0.0269321597159961,0.841226360796576,0.0323404324280752,17.2613248530795,6.26789994904442,0.673590500585031,0.709196155444138
11070.0,14.5184193653057,-28.6597378073228,91.0000000000057,18.1214866512798,90.7561367451672,51.3514914438305,90.3778846672547,17.2613248530797,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794599,2.27691116356818,2.75025628264508,5.02716744621326,2.12200735300734,0.0152344172379968,0,27.3689633409538,49.9999999999901,6,-20,2.5,438.036675924292,567.237711082973,417.779341392977,237.250198749731,288.587995121103,437.261282457905,5054.91322819573,0.0269321597159964,0.841226360795645,0.0323404324280716,17.2613248530797,6.26789994904446,0.673590500585024,0.70919615506651
11080.0,14.5184193653057,-28.6597378073228,91.0000000000054,18.1214866512807,90.756136745167,51.351491443831,90.3778846672545,17.2613248530803,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794598,2.27691116356815,2.75025628264508,5.02716744621323,2.12200735300733,0.0152344172379968,0,27.3689633409542,49.9999999999907,6,-20,2.5,438.036675924292,567.237711082974,417.77934139298,237.250198749732,288.587995121104,437.261282457902,5054.91322819578,0.0269321597159967,0.841226360795702,0.0323404324280716,17.2613248530803,6.26789994904444,0.673590500585018,0.709196155066503
11090.0,14.5184193653057,-28.6597378073197,91.000000000005,18.1214866512793,90.7561367451665,51.3514914438309,90.377884667254,17.2613248530793,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268001,2.36906221920735,2.27691116478051,2.7502562841095,5.02716744889001,2.12200735300739,0.0152344172461085,0,27.3689633409543,49.9999999999907,6,-20,2.5,438.036675924295,567.237711082974,417.77934139298,237.250198749731,288.587995121105,437.261282457905,5054.91322819582,0.0269321597159969,0.8412263607988,0.0323404324281036,17.2613248530793,6.26789994904441,0.673590500585049,0.709196155444131
11100.0,14.5184193653056,-28.6597378073237,91.000000000005,18.1214866512806,90.7561367451666,51.351491443831,90.3778846672541,17.2613248530802,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794596,2.27691116356813,2.75025628264508,5.0271674462132,2.12200735300734,0.0152344172379968,0,27.3689633409544,49.9999999999909,6,-20,2.5,438.036675924292,567.237711082974,417.779341392981,237.250198749734,288.587995121105,437.261282457905,5054.91322819587,0.0269321597159972,0.841226360794938,0.0323404324281,17.2613248530802,6.26789994904446,0.673590500585011,0.709196155066492
11110.0,14.5184193653056,-28.6597378073206,91.0000000000049,18.1214866512785,90.7561367451665,51.3514914438316,90.377884667254,17.2613248530799,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221794595,2.27691116356813,2.75025628264506,5.02716744621319,2.12200735300734,0.0152344172379967,0,27.3689633409548,49.9999999999912,6,-20,2.5,438.036675924294,567.237711082977,417.779341392983,237.250198749736,288.587995121105,437.261282457905,5054.91322819591,0.0269321597159974,0.841226360798061,0.0323404324280716,17.2613248530799,6.26789994904445,0.673590500585031,0.709196155066498
11120.0,14.5184193653056,-28.6597378073216,91.0000000000048,18.121486651279,90.7561367451663,51.3514914438315,90.3778846672538,17.2613248530794,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920738,2.27691116478049,2.75025628410949,5.02716744888998,2.12200735300735,0.0152344172461084,0,27.368963340955,49.9999999999914,6,-20,2.5,438.036675924293,567.237711082976,417.779341392983,237.250198749734,288.587995121106,437.261282457904,5054.91322819596,0.0269321597159976,0.841226360797126,0.0323404324280716,17.2613248530794,6.26789994904444,0.673590500585025,0.709196155444103
11130.0,14.5184193653056,-28.6597378073211,91.0000000000045,18.1214866512807,90.756136745166,51.3514914438318,90.3778846672535,17.2613248530814,16.3214221465734,-25.9120197429533,15.8825455833752,-26.7510006268002,2.36906221920735,2.27691116478045,2.75025628410947,5.02716744888993,2.12200735300736,0.0152344172461084,0,27.3689633409551,49.9999999999914,6,-20,2.5,438.036675924294,567.237711082976,417.779341392985,237.250198749737,288.587995121109,437.261282457905,5054.913228196,0.0269321597159979,0.841226360797606,0.0323404324280716,17.2613248530814,6.26789994904442,0.673590500585029,0.7091961554441
11140.0,14.5184193653056,-28.6597378073219,91.0000000000045,18.1214866512798,90.756136745166,51.3514914438317,90.3778846672535,17.2613248530824,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221668448,2.27691116235572,2.75025628118066,5.02716744353638,2.12200735300736,0.0152344172298849,0,27.3689633409552,49.9999999999919,6,-20,2.5,438.036675924293,567.237711082976,417.779341392985,237.250198749736,288.587995121109,437.261282457907,5054.91322819605,0.0269321597159981,0.841226360796924,0.0323404324280396,17.2613248530824,6.26789994904442,0.673590500585018,0.709196154688849
11150.0,14.5184193653055,-28.6597378073219,91.0000000000043,18.1214866512806,90.7561367451658,51.3514914438324,90.3778846672533,17.2613248530805,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794592,2.27691116356806,2.75025628264507,5.02716744621313,2.12200735300735,0.0152344172379966,0,27.3689633409556,49.9999999999922,6,-20,2.5,438.036675924293,567.237711082977,417.779341392987,237.250198749738,288.58799512111,437.261282457906,5054.91322819608,0.0269321597159983,0.841226360797037,0.0323404324280396,17.2613248530805,6.26789994904445,0.673590500585017,0.709196155066468
11160.0,14.5184193653055,-28.6597378073217,91.0000000000041,18.1214866512792,90.7561367451656,51.3514914438321,90.3778846672531,17.2613248530822,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.36906221794589,2.27691116356803,2.75025628264508,5.0271674462131,2.12200735300736,0.0152344172379966,0,27.3689633409558,49.9999999999923,6,-20,2.5,438.036675924293,567.237711082977,417.779341392989,237.25019874974,288.58799512111,437.261282457907,5054.91322819612,0.0269321597159985,0.841226360797179,0.0323404324280396,17.2613248530822,6.26789994904444,0.67359050058502,0.709196155066463
11170.0,14.5184193653055,-28.6597378073217,91.0000000000041,18.1214866512793,90.7561367451656,51.3514914438326,90.377884667253,17.2613248530851,16.3214221465734,-25.9120197429533,15.8825455833751,-26.7510006268003,2.3690622179459,2.27691116356804,2.75025628264507,5.02716744621311,2.12200735300735,0.0152344172379966,0,27.3689633409559,49.9999999999925,6,-20,2.5,438.036675924293,567.237711082979,417.779341392989,237.25019874974,288.587995121107,437.261282457904,5054.91322819616,0.0269321597159987,0.841226360797179,0.0323404324280716,17.2613248530851,6.26789994904444,0.673590500585009,0.709196155066458
11180.0,14.5184193653055,-28.6597378073231,91.000000000004,18.1214866512803,90.7561367451656,51.351491443833,90.377884667253,17.261324853083,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268003,2.36906221920732,2.27691116478039,2.75025628410947,5.02716744888987,2.12200735300736,0.0152344172461083,0,27.3689633409559,49.9999999999927,6,-20,2.5,438.036675924293,567.237711082978,417.77934139299,237.250198749741,288.587995121112,437.261282457906,5054.9132281962,0.0269321597159989,0.841226360795957,0.0323404324280432,17.261324853083,6.26789994904443,0.673590500584998,0.709196155444063
11190.0,14.5184193653054,-28.6597378073224,91.0000000000038,18.1214866512804,90.7561367451653,51.3514914438329,90.3778846672528,17.2613248530843,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794588,2.27691116356801,2.75025628264501,5.02716744621302,2.12200735300733,0.0152344172379966,0,27.3689633409562,49.9999999999929,6,-20,2.5,438.036675924292,567.237711082978,417.779341392991,237.250198749745,288.587995121112,437.261282457908,5054.91322819623,0.0269321597159991,0.841226360796693,0.0323404324280752,17.2613248530843,6.26789994904446,0.673590500585015,0.709196155066451
11200.0,14.5184193653054,-28.6597378073215,91.0000000000037,18.1214866512803,90.7561367451652,51.3514914438335,90.3778846672527,17.2613248530845,16.3214221465734,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221920731,2.27691116478038,2.75025628410946,5.02716744888984,2.12200735300735,0.0152344172461083,0,27.3689633409565,49.9999999999933,6,-20,2.5,438.036675924294,567.237711082979,417.779341392992,237.250198749743,288.587995121112,437.261282457905,5054.91322819627,0.0269321597159993,0.841226360797574,0.0323404324280752,17.2613248530845,6.26789994904445,0.673590500585013,0.709196155444068
11210.0,14.5184193653054,-28.6597378073224,91.0000000000036,18.1214866512765,90.756136745165,51.3514914438332,90.3778846672525,17.2613248530852,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221794586,2.27691116356798,2.75025628264506,5.02716744621304,2.12200735300736,0.0152344172379965,0,27.3689633409566,49.9999999999933,6,-20,2.5,438.036675924293,567.237711082978,417.779341392992,237.250198749743,288.587995121112,437.261282457904,5054.9132281963,0.0269321597159995,0.841226360796757,0.0323404324280432,17.2613248530852,6.26789994904444,0.673590500585011,0.709196155066436
11220.0,14.5184193653053,-28.6597378073251,91.0000000000036,18.12148665128,90.756136745165,51.3514914438335,90.3778846672525,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221668444,2.2769111623556,2.75025628118062,5.02716744353622,2.12200735300733,0.0152344172298848,0,27.3689633409567,49.9999999999935,6,-20,2.5,438.036675924291,567.237711082977,417.779341392993,237.250198749746,288.587995121113,437.261282457906,5054.91322819633,0.0269321597159997,0.841226360794138,0.0323404324280787,17.261324853086,6.26789994904449,0.673590500584986,0.709196154688806
11230.0,14.5184193653054,-28.6597378073223,91.0000000000034,18.121486651278,90.756136745165,51.3514914438336,90.3778846672524,17.2613248530835,16.3214221465733,-25.9120197429534,15.8825455833751,-26.7510006268004,2.36906221668443,2.27691116235561,2.75025628118064,5.02716744353624,2.12200735300735,0.0152344172298847,0,27.3689633409568,49.9999999999936,6,-20,2.5,438.036675924293,567.23771108298,417.779341392994,237.250198749745,288.587995121114,437.261282457904,5054.91322819636,0.0269321597159999,0.841226360796924,0.0323404324281,17.2613248530835,6.26789994904443,0.673590500584998,0.709196154688806
11240.0,14.5184193653053,-28.6597378073221,91.0000000000033,18.1214866512805,90.7561367451649,51.3514914438335,90.3778846672523,17.2613248530868,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221542296,2.27691116114323,2.7502562797162,5.02716744085943,2.12200735300736,0.015234417221773,0,27.3689633409569,49.9999999999937,6,-20,2.5,438.036675924293,567.237711082979,417.779341392993,237.250198749747,288.587995121115,437.261282457908,5054.91322819639,0.026932159716,0.841226360797155,0.0323404324280432,17.2613248530868,6.26789994904447,0.673590500585013,0.709196154311191
11250.0,14.5184193653053,-28.6597378073236,91.000000000003,18.1214866512798,90.7561367451646,51.3514914438338,90.3778846672519,17.261324853086,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268004,2.36906221794584,2.27691116356793,2.75025628264504,5.02716744621296,2.12200735300734,0.0152344172379965,0,27.3689633409572,49.9999999999939,6,-20,2.5,438.036675924291,567.237711082977,417.779341392995,237.250198749747,288.587995121116,437.261282457905,5054.91322819642,0.0269321597160002,0.841226360795844,0.0323404324281,17.261324853086,6.26789994904445,0.673590500585005,0.709196155066419
11260.0,14.5184193653053,-28.6597378073227,91.0000000000032,18.1214866512804,90.7561367451647,51.3514914438339,90.3778846672521,17.2613248530863,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920724,2.27691116478028,2.75025628410947,5.02716744888975,2.12200735300738,0.0152344172461083,0,27.3689633409573,49.9999999999939,6,-20,2.5,438.036675924292,567.237711082976,417.779341392995,237.250198749747,288.587995121116,437.261282457907,5054.91322819645,0.0269321597160004,0.8412263607967,0.0323404324280681,17.2613248530863,6.26789994904446,0.673590500585022,0.709196155444042
11270.0,14.5184193653053,-28.6597378073232,91.0000000000032,18.1214866512788,90.7561367451646,51.3514914438344,90.377884667252,17.2613248530879,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794581,2.27691116356792,2.75025628264501,5.02716744621293,2.12200735300736,0.0152344172379965,0,27.3689633409575,49.999999999994,6,-20,2.5,438.036675924293,567.237711082978,417.779341392996,237.25019874975,288.587995121117,437.261282457906,5054.91322819648,0.0269321597160005,0.841226360796234,0.0323404324280681,17.2613248530879,6.26789994904446,0.673590500585001,0.709196155066413
11280.0,14.5184193653053,-28.6597378073228,91.0000000000033,18.1214866512777,90.7561367451648,51.3514914438339,90.3778846672522,17.2613248530839,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668438,2.27691116235556,2.75025628118064,5.0271674435362,2.12200735300737,0.0152344172298847,0,27.3689633409575,49.9999999999944,6,-20,2.5,438.036675924293,567.237711082979,417.779341392996,237.250198749747,288.587995121117,437.261282457907,5054.91322819651,0.0269321597160007,0.841226360796639,0.0323404324280681,17.2613248530839,6.26789994904447,0.673590500585004,0.709196154688788
11290.0,14.5184193653052,-28.6597378073227,91.0000000000029,18.1214866512809,90.7561367451644,51.3514914438344,90.3778846672518,17.2613248530853,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668436,2.27691116235553,2.75025628118062,5.02716744353615,2.12200735300737,0.0152344172298847,0,27.3689633409577,49.9999999999946,6,-20,2.5,438.036675924293,567.237711082979,417.779341392998,237.25019874975,288.587995121116,437.261282457907,5054.91322819654,0.0269321597160008,0.841226360796753,0.0323404324280432,17.2613248530853,6.26789994904448,0.673590500585007,0.70919615468879
11300.0,14.5184193653052,-28.6597378073218,91.0000000000032,18.12148665128,90.7561367451647,51.351491443834,90.3778846672521,17.2613248530875,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221794577,2.2769111635679,2.750256282645,5.02716744621291,2.12200735300738,0.0152344172379965,0,27.3689633409578,49.9999999999946,6,-20,2.5,438.036675924294,567.237711082979,417.779341392998,237.250198749752,288.587995121116,437.261282457906,5054.91322819656,0.026932159716001,0.841226360797741,0.0323404324280716,17.2613248530875,6.2678999490445,0.673590500585018,0.709196155066415
11310.0,14.5184193653052,-28.6597378073219,91.0000000000029,18.1214866512792,90.7561367451644,51.3514914438347,90.3778846672518,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221668432,2.27691116235551,2.7502562811806,5.02716744353611,2.12200735300739,0.0152344172298847,0,27.3689633409579,49.9999999999948,6,-20,2.5,438.036675924294,567.237711082978,417.779341392999,237.250198749752,288.587995121118,437.261282457906,5054.91322819659,0.0269321597160011,0.841226360797634,0.0323404324280716,17.2613248530865,6.26789994904448,0.673590500585022,0.709196154688787
11320.0,14.5184193653052,-28.6597378073223,91.0000000000027,18.1214866512806,90.7561367451642,51.3514914438348,90.3778846672516,17.2613248530863,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268005,2.36906221920718,2.27691116478023,2.75025628410949,5.02716744888972,2.12200735300742,0.0152344172461082,0,27.3689633409581,49.999999999995,6,-20,2.5,438.036675924294,567.237711082979,417.779341393,237.250198749749,288.587995121118,437.261282457906,5054.91322819661,0.0269321597160013,0.841226360797314,0.0323404324280716,17.2613248530863,6.26789994904447,0.67359050058501,0.709196155444023
11330.0,14.5184193653052,-28.6597378073228,91.0000000000025,18.1214866512806,90.7561367451639,51.3514914438343,90.3778846672513,17.26132485309,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.3690622192072,2.27691116478024,2.75025628410938,5.02716744888962,2.12200735300737,0.0152344172461082,0,27.3689633409582,49.9999999999949,6,-20,2.5,438.036675924293,567.237711082979,417.779341392999,237.250198749754,288.587995121119,437.261282457908,5054.91322819663,0.0269321597160014,0.841226360796753,0.0323404324280432,17.26132485309,6.26789994904446,0.673590500585006,0.709196155444018
11340.0,14.5184193653052,-28.6597378073232,91.0000000000026,18.1214866512788,90.7561367451641,51.3514914438351,90.3778846672514,17.2613248530865,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794577,2.27691116356785,2.75025628264507,5.02716744621292,2.12200735300739,0.0152344172379964,0,27.3689633409582,49.9999999999952,6,-20,2.5,438.036675924292,567.237711082979,417.779341393001,237.250198749749,288.587995121119,437.261282457907,5054.91322819665,0.0269321597160015,0.84122636079649,0.0323404324280432,17.2613248530865,6.26789994904446,0.673590500585002,0.70919615506639
11350.0,14.5184193653051,-28.6597378073228,91.0000000000024,18.1214866512802,90.7561367451638,51.351491443835,90.3778846672512,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794577,2.27691116356785,2.75025628264501,5.02716744621286,2.12200735300736,0.0152344172379964,0,27.3689633409582,49.9999999999953,6,-20,2.5,438.036675924293,567.23771108298,417.779341393002,237.250198749754,288.587995121119,437.261282457907,5054.91322819667,0.0269321597160016,0.841226360796867,0.0323404324280432,17.2613248530881,6.26789994904449,0.673590500585007,0.709196155066396
11360.0,14.5184193653051,-28.659737807324,91.0000000000024,18.1214866512802,90.7561367451638,51.3514914438354,90.3778846672512,17.2613248530869,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668432,2.27691116235546,2.75025628118062,5.02716744353607,2.12200735300737,0.0152344172298847,0,27.3689633409583,49.9999999999953,6,-20,2.5,438.036675924292,567.237711082979,417.779341393002,237.250198749754,288.58799512112,437.261282457907,5054.9132281967,0.0269321597160018,0.841226360795673,0.0323404324280432,17.2613248530869,6.26789994904449,0.673590500584995,0.709196154688767
11370.0,14.5184193653051,-28.6597378073236,91.0000000000023,18.1214866512791,90.7561367451638,51.3514914438354,90.3778846672512,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221794578,2.27691116356784,2.75025628264502,5.02716744621286,2.12200735300736,0.0152344172379964,0,27.3689633409584,49.9999999999955,6,-20,2.5,438.036675924292,567.237711082981,417.779341393003,237.250198749754,288.58799512112,437.261282457909,5054.91322819672,0.0269321597160019,0.841226360796099,0.0323404324280432,17.2613248530881,6.26789994904449,0.673590500584989,0.709196155066384
11380.0,14.5184193653051,-28.6597378073226,91.0000000000023,18.1214866512797,90.7561367451638,51.3514914438351,90.3778846672512,17.2613248530866,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920718,2.2769111647802,2.75025628410942,5.02716744888963,2.12200735300738,0.0152344172461081,0,27.3689633409584,49.9999999999956,6,-20,2.5,438.036675924293,567.23771108298,417.779341393002,237.250198749754,288.587995121121,437.261282457907,5054.91322819674,0.026932159716002,0.841226360797069,0.0323404324281,17.2613248530866,6.26789994904449,0.673590500585009,0.709196155444005
11390.0,14.5184193653051,-28.659737807323,91.0000000000023,18.1214866512801,90.7561367451637,51.3514914438363,90.3778846672511,17.2613248530881,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906222046864,2.27691116599256,2.75025628557386,5.02716745156641,2.12200735300737,0.0152344172542199,0,27.3689633409587,49.9999999999957,6,-20,2.5,438.036675924293,567.237711082981,417.779341393005,237.250198749755,288.58799512112,437.261282457907,5054.91322819676,0.0269321597160021,0.841226360796782,0.0323404324280645,17.2613248530881,6.26789994904449,0.673590500584995,0.709196155821622
11400.0,14.5184193653051,-28.659737807324,91.0000000000022,18.1214866512794,90.7561367451637,51.3514914438353,90.3778846672511,17.2613248530903,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221668435,2.27691116235546,2.7502562811806,5.02716744353607,2.12200735300734,0.0152344172298846,0,27.3689633409587,49.999999999996,6,-20,2.5,438.036675924291,567.237711082981,417.779341393004,237.250198749755,288.587995121123,437.261282457907,5054.91322819678,0.0269321597160022,0.841226360795794,0.0323404324280645,17.2613248530903,6.26789994904448,0.673590500584988,0.709196154688751
11410.0,14.5184193653051,-28.6597378073242,91.000000000002,18.1214866512793,90.7561367451635,51.3514914438354,90.3778846672508,17.2613248530883,16.3214221465733,-25.9120197429534,15.882545583375,-26.7510006268006,2.36906221920722,2.2769111647802,2.75025628410948,5.02716744888967,2.12200735300736,0.0152344172461081,0,27.3689633409589,49.999999999996,6,-20,2.5,438.036675924292,567.237711082982,417.779341393005,237.250198749752,288.587995121122,437.261282457907,5054.9132281968,0.0269321597160023,0.841226360795613,0.0323404324280645,17.2613248530883,6.26789994904447,0.673590500584978,0.709196155443988
11420.0,14.5184193653051,-28.6597378073235,91.0000000000017,18.1214866512801,90.7561367451632,51.3514914438358,90.3778846672505,17.2613248530889,16.3214221465733,-25.9120197429535,15.882545583375,-26.7510006268006,2.36906221920716,2.27691116478016,2.75025628410944,5.0271674488896,2.1220073530074,0.0152344172461081,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924293,567.23771108298,417.779341393005,237.250198749755,288.587995121122,437.261282457908,5054.91322819682,0.0269321597160024,0.841226360796384,0.0323404324280645,17.2613248530889,6.26789994904444,0.673590500584992,0.709196155443989
11430.0,14.518419365305,-28.6597378073241,91.0000000000019,18.121486651281,90.7561367451634,51.3514914438352,90.3778846672507,17.2613248530875,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794573,2.27691116356778,2.75025628264507,5.02716744621285,2.12200735300739,0.0152344172379964,0,27.3689633409591,49.9999999999961,6,-20,2.5,438.036675924291,567.237711082979,417.779341393005,237.250198749753,288.587995121122,437.261282457907,5054.91322819684,0.0269321597160025,0.841226360795787,0.0323404324281071,17.2613248530875,6.2678999490445,0.673590500585,0.709196155066371
11440.0,14.518419365305,-28.6597378073234,91.0000000000023,18.1214866512794,90.7561367451637,51.3514914438362,90.3778846672511,17.2613248530875,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221920717,2.27691116478016,2.75025628410943,5.0271674488896,2.12200735300738,0.0152344172461081,0,27.368963340959,49.9999999999962,6,-20,2.5,438.036675924292,567.237711082981,417.779341393006,237.250198749757,288.587995121122,437.261282457907,5054.91322819686,0.0269321597160026,0.841226360796547,0.0323404324280716,17.2613248530875,6.26789994904453,0.673590500584998,0.709196155443989
