time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
11450.0,14.518419365305,-28.6597378073238,91.0000000000022,18.1214866512804,90.7561367451637,51.3514914438362,90.3778846672511,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221416142,2.27691115993068,2.7502562782518,5.02716743818248,2.12200735300738,0.0152344172136611,0,27.3689633409591,49.9999999999963,6,-20,2.5,438.036675924292,567.23771108298,417.779341393006,237.250198749757,288.587995121123,437.261282457907,5054.91322819687,0.0269321597160027,0.841226360796156,0.0323404324280716,17.2613248530896,6.26789994904452,0.673590500585,0.709196153933506
11460.0,14.518419365305,-28.6597378073235,91.000000000002,18.1214866512786,90.7561367451635,51.3514914438363,90.3778846672508,17.2613248530904,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221668425,2.27691116235538,2.75025628118062,5.02716744353601,2.1220073530074,0.0152344172298846,0,27.3689633409594,49.9999999999963,6,-20,2.5,438.036675924293,567.237711082979,417.779341393007,237.250198749757,288.587995121123,437.261282457907,5054.91322819689,0.0269321597160028,0.841226360796441,0.0323404324280716,17.2613248530904,6.26789994904451,0.673590500585005,0.709196154688745
11470.0,14.518419365305,-28.6597378073236,91.0000000000017,18.1214866512781,90.7561367451631,51.3514914438364,90.3778846672505,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.36906221794572,2.27691116356776,2.75025628264501,5.02716744621277,2.12200735300737,0.0152344172379963,0,27.3689633409595,49.9999999999965,6,-20,2.5,438.036675924292,567.23771108298,417.779341393007,237.250198749759,288.587995121124,437.261282457908,5054.9132281969,0.0269321597160028,0.841226360796355,0.0323404324280716,17.2613248530895,6.26789994904449,0.673590500584998,0.70919615506636
11480.0,14.518419365305,-28.6597378073224,91.000000000002,18.121486651279,90.7561367451635,51.3514914438367,90.3778846672508,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268006,2.3690622166843,2.27691116235543,2.75025628118062,5.02716744353605,2.12200735300738,0.0152344172298845,0,27.3689633409595,49.9999999999966,6,-20,2.5,438.036675924294,567.237711082984,417.779341393008,237.250198749758,288.587995121123,437.261282457907,5054.91322819692,0.0269321597160029,0.841226360797496,0.0323404324280716,17.2613248530898,6.26789994904451,0.673590500584993,0.709196154688741
11490.0,14.518419365305,-28.6597378073235,91.0000000000018,18.1214866512795,90.7561367451633,51.3514914438366,90.3778846672506,17.2613248530899,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920715,2.27691116478013,2.75025628410945,5.02716744888957,2.12200735300739,0.0152344172461081,0,27.3689633409595,49.999999999997,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749758,288.587995121124,437.261282457909,5054.91322819693,0.026932159716003,0.841226360796497,0.0323404324281,17.2613248530899,6.26789994904449,0.673590500584996,0.709196155443979
11500.0,14.518419365305,-28.6597378073236,91.0000000000015,18.1214866512774,90.756136745163,51.3514914438365,90.3778846672503,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920716,2.27691116478013,2.75025628410942,5.02716744888955,2.12200735300737,0.015234417246108,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082983,417.779341393009,237.25019874976,288.587995121124,437.261282457908,5054.91322819695,0.0269321597160031,0.841226360796469,0.0323404324280432,17.2613248530895,6.26789994904447,0.67359050058498,0.709196155443971
11510.0,14.518419365305,-28.6597378073236,91.0000000000015,18.12148665128,90.756136745163,51.351491443836,90.3778846672503,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.3690622179457,2.27691116356776,2.75025628264502,5.02716744621278,2.12200735300739,0.0152344172379963,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924292,567.237711082981,417.779341393008,237.250198749758,288.587995121125,437.261282457907,5054.91322819696,0.0269321597160032,0.84122636079638,0.0323404324281,17.2613248530909,6.26789994904447,0.673590500584993,0.709196155066352
11520.0,14.518419365305,-28.6597378073223,91.0000000000016,18.1214866512781,90.7561367451631,51.3514914438367,90.3778846672504,17.2613248530907,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221920711,2.27691116478012,2.7502562841094,5.02716744888953,2.1220073530074,0.015234417246108,0,27.3689633409597,49.999999999997,6,-20,2.5,438.036675924295,567.237711082982,417.779341393009,237.250198749761,288.587995121124,437.261282457907,5054.91322819698,0.0269321597160032,0.841226360797741,0.0323404324281,17.2613248530907,6.26789994904448,0.673590500584998,0.709196155443974
11530.0,14.5184193653049,-28.659737807324,91.0000000000018,18.1214866512787,90.7561367451633,51.3514914438367,90.3778846672506,17.2613248530891,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268007,2.36906221920713,2.27691116478012,2.75025628410944,5.02716744888956,2.1220073530074,0.0152344172461081,0,27.3689633409597,49.9999999999969,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749759,288.587995121124,437.261282457909,5054.91322819699,0.0269321597160033,0.841226360796107,0.0323404324280467,17.2613248530891,6.26789994904454,0.673590500584989,0.709196155443974
11540.0,14.5184193653049,-28.6597378073216,91.0000000000015,18.1214866512782,90.756136745163,51.3514914438369,90.3778846672503,17.2613248530903,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046856,2.27691116599249,2.75025628557383,5.02716745156632,2.1220073530074,0.0152344172542198,0,27.3689633409598,49.999999999997,6,-20,2.5,438.036675924294,567.237711082983,417.77934139301,237.25019874976,288.587995121124,437.261282457907,5054.91322819701,0.0269321597160034,0.841226360798462,0.0323404324281,17.2613248530903,6.26789994904452,0.673590500585013,0.709196155821602
11550.0,14.5184193653049,-28.6597378073236,91.0000000000015,18.1214866512774,90.756136745163,51.3514914438364,90.3778846672503,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356773,2.75025628264498,5.02716744621271,2.12200735300738,0.0152344172379963,0,27.3689633409599,49.9999999999971,6,-20,2.5,438.036675924293,567.237711082981,417.779341393009,237.250198749763,288.587995121125,437.261282457908,5054.91322819702,0.0269321597160035,0.841226360796583,0.0323404324280716,17.261324853091,6.26789994904452,0.673590500584996,0.709196155066349
11560.0,14.5184193653049,-28.6597378073238,91.0000000000015,18.1214866512804,90.756136745163,51.3514914438367,90.3778846672503,17.2613248530894,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794567,2.27691116356773,2.75025628264498,5.02716744621271,2.12200735300739,0.0152344172379963,0,27.36896334096,49.9999999999973,6,-20,2.5,438.036675924293,567.237711082981,417.77934139301,237.250198749762,288.587995121125,437.261282457908,5054.91322819704,0.0269321597160036,0.841226360796295,0.0323404324280716,17.2613248530894,6.26789994904452,0.673590500584993,0.709196155066346
11570.0,14.5184193653049,-28.6597378073223,91.0000000000016,18.1214866512788,90.756136745163,51.3514914438369,90.3778846672504,17.2613248530898,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794572,2.27691116356777,2.750256282645,5.02716744621277,2.12200735300737,0.0152344172379962,0,27.36896334096,49.9999999999974,6,-20,2.5,438.036675924293,567.237711082985,417.77934139301,237.25019874976,288.587995121126,437.261282457909,5054.91322819705,0.0269321597160036,0.841226360797776,0.0323404324280716,17.2613248530898,6.26789994904452,0.673590500584992,0.709196155066347
11580.0,14.5184193653049,-28.6597378073252,91.0000000000015,18.1214866512791,90.756136745163,51.3514914438368,90.3778846672502,17.2613248530895,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668429,2.27691116235536,2.7502562811806,5.02716744353596,2.12200735300736,0.0152344172298845,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924291,567.237711082982,417.77934139301,237.250198749761,288.587995121126,437.261282457908,5054.91322819706,0.0269321597160037,0.841226360794906,0.0323404324280467,17.2613248530895,6.26789994904452,0.673590500584977,0.709196154688713
11590.0,14.5184193653049,-28.6597378073266,91.0000000000014,18.1214866512792,90.7561367451628,51.351491443837,90.3778846672501,17.2613248530911,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.3690622179457,2.2769111635677,2.750256282645,5.02716744621271,2.12200735300736,0.0152344172379963,0,27.3689633409601,49.9999999999974,6,-20,2.5,438.036675924291,567.237711082981,417.779341393011,237.250198749762,288.587995121126,437.261282457909,5054.91322819708,0.0269321597160038,0.841226360793591,0.0323404324280716,17.2613248530911,6.26789994904451,0.67359050058496,0.709196155066325
11600.0,14.5184193653049,-28.6597378073253,91.0000000000015,18.1214866512813,90.756136745163,51.3514914438369,90.3778846672502,17.2613248530896,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906222046857,2.27691116599246,2.75025628557382,5.02716745156627,2.12200735300737,0.0152344172542198,0,27.36896334096,49.9999999999975,6,-20,2.5,438.036675924291,567.237711082981,417.77934139301,237.250198749762,288.587995121126,437.261282457908,5054.91322819709,0.0269321597160039,0.841226360794849,0.0323404324281036,17.2613248530896,6.26789994904452,0.673590500584976,0.709196155821571
11610.0,14.5184193653049,-28.6597378073226,91.0000000000013,18.1214866512803,90.7561367451627,51.3514914438369,90.37788466725,17.2613248530909,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.27691116356774,2.75025628264494,5.02716744621268,2.12200735300737,0.0152344172379962,0,27.3689633409602,49.9999999999976,6,-20,2.5,438.036675924294,567.237711082984,417.779341393011,237.250198749766,288.587995121126,437.261282457908,5054.9132281971,0.0269321597160039,0.841226360797553,0.0323404324281036,17.2613248530909,6.2678999490445,0.673590500584991,0.709196155066339
11620.0,14.5184193653049,-28.6597378073216,91.000000000001,18.1214866512797,90.7561367451624,51.3514914438374,90.3778846672498,17.2613248530911,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794564,2.27691116356769,2.75025628264499,5.02716744621268,2.12200735300741,0.0152344172379962,0,27.3689633409603,49.9999999999978,6,-20,2.5,438.036675924294,567.237711082982,417.779341393012,237.250198749764,288.587995121126,437.261282457909,5054.91322819711,0.026932159716004,0.841226360798487,0.0323404324281036,17.2613248530911,6.26789994904448,0.673590500585014,0.709196155066343
11630.0,14.5184193653048,-28.6597378073239,91.0000000000014,18.1214866512798,90.7561367451629,51.3514914438374,90.3778846672502,17.2613248530899,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356773,2.75025628264498,5.0271674462127,2.12200735300738,0.0152344172379962,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393011,237.250198749764,288.587995121126,437.261282457909,5054.91322819712,0.026932159716004,0.841226360796355,0.0323404324280716,17.2613248530899,6.26789994904455,0.673590500584989,0.709196155066335
11640.0,14.5184193653049,-28.6597378073224,91.0000000000012,18.1214866512807,90.7561367451626,51.3514914438375,90.3778846672499,17.2613248530938,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221920712,2.27691116478008,2.75025628410938,5.02716744888946,2.12200735300736,0.0152344172461079,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749765,288.587995121127,437.261282457908,5054.91322819713,0.0269321597160041,0.84122636079778,0.0323404324280716,17.2613248530938,6.26789994904449,0.673590500584998,0.709196155443953
11650.0,14.5184193653049,-28.6597378073237,91.0000000000012,18.1214866512792,90.7561367451626,51.3514914438376,90.37788466725,17.2613248530901,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.27691116235532,2.7502562811806,5.02716744353592,2.12200735300739,0.0152344172298845,0,27.3689633409602,49.9999999999979,6,-20,2.5,438.036675924293,567.237711082983,417.779341393013,237.250198749764,288.587995121128,437.26128245791,5054.91322819714,0.0269321597160042,0.841226360796583,0.0323404324280716,17.2613248530901,6.26789994904449,0.673590500584984,0.70919615468871
11660.0,14.5184193653048,-28.6597378073224,91.0000000000012,18.1214866512782,90.7561367451626,51.3514914438376,90.37788466725,17.261324853091,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221542278,2.27691116114294,2.7502562797162,5.02716744085914,2.1220073530074,0.0152344172217727,0,27.3689633409605,49.9999999999978,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749763,288.587995121127,437.261282457909,5054.91322819715,0.0269321597160042,0.84122636079789,0.0323404324280716,17.261324853091,6.26789994904454,0.67359050058501,0.709196154311099
11670.0,14.5184193653048,-28.659737807325,91.0000000000009,18.1214866512788,90.7561367451624,51.3514914438376,90.3778846672496,17.2613248530934,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794569,2.27691116356768,2.750256282645,5.02716744621267,2.12200735300736,0.0152344172379962,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924292,567.237711082983,417.779341393014,237.250198749765,288.587995121128,437.261282457909,5054.91322819716,0.0269321597160042,0.84122636079524,0.0323404324280716,17.2613248530934,6.26789994904452,0.673590500584972,0.709196155066324
11680.0,14.5184193653048,-28.6597378073229,91.000000000001,18.1214866512809,90.7561367451625,51.3514914438372,90.3778846672498,17.2613248530911,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356771,2.75025628264502,5.02716744621273,2.12200735300739,0.0152344172379962,0,27.3689633409607,49.999999999998,6,-20,2.5,438.036675924293,567.237711082984,417.779341393013,237.250198749762,288.587995121129,437.26128245791,5054.91322819717,0.0269321597160043,0.841226360797371,0.0323404324280716,17.2613248530911,6.26789994904452,0.673590500584994,0.709196155066334
11690.0,14.5184193653049,-28.6597378073236,91.0000000000011,18.1214866512797,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530934,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221668425,2.27691116235533,2.7502562811806,5.02716744353593,2.12200735300737,0.0152344172298844,0,27.3689633409607,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082985,417.779341393014,237.250198749764,288.587995121127,437.261282457907,5054.91322819717,0.0269321597160044,0.841226360796668,0.0323404324281036,17.2613248530934,6.26789994904449,0.673590500584973,0.709196154688701
11700.0,14.5184193653048,-28.659737807324,91.0000000000008,18.1214866512771,90.7561367451622,51.3514914438376,90.3778846672495,17.261324853092,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668422,2.27691116235531,2.75025628118057,5.02716744353588,2.12200735300739,0.0152344172298844,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924293,567.237711082983,417.779341393014,237.250198749766,288.587995121129,437.26128245791,5054.91322819718,0.0269321597160044,0.841226360796306,0.0323404324280716,17.261324853092,6.26789994904451,0.673590500584983,0.709196154688704
11710.0,14.5184193653048,-28.6597378073241,91.0000000000008,18.121486651278,90.7561367451622,51.3514914438377,90.3778846672495,17.2613248530926,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.3690622166842,2.27691116235529,2.75025628118061,5.0271674435359,2.12200735300741,0.0152344172298844,0,27.3689633409608,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082982,417.779341393014,237.250198749764,288.587995121129,437.261282457909,5054.91322819719,0.0269321597160044,0.841226360796213,0.0323404324280716,17.2613248530926,6.26789994904451,0.673590500584988,0.709196154688702
11720.0,14.5184193653049,-28.6597378073231,91.000000000001,18.1214866512778,90.7561367451625,51.3514914438376,90.3778846672498,17.2613248530902,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268007,2.36906221794568,2.2769111635677,2.75025628264499,5.02716744621269,2.12200735300738,0.0152344172379962,0,27.3689633409606,49.9999999999982,6,-20,2.5,438.036675924293,567.237711082985,417.779341393014,237.250198749765,288.587995121127,437.261282457907,5054.9132281972,0.0269321597160045,0.841226360797179,0.0323404324281036,17.2613248530902,6.26789994904448,0.673590500584979,0.709196155066322
11730.0,14.5184193653049,-28.6597378073236,91.0000000000005,18.1214866512796,90.756136745162,51.3514914438374,90.3778846672492,17.2613248530934,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794564,2.27691116356767,2.75025628264499,5.02716744621266,2.12200735300739,0.0152344172379961,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082984,417.779341393014,237.250198749765,288.587995121127,437.261282457907,5054.9132281972,0.0269321597160045,0.841226360796639,0.0323404324280716,17.2613248530934,6.26789994904445,0.673590500584974,0.709196155066315
11740.0,14.5184193653048,-28.6597378073245,91.0000000000006,18.1214866512783,90.756136745162,51.3514914438378,90.3778846672494,17.2613248530915,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221794568,2.27691116356767,2.75025628264497,5.02716744621264,2.12200735300735,0.0152344172379961,0,27.3689633409608,49.9999999999983,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.587995121129,437.261282457909,5054.91322819721,0.0269321597160045,0.84122636079573,0.0323404324280716,17.2613248530915,6.2678999490445,0.673590500584971,0.709196155066315
11750.0,14.5184193653048,-28.6597378073239,91.0000000000008,18.1214866512794,90.7561367451622,51.3514914438378,90.3778846672495,17.261324853091,16.3214221465733,-25.9120197429535,15.8825455833749,-26.7510006268008,2.36906221668423,2.2769111623553,2.75025628118061,5.02716744353591,2.12200735300738,0.0152344172298844,0,27.3689633409608,49.9999999999984,6,-20,2.5,438.036675924293,567.237711082985,417.779341393016,237.250198749765,288.587995121127,437.261282457908,5054.91322819722,0.0269321597160046,0.841226360796355,0.0323404324280716,17.261324853091,6.26789994904451,0.673590500584974,0.709196154688699
11760.0,14.5184193653048,-28.6597378073225,91.0000000000006,18.1214866512784,90.7561367451621,51.3514914438371,90.3778846672494,17.2613248530919,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221542274,2.27691116114292,2.75025627971616,5.02716744085908,2.12200735300741,0.0152344172217727,0,27.3689633409609,49.9999999999983,6,-20,2.5,438.036675924294,567.237711082983,417.779341393014,237.250198749766,288.58799512113,437.261282457909,5054.91322819723,0.0269321597160046,0.841226360797862,0.0323404324281,17.2613248530919,6.2678999490445,0.673590500585001,0.709196154311087
11770.0,14.5184193653048,-28.6597378073209,91.0000000000009,18.1214866512792,90.7561367451623,51.3514914438379,90.3778846672496,17.2613248530928,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221920706,2.27691116478007,2.75025628410936,5.02716744888942,2.1220073530074,0.0152344172461079,0,27.3689633409609,49.9999999999984,6,-20,2.5,438.036675924296,567.237711082986,417.779341393015,237.250198749768,288.58799512113,437.261282457909,5054.91322819724,0.0269321597160046,0.841226360799425,0.0323404324281,17.2613248530928,6.26789994904452,0.673590500585003,0.709196155443952
11780.0,14.5184193653048,-28.6597378073232,91.0000000000007,18.1214866512795,90.7561367451621,51.3514914438374,90.3778846672494,17.2613248530924,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356767,2.75025628264497,5.02716744621264,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.587995121131,437.261282457911,5054.91322819724,0.0269321597160047,0.841226360797126,0.0323404324281,17.2613248530924,6.2678999490445,0.673590500584987,0.709196155066318
11790.0,14.5184193653048,-28.6597378073237,91.0000000000007,18.1214866512783,90.7561367451622,51.3514914438376,90.3778846672495,17.2613248530943,16.3214221465733,-25.9120197429536,15.8825455833749,-26.7510006268008,2.36906221794565,2.27691116356768,2.75025628264497,5.02716744621265,2.12200735300738,0.0152344172379961,0,27.3689633409609,49.9999999999985,6,-20,2.5,438.036675924294,567.237711082985,417.779341393015,237.250198749767,288.587995121129,437.261282457909,5054.91322819725,0.0269321597160047,0.841226360796671,0.0323404324281,17.2613248530943,6.2678999490445,0.673590500584972,0.709196155066314
11800.0,14.5184193653048,-28.6597378073237,91.0000000000006,18.1214866512771,90.756136745162,51.3514914438377,90.3778846672494,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920705,2.27691116478003,2.75025628410942,5.02716744888944,2.12200735300742,0.0152344172461079,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082983,417.779341393015,237.250198749765,288.587995121129,437.26128245791,5054.91322819726,0.0269321597160047,0.841226360796757,0.0323404324280716,17.2613248530928,6.2678999490445,0.673590500584983,0.709196155443935
11810.0,14.5184193653048,-28.6597378073245,91.0000000000007,18.1214866512786,90.7561367451621,51.3514914438382,90.3778846672494,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794565,2.27691116356765,2.75025628264503,5.02716744621269,2.1220073530074,0.0152344172379962,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749764,288.58799512113,437.261282457909,5054.91322819727,0.0269321597160048,0.841226360795957,0.0323404324280432,17.2613248530942,6.2678999490445,0.673590500584968,0.709196155066311
11820.0,14.5184193653048,-28.6597378073227,91.0000000000005,18.1214866512798,90.7561367451619,51.3514914438376,90.3778846672492,17.2613248530923,16.3214221465733,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668421,2.27691116235528,2.75025628118059,5.02716744353587,2.12200735300739,0.0152344172298844,0,27.368963340961,49.9999999999986,6,-20,2.5,438.036675924293,567.237711082984,417.779341393016,237.250198749766,288.587995121131,437.261282457909,5054.91322819727,0.0269321597160048,0.84122636079772,0.0323404324280716,17.2613248530923,6.26789994904449,0.673590500584992,0.709196154688698
11830.0,14.5184193653048,-28.6597378073245,91.0000000000009,18.1214866512781,90.7561367451624,51.3514914438375,90.3778846672496,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622192071,2.27691116478004,2.75025628410938,5.02716744888943,2.12200735300737,0.0152344172461079,0,27.368963340961,49.9999999999985,6,-20,2.5,438.036675924292,567.237711082984,417.779341393015,237.250198749767,288.58799512113,437.26128245791,5054.91322819728,0.0269321597160048,0.841226360795986,0.0323404324280432,17.2613248530943,6.26789994904452,0.673590500584974,0.709196155443928
11840.0,14.5184193653048,-28.6597378073227,91.0000000000007,18.1214866512798,90.7561367451621,51.3514914438379,90.3778846672494,17.26132485309,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356764,2.75025628264505,5.02716744621269,2.12200735300743,0.0152344172379962,0,27.3689633409611,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749764,288.58799512113,437.261282457911,5054.91322819729,0.0269321597160049,0.841226360797776,0.0323404324280432,17.26132485309,6.2678999490445,0.673590500584992,0.709196155066318
11850.0,14.5184193653047,-28.6597378073234,91.0000000000009,18.1214866512796,90.7561367451624,51.3514914438381,90.3778846672496,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221542277,2.27691116114293,2.7502562797162,5.02716744085913,2.1220073530074,0.0152344172217726,0,27.3689633409612,49.9999999999986,6,-20,2.5,438.036675924294,567.237711082985,417.779341393016,237.250198749765,288.58799512113,437.26128245791,5054.91322819729,0.0269321597160049,0.841226360797037,0.0323404324280716,17.2613248530931,6.26789994904456,0.673590500584981,0.709196154311075
11860.0,14.5184193653047,-28.6597378073241,91.0000000000009,18.1214866512781,90.7561367451623,51.3514914438376,90.3778846672496,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920707,2.27691116478004,2.75025628410937,5.02716744888941,2.12200735300739,0.0152344172461079,0,27.3689633409611,49.9999999999987,6,-20,2.5,438.036675924293,567.237711082984,417.779341393015,237.250198749768,288.587995121129,437.26128245791,5054.9132281973,0.026932159716005,0.841226360796441,0.0323404324280716,17.2613248530942,6.26789994904456,0.673590500584984,0.709196155443933
11870.0,14.5184193653047,-28.6597378073228,91.0000000000009,18.1214866512803,90.7561367451623,51.3514914438385,90.3778846672496,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794564,2.27691116356766,2.75025628264498,5.02716744621264,2.12200735300739,0.0152344172379961,0,27.3689633409611,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082985,417.779341393017,237.250198749768,288.587995121131,437.26128245791,5054.91322819731,0.026932159716005,0.841226360797663,0.0323404324280716,17.2613248530936,6.26789994904456,0.673590500584993,0.709196155066316
11880.0,14.5184193653047,-28.6597378073247,91.000000000001,18.1214866512803,90.7561367451624,51.3514914438379,90.3778846672497,17.2613248530917,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794568,2.27691116356767,2.75025628264501,5.02716744621268,2.12200735300737,0.0152344172379961,0,27.368963340961,49.9999999999988,6,-20,2.5,438.036675924292,567.237711082986,417.779341393017,237.250198749766,288.58799512113,437.261282457909,5054.91322819731,0.026932159716005,0.841226360795758,0.0323404324280432,17.2613248530917,6.26789994904457,0.673590500584968,0.709196155066306
11890.0,14.5184193653047,-28.6597378073236,91.0000000000006,18.1214866512795,90.756136745162,51.3514914438379,90.3778846672493,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668417,2.27691116235527,2.75025628118058,5.02716744353584,2.12200735300741,0.0152344172298844,0,27.3689633409613,49.9999999999987,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749768,288.587995121132,437.261282457911,5054.91322819732,0.0269321597160051,0.841226360796895,0.0323404324280716,17.2613248530945,6.26789994904454,0.673590500584981,0.709196154688692
11900.0,14.5184193653047,-28.6597378073231,91.0000000000006,18.1214866512795,90.756136745162,51.3514914438376,90.3778846672493,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356767,2.75025628264496,5.02716744621263,2.12200735300741,0.0152344172379961,0,27.3689633409614,49.9999999999987,6,-20,2.5,438.036675924295,567.237711082985,417.779341393016,237.250198749768,288.58799512113,437.26128245791,5054.91322819733,0.0269321597160051,0.841226360797407,0.0323404324280716,17.2613248530951,6.26789994904454,0.673590500584983,0.709196155066312
11910.0,14.5184193653048,-28.6597378073214,91.0000000000006,18.1214866512774,90.7561367451621,51.3514914438384,90.3778846672494,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356766,2.75025628264499,5.02716744621264,2.12200735300741,0.0152344172379961,0,27.3689633409615,49.999999999999,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749768,288.587995121131,437.26128245791,5054.91322819733,0.0269321597160051,0.841226360799084,0.0323404324280432,17.2613248530935,6.2678999490445,0.673590500584997,0.709196155066314
11920.0,14.5184193653047,-28.6597378073245,91.0000000000008,18.1214866512797,90.7561367451622,51.3514914438387,90.3778846672495,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622192071,2.27691116478003,2.75025628410936,5.02716744888939,2.12200735300735,0.0152344172461079,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924293,567.237711082986,417.779341393018,237.250198749771,288.587995121132,437.261282457912,5054.91322819734,0.0269321597160051,0.841226360795982,0.0323404324280716,17.2613248530952,6.26789994904455,0.673590500584967,0.709196155443925
11930.0,14.5184193653047,-28.6597378073224,91.0000000000008,18.12148665128,90.7561367451622,51.3514914438384,90.3778846672495,17.2613248530918,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264504,5.02716744621266,2.12200735300744,0.0152344172379962,0,27.3689633409613,49.9999999999988,6,-20,2.5,438.036675924294,567.237711082983,417.779341393018,237.250198749765,288.587995121131,437.261282457909,5054.91322819735,0.0269321597160052,0.841226360798061,0.0323404324280361,17.2613248530918,6.26789994904455,0.673590500585007,0.709196155066317
11940.0,14.5184193653047,-28.6597378073232,91.0000000000006,18.1214866512776,90.756136745162,51.3514914438384,90.3778846672493,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794561,2.27691116356763,2.75025628264498,5.02716744621261,2.1220073530074,0.0152344172379961,0,27.3689633409613,49.9999999999989,6,-20,2.5,438.036675924294,567.237711082984,417.779341393017,237.250198749769,288.587995121132,437.26128245791,5054.91322819735,0.0269321597160052,0.8412263607974,0.0323404324280716,17.2613248530949,6.26789994904454,0.673590500584991,0.709196155066308
11950.0,14.5184193653047,-28.6597378073218,91.0000000000004,18.1214866512792,90.7561367451619,51.3514914438379,90.3778846672492,17.2613248530927,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356764,2.750256282645,5.02716744621265,2.12200735300743,0.0152344172379961,0,27.3689633409616,49.999999999999,6,-20,2.5,438.036675924295,567.237711082985,417.779341393017,237.250198749766,288.587995121131,437.261282457909,5054.91322819736,0.0269321597160052,0.841226360798707,0.0323404324280716,17.2613248530927,6.26789994904453,0.673590500585002,0.709196155066314
11960.0,14.5184193653047,-28.659737807324,91.0000000000005,18.1214866512779,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046851,2.27691116599237,2.75025628557383,5.02716745156619,2.12200735300739,0.0152344172542197,0,27.3689633409616,49.9999999999989,6,-20,2.5,438.036675924292,567.237711082984,417.779341393018,237.250198749767,288.587995121131,437.26128245791,5054.91322819736,0.0269321597160053,0.841226360796604,0.0323404324280361,17.2613248530919,6.26789994904453,0.673590500584985,0.709196155821547
11970.0,14.5184193653047,-28.659737807323,91.0000000000005,18.1214866512813,90.7561367451619,51.3514914438382,90.3778846672492,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356764,2.75025628264499,5.02716744621264,2.12200735300742,0.0152344172379961,0,27.3689633409616,49.999999999999,6,-20,2.5,438.036675924295,567.237711082986,417.779341393018,237.250198749768,288.587995121133,437.261282457912,5054.91322819737,0.0269321597160053,0.841226360797549,0.0323404324280361,17.2613248530923,6.26789994904453,0.673590500584979,0.709196155066306
11980.0,14.5184193653047,-28.659737807324,91.0000000000006,18.1214866512798,90.756136745162,51.3514914438383,90.3778846672492,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794565,2.27691116356765,2.75025628264499,5.02716744621264,2.12200735300737,0.0152344172379961,0,27.3689633409615,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082985,417.779341393018,237.250198749768,288.587995121132,437.261282457911,5054.91322819737,0.0269321597160053,0.841226360796554,0.0323404324280361,17.2613248530934,6.26789994904454,0.673590500584981,0.709196155066301
11990.0,14.5184193653047,-28.6597378073247,91.0000000000007,18.1214866512794,90.7561367451621,51.3514914438386,90.3778846672494,17.2613248530905,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668422,2.27691116235527,2.75025628118058,5.02716744353585,2.12200735300737,0.0152344172298843,0,27.3689633409613,49.9999999999991,6,-20,2.5,438.036675924292,567.237711082986,417.779341393018,237.250198749769,288.587995121132,437.26128245791,5054.91322819738,0.0269321597160053,0.841226360795872,0.0323404324280361,17.2613248530905,6.26789994904455,0.673590500584963,0.709196154688673
12000.0,14.5184193653047,-28.6597378073217,91.0000000000004,18.12148665128,90.7561367451618,51.3514914438379,90.3778846672491,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116478,2.75025628410936,5.02716744888936,2.1220073530074,0.0152344172461078,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749771,288.587995121132,437.261282457911,5054.91322819739,0.0269321597160054,0.841226360798828,0.0323404324280361,17.2613248530934,6.26789994904453,0.673590500584996,0.709196155443928
12010.0,14.5184193653047,-28.6597378073201,91.0000000000005,18.1214866512785,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221920703,2.27691116478,2.75025628410943,5.02716744888944,2.12200735300744,0.0152344172461078,0,27.3689633409615,49.9999999999992,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749766,288.587995121134,437.26128245791,5054.91322819739,0.0269321597160054,0.841226360800448,0.0323404324280432,17.2613248530935,6.26789994904453,0.673590500585018,0.709196155443937
12020.0,14.5184193653047,-28.659737807324,91.0000000000003,18.1214866512797,90.7561367451617,51.3514914438386,90.377884667249,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264501,5.02716744621262,2.1220073530074,0.0152344172379961,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749768,288.587995121132,437.26128245791,5054.91322819739,0.0269321597160054,0.841226360796554,0.0323404324280361,17.2613248530928,6.26789994904452,0.673590500584982,0.709196155066298
12030.0,14.5184193653047,-28.6597378073214,91.0000000000006,18.121486651279,90.756136745162,51.3514914438382,90.3778846672493,17.2613248530952,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221668419,2.27691116235531,2.75025628118052,5.02716744353583,2.12200735300738,0.0152344172298843,0,27.3689633409615,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082989,417.779341393018,237.250198749772,288.587995121132,437.261282457909,5054.9132281974,0.0269321597160054,0.841226360799112,0.0323404324280432,17.2613248530952,6.26789994904454,0.673590500584988,0.709196154688688
12040.0,14.5184193653047,-28.6597378073238,91.0000000000005,18.1214866512795,90.7561367451619,51.3514914438383,90.3778846672492,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356764,2.75025628264496,5.0271674462126,2.1220073530074,0.0152344172379961,0,27.3689633409616,49.9999999999992,6,-20,2.5,438.036675924294,567.237711082986,417.779341393019,237.25019874977,288.587995121133,437.261282457913,5054.9132281974,0.0269321597160055,0.841226360796867,0.0323404324280681,17.2613248530945,6.26789994904453,0.673590500584973,0.709196155066298
12050.0,14.5184193653047,-28.6597378073219,91.0000000000002,18.1214866512797,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356762,2.75025628264503,5.02716744621265,2.12200735300744,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749766,288.587995121133,437.261282457912,5054.9132281974,0.0269321597160055,0.841226360798657,0.0323404324280361,17.2613248530926,6.26789994904451,0.673590500584994,0.709196155066308
12060.0,14.5184193653047,-28.6597378073241,91.0000000000003,18.1214866512773,90.7561367451617,51.3514914438388,90.377884667249,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920707,2.27691116478,2.7502562841094,5.0271674488894,2.12200735300738,0.0152344172461078,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749769,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160055,0.841226360796497,0.0323404324280361,17.2613248530942,6.26789994904452,0.673590500584964,0.709196155443913
12070.0,14.5184193653047,-28.6597378073255,91.0000000000002,18.1214866512772,90.7561367451616,51.3514914438384,90.3778846672489,17.2613248530923,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477997,2.75025628410941,5.02716744888938,2.12200735300739,0.0152344172461078,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924292,567.237711082984,417.779341393019,237.250198749769,288.587995121133,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360795162,0.0323404324280681,17.2613248530923,6.26789994904451,0.67359050058496,0.709196155443906
12080.0,14.5184193653047,-28.6597378073219,91.0000000000006,18.1214866512795,90.756136745162,51.3514914438386,90.3778846672492,17.2613248530915,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264503,5.02716744621265,2.12200735300743,0.0152344172379961,0,27.3689633409616,49.9999999999993,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749767,288.587995121133,437.26128245791,5054.91322819741,0.0269321597160055,0.841226360798686,0.0323404324280361,17.2613248530915,6.26789994904454,0.673590500584995,0.709196155066307
12090.0,14.5184193653047,-28.6597378073238,91.0000000000004,18.1214866512793,90.7561367451618,51.3514914438388,90.3778846672492,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356765,2.75025628264497,5.02716744621261,2.12200735300738,0.015234417237996,0,27.3689633409616,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082988,417.779341393019,237.25019874977,288.587995121132,437.261282457909,5054.91322819741,0.0269321597160056,0.84122636079681,0.0323404324280361,17.2613248530938,6.26789994904453,0.673590500584964,0.709196155066292
12100.0,14.5184193653047,-28.6597378073217,91.0000000000003,18.1214866512784,90.7561367451617,51.3514914438384,90.3778846672489,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477999,2.75025628410937,5.02716744888937,2.12200735300741,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.779341393019,237.250198749771,288.587995121133,437.261282457911,5054.91322819741,0.0269321597160056,0.841226360798828,0.0323404324280361,17.2613248530953,6.26789994904452,0.673590500584997,0.709196155443925
12110.0,14.5184193653047,-28.6597378073239,91.0000000000003,18.1214866512782,90.7561367451618,51.3514914438386,90.377884667249,17.2613248530921,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264501,5.02716744621263,2.12200735300739,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082986,417.779341393019,237.250198749768,288.587995121131,437.261282457907,5054.91322819742,0.0269321597160056,0.841226360796753,0.0323404324280361,17.2613248530921,6.26789994904452,0.673590500584974,0.709196155066295
12120.0,14.5184193653047,-28.6597378073228,91.0000000000001,18.1214866512794,90.7561367451616,51.351491443839,90.3778846672488,17.2613248530926,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.36906221794562,2.27691116356762,2.750256282645,5.02716744621262,2.1220073530074,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.77934139302,237.250198749768,288.587995121134,437.261282457908,5054.91322819742,0.0269321597160056,0.84122636079772,0.0323404324280716,17.2613248530926,6.26789994904451,0.673590500584975,0.709196155066296
12130.0,14.5184193653047,-28.6597378073217,91.0000000000004,18.1214866512796,90.7561367451618,51.3514914438384,90.3778846672491,17.2613248530972,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300741,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.77934139302,237.250198749771,288.587995121133,437.261282457912,5054.91322819742,0.0269321597160056,0.841226360798938,0.0323404324280681,17.2613248530972,6.26789994904453,0.673590500584991,0.709196155066306
12140.0,14.5184193653047,-28.6597378073239,91.0000000000003,18.1214866512792,90.7561367451617,51.3514914438385,90.377884667249,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221542275,2.27691116114286,2.75025627971614,5.027167440859,2.12200735300737,0.0152344172217726,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082984,417.77934139302,237.250198749772,288.587995121133,437.261282457911,5054.91322819742,0.0269321597160056,0.84122636079681,0.0323404324280681,17.2613248530943,6.26789994904452,0.673590500584985,0.709196154311055
12150.0,14.5184193653047,-28.6597378073249,91.0000000000003,18.1214866512788,90.7561367451618,51.3514914438389,90.377884667249,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300739,0.0152344172379961,0,27.3689633409617,49.9999999999993,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457912,5054.91322819742,0.0269321597160056,0.841226360795787,0.0323404324280681,17.2613248530939,6.26789994904452,0.673590500584964,0.709196155066289
12160.0,14.5184193653047,-28.6597378073218,91.0000000000002,18.121486651278,90.7561367451616,51.3514914438389,90.3778846672489,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477998,2.7502562841094,5.02716744888938,2.12200735300742,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082986,417.77934139302,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360798771,0.0323404324280361,17.2613248530933,6.26789994904451,0.673590500584994,0.709196155443922
12170.0,14.5184193653047,-28.659737807323,91.0000000000003,18.1214866512796,90.7561367451617,51.3514914438379,90.377884667249,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235528,2.75025628118052,5.0271674435358,2.12200735300737,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749772,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360797609,0.0323404324280361,17.2613248530963,6.26789994904452,0.673590500584977,0.709196154688676
12180.0,14.5184193653047,-28.659737807323,91.0000000000003,18.1214866512792,90.7561367451617,51.3514914438384,90.3778846672489,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118055,5.02716744353581,2.12200735300738,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393019,237.250198749771,288.587995121132,437.261282457909,5054.91322819743,0.0269321597160057,0.841226360797663,0.0323404324280361,17.2613248530951,6.26789994904452,0.673590500584977,0.709196154688676
12190.0,14.5184193653047,-28.6597378073232,91.0000000000001,18.1214866512792,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268008,2.3690622179456,2.27691116356762,2.75025628264498,5.0271674462126,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924295,567.237711082987,417.779341393021,237.25019874977,288.587995121133,437.261282457909,5054.91322819743,0.0269321597160057,0.8412263607974,0.0323404324280716,17.2613248530924,6.26789994904451,0.673590500584969,0.709196155066292
12200.0,14.5184193653047,-28.6597378073229,91.0,18.1214866512791,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530924,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235523,2.7502562811806,5.02716744353583,2.12200735300741,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749768,288.587995121133,437.261282457911,5054.91322819743,0.0269321597160057,0.841226360797727,0.0323404324280361,17.2613248530924,6.2678999490445,0.673590500584982,0.709196154688676
12210.0,14.5184193653047,-28.6597378073241,91.0,18.1214866512782,90.7561367451615,51.3514914438385,90.3778846672487,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.7502562841094,5.02716744888938,2.12200735300739,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393019,237.250198749769,288.587995121133,437.261282457909,5054.91322819743,0.0269321597160057,0.841226360796529,0.0323404324280361,17.2613248530946,6.2678999490445,0.673590500584973,0.70919615544391
12220.0,14.5184193653047,-28.6597378073226,91.0,18.1214866512787,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356758,2.75025628264502,5.0271674462126,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457912,5054.91322819743,0.0269321597160057,0.841226360798064,0.0323404324280681,17.2613248530949,6.2678999490445,0.673590500584993,0.709196155066296
12230.0,14.5184193653047,-28.6597378073227,91.0000000000002,18.1214866512815,90.7561367451616,51.3514914438388,90.3778846672489,17.2613248530962,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356763,2.75025628264499,5.02716744621261,2.12200735300738,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.84122636079789,0.0323404324280361,17.2613248530962,6.26789994904451,0.673590500584971,0.709196155066295
