time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
12240.0,14.5184193653047,-28.6597378073242,91.0,18.1214866512797,90.7561367451614,51.3514914438384,90.3778846672486,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300738,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.25019874977,288.587995121133,437.26128245791,5054.91322819743,0.0269321597160057,0.841226360796433,0.0323404324280681,17.2613248530956,6.2678999490445,0.673590500584973,0.709196155066292
12250.0,14.5184193653046,-28.6597378073251,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356759,2.750256282645,5.02716744621259,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924291,567.237711082984,417.77934139302,237.250198749769,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360795531,0.0323404324280681,17.2613248530939,6.26789994904456,0.673590500584977,0.709196155066292
12260.0,14.5184193653047,-28.6597378073222,91.0000000000003,18.1214866512788,90.7561367451618,51.3514914438386,90.3778846672491,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356764,2.75025628264495,5.02716744621259,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749771,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360798345,0.0323404324280361,17.2613248530959,6.26789994904452,0.673590500584984,0.709196155066296
12270.0,14.5184193653047,-28.6597378073234,91.0000000000002,18.12148665128,90.7561367451616,51.3514914438379,90.3778846672489,17.2613248530928,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116478002,2.75025628410941,5.02716744888943,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.779341393019,237.250198749767,288.587995121133,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360797236,0.0323404324280361,17.2613248530928,6.26789994904451,0.67359050058497,0.709196155443912
12280.0,14.5184193653047,-28.6597378073229,91.0,18.1214866512798,90.7561367451614,51.3514914438386,90.3778846672487,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410944,5.02716744888939,2.12200735300742,0.0152344172461078,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.250198749768,288.587995121134,437.261282457909,5054.91322819744,0.0269321597160057,0.841226360797684,0.0323404324280361,17.2613248530933,6.2678999490445,0.673590500584987,0.709196155443915
12290.0,14.5184193653047,-28.6597378073227,91.0000000000001,18.1214866512796,90.7561367451615,51.3514914438391,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749771,288.587995121134,437.261282457912,5054.91322819744,0.0269321597160057,0.84122636079789,0.0323404324280361,17.2613248530945,6.26789994904451,0.67359050058498,0.709196155066294
12300.0,14.5184193653047,-28.6597378073264,91.0000000000001,18.121486651279,90.7561367451615,51.3514914438392,90.3778846672487,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356758,2.75025628264501,5.02716744621259,2.12200735300739,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360794305,0.0323404324280361,17.2613248530931,6.26789994904451,0.673590500584943,0.709196155066279
12310.0,14.5184193653047,-28.6597378073222,91.0000000000001,18.1214866512775,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530962,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477996,2.75025628410943,5.02716744888939,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.250198749769,288.587995121134,437.261282457911,5054.91322819744,0.0269321597160057,0.841226360798458,0.0323404324280681,17.2613248530962,6.26789994904451,0.673590500584993,0.709196155443919
12320.0,14.5184193653047,-28.6597378073224,91.0000000000003,18.1214866512785,90.7561367451617,51.3514914438387,90.377884667249,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.2769111635676,2.75025628264497,5.02716744621258,2.12200735300741,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819744,0.0269321597160057,0.841226360798313,0.0323404324280467,17.2613248530942,6.26789994904452,0.673590500584996,0.7091961550663
12330.0,14.5184193653047,-28.6597378073231,91.0000000000002,18.1214866512792,90.7561367451616,51.3514914438393,90.3778846672489,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477997,2.75025628410937,5.02716744888935,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.250198749772,288.587995121132,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360797521,0.0323404324280681,17.2613248530939,6.26789994904451,0.67359050058498,0.709196155443914
12340.0,14.5184193653047,-28.6597378073241,91.0000000000003,18.1214866512784,90.7561367451617,51.3514914438386,90.3778846672489,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300736,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.250198749772,288.587995121132,437.26128245791,5054.91322819744,0.0269321597160057,0.841226360796526,0.0323404324280681,17.2613248530949,6.26789994904452,0.673590500584971,0.709196155066291
12350.0,14.5184193653047,-28.659737807324,91.0000000000001,18.1214866512792,90.7561367451615,51.3514914438385,90.3778846672488,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.2769111635676,2.750256282645,5.0271674462126,2.12200735300739,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.77934139302,237.250198749769,288.587995121132,437.26128245791,5054.91322819745,0.0269321597160057,0.841226360796639,0.0323404324280681,17.2613248530944,6.26789994904451,0.673590500584977,0.70919615506629
12360.0,14.5184193653047,-28.6597378073225,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438391,90.3778846672488,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.75025628264495,5.02716744621255,2.12200735300741,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749773,288.587995121134,437.261282457912,5054.91322819745,0.0269321597160058,0.841226360798203,0.0323404324280681,17.2613248530939,6.26789994904451,0.673590500584991,0.709196155066298
12370.0,14.5184193653047,-28.6597378073239,91.0,18.1214866512814,90.7561367451615,51.3514914438388,90.3778846672487,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264503,5.02716744621264,2.12200735300742,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749767,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360796725,0.0323404324280361,17.2613248530936,6.2678999490445,0.673590500584969,0.709196155066286
12380.0,14.5184193653047,-28.6597378073233,91.0000000000003,18.1214866512802,90.7561367451617,51.3514914438389,90.377884667249,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264495,5.02716744621258,2.12200735300738,0.0152344172379961,0,27.3689633409617,49.9999999999994,6,-20,2.5,438.036675924293,567.237711082986,417.779341393019,237.250198749772,288.587995121134,437.261282457912,5054.91322819745,0.0269321597160058,0.841226360797293,0.0323404324280681,17.2613248530958,6.26789994904452,0.67359050058498,0.709196155066294
12390.0,14.5184193653047,-28.6597378073245,91.0000000000002,18.1214866512788,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235524,2.75025628118058,5.02716744353582,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082985,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,0.841226360796128,0.0323404324280681,17.2613248530954,6.26789994904451,0.67359050058497,0.709196154688665
12400.0,14.5184193653047,-28.6597378073231,91.0000000000001,18.1214866512767,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356758,2.75025628264501,5.02716744621259,2.12200735300741,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082985,417.779341393022,237.25019874977,288.587995121133,437.26128245791,5054.91322819745,0.0269321597160058,0.841226360797521,0.0323404324280681,17.2613248530945,6.26789994904451,0.673590500584984,0.70919615506629
12410.0,14.5184193653046,-28.659737807325,91.0000000000001,18.1214866512798,90.7561367451615,51.3514914438381,90.3778846672488,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356762,2.75025628264502,5.02716744621264,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082986,417.77934139302,237.250198749767,288.587995121131,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360795673,0.0323404324280681,17.261324853096,6.26789994904455,0.673590500584965,0.709196155066286
12420.0,14.5184193653047,-28.6597378073224,91.0,18.1214866512791,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794559,2.27691116356761,2.75025628264496,5.02716744621258,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749771,288.587995121132,437.261282457909,5054.91322819745,0.0269321597160058,0.841226360798263,0.0323404324280681,17.2613248530931,6.2678999490445,0.673590500584988,0.709196155066294
12430.0,14.5184193653047,-28.6597378073231,91.0000000000002,18.1214866512775,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235523,2.75025628118058,5.02716744353582,2.1220073530074,0.0152344172298843,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.25019874977,288.587995121134,437.261282457911,5054.91322819745,0.0269321597160058,0.841226360797492,0.0323404324280681,17.2613248530943,6.26789994904451,0.67359050058498,0.709196154688672
12440.0,14.5184193653047,-28.6597378073226,91.0000000000002,18.1214866512797,90.7561367451617,51.3514914438387,90.3778846672489,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356762,2.75025628264494,5.02716744621256,2.12200735300739,0.0152344172379961,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749773,288.587995121134,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360798064,0.0323404324280681,17.2613248530945,6.26789994904451,0.67359050058499,0.709196155066296
12450.0,14.5184193653047,-28.6597378073243,91.0000000000002,18.1214866512772,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530938,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235526,2.75025628118052,5.02716744353577,2.12200735300736,0.0152344172298843,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749774,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360796355,0.0323404324280361,17.2613248530938,6.26789994904451,0.673590500584954,0.709196154688665
12460.0,14.5184193653047,-28.6597378073229,91.0,18.1214866512813,90.7561367451614,51.3514914438383,90.3778846672487,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046847,2.27691116599235,2.7502562855738,5.02716745156615,2.12200735300741,0.0152344172542196,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.25019874977,288.587995121134,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360797727,0.0323404324280361,17.2613248530948,6.2678999490445,0.673590500584985,0.709196155821535
12470.0,14.5184193653047,-28.6597378073246,91.0000000000004,18.1214866512792,90.7561367451618,51.3514914438389,90.3778846672491,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.2769111635676,2.75025628264503,5.02716744621264,2.12200735300739,0.015234417237996,0,27.3689633409617,49.9999999999995,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749768,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,0.841226360796043,0.0323404324280681,17.2613248530939,6.26789994904453,0.673590500584958,0.709196155066281
12480.0,14.5184193653047,-28.6597378073224,91.0000000000003,18.1214866512805,90.7561367451618,51.3514914438388,90.377884667249,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.750256282645,5.02716744621261,2.12200735300741,0.0152344172379961,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749769,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,0.841226360798288,0.0323404324280681,17.2613248530955,6.26789994904452,0.673590500584991,0.709196155066297
12490.0,14.5184193653046,-28.6597378073226,91.0000000000002,18.1214866512792,90.7561367451616,51.3514914438386,90.3778846672489,17.2613248530945,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300742,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160058,0.841226360798114,0.0323404324280467,17.2613248530945,6.26789994904456,0.673590500584996,0.709196155066302
12500.0,14.5184193653047,-28.6597378073234,91.0000000000002,18.1214866512784,90.7561367451616,51.3514914438382,90.3778846672489,17.2613248530969,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356763,2.75025628264494,5.02716744621256,2.12200735300737,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.779341393019,237.250198749773,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360797265,0.0323404324280681,17.2613248530969,6.26789994904451,0.673590500584978,0.709196155066292
12510.0,14.5184193653047,-28.6597378073232,91.0000000000002,18.1214866512791,90.7561367451616,51.351491443839,90.3778846672488,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.750256282645,5.0271674462126,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819746,0.0269321597160058,0.841226360797435,0.0323404324280361,17.2613248530956,6.26789994904451,0.67359050058498,0.709196155066288
12520.0,14.5184193653047,-28.6597378073231,91.0000000000001,18.1214866512797,90.7561367451614,51.3514914438386,90.3778846672487,17.2613248530948,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622204685,2.27691116599236,2.75025628557383,5.02716745156618,2.1220073530074,0.0152344172542195,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749768,288.587995121133,437.261282457909,5054.91322819746,0.0269321597160058,0.841226360797549,0.0323404324280681,17.2613248530948,6.26789994904451,0.673590500584974,0.709196155821529
12530.0,14.5184193653047,-28.6597378073232,91.0,18.1214866512802,90.7561367451615,51.3514914438378,90.3778846672487,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235527,2.75025628118054,5.02716744353581,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393019,237.250198749771,288.587995121133,437.261282457907,5054.91322819746,0.0269321597160058,0.841226360797457,0.0323404324280361,17.2613248530934,6.2678999490445,0.673590500584973,0.70919615468867
12540.0,14.5184193653046,-28.6597378073224,90.9999999999998,18.1214866512794,90.7561367451613,51.3514914438385,90.3778846672485,17.2613248530955,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794556,2.27691116356756,2.75025628264501,5.02716744621257,2.12200735300743,0.015234417237996,0,27.3689633409619,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082984,417.779341393022,237.25019874977,288.587995121133,437.261282457909,5054.91322819746,0.0269321597160058,0.841226360798313,0.0323404324280681,17.2613248530955,6.26789994904453,0.673590500585004,0.709196155066298
12550.0,14.5184193653047,-28.6597378073235,91.0000000000002,18.1214866512797,90.7561367451616,51.3514914438383,90.3778846672488,17.2613248530944,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794564,2.27691116356761,2.75025628264496,5.02716744621257,2.12200735300736,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082987,417.77934139302,237.250198749772,288.587995121133,437.26128245791,5054.91322819746,0.0269321597160059,0.841226360797151,0.0323404324280681,17.2613248530944,6.26789994904451,0.673590500584975,0.709196155066287
12560.0,14.5184193653047,-28.6597378073229,90.9999999999999,18.1214866512773,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235523,2.75025628118062,5.02716744353585,2.1220073530074,0.0152344172298842,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749768,288.587995121134,437.261282457911,5054.91322819746,0.0269321597160059,0.841226360797741,0.0323404324280681,17.2613248530937,6.26789994904449,0.673590500584972,0.709196154688667
12570.0,14.5184193653046,-28.6597378073255,91.0000000000001,18.1214866512804,90.7561367451615,51.3514914438391,90.3778846672488,17.261324853095,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668419,2.27691116235522,2.75025628118058,5.0271674435358,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924291,567.237711082985,417.77934139302,237.250198749771,288.587995121134,437.261282457912,5054.91322819746,0.0269321597160059,0.841226360795183,0.0323404324280467,17.261324853095,6.26789994904455,0.673590500584963,0.709196154688664
12580.0,14.5184193653047,-28.6597378073223,91.0000000000002,18.1214866512775,90.7561367451617,51.3514914438392,90.3778846672489,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668414,2.27691116235522,2.7502562811806,5.02716744353582,2.12200735300743,0.0152344172298843,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082985,417.779341393021,237.250198749769,288.587995121133,437.261282457908,5054.91322819746,0.0269321597160059,0.841226360798345,0.0323404324280681,17.261324853094,6.26789994904451,0.673590500584995,0.709196154688675
12590.0,14.5184193653047,-28.6597378073229,91.0000000000002,18.1214866512813,90.7561367451616,51.3514914438389,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264495,5.02716744621256,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.250198749772,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360797783,0.0323404324280681,17.2613248530951,6.26789994904451,0.673590500584984,0.709196155066288
12600.0,14.5184193653047,-28.6597378073226,91.0000000000002,18.1214866512773,90.7561367451616,51.351491443839,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749771,288.587995121134,437.261282457909,5054.91322819747,0.0269321597160059,0.841226360798007,0.0323404324280361,17.2613248530935,6.26789994904451,0.67359050058498,0.70919615506629
12610.0,14.5184193653047,-28.6597378073234,91.0000000000002,18.1214866512793,90.7561367451616,51.3514914438383,90.3778846672489,17.261324853096,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264494,5.02716744621256,2.12200735300737,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082987,417.77934139302,237.250198749773,288.587995121133,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360797293,0.0323404324280361,17.261324853096,6.26789994904451,0.673590500584973,0.709196155066286
12620.0,14.5184193653047,-28.659737807324,91.0,18.1214866512809,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530931,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235522,2.75025628118058,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819747,0.0269321597160059,0.841226360796703,0.0323404324280361,17.2613248530931,6.2678999490445,0.673590500584968,0.709196154688665
12630.0,14.5184193653047,-28.6597378073242,91.0,18.1214866512785,90.7561367451614,51.3514914438386,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264494,5.02716744621255,2.12200735300738,0.015234417237996,0,27.3689633409619,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.250198749773,288.587995121133,437.26128245791,5054.91322819747,0.0269321597160059,0.841226360796497,0.0323404324280361,17.2613248530954,6.2678999490445,0.673590500584965,0.709196155066282
12640.0,14.5184193653047,-28.6597378073229,91.0000000000001,18.1214866512795,90.7561367451615,51.3514914438385,90.3778846672488,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477998,2.75025628410937,5.02716744888934,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082986,417.77934139302,237.250198749772,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360797727,0.0323404324280681,17.2613248530934,6.26789994904451,0.673590500584982,0.709196155443911
12650.0,14.5184193653047,-28.6597378073228,91.0,18.1214866512791,90.7561367451614,51.3514914438391,90.3778846672487,17.2613248530934,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477998,2.75025628410941,5.02716744888938,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.25019874977,288.587995121133,437.261282457909,5054.91322819747,0.0269321597160059,0.841226360797862,0.0323404324280681,17.2613248530934,6.2678999490445,0.673590500584977,0.709196155443911
12660.0,14.5184193653047,-28.6597378073227,91.0,18.1214866512791,90.7561367451614,51.3514914438385,90.3778846672486,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410941,5.02716744888938,2.1220073530074,0.0152344172461078,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.25019874977,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360798004,0.0323404324280681,17.2613248530936,6.2678999490445,0.673590500584983,0.709196155443911
12670.0,14.5184193653046,-28.6597378073249,90.9999999999998,18.1214866512773,90.7561367451612,51.3514914438388,90.3778846672485,17.2613248530929,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920703,2.27691116477993,2.75025628410945,5.02716744888938,2.12200735300741,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.250198749768,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360795815,0.0323404324280467,17.2613248530929,6.26789994904453,0.673590500584969,0.709196155443906
12680.0,14.5184193653046,-28.6597378073234,90.9999999999998,18.1214866512774,90.7561367451612,51.3514914438387,90.3778846672485,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.27691116356759,2.75025628264503,5.02716744621262,2.12200735300744,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.250198749768,288.587995121133,437.261282457908,5054.91322819747,0.0269321597160059,0.841226360797261,0.0323404324280681,17.2613248530949,6.26789994904453,0.673590500584977,0.709196155066291
12690.0,14.5184193653046,-28.6597378073234,90.9999999999999,18.1214866512786,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264498,5.02716744621258,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457909,5054.91322819747,0.0269321597160059,0.841226360797293,0.0323404324280681,17.2613248530935,6.26789994904454,0.673590500584977,0.709196155066291
12700.0,14.5184193653047,-28.6597378073228,91.0000000000001,18.1214866512791,90.7561367451615,51.351491443839,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235522,2.75025628118063,5.02716744353585,2.12200735300741,0.0152344172298842,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749768,288.587995121135,437.261282457912,5054.91322819747,0.0269321597160059,0.841226360797862,0.0323404324280681,17.2613248530932,6.26789994904451,0.673590500584969,0.709196154688666
12710.0,14.5184193653046,-28.6597378073232,91.0,18.1214866512814,90.7561367451614,51.3514914438388,90.3778846672486,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924292,567.237711082987,417.77934139302,237.250198749771,288.587995121135,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360797513,0.0323404324280681,17.2613248530957,6.26789994904454,0.673590500584985,0.709196155066293
12720.0,14.5184193653047,-28.6597378073228,91.0000000000001,18.1214866512797,90.7561367451616,51.351491443839,90.3778846672488,17.2613248530958,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794562,2.27691116356762,2.75025628264496,5.02716744621258,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749772,288.587995121134,437.261282457911,5054.91322819747,0.0269321597160059,0.841226360797862,0.0323404324280681,17.2613248530958,6.26789994904451,0.673590500584969,0.709196155066289
12730.0,14.5184193653046,-28.6597378073237,91.0,18.1214866512782,90.7561367451614,51.3514914438385,90.3778846672487,17.2613248530943,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477998,2.7502562841094,5.02716744888938,2.12200735300739,0.0152344172461078,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082987,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360797037,0.0323404324280681,17.2613248530943,6.26789994904454,0.673590500584975,0.709196155443911
12740.0,14.5184193653047,-28.6597378073232,91.0000000000001,18.1214866512809,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530919,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622166842,2.27691116235525,2.75025628118058,5.02716744353582,2.12200735300737,0.0152344172298842,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082989,417.779341393022,237.250198749771,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360797492,0.0323404324280681,17.2613248530919,6.26789994904451,0.673590500584963,0.709196154688663
12750.0,14.5184193653047,-28.6597378073225,91.0000000000001,18.1214866512787,90.7561367451615,51.3514914438389,90.3778846672487,17.2613248530933,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264498,5.02716744621259,2.12200735300741,0.015234417237996,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457908,5054.91322819748,0.0269321597160059,0.841226360798174,0.0323404324280681,17.2613248530933,6.26789994904451,0.673590500584981,0.709196155066289
12760.0,14.5184193653046,-28.6597378073228,91.0000000000001,18.1214866512797,90.7561367451616,51.3514914438386,90.3778846672488,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235525,2.75025628118054,5.02716744353579,2.12200735300738,0.0152344172298843,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393021,237.250198749773,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,0.841226360797833,0.0323404324280681,17.2613248530942,6.26789994904455,0.673590500584981,0.709196154688675
12770.0,14.5184193653047,-28.6597378073226,91.0,18.1214866512784,90.7561367451614,51.3514914438389,90.3778846672487,17.2613248530957,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264496,5.02716744621255,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.250198749773,288.587995121134,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360798064,0.0323404324280681,17.2613248530957,6.2678999490445,0.673590500584987,0.709196155066289
12780.0,14.5184193653047,-28.6597378073229,91.0,18.1214866512796,90.7561367451615,51.3514914438385,90.3778846672487,17.2613248530949,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264498,5.02716744621257,2.12200735300739,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.779341393022,237.250198749772,288.587995121135,437.261282457913,5054.91322819748,0.0269321597160059,0.841226360797741,0.0323404324280681,17.2613248530949,6.2678999490445,0.673590500584972,0.709196155066287
12790.0,14.5184193653046,-28.6597378073243,91.0000000000001,18.1214866512815,90.7561367451616,51.3514914438392,90.3778846672488,17.2613248530946,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668418,2.27691116235522,2.75025628118059,5.02716744353582,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749771,288.587995121132,437.261282457908,5054.91322819748,0.0269321597160059,0.841226360796412,0.0323404324280681,17.2613248530946,6.26789994904455,0.673590500584967,0.709196154688668
12800.0,14.5184193653047,-28.6597378073228,91.0000000000002,18.1214866512797,90.7561367451616,51.3514914438394,90.3778846672489,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264501,5.0271674462126,2.12200735300741,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,0.841226360797915,0.0323404324280467,17.2613248530922,6.26789994904451,0.673590500584981,0.709196155066287
12810.0,14.5184193653046,-28.6597378073248,91.0000000000003,18.1214866512799,90.7561367451617,51.3514914438392,90.3778846672489,17.261324853096,16.3214221465732,-25.9120197429537,15.8825455833748,-26.7510006268009,2.36906221920704,2.27691116477995,2.75025628410942,5.02716744888938,2.12200735300741,0.0152344172461078,0,27.3689633409618,49.9999999999995,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457913,5054.91322819748,0.0269321597160059,0.841226360795904,0.0323404324280467,17.261324853096,6.26789994904456,0.673590500584972,0.709196155443905
12820.0,14.5184193653046,-28.6597378073249,91.0000000000001,18.1214866512798,90.7561367451615,51.3514914438388,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116477996,2.75025628410941,5.02716744888937,2.12200735300738,0.0152344172461078,0,27.3689633409619,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082987,417.779341393022,237.250198749771,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,0.841226360795847,0.0323404324280681,17.2613248530967,6.26789994904455,0.673590500584961,0.709196155443905
12830.0,14.5184193653047,-28.6597378073239,91.0000000000003,18.1214866512797,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530953,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264499,5.02716744621258,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393022,237.250198749771,288.587995121133,437.261282457909,5054.91322819748,0.0269321597160059,0.841226360796782,0.0323404324280681,17.2613248530953,6.26789994904452,0.673590500584971,0.709196155066282
12840.0,14.5184193653047,-28.659737807323,91.0000000000002,18.121486651278,90.7561367451616,51.3514914438385,90.3778846672489,17.2613248530937,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668417,2.27691116235525,2.75025628118055,5.0271674435358,2.12200735300739,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393019,237.250198749771,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,0.841226360797691,0.0323404324280681,17.2613248530937,6.26789994904451,0.673590500584982,0.709196154688669
12850.0,14.5184193653047,-28.6597378073232,91.0000000000001,18.1214866512797,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530956,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356759,2.75025628264497,5.02716744621256,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749772,288.587995121135,437.261282457911,5054.91322819748,0.0269321597160059,0.841226360797513,0.0323404324280681,17.2613248530956,6.26789994904451,0.673590500584974,0.709196155066285
12860.0,14.5184193653046,-28.6597378073227,91.0000000000002,18.1214866512794,90.7561367451616,51.3514914438386,90.3778846672488,17.261324853094,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920702,2.27691116477996,2.75025628410941,5.02716744888937,2.12200735300742,0.0152344172461078,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.779341393022,237.25019874977,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,0.841226360798032,0.0323404324280467,17.261324853094,6.26789994904456,0.673590500584993,0.709196155443916
12870.0,14.5184193653046,-28.6597378073224,91.0000000000002,18.1214866512775,90.7561367451616,51.3514914438384,90.3778846672488,17.2613248530951,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794558,2.2769111635676,2.750256282645,5.02716744621259,2.12200735300743,0.0152344172379961,0,27.3689633409618,49.9999999999996,6,-20,2.5,438.036675924294,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.261282457911,5054.91322819748,0.0269321597160059,0.841226360798291,0.0323404324280467,17.2613248530951,6.26789994904456,0.673590500584995,0.7091961550663
12880.0,14.5184193653047,-28.659737807322,91.0000000000002,18.1214866512798,90.7561367451617,51.3514914438384,90.3778846672489,17.2613248530942,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920706,2.27691116478001,2.75025628410934,5.02716744888935,2.12200735300737,0.0152344172461077,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082989,417.779341393021,237.250198749773,288.587995121133,437.26128245791,5054.91322819748,0.0269321597160059,0.841226360798657,0.0323404324280361,17.2613248530942,6.26789994904451,0.673590500584981,0.70919615544391
12890.0,14.5184193653047,-28.6597378073228,91.0000000000003,18.121486651278,90.7561367451617,51.351491443839,90.3778846672489,17.2613248530959,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221668416,2.27691116235524,2.75025628118056,5.0271674435358,2.1220073530074,0.0152344172298843,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082986,417.77934139302,237.250198749771,288.587995121135,437.261282457912,5054.91322819748,0.0269321597160059,0.84122636079789,0.0323404324280681,17.2613248530959,6.26789994904452,0.673590500584982,0.70919615468867
12900.0,14.5184193653047,-28.6597378073228,91.0000000000004,18.12148665128,90.7561367451618,51.3514914438393,90.3778846672491,17.2613248530963,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.75025628264495,5.02716744621255,2.12200735300738,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924294,567.237711082987,417.779341393022,237.250198749774,288.587995121135,437.26128245791,5054.91322819748,0.026932159716006,0.841226360797805,0.0323404324280681,17.2613248530963,6.26789994904453,0.67359050058498,0.709196155066287
12910.0,14.5184193653047,-28.6597378073224,91.0000000000001,18.1214866512809,90.7561367451615,51.3514914438388,90.3778846672488,17.2613248530932,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356763,2.75025628264496,5.02716744621259,2.12200735300739,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082988,417.77934139302,237.250198749771,288.587995121135,437.261282457912,5054.91322819748,0.026932159716006,0.841226360798231,0.0323404324280361,17.2613248530932,6.26789994904451,0.673590500584981,0.709196155066289
12920.0,14.5184193653047,-28.6597378073229,91.0,18.1214866512778,90.7561367451614,51.3514914438387,90.3778846672487,17.2613248530967,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.27691116356761,2.75025628264498,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457912,5054.91322819748,0.026932159716006,0.841226360797691,0.0323404324280361,17.2613248530967,6.2678999490445,0.673590500584977,0.709196155066287
12930.0,14.5184193653046,-28.659737807324,91.0,18.1214866512814,90.7561367451614,51.351491443839,90.3778846672487,17.2613248530936,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599233,2.75025628557382,5.02716745156615,2.1220073530074,0.0152344172542195,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393023,237.250198749771,288.587995121132,437.261282457908,5054.91322819748,0.026932159716006,0.841226360796639,0.0323404324280681,17.2613248530936,6.26789994904454,0.673590500584966,0.709196155821527
12940.0,14.5184193653047,-28.6597378073228,91.0000000000002,18.1214866512792,90.7561367451617,51.3514914438389,90.3778846672489,17.2613248530909,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794563,2.27691116356761,2.75025628264504,5.02716744621265,2.1220073530074,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082988,417.779341393022,237.250198749768,288.587995121135,437.261282457912,5054.91322819748,0.026932159716006,0.841226360797862,0.0323404324280681,17.2613248530909,6.26789994904451,0.673590500584974,0.709196155066287
12950.0,14.5184193653047,-28.659737807323,91.0000000000001,18.1214866512809,90.7561367451615,51.3514914438387,90.3778846672488,17.2613248530941,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906222046848,2.27691116599236,2.75025628557378,5.02716745156614,2.12200735300739,0.0152344172542195,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749771,288.587995121134,437.261282457909,5054.91322819748,0.026932159716006,0.841226360797691,0.0323404324280681,17.2613248530941,6.26789994904451,0.673590500584975,0.709196155821527
12960.0,14.5184193653046,-28.6597378073229,90.9999999999999,18.1214866512797,90.7561367451613,51.3514914438385,90.3778846672486,17.2613248530961,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.2769111635676,2.75025628264499,5.02716744621259,2.1220073530074,0.015234417237996,0,27.3689633409619,49.9999999999997,6,-20,2.5,438.036675924293,567.237711082986,417.779341393021,237.25019874977,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797783,0.0323404324280681,17.2613248530961,6.26789994904454,0.67359050058499,0.709196155066291
12970.0,14.5184193653046,-28.6597378073243,90.9999999999998,18.1214866512781,90.7561367451613,51.3514914438391,90.3778846672485,17.2613248530965,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356759,2.75025628264495,5.02716744621254,2.12200735300738,0.015234417237996,0,27.368963340962,49.9999999999999,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.250198749774,288.587995121134,437.261282457911,5054.91322819749,0.026932159716006,0.841226360796327,0.0323404324280681,17.2613248530965,6.26789994904453,0.673590500584965,0.709196155066284
12980.0,14.5184193653046,-28.659737807325,91.0,18.1214866512783,90.7561367451613,51.3514914438389,90.3778846672486,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356758,2.75025628264502,5.0271674462126,2.12200735300741,0.015234417237996,0,27.3689633409618,49.9999999999997,6,-20,2.5,438.036675924292,567.237711082985,417.779341393021,237.250198749769,288.587995121134,437.261282457909,5054.91322819749,0.026932159716006,0.841226360795702,0.0323404324280681,17.2613248530939,6.26789994904454,0.673590500584968,0.70919615506628
12990.0,14.5184193653047,-28.6597378073231,90.9999999999999,18.1214866512804,90.7561367451613,51.3514914438386,90.3778846672486,17.2613248530939,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356761,2.75025628264503,5.02716744621264,2.12200735300742,0.015234417237996,0,27.3689633409618,49.9999999999998,6,-20,2.5,438.036675924294,567.237711082987,417.779341393021,237.250198749767,288.587995121135,437.26128245791,5054.91322819749,0.026932159716006,0.841226360797577,0.0323404324280681,17.2613248530939,6.26789994904449,0.67359050058497,0.709196155066284
13000.0,14.5184193653047,-28.6597378073227,91.0,18.1214866512786,90.7561367451614,51.3514914438383,90.3778846672486,17.2613248530922,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221794561,2.2769111635676,2.750256282645,5.0271674462126,2.1220073530074,0.015234417237996,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924293,567.237711082987,417.779341393022,237.25019874977,288.587995121134,437.26128245791,5054.91322819749,0.026932159716006,0.841226360798004,0.0323404324280681,17.2613248530922,6.2678999490445,0.673590500584983,0.709196155066286
13010.0,14.5184193653046,-28.6597378073234,91.0,18.1214866512785,90.7561367451614,51.3514914438387,90.3778846672486,17.2613248530954,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.36906221920705,2.27691116477997,2.75025628410938,5.02716744888936,2.12200735300738,0.0152344172461078,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082986,417.779341393021,237.250198749771,288.587995121132,437.261282457908,5054.91322819749,0.026932159716006,0.841226360797322,0.0323404324280681,17.2613248530954,6.26789994904454,0.673590500584984,0.709196155443911
13020.0,14.5184193653046,-28.659737807325,91.0000000000002,18.1214866512795,90.7561367451616,51.3514914438392,90.3778846672489,17.2613248530935,16.3214221465732,-25.9120197429536,15.8825455833748,-26.7510006268009,2.3690622179456,2.27691116356757,2.75025628264501,5.02716744621259,2.1220073530074,0.0152344172379961,0,27.368963340962,49.9999999999998,6,-20,2.5,438.036675924292,567.237711082985,417.779341393022,237.25019874977,288.587995121135,437.261282457912,5054.91322819749,0.026932159716006,0.84122636079573,0.0323404324280467,17.2613248530935,6.26789994904456,0.673590500584969,0.709196155066285
