time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,34.8091611206498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0,0.0,0.0,6,-20,2.5,249.582165820944,249.582165820944,249.582165820944,249.582165820944,249.582165820944,249.582165820944,2000.0,0.025,0.0458138978759166,0.0458138978759166,0.0,1.0,0.832103776791422,0.0
10.0,19.9256892822467,-16.0425946530083,62.3025458137144,74.4371219949916,62.1904382477384,23.5843386894178,62.0150349010663,8.98855590583003,20.5533924534117,-18.5686232411947,20.3964897927885,-18.8199907999081,0.748991327791009,1.54273472601837,1.13914031525898,2.68187504127735,3.58064898987145,0.0094975475895844,0,8.92656330993145,18.9904702480791,6,-20,2.5,441.705412175651,502.176215474588,339.741154058289,219.800684740902,426.830029131952,411.603039078705,2000.0,0.025,3.58122135755468,0.041628271031982,8.98855590583003,3.12674482328822,0.832103776791422,0.824726599009454
10.0,19.9256892822467,-16.0425946530086,62.3025458137144,74.4371219949912,62.1904382477384,23.5843386894178,62.0150349010663,8.988555905829,20.5533924534117,-18.5686232411947,20.3964897927885,-18.8199907999081,0.748991328242981,1.54273472694932,1.13914031594638,2.68187504289569,3.58064898987144,0.0094975475953156,0,8.92656330993151,18.9904702480791,6,-20,2.5,441.705412175651,502.176215474588,339.741154058289,219.800684740902,426.830029131951,411.603039078705,2000.0,0.025,3.5812213575544,0.0416282710320104,8.988555905829,3.12674482328822,0.832103776791424,0.824726599507124
20.0,17.9107173013643,-22.4617355626743,63.9178219848415,78.131632585853,63.8181522502572,24.7053248338095,63.6314066965742,5.20760666584692,18.4920720366433,-21.9905727261745,18.3242164606789,-22.281355455821,0.768790780595192,1.13783566380584,1.38875527282472,2.52659093663056,3.28644801733248,0.0085469790804626,0,12.2096835805925,23.1353151405921,6,-20,2.5,437.996072753325,505.577627761532,372.450396128687,209.965469027456,278.687126365133,367.558126692652,2000.0,0.025,0.581719493448563,0.0381733131455348,5.20760666584692,3.56869135442011,0.828317661514043,0.809392455567811
20.0,17.9107173013643,-22.4617355626743,63.9178219848415,78.1316325858531,63.8181522502572,24.7053248338095,63.6314066965742,5.20760666584675,18.4920720366433,-21.9905727261745,18.3242164606789,-22.281355455821,0.768790780016207,1.13783566294892,1.38875527177883,2.52659093472776,3.28644801733248,0.0085469790740257,0,12.2096835805926,23.1353151405921,6,-20,2.5,437.996072753325,505.577627761533,372.450396128687,209.965469027455,278.687126365132,367.558126692652,2000.0,0.025,0.581719493448563,0.0381733131455917,5.20760666584675,3.56869135442011,0.828317661514031,0.809392454958242
30.0,17.3859220091312,-23.6232654763,61.4259863099303,75.954024987839,61.3269782878258,22.9795492628219,61.1386145591555,4.99148714431084,17.9783557835406,-22.8867359229746,17.7958161748653,-23.2097050271347,0.744507519352393,0.89931148084845,1.56090159409898,2.46021307494743,3.30448385140211,0.0083319373390447,0,13.9054114734296,23.1694362607862,6,-20,2.5,437.719508854297,504.966870232791,397.031411256866,209.691836967901,256.938053744261,359.463457302971,2000.0,0.025,0.356820493084712,0.0370831299878809,4.99148714431084,3.53308764859689,0.824526141213482,0.812237947363796
30.0000000000001,17.3859220091312,-23.6232654763,61.4259863099303,75.954024987839,61.3269782878258,22.9795492628219,61.1386145591555,4.99148714431055,17.9783557835406,-22.8867359229746,17.7958161748653,-23.2097050271347,0.744507519352393,0.899311480848447,1.56090159409898,2.46021307494743,3.30448385140212,0.0083319373390447,0,13.9054114734296,23.1694362607862,6,-20,2.5,437.719508854297,504.966870232791,397.031411256866,209.6918369679,256.938053744261,359.463457302971,2000.0,0.025,0.356820493084712,0.0370831299878809,4.99148714431055,3.53308764859689,0.824526141213482,0.812237947363796
40.0,17.2948881134608,-23.8357589506654,59.8967847917138,73.8670801826959,59.7952732238839,23.5432941849486,59.5932886620047,6.73435997552832,17.8954025216815,-23.0332058907584,17.7085267602893,-23.3650078391248,0.729521293138509,0.759277344361576,1.65623997306082,2.4155173174224,3.31109912779993,0.0083472875404585,0,14.7943816713188,22.5984298060761,6,-20,2.5,437.659727125504,503.645804787615,412.684838044655,214.26829074912,255.878991731731,359.665634088799,2000.0,0.025,0.308902717859038,0.0368948541047267,6.73435997552832,3.46326523761061,0.824956865870617,0.817849548621517
40.0000000000001,17.2948881134608,-23.8357589506654,59.8967847917138,73.8670801826957,59.7952732238839,23.5432941849488,59.5932886620047,6.73435997552963,17.8954025216815,-23.0332058907584,17.7085267602893,-23.3650078391248,0.729521293682297,0.759277344927544,1.65623997429535,2.41551731922289,3.31109912779988,0.0083472875466805,0,14.7943816713188,22.5984298060761,6,-20,2.5,437.659727125504,503.645804787616,412.684838044654,214.268290749123,255.878991731731,359.665634088799,2000.0,0.025,0.308902717859038,0.0368948541047267,6.73435997552963,3.46326523761061,0.824956865870605,0.817849549231136
50.0,17.2957751468509,-23.8428717065703,58.2803418401972,71.321553423806,58.1749773401021,23.1005830562761,57.9575049685529,9.50445931177467,17.9020149361713,-23.0215119224779,17.7160901829094,-23.3515286710531,0.712934432830552,0.712054859965612,1.64632108061327,2.35837594057888,3.30798434186362,0.0084218590282777,0,14.9877684858887,22.2457249653325,6,-20,2.5,437.648994938321,501.841132288659,417.292713991134,221.810804939288,261.875746053434,366.473908976336,2000.0,0.025,0.300183277160869,0.0369115652908683,9.50445931177467,3.36962878768741,0.826607675235603,0.825054640177192
50.0000000000001,17.2957751468509,-23.8428717065703,58.2803418401972,71.3215534238057,58.1749773401021,23.1005830562763,57.9575049685528,9.50445931177632,17.9020149361713,-23.0215119224779,17.7160901829094,-23.3515286710531,0.712934432830554,0.712054859965607,1.64632108061326,2.35837594057887,3.30798434186359,0.0084218590282777,0,14.9877684858886,22.2457249653325,6,-20,2.5,437.648994938321,501.841132288659,417.292713991135,221.810804939289,261.875746053434,366.473908976336,2000.0,0.025,0.300183277160869,0.0369115652908683,9.50445931177632,3.36962878768741,0.826607675235603,0.825054640177192
60.0,17.3315585263547,-23.7865420188915,56.9790610912202,69.1322436624272,56.8694250017487,22.6604404538234,56.6267439454002,12.8056798354806,17.9409906286944,-22.9526487805929,17.758501497252,-23.2760242927579,0.700080637832412,0.679712680043437,1.60867589039255,2.28838857043599,3.26874997931851,0.0085133203653858,0,14.9170344853102,21.8711530891657,6,-20,2.5,437.638896720734,500.232538051527,420.391459498079,231.431591743866,271.258229660936,376.397133077282,2000.0,0.025,0.291748799694282,0.0370041849692981,12.8056798354806,3.28759014975928,0.828018244905752,0.832178456230465
60.0000000000001,17.3315585263547,-23.7865420188915,56.9790610912202,69.1322436624273,56.8694250017486,22.6604404538237,56.6267439454002,12.8056798354835,17.9409906286944,-22.9526487805929,17.758501497252,-23.2760242927579,0.700080637348222,0.679712679573333,1.60867588927997,2.2883885688533,3.26874997931853,0.0085133203594978,0,14.9170344853102,21.8711530891657,6,-20,2.5,437.638896720734,500.232538051527,420.391459498079,231.431591743865,271.258229660936,376.397133077282,2000.0,0.025,0.291748799694282,0.0370041849692981,12.8056798354835,3.28759014975928,0.828018244905752,0.832178455654912
70.0,17.3795989973577,-23.708222712004,56.0775401156719,67.5098209367314,55.9651795591086,22.259692869921,55.7099942002889,15.7988456794603,17.989290283903,-22.8674667684664,17.811964048927,-23.1810374409356,0.690282970126348,0.659933151593594,1.5545422728524,2.214475424446,3.20806903876053,0.0085860264524257,0,14.7168147217228,21.476858112868,6,-20,2.5,437.628727312592,498.995228691207,422.1339290842,241.079016026809,282.083775947711,388.372602467299,2000.0,0.025,0.28327387435067,0.0371168669858264,15.7988456794603,3.22663026484084,0.829336972412114,0.836829604269066
70.0000000000001,17.3795989973577,-23.708222712004,56.0775401156718,67.5098209367304,55.9651795591086,22.2596928699206,55.7099942002889,15.7988456794592,17.989290283903,-22.8674667684664,17.811964048927,-23.1810374409356,0.69028297012634,0.659933151593594,1.55454227285239,2.21447542444599,3.20806903876055,0.0085860264524257,0,14.7168147217228,21.4768581128681,6,-20,2.5,437.628727312592,498.995228691207,422.133929084199,241.07901602681,282.083775947711,388.372602467299,2000.0,0.025,0.28327387435067,0.0371168669858264,15.7988456794592,3.22663026484084,0.829336972412111,0.836829604269066
80.0,17.4224450634172,-23.6386477027904,55.2709656562164,66.0389522911823,55.1561987393336,21.8165883944711,54.8907702540666,18.0332744385195,18.030878809944,-22.7942556181192,17.8597400505951,-23.0963292114055,0.68123999585974,0.644272769346461,1.50568254958085,2.14995531892732,3.15594406082107,0.0086514676331298,0,14.4959541547726,21.0555081170687,6,-20,2.5,437.619382657361,497.873268891996,423.403502990163,249.365684965507,293.107072449388,401.52945236939,2000.0,0.025,0.275587603447629,0.0372186552494043,18.0332744385195,3.17240005378302,0.830655067172451,0.841010780654747
80.0000000000002,17.4224450634172,-23.6386477027904,55.2709656562164,66.0389522911823,55.1561987393336,21.8165883944712,54.8907702540666,18.03327443852,18.030878809944,-22.7942556181192,17.8597400505951,-23.0963292114055,0.68123999585974,0.644272769346461,1.50568254958088,2.14995531892734,3.1559440608211,0.0086514676331298,0,14.4959541547726,21.0555081170688,6,-20,2.5,437.619382657361,497.873268891996,423.403502990163,249.365684965504,293.107072449388,401.529452369391,2000.0,0.025,0.275587603447629,0.0372186552494043,18.03327443852,3.17240005378302,0.830655067172451,0.841010780654747
90.0,17.4376028640073,-23.6205862967309,55.1596322519311,65.7816872481587,55.0447281462671,21.6522811925891,54.7823813903963,18.1545858439932,18.0375554776058,-22.782513539778,17.8756399888197,-23.068174607264,0.679546555739218,0.644291544870501,1.46475927931237,2.10905082418287,3.10361491257743,0.0086642056334256,0,14.4335239639894,20.8861662546607,6,-20,2.5,437.607993450116,497.648824509958,423.286376049029,254.227683159577,302.151592681242,416.516733817956,2000.0,0.025,0.266349378115198,0.0372528745201031,18.1545858439932,3.16325774145168,0.831148406938775,0.841429072828054
90.0000000000002,17.4376028640073,-23.6205862967309,55.1596322519311,65.7816872481587,55.0447281462671,21.6522811925891,54.7823813903963,18.1545858439932,18.0375554776058,-22.782513539778,17.8756399888197,-23.068174607264,0.679546555739218,0.644291544870501,1.46475927931237,2.10905082418287,3.10361491257743,0.0086642056334256,0,14.4335239639894,20.8861662546607,6,-20,2.5,437.607993450116,497.648824509958,423.286376049029,254.227683159577,302.151592681242,416.516733817956,2000.0,0.025,0.266349378115198,0.0372528745201031,18.1545858439932,3.16325774145168,0.831148406938775,0.841429072828054
100.0,17.4333074714112,-23.6352688270024,55.0432428139802,65.5893389132042,54.9280693764917,21.5616293609972,54.6642974846942,18.0634043831847,18.0285326929624,-22.7983824175625,17.8716301795726,-23.0752731998876,0.678246045956938,0.64249392227188,1.44867745774346,2.09117138001534,3.08320467547275,0.0086682184021677,0,14.3701133575084,20.7976266444754,6,-20,2.5,437.599400632605,497.513729121017,423.393086047326,256.267917929599,307.144813524183,426.021557030738,2000.0,0.025,0.259401205391868,0.0372442394521215,18.0634043831847,3.15736086822569,0.831337787042016,0.841986440797693
100.0,17.4333074714112,-23.6352688270024,55.0432428139802,65.5893389132042,54.9280693764917,21.5616293609972,54.6642974846942,18.0634043831847,18.0285326929624,-22.7983824175625,17.8716301795726,-23.0752731998876,0.678246045956938,0.64249392227188,1.44867745774346,2.09117138001534,3.08320467547275,0.0086682184021677,0,14.3701133575084,20.7976266444754,6,-20,2.5,437.599400632605,497.513729121017,423.393086047326,256.267917929599,307.144813524183,426.021557030738,2000.0,0.025,0.259401205391868,0.0372442394521215,18.0634043831847,3.15736086822569,0.831337787042016,0.841986440797693
110.0,17.4256375234879,-23.6524015446188,54.9540956816411,65.458485302893,54.8387961302324,21.4876339619188,54.5744132315698,17.9938950011702,18.0186599748642,-22.8157526869932,17.8640805761656,-23.0886414704417,0.677239310877574,0.641177772801476,1.44004291663202,2.0812206894335,3.07309492524382,0.0086680904272556,0,14.318789610493,20.7251700237373,6,-20,2.5,437.595288485725,497.431754536585,423.461855608745,257.330349630911,309.669157736051,430.818174548155,2000.0,0.025,0.256082602860857,0.0372279897417798,17.9938950011702,3.15363472972331,0.831445499363475,0.842335064236541
110.0,17.4256375234879,-23.6524015446188,54.9540956816411,65.458485302893,54.8387961302324,21.4876339619188,54.5744132315698,17.9938950011702,18.0186599748642,-22.8157526869932,17.8640805761656,-23.0886414704417,0.677239310877574,0.641177772801476,1.44004291663202,2.0812206894335,3.07309492524382,0.0086680904272556,0,14.318789610493,20.7251700237373,6,-20,2.5,437.595288485725,497.431754536585,423.461855608745,257.330349630911,309.669157736051,430.818174548155,2000.0,0.025,0.256082602860857,0.0372279897417798,17.9938950011702,3.15363472972331,0.831445499363475,0.842335064236541
120.0,17.4175357717355,-23.6686550608063,54.8925519011063,65.3773578065208,54.7772073780386,21.4336063150768,54.5125587167302,17.9460094780383,18.0093865088222,-22.832074856045,17.8559811370778,-23.1029879261741,0.676540169193246,0.64030595282723,1.43506400520122,2.07536995802845,3.06762266681558,0.0086661182864324,0,14.2824162179023,20.6722030756284,6,-20,2.5,437.593226965675,497.387169144863,423.501037930881,257.906251687548,311.117607642763,433.458154354292,2000.0,0.025,0.254425752865043,0.0372105780962215,17.9460094780383,3.15156820232767,0.831505184755725,0.842537551430215
120.0,17.4175357717355,-23.6686550608063,54.8925519011063,65.3773578065208,54.7772073780386,21.4336063150768,54.5125587167302,17.9460094780383,18.0093865088222,-22.832074856045,17.8559811370778,-23.1029879261741,0.676540169193246,0.64030595282723,1.43506400520122,2.07536995802845,3.06762266681558,0.0086661182864324,0,14.2824162179023,20.6722030756284,6,-20,2.5,437.593226965675,497.387169144863,423.501037930881,257.906251687548,311.117607642763,433.458154354292,2000.0,0.025,0.254425752865043,0.0372105780962215,17.9460094780383,3.15156820232767,0.831505184755725,0.842537551430215
130.0,17.4088923855483,-23.6848489960621,54.8506357746629,65.3311784938743,54.7352997777032,21.3959956701206,54.4705763434347,17.9134839066243,18.0001528262654,-22.8483329923337,17.8472373702278,-23.1184809824423,0.676053434238241,0.639688659667213,1.4319750541088,2.07166371377601,3.0643490719196,0.0086627947700675,0,14.257273740922,20.6352352576793,6,-20,2.5,437.592447439864,497.368596692419,423.525376733253,258.223636115239,312.015801923753,434.745468655996,2000.0,0.025,0.253809818283536,0.0371918200856385,17.9134839066243,3.15072519031689,0.831547396569915,0.842642932093985
130.0,17.4088923855483,-23.6848489960621,54.8506357746629,65.3311784938743,54.7352997777032,21.3959956701206,54.4705763434347,17.9134839066243,18.0001528262654,-22.8483329923337,17.8472373702278,-23.1184809824423,0.676053434238241,0.639688659667213,1.4319750541088,2.07166371377601,3.0643490719196,0.0086627947700675,0,14.257273740922,20.6352352576793,6,-20,2.5,437.592447439864,497.368596692419,423.525376733253,258.223636115239,312.015801923753,434.745468655996,2000.0,0.025,0.253809818283536,0.0371918200856385,17.9134839066243,3.15072519031689,0.831547396569915,0.842642932093985
140.0,17.3976152345367,-23.7048687818356,54.8189035300495,65.3115524796919,54.7036314929499,21.3682182433349,54.4389866107185,17.8889970618036,17.9885128565069,-22.8688364851081,17.8357351797292,-23.1388700595338,0.675687639063901,0.639153099729191,1.42967550266323,2.06882860239242,3.06181211966314,0.0086572289469312,0,14.238033270424,20.6076626706765,6,-20,2.5,437.592804927176,497.374424427858,423.54559263339,258.40319990852,312.702506937126,435.47459044706,2000.0,0.025,0.254123403156253,0.0371672310153315,17.8889970618036,3.1509435512303,0.831554148506253,0.842668413413184
140.0,17.3976152345367,-23.7048687818356,54.8189035300495,65.3115524796919,54.7036314929499,21.3682182433349,54.4389866107185,17.8889970618036,17.9885128565069,-22.8688364851081,17.8357351797292,-23.1388700595338,0.675687639063901,0.639153099729191,1.42967550266323,2.06882860239242,3.06181211966314,0.0086572289469312,0,14.238033270424,20.6076626706765,6,-20,2.5,437.592804927176,497.374424427858,423.54559263339,258.40319990852,312.702506937126,435.474590447061,2000.0,0.025,0.254123403156253,0.0371672310153315,17.8889970618036,3.1509435512303,0.831554148506253,0.842668413413184
150.0,17.3874301049046,-23.7232133322694,54.7929907965679,65.2988531649081,54.6777853724452,21.3458439587766,54.4132539037657,17.8690421458832,17.9780728641791,-22.8872346108397,17.8253412769565,-23.1573027264031,0.675395783397631,0.638698192256574,1.42803243527106,2.06673062752764,3.06002891686825,0.0086520360304157,0,14.2221481489583,20.5853825724617,6,-20,2.5,437.59280715957,497.383499025588,423.56293355276,258.511328329331,313.150024326414,435.982261673731,2000.0,0.025,0.254151550653347,0.0371451225606449,17.8690421458832,3.15129898242478,0.831542309478151,0.842673505790004
150.0,17.3874301049046,-23.7232133322694,54.7929907965679,65.2988531649081,54.6777853724452,21.3458439587766,54.4132539037657,17.8690421458832,17.9780728641791,-22.8872346108397,17.8253412769565,-23.1573027264031,0.675395783397631,0.638698192256574,1.42803243527106,2.06673062752764,3.06002891686825,0.0086520360304157,0,14.2221481489583,20.5853825724617,6,-20,2.5,437.59280715957,497.383499025588,423.56293355276,258.511328329331,313.150024326414,435.982261673731,2000.0,0.025,0.254151550653347,0.0371451225606449,17.8690421458832,3.15129898242478,0.831542309478151,0.842673505790004
160.0,17.3794416509949,-23.7376815213231,54.7723864444969,65.2885057904116,54.6572338374134,21.3278345706261,54.3928002910783,17.8531757970376,17.9699071763854,-22.9016304145228,17.8171924563116,-23.1717593503817,0.675164995758748,0.638343226608019,1.4268591721469,2.06520239875492,3.0588114190281,0.0086479650059553,0,14.2094377973062,20.5674634112759,6,-20,2.5,437.592713163392,497.390392661962,423.576122348838,258.58248845181,313.45102523396,436.33894515985,2000.0,0.025,0.254099053823211,0.0371278808653379,17.8531757970376,3.15156191691356,0.831530178333465,0.842677153074792
160.0,17.3794416509949,-23.7376815213231,54.7723864444969,65.2885057904116,54.6572338374134,21.3278345706261,54.3928002910783,17.8531757970376,17.9699071763854,-22.9016304145228,17.8171924563116,-23.1717593503817,0.675164995758748,0.638343226608019,1.4268591721469,2.06520239875492,3.0588114190281,0.0086479650059553,0,14.2094377973062,20.5674634112759,6,-20,2.5,437.592713163392,497.390392661962,423.576122348838,258.58248845181,313.45102523396,436.33894515985,2000.0,0.025,0.254099053823211,0.0371278808653379,17.8531757970376,3.15156191691356,0.831530178333465,0.842677153074792
170.0,17.373501184983,-23.7484747240458,54.7565653141503,65.2799989546214,54.6414514370568,21.3138132129012,54.3770918994622,17.8409873050632,17.9638384360535,-22.9123325707946,17.811135737162,-23.1825075039545,0.674987931291486,0.638077515897589,1.42601393247638,2.06409144837397,3.05796793199643,0.0086449549462195,0,14.1996472184963,20.5535285738592,6,-20,2.5,437.592602855098,497.394959380492,423.585723835936,258.632413917303,313.66228181048,436.601904561624,2000.0,0.025,0.254028963875783,0.0371151258725888,17.8409873050632,3.15172887324979,0.831520726257977,0.842681323796903
170.0,17.373501184983,-23.7484747240458,54.7565653141503,65.2799989546214,54.6414514370568,21.3138132129012,54.3770918994622,17.8409873050632,17.9638384360535,-22.9123325707946,17.811135737162,-23.1825075039545,0.674987931291486,0.638077515897589,1.42601393247638,2.06409144837397,3.05796793199643,0.0086449549462195,0,14.1996472184963,20.5535285738592,6,-20,2.5,437.592602855098,497.394959380492,423.585723835936,258.632413917303,313.66228181048,436.601904561624,2000.0,0.025,0.254028963875783,0.0371151258725888,17.8409873050632,3.15172887324979,0.831520726257977,0.842681323796903
180.0,17.36923865151,-23.7562462341992,54.7447549306186,65.2731365205356,54.6296681386935,21.3032306780897,54.3653609133724,17.8318832002339,17.9594810494176,-22.9200184507545,17.8067922473515,-23.1902170017893,0.674856010174348,0.637884093550767,1.42540797450695,2.06329206805771,3.05738118495035,0.0086428154379369,0,14.192326703522,20.5430231794865,6,-20,2.5,437.592491415971,497.397705630807,423.592578339667,258.668545801585,313.811769583378,436.8009291765,2000.0,0.025,0.253953393388766,0.0371060135949293,17.8318832002339,3.15182236993786,0.831513854780063,0.84268612063153
180.0,17.36923865151,-23.7562462341992,54.7447549306186,65.2731365205356,54.6296681386935,21.3032306780897,54.3653609133724,17.8318832002339,17.9594810494176,-22.9200184507545,17.8067922473515,-23.1902170017893,0.674856010174348,0.637884093550767,1.42540797450695,2.06329206805771,3.05738118495035,0.0086428154379369,0,14.192326703522,20.5430231794865,6,-20,2.5,437.592491415971,497.397705630807,423.592578339667,258.668545801585,313.811769583378,436.8009291765,2000.0,0.025,0.253953393388766,0.0371060135949293,17.8318832002339,3.15182236993786,0.831513854780063,0.84268612063153
190.0,17.3662929988243,-23.7616415986279,54.7361665422648,65.2676811907655,54.6210977321019,21.2954599412282,54.3568252655702,17.8252579386273,17.9564652368659,-22.9253387833858,17.8037928441007,-23.1955415923039,0.674760211695742,0.637747085088721,1.42498048019527,2.06272756528399,3.05697865631428,0.0086413556779399,0,14.1869987632332,20.5353186645436,6,-20,2.5,437.592384255163,497.399100710358,423.597360699031,258.694938752318,313.916170097336,436.952210020968,2000.0,0.025,0.253877169424669,0.0370997391898129,17.8252579386273,3.15186243523419,0.831509127452806,0.842691099773798
190.0,17.3662929988243,-23.7616415986279,54.7361665422648,65.2676811907655,54.6210977321019,21.2954599412282,54.3568252655702,17.8252579386273,17.9564652368659,-22.9253387833858,17.8037928441007,-23.1955415923039,0.674760211695742,0.637747085088721,1.42498048019527,2.06272756528399,3.05697865631428,0.0086413556779399,0,14.1869987632332,20.5353186645436,6,-20,2.5,437.592384255163,497.399100710358,423.597360699031,258.694938752318,313.916170097336,436.952210020968,2000.0,0.025,0.253877169424669,0.0370997391898129,17.8252579386273,3.15186243523419,0.831509127452806,0.842691099773798
200.0,17.3643427333729,-23.7652350383156,54.7300941956628,65.263419699055,54.6150365905545,21.2899103319037,54.3507856064932,17.8205695339204,17.9544638238715,-22.9288699374886,17.8018089214064,-23.1990638372102,0.674692585168833,0.637653139667,1.42468609541356,2.06233923508056,3.05670950061572,0.0086404070331253,0,14.1832302580254,20.5298243750449,6,-20,2.5,437.592287277575,497.39956360156,423.6005935736,258.714137420362,313.987503887069,437.065788212769,2000.0,0.025,0.253805804172544,0.037095597527923,17.8205695339204,3.15186673265069,0.831506117188436,0.842695993740486
200.0,17.3643427333729,-23.7652350383156,54.7300941956628,65.263419699055,54.6150365905545,21.2899103319037,54.3507856064932,17.8205695339204,17.9544638238715,-22.9288699374886,17.8018089214064,-23.1990638372102,0.674692585168833,0.637653139667,1.42468609541356,2.06233923508056,3.05670950061572,0.0086404070331253,0,14.1832302580254,20.5298243750449,6,-20,2.5,437.592287277575,497.39956360156,423.6005935736,258.714137420362,313.987503887069,437.065788212769,2000.0,0.025,0.253805804172544,0.037095597527923,17.8205695339204,3.15186673265069,0.831506117188436,0.842695993740486
210.0,17.3631101248386,-23.7675226981668,54.7259316422146,65.2601770309477,54.6108805119381,21.2860644637038,54.3466416766505,17.8173524879876,17.953194814256,-22.9311090428041,17.8005566251218,-23.2012873011816,0.674645825383799,0.63759056057204,1.42448793512751,2.06207849569955,3.05653487817323,0.0086398170133444,0,14.180646950356,20.5260231755646,6,-20,2.5,437.592205673026,497.399464709026,423.602697996576,258.727917323867,314.035102075296,437.148993543898,2000.0,0.025,0.253744318572444,0.0370929867896663,17.8173524879876,3.15185074843976,0.831504398633431,0.842699906784901
210.000000000001,17.3631101248386,-23.7675226981668,54.7259316422146,65.2601770309477,54.6108805119381,21.2860644637038,54.3466416766505,17.8173524879876,17.953194814256,-22.9311090428041,17.8005566251218,-23.2012873011816,0.674645825383799,0.63759056057204,1.42448793512751,2.06207849569955,3.05653487817323,0.0086398170133444,0,14.180646950356,20.5260231755646,6,-20,2.5,437.592205673026,497.399464709026,423.602697996576,258.727917323867,314.035102075296,437.148993543898,2000.0,0.025,0.253744318572444,0.0370929867896663,17.8173524879876,3.15185074843976,0.831504398633431,0.842699906784901
220.0,17.3623665782607,-23.7689143447532,54.7231701118932,65.257795090283,54.6081224079918,21.2834834597682,54.3438897093875,17.81521595343,17.9524261100688,-22.9324654413763,17.7998023978096,-23.2026264928482,0.674615610361873,0.637551388805925,1.42436047592256,2.06191186472849,3.05642477443184,0.0086394830099842,0,14.1789337103873,20.5234766858038,6,-20,2.5,437.592142088903,497.399100394161,423.604014731149,258.737613086919,314.066188880375,437.208011521555,2000.0,0.025,0.25369562334723,0.0370914157629159,17.81521595343,3.15182667438964,0.831503564693796,0.842704326382235
220.000000000001,17.3623665782607,-23.7689143447532,54.7231701118932,65.257795090283,54.6081224079918,21.2834834597682,54.3438897093875,17.81521595343,17.9524261100688,-22.9324654413763,17.7998023978096,-23.2026264928482,0.674615610361873,0.637551388805925,1.42436047592256,2.06191186472849,3.05642477443184,0.0086394830099842,0,14.1789337103873,20.5234766858038,6,-20,2.5,437.592142088903,497.399100394161,423.604014731149,258.737613086919,314.066188880375,437.208011521555,2000.0,0.025,0.25369562334723,0.0370914157629159,17.81521595343,3.15182667438964,0.831503564693796,0.842704326382235
230.0,17.3619367041346,-23.7697264231423,54.7213964394492,65.2561157703279,54.6063503704355,21.2818066198762,54.3421203171135,17.8138422117763,17.9519793722492,-22.9332537418935,17.7993671763434,-23.2033992822363,0.674595761696512,0.63752684383238,1.42427855298276,2.06180539681514,3.05635687901447,0.0086392934466344,0,14.1778340847521,20.5218251941135,6,-20,2.5,437.592096069885,497.398672871582,423.604809082786,258.744272537683,314.086143953208,437.24842383351,2000.0,0.025,0.253659978288308,0.0370905096820309,17.8138422117763,3.15180255359517,0.831503264044728,0.842707176045892
230.000000000001,17.3619367041346,-23.7697264231423,54.7213964394492,65.2561157703279,54.6063503704355,21.2818066198762,54.3421203171135,17.8138422117763,17.9519793722492,-22.9332537418935,17.7993671763434,-23.2033992822363,0.674595761696512,0.63752684383238,1.42427855298276,2.06180539681514,3.05635687901447,0.0086392934466344,0,14.1778340847521,20.5218251941135,6,-20,2.5,437.592096069885,497.398672871582,423.604809082786,258.744272537683,314.086143953208,437.24842383351,2000.0,0.025,0.253659978288308,0.0370905096820309,17.8138422117763,3.15180255359517,0.831503264044728,0.842707176045892
240.0,17.361696576985,-23.7701845275868,54.7202904420705,65.2549804744805,54.6052450567665,21.2807498915698,54.3410158554088,17.8129846988455,17.9517282583158,-22.9336968566622,17.7991245904137,-23.2038300293262,0.674583245477388,0.63751201610827,1.42422727655728,2.06173929266555,3.05631559409173,0.0086391915781537,0,14.1771490823318,20.5207861448732,6,-20,2.5,437.592064840588,497.398292150852,423.605274558747,258.748729397881,314.098780659471,437.275175435072,2000.0,0.025,0.253635594667628,0.0370900047960561,17.8129846988455,3.15178244242609,0.831503234916062,0.842709129949838
240.000000000001,17.361696576985,-23.7701845275868,54.7202904420705,65.2549804744805,54.6052450567665,21.2807498915698,54.3410158554088,17.8129846988455,17.9517282583158,-22.9336968566622,17.7991245904137,-23.2038300293262,0.674583245477388,0.63751201610827,1.42422727655728,2.06173929266555,3.05631559409173,0.0086391915781537,0,14.1771490823318,20.5207861448732,6,-20,2.5,437.592064840588,497.398292150852,423.605274558747,258.748729397881,314.098780659471,437.275175435072,2000.0,0.025,0.253635594667628,0.0370900047960561,17.8129846988455,3.15178244242609,0.831503234916062,0.842709129949838
250.0,17.3615656973909,-23.7704367263255,54.719618103913,65.2542423950952,54.6045729501869,21.2801017033529,54.340343812877,17.8124629128916,17.951590398061,-22.9339401263599,17.7989926840208,-23.2040642503362,0.674575881457457,0.637503561066748,1.42419641660851,2.06169997767526,3.05629067736731,0.0086391426680969,0,14.1767331880197,20.5201497100008,6,-20,2.5,437.592044720154,497.397998637388,423.605541959834,258.751635579998,314.10668684148,437.292356776377,2000.0,0.025,0.253619794229195,0.0370897303088213,17.8124629128916,3.15176747637088,0.831503312613043,0.842710823001706
250.000000000001,17.3615656973909,-23.7704367263255,54.719618103913,65.2542423950952,54.6045729501869,21.2801017033529,54.340343812877,17.8124629128916,17.951590398061,-22.9339401263599,17.7989926840208,-23.2040642503362,0.674575881457457,0.637503561066748,1.42419641660851,2.06169997767526,3.05629067736731,0.0086391426680969,0,14.1767331880197,20.5201497100008,6,-20,2.5,437.592044720154,497.397998637388,423.605541959834,258.751635579998,314.10668684148,437.292356776377,2000.0,0.025,0.253619794229195,0.0370897303088213,17.8124629128916,3.15176747637088,0.831503312613043,0.842710823001706
260.0,17.3614953181937,-23.7705736842455,54.7192174091524,65.2537781921084,54.6041722991412,21.2797126859124,54.3399429585793,17.8121516799511,17.9515156744323,-22.9340719850684,17.7989219266533,-23.20418989193,0.674571046182815,0.637498261663251,1.42417682840515,2.0616750900684,3.05627569065522,0.0086391128279289,0,14.1764856749567,20.519768195362,6,-20,2.5,437.592032246535,497.397792204463,423.605694061895,258.753485649823,314.111576450776,437.303119542387,2000.0,0.025,0.253609957679231,0.0370895830812934,17.8121516799511,3.15175717334729,0.831503411144627,0.842711379137512
260.000000000001,17.3614953181937,-23.7705736842455,54.7192174091524,65.2537781921084,54.6041722991412,21.2797126859124,54.3399429585793,17.8121516799511,17.9515156744323,-22.9340719850684,17.7989219266533,-23.20418989193,0.674571046182815,0.637498261663251,1.42417682840515,2.0616750900684,3.05627569065522,0.0086391128279289,0,14.1764856749567,20.519768195362,6,-20,2.5,437.592032246535,497.397792204463,423.605694061895,258.753485649823,314.111576450776,437.303119542387,2000.0,0.025,0.253609957679231,0.0370895830812934,17.8121516799511,3.15175717334729,0.831503411144627,0.842711379137512
270.0,17.3614576746767,-23.7706476298156,54.7189822161901,65.253493956951,54.6039370857528,21.2794831950643,54.3397075035703,17.81196886616,17.9514753746076,-22.9341430990612,17.7988841724497,-23.2042569310072,0.674568669617391,0.6374956617676,1.42416610358753,2.06166176535513,3.05626670524809,0.0086391036582987,0,14.1763406069076,20.5195433406739,6,-20,2.5,437.592024721784,497.397655798794,423.605780277632,258.754638316918,314.114564121186,437.309721817383,2000.0,0.025,0.25360400530235,0.037089504528403,17.81196886616,3.15175046021642,0.831503495771602,0.84271233435505
270.000000000001,17.3614576746767,-23.7706476298156,54.7189822161901,65.253493956951,54.6039370857528,21.2794831950643,54.3397075035703,17.81196886616,17.9514753746076,-22.9341430990612,17.7988841724497,-23.2042569310072,0.674568669617391,0.6374956617676,1.42416610358753,2.06166176535513,3.05626670524809,0.0086391036582987,0,14.1763406069076,20.5195433406739,6,-20,2.5,437.592024721784,497.397655798794,423.605780277632,258.754638316918,314.114564121186,437.309721817383,2000.0,0.025,0.25360400530235,0.037089504528403,17.81196886616,3.15175046021642,0.831503495771602,0.84271233435505
280.0,17.3614375015274,-23.7706876650058,54.7188456350545,65.2533234089557,54.6038004712066,21.2793494906613,54.3395706894602,17.8118626396078,17.951453600477,-22.93418152224,17.7988639859445,-23.2042927756582,0.674566908038047,0.637493822839871,1.42415893691359,2.06165275975346,3.05626133625455,0.0086390945714229,0,14.1762564837835,20.5194124309324,6,-20,2.5,437.592020186055,497.397569478891,423.60582920224,258.75534340891,314.116368476598,437.313705645836,2000.0,0.025,0.253600407688314,0.0370894625286553,17.8118626396078,3.15174625547225,0.831503557176539,0.842712436454232
280.000000000001,17.3614375015274,-23.7706876650058,54.7188456350545,65.2533234089557,54.6038004712066,21.2793494906613,54.3395706894602,17.8118626396078,17.951453600477,-22.93418152224,17.7988639859445,-23.2042927756582,0.674566908038047,0.637493822839871,1.42415893691359,2.06165275975346,3.05626133625455,0.0086390945714229,0,14.1762564837835,20.5194124309324,6,-20,2.5,437.592020186055,497.397569478891,423.60582920224,258.75534340891,314.116368476598,437.313705645836,2000.0,0.025,0.253600407688314,0.0370894625286553,17.8118626396078,3.15174625547225,0.831503557176539,0.842712436454232
290.0,17.3614266394656,-23.770709285945,54.7187669994246,65.2532228559494,54.6037218065797,21.2792723695447,54.3394918822183,17.8118014512208,17.951441786032,-22.9342023703216,17.7988531383148,-23.2043120375235,0.674566287183225,0.637493150094227,1.42415556402802,2.06164871412224,3.05625815178377,0.0086390948860824,0,14.1762081150197,20.5193369614435,6,-20,2.5,437.592017664449,497.397516722744,423.605857006027,258.755767638179,314.117445031709,437.316074912366,2000.0,0.025,0.253598406267031,0.0370894399595194,17.8118014512208,3.1517436980115,0.831503599589182,0.842712998958683
290.000000000001,17.3614266394656,-23.770709285945,54.7187669994246,65.2532228559494,54.6037218065797,21.2792723695447,54.3394918822183,17.8118014512208,17.951441786032,-22.9342023703216,17.7988531383148,-23.2043120375235,0.674566287183225,0.637493150094227,1.42415556402802,2.06164871412224,3.05625815178377,0.0086390948860824,0,14.1762081150197,20.5193369614435,6,-20,2.5,437.592017664449,497.397516722744,423.605857006027,258.755767638179,314.117445031709,437.316074912366,2000.0,0.025,0.253598406267031,0.0370894399595194,17.8118014512208,3.1517436980115,0.831503599589182,0.842712998958683
300.0,17.3614207227278,-23.770721178831,54.7187217982057,65.2531639683709,54.6036765844156,21.2792280036094,54.3394465655382,17.811766265913,17.9514353066579,-22.9342138040006,17.7988472396646,-23.2043225116128,0.674564600281034,0.637491511057686,1.424150775652,2.06164228670969,3.05625626641359,0.008639078250789,0,14.1761803440355,20.5192935626937,6,-20,2.5,437.592016148208,497.397484988612,423.605872903207,258.756020371553,314.118082735475,437.317473537212,2000.0,0.025,0.253597200448354,0.0370894276871354,17.811766265913,3.15174216857573,0.83150362612222,0.842711665149312
300.000000000001,17.3614207227278,-23.770721178831,54.7187217982057,65.2531639683709,54.6036765844156,21.2792280036094,54.3394465655382,17.811766265913,17.9514353066579,-22.9342138040006,17.7988472396646,-23.2043225116128,0.674564600281034,0.637491511057686,1.424150775652,2.06164228670969,3.05625626641359,0.008639078250789,0,14.1761803440355,20.5192935626937,6,-20,2.5,437.592016148208,497.397484988612,423.605872903207,258.756020371553,314.118082735475,437.317473537212,2000.0,0.025,0.253597200448354,0.0370894276871354,17.811766265913,3.15174216857573,0.83150362612222,0.842711665149312
310.0,17.3614174706442,-23.7707277513803,54.7186958562793,65.2531297024886,54.603650629109,21.2792025356925,54.3394205502852,17.811746066835,17.9514317242348,-22.9342201256428,17.7988440021846,-23.2043282603283,0.674537240022169,0.637465630745063,1.42409228704615,2.06155791779121,3.05625515608813,0.0086387307993242,0,14.1761644219551,20.5192686569326,6,-20,2.5,437.592015270729,497.397466168213,423.605882016184,258.756169699933,314.118457985929,437.318293856509,2000.0,0.025,0.253596501953723,0.0370894209514745,17.811746066835,3.15174126472111,0.831503642559349,0.842677931028438
310.000000000001,17.3614174706442,-23.7707277513803,54.7186958562793,65.2531297024886,54.603650629109,21.2792025356925,54.3394205502852,17.811746066835,17.9514317242348,-22.9342201256428,17.7988440021846,-23.2043282603283,0.674537240022169,0.637465630745063,1.42409228704615,2.06155791779121,3.05625515608813,0.0086387307993242,0,14.1761644219551,20.5192686569326,6,-20,2.5,437.592015270729,497.397466168213,423.605882016184,258.756169699933,314.118457985929,437.318293856509,2000.0,0.025,0.253596501953723,0.0370894209514745,17.811746066835,3.15174126472111,0.831503642559349,0.842677931028438
320.0,17.3614156749253,-23.7707313983083,54.7186810180079,65.2531098932215,54.6036357813951,21.2791879690409,54.3394056656495,17.8117345099223,17.9514297359878,-22.9342236341585,17.7988422167313,-23.2043314307152,0.674564942429061,0.637491797873162,1.42415034769387,2.06164214556703,3.05625450700596,0.0086390873110565,0,14.1761553218012,20.5192544148474,6,-20,2.5,437.592014764325,497.397455131517,423.605887235532,258.756257128055,314.118676950232,437.318771548273,2000.0,0.025,0.25359609853183,0.0370894172367571,17.8117345099223,3.15174073604129,0.831503652471354,0.842712794928242
320.000000000001,17.3614156749253,-23.7707313983083,54.7186810180079,65.2531098932215,54.6036357813951,21.2791879690409,54.3394056656495,17.8117345099223,17.9514297359878,-22.9342236341585,17.7988422167313,-23.2043314307152,0.674564942429061,0.637491797873162,1.42415034769387,2.06164214556703,3.05625450700596,0.0086390873110565,0,14.1761553218012,20.5192544148474,6,-20,2.5,437.592014764325,497.397455131517,423.605887235532,258.756257128055,314.118676950232,437.318771548273,2000.0,0.025,0.25359609853183,0.0370894172367571,17.8117345099223,3.15174073604129,0.831503652471354,0.842712794928242
330.0,17.3614133007339,-23.7707356219264,54.7186719707892,65.2531013548612,54.6036267425365,21.2791793215567,54.3393966293786,17.811727493868,17.9514273019199,-22.9342279293822,17.7988398033759,-23.2043357160531,0.674564699661334,0.637491543389147,1.42414948796641,2.06164103135556,3.05625395516635,0.00863908455723,0,14.176149791866,20.5192459144035,6,-20,2.5,437.592014832948,497.397452986867,423.6058910261,258.756307886583,314.118853408806,437.318915484798,2000.0,0.025,0.253596163282221,0.037089412215721,17.811727493868,3.1517406459344,0.831503665212295,0.842712645936104
330.000000000001,17.3614133007339,-23.7707356219264,54.7186719707892,65.2531013548612,54.6036267425365,21.2791793215567,54.3393966293786,17.811727493868,17.9514273019199,-22.9342279293822,17.7988398033759,-23.2043357160531,0.674564699661334,0.637491543389147,1.42414948796641,2.06164103135556,3.05625395516635,0.00863908455723,0,14.176149791866,20.5192459144035,6,-20,2.5,437.592014832948,497.397452986867,423.6058910261,258.756307886583,314.118853408806,437.318915484798,2000.0,0.025,0.253596163282221,0.037089412215721,17.811727493868,3.1517406459344,0.831503665212295,0.842712645936104
340.0,17.3614104893782,-23.7707406058509,54.7186649629909,65.2530981171644,54.6036197533128,21.2791731372669,54.339389670689,17.8117220909147,17.951424436567,-22.9342329856644,17.798836932978,-23.2043408129512,0.674565055027261,0.637491834332619,1.42414994767767,2.06164178201029,3.05625345790699,0.0086390886894354,0,14.176145489729,20.5192397554879,6,-20,2.5,437.592014935676,497.397455698133,423.605895355409,258.756337852981,314.118988557389,437.319051223605,2000.0,0.025,0.253596257352317,0.0370894062437515,17.8117220909147,3.15174075265763,0.831503663280176,0.842713190798452
340.000000000001,17.3614104893782,-23.7707406058509,54.7186649629909,65.2530981171644,54.6036197533128,21.2791731372669,54.339389670689,17.8117220909147,17.951424436567,-22.9342329856644,17.798836932978,-23.2043408129512,0.674565055027261,0.637491834332619,1.42414994767767,2.06164178201029,3.05625345790699,0.0086390886894354,0,14.176145489729,20.5192397554879,6,-20,2.5,437.592014935676,497.397455698133,423.605895355409,258.756337852981,314.118988557389,437.319051223605,2000.0,0.025,0.253596257352317,0.0370894062437515,17.8117220909147,3.15174075265763,0.831503663280176,0.842713190798452
350.0,17.3614081942048,-23.7707447420825,54.7186592551066,65.2530955315719,54.6036140610422,21.2791681660735,54.339384007543,17.8117176938633,17.9514221027412,-22.9342371039992,17.7988345906731,-23.2043449721273,0.674565023434566,0.637491765291295,1.42414968458474,2.06164144987604,3.05625310867607,0.0086390879216036,0,14.176141963326,20.519234802441,6,-20,2.5,437.592014936381,497.397457973207,423.605899063716,258.756357363441,314.119075090107,437.319150833933,2000.0,0.025,0.253596266764561,0.03708940137059,17.8117176938633,3.15174084054838,0.83150365945079,0.842713231192307
350.000000000001,17.3614081942048,-23.7707447420825,54.7186592551066,65.2530955315719,54.6036140610422,21.2791681660735,54.339384007543,17.8117176938633,17.9514221027412,-22.9342371039992,17.7988345906731,-23.2043449721273,0.674565023434566,0.637491765291295,1.42414968458474,2.06164144987604,3.05625310867607,0.0086390879216036,0,14.176141963326,20.519234802441,6,-20,2.5,437.592014936381,497.397457973207,423.605899063716,258.756357363441,314.119075090107,437.319150833933,2000.0,0.025,0.253596266764561,0.03708940137059,17.8117176938633,3.15174084054838,0.83150365945079,0.842713231192307
360.0,17.361406487064,-23.7707478323429,54.7186548122418,65.253093274704,54.6036096295414,21.2791642421333,54.339379598028,17.8117142701716,17.9514203686922,-22.9342401639511,17.7988328496128,-23.2043480636877,0.674564490291545,0.637491233115946,1.42414842616554,2.06163965928148,3.05625286974481,0.0086390808599075,0,14.1761392097458,20.5192308998708,6,-20,2.5,437.592014919937,497.397459427637,423.605901800895,258.756371016346,314.11913424903,437.319222079634,2000.0,0.025,0.253596260017588,0.0370893977482716,17.8117142701716,3.15174089455326,0.83150365662288,0.842712628009899
360.000000000001,17.361406487064,-23.7707478323429,54.7186548122418,65.253093274704,54.6036096295414,21.2791642421333,54.339379598028,17.8117142701716,17.9514203686922,-22.9342401639511,17.7988328496128,-23.2043480636877,0.674564490291545,0.637491233115946,1.42414842616554,2.06163965928148,3.05625286974481,0.0086390808599075,0,14.1761392097458,20.5192308998708,6,-20,2.5,437.592014919937,497.397459427637,423.605901800895,258.756371016346,314.11913424903,437.319222079634,2000.0,0.025,0.253596260017588,0.0370893977482716,17.8117142701716,3.15174089455326,0.83150365662288,0.842712628009899
370.0,17.3614052274577,-23.7707501127412,54.718651453633,65.2530914720386,54.6036062791722,21.2791612433803,54.3393762637213,17.8117116813066,17.9514190896102,-22.9342424210556,17.7988315653618,-23.2043503441026,0.674564816635241,0.637491521291923,1.42414902018842,2.06164054148034,3.05625269898287,0.0086390848829068,0,14.1761371259275,20.5192279204128,6,-20,2.5,437.592014907481,497.397460402041,423.605903780892,258.756381002592,314.119177515609,437.319274360581,2000.0,0.025,0.253596254776312,0.037089395076439,17.8117116813066,3.15174092976607,0.831503654696139,0.842713083643009
370.000000000001,17.3614052274577,-23.7707501127412,54.718651453633,65.2530914720386,54.6036062791722,21.2791612433803,54.3393762637213,17.8117116813066,17.9514190896102,-22.9342424210556,17.7988315653618,-23.2043503441026,0.674564816635241,0.637491521291923,1.42414902018842,2.06164054148034,3.05625269898287,0.0086390848829068,0,14.1761371259275,20.5192279204128,6,-20,2.5,437.592014907481,497.397460402041,423.605903780892,258.756381002592,314.119177515609,437.319274360581,2000.0,0.025,0.253596254776312,0.037089395076439,17.8117116813066,3.15174092976607,0.831503654696139,0.842713083643009
380.0,17.3614042940812,-23.7707518020115,54.7186489436016,65.2530901000705,54.6036037752183,21.2791589914993,54.3393737716081,17.8117097463483,17.9514181418717,-22.9342440934621,17.7988306138168,-23.204352033739,0.6745648044112,0.637491494991153,1.42414892475292,2.06164041974407,3.05625257389999,0.0086390846147392,0,14.17613556804,20.5192256838332,6,-20,2.5,437.592014898892,497.397461098187,423.605905230854,258.756388382373,314.119209630938,437.319313114143,2000.0,0.025,0.25359625141223,0.0370893930967497,17.8117097463483,3.15174095463327,0.831503653321544,0.8427131043218
380.000000000001,17.3614042940812,-23.7707518020115,54.7186489436016,65.2530901000705,54.6036037752183,21.2791589914993,54.3393737716081,17.8117097463483,17.9514181418717,-22.9342440934621,17.7988306138168,-23.204352033739,0.6745648044112,0.637491494991153,1.42414892475292,2.06164041974407,3.05625257389999,0.0086390846147392,0,14.17613556804,20.5192256838332,6,-20,2.5,437.592014898892,497.397461098187,423.605905230854,258.756388382373,314.119209630938,437.319313114143,2000.0,0.025,0.25359625141223,0.0370893930967497,17.8117097463483,3.15174095463327,0.831503653321544,0.8427131043218
390.0,17.3614036018479,-23.770753054693,54.7186470773075,65.2530890745855,54.6036019134242,21.279157314258,54.3393719185835,17.8117083075992,17.9514174390065,-22.9342453337581,17.7988299081371,-23.2043532867983,0.674564829017845,0.637491507374041,1.42414892526919,2.06164043264323,3.05625248153679,0.0086390848480473,0,14.1761344095415,20.5192240181794,6,-20,2.5,437.592014892714,497.397461608827,423.60590630096,258.756393844663,314.119233465163,437.319342477486,2000.0,0.025,0.253596249073464,0.0370893916285162,17.8117083075992,3.15174097280265,0.831503652313219,0.842713161818116
390.000000000001,17.3614036018479,-23.770753054693,54.7186470773075,65.2530890745855,54.6036019134242,21.279157314258,54.3393719185835,17.8117083075992,17.9514174390065,-22.9342453337581,17.7988299081371,-23.2043532867983,0.674564829017845,0.637491507374041,1.42414892526919,2.06164043264323,3.05625248153679,0.0086390848480473,0,14.1761344095415,20.5192240181794,6,-20,2.5,437.592014892714,497.397461608827,423.60590630096,258.756393844663,314.119233465163,437.319342477486,2000.0,0.025,0.253596249073464,0.0370893916285162,17.8117083075992,3.15174097280265,0.831503652313219,0.842713161818116
400.0,17.3614031099889,-23.7707539444711,54.7186457485114,65.2530883419425,54.6036005878143,21.2791561192497,54.339370599199,17.8117072831858,17.9514169396761,-22.9342462148908,17.7988294068546,-23.2043441509116,0.674565182595767,0.637491833814435,1.42414963526759,2.06164146908203,3.05625241603592,0.0086390893186195,0,14.1761335846314,20.5192228314931,6,-20,2.5,437.592014888698,497.397461969163,423.605907060654,258.75639772659,314.119250391778,437.319362295798,2000.0,0.025,0.253596247713148,0.0370994165881768,17.8117072831858,3.151740985556,0.831503651597765,0.842713622591837
400.000000000001,17.3614031099889,-23.7707539444711,54.7186457485114,65.2530883419425,54.6036005878143,21.2791561192497,54.339370599199,17.8117072831858,17.9514169396761,-22.9342462148908,17.7988294068546,-23.2043441509116,0.674565182595767,0.637491833814435,1.42414963526759,2.06164146908203,3.05625241603592,0.0086390893186195,0,14.1761335846314,20.5192228314931,6,-20,2.5,437.592014888698,497.397461969163,423.605907060654,258.75639772659,314.119250391778,437.319362295798,2000.0,0.025,0.253596247713148,0.0370994165881768,17.8117072831858,3.151740985556,0.831503651597765,0.842713622591837
410.0,17.3614027262414,-23.7707546387406,54.7186447125916,65.2530877705852,54.6035995543353,21.279155187423,54.3393695705773,17.8117064845301,17.9514165502176,-22.9342469021404,17.7988290158267,-23.2043320900375,0.674567637885258,0.637494148158803,1.42415479047236,2.06164893863117,3.05625236498797,0.0086391207183154,0,14.1761329415075,20.5192219061689,6,-20,2.5,437.59201488548,497.397462249826,423.605907652461,258.756400751479,314.119263598654,437.319378224808,2000.0,0.025,0.253596246585488,0.0371121709879674,17.8117064845301,3.15174099555248,0.831503651056607,0.842716704783388
