time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
410.000000000001,17.3614027262414,-23.7707546387406,54.7186447125916,65.2530877705852,54.6035995543353,21.279155187423,54.3393695705773,17.8117064845301,17.9514165502176,-22.9342469021404,17.7988290158267,-23.2043320900375,0.674567637885258,0.637494148158803,1.42415479047236,2.06164893863117,3.05625236498797,0.0086391207183154,0,14.1761329415075,20.5192219061689,6,-20,2.5,437.59201488548,497.397462249826,423.605907652461,258.756400751479,314.119263598654,437.319378224808,2000.0,0.025,0.253596246585488,0.0371121709879674,17.8117064845301,3.15174099555248,0.831503651056607,0.842716704783388
420.0,17.3614024407816,-23.7707551553785,54.718643942738,65.2530873465,54.6035987863556,21.2791544950665,54.3393688062171,17.8117058910557,17.9514162605061,-22.9342474133736,17.7988287249457,-23.2043231173849,0.674566816155435,0.637493367120507,1.42415303449538,2.06164640161589,3.05625232703537,0.0086391101609446,0,14.1761324635983,20.519221218596,6,-20,2.5,437.592014882856,497.397462459084,423.60590809247,258.756402997183,314.11927342421,437.319390075096,2000.0,0.025,0.253596245557787,0.0371216595462158,17.8117058910557,3.15174100303124,0.831503650654014,0.84271568927261
420.000000000001,17.3614024407816,-23.7707551553785,54.718643942738,65.2530873465,54.6035987863556,21.2791544950665,54.3393688062171,17.8117058910557,17.9514162605061,-22.9342474133736,17.7988287249457,-23.2043231173849,0.674566816155435,0.637493367120507,1.42415303449538,2.06164640161589,3.05625232703537,0.0086391101609446,0,14.1761324635983,20.519221218596,6,-20,2.5,437.592014882856,497.397462459084,423.60590809247,258.756402997183,314.11927342421,437.319390075096,2000.0,0.025,0.253596245557787,0.0371216595462158,17.8117058910557,3.15174100303124,0.831503650654014,0.84271568927261
430.0,17.361402237026,-23.7707555242261,54.7186433898508,65.2530870406495,54.6035982348241,21.2791539975703,54.3393682572584,17.8117054648261,17.9514160536548,-22.9342477783895,17.7988285173465,-23.2043167027768,0.674565089217486,0.637491731898718,1.42414937342111,2.06164110531983,3.05625229985054,0.0086390880204382,0,14.1761321203672,20.5192207246247,6,-20,2.5,437.592014880881,497.397462607702,423.605908407705,258.756404611486,314.119280432265,437.319398546154,2000.0,0.025,0.253596244742738,0.0371284423514986,17.8117054648261,3.1517410081747,0.831503650324389,0.842713539765921
430.000000000001,17.361402237026,-23.7707555242261,54.7186433898508,65.2530870406495,54.6035982348241,21.2791539975703,54.3393682572584,17.8117054648261,17.9514160536548,-22.9342477783895,17.7988285173465,-23.2043167027768,0.674565089217486,0.637491731898718,1.42414937342111,2.06164110531983,3.05625229985054,0.0086390880204382,0,14.1761321203672,20.5192207246247,6,-20,2.5,437.592014880881,497.397462607702,423.605908407705,258.756404611486,314.119280432265,437.319398546154,2000.0,0.025,0.253596244742738,0.0371284423514986,17.8117054648261,3.1517410081747,0.831503650324389,0.842713539765921
440.0,17.3614020904168,-23.7707557900648,54.7186429859328,65.2530868092421,54.6035978318463,21.2791536334864,54.3393678561126,17.8117051533634,17.9514159047463,-22.9342480411576,17.7988283680195,-23.2043120644747,0.674565022561251,0.637491666613139,1.42414922181782,2.06164088843096,3.05625228032597,0.0086390871509788,0,14.1761318695793,20.5192203632271,6,-20,2.5,437.592014878918,497.397462705963,423.605908636397,258.756405797841,314.119285486357,437.319404669686,2000.0,0.025,0.253596243716235,0.0371333454996012,17.8117051533634,3.15174101152444,0.83150365010597,0.842713462306738
440.000000000001,17.3614020904168,-23.7707557900648,54.7186429859328,65.2530868092421,54.6035978318463,21.2791536334864,54.3393678561126,17.8117051533634,17.9514159047463,-22.9342480411576,17.7988283680195,-23.2043120644747,0.674565022561251,0.637491666613139,1.42414922181782,2.06164088843096,3.05625228032597,0.0086390871509788,0,14.1761318695793,20.5192203632271,6,-20,2.5,437.592014878918,497.397462705963,423.605908636397,258.756405797841,314.119285486357,437.319404669686,2000.0,0.025,0.253596243716235,0.0371333454996012,17.8117051533634,3.15174101152444,0.83150365010597,0.842713462306738
450.0,17.3614019716535,-23.7707560045526,54.7186426645871,65.2530866308678,54.6035975112619,21.2791533438689,54.3393675370194,17.8117049056089,17.9514157842862,-22.934248253725,17.7988282470234,-23.2043083319977,0.674565355726072,0.637491979627823,1.42414991635866,2.06164189598648,3.05625226449322,0.0086390914041433,0,14.1761316701084,20.519220075708,6,-20,2.5,437.592014878388,497.397462791552,423.605908818401,258.756406742798,314.11928961066,437.319409599198,2000.0,0.025,0.253596243743999,0.0371372925747835,17.8117049056089,3.1517410145752,0.831503649953884,0.842713883151145
450.000000000001,17.3614019716535,-23.7707560045526,54.7186426645871,65.2530866308678,54.6035975112619,21.2791533438689,54.3393675370194,17.8117049056089,17.9514157842862,-22.934248253725,17.7988282470234,-23.2043083319977,0.674565355726072,0.637491979627823,1.42414991635866,2.06164189598648,3.05625226449322,0.0086390914041433,0,14.1761316701084,20.519220075708,6,-20,2.5,437.592014878388,497.397462791552,423.605908818401,258.756406742798,314.11928961066,437.319409599198,2000.0,0.025,0.253596243743999,0.0371372925747835,17.8117049056089,3.1517410145752,0.831503649953884,0.842713883151145
460.0,17.3614018817495,-23.770756166895,54.7186424255286,65.253086503142,54.6035972727215,21.279153129108,54.3393672996231,17.8117047212866,17.9514156930996,-22.9342484146355,17.7988281554169,-23.2043055057136,0.674568750047309,0.637495185993251,1.42415707580143,2.06165226179468,3.05625225249479,0.0086391348636892,0,14.1761315216878,20.5192198623591,6,-20,2.5,437.592014878017,497.397462861664,423.605908955881,258.756407440718,314.119292718638,437.319413331864,2000.0,0.025,0.253596243790188,0.0371402813318866,17.8117047212866,3.15174101712659,0.831503649828383,0.842718126995517
460.000000000001,17.3614018817495,-23.770756166895,54.7186424255286,65.253086503142,54.6035972727215,21.279153129108,54.3393672996231,17.8117047212866,17.9514156930996,-22.9342484146355,17.7988281554169,-23.2043055057136,0.674568750047309,0.637495185993251,1.42415707580143,2.06165226179468,3.05625225249479,0.0086391348636892,0,14.1761315216878,20.5192198623591,6,-20,2.5,437.592014878017,497.397462861664,423.605908955881,258.756407440718,314.119292718638,437.319413331864,2000.0,0.025,0.253596243790188,0.0371402813318866,17.8117047212866,3.15174101712659,0.831503649828383,0.842718126995517
470.0,17.3614018174783,-23.7707562830479,54.7186422547248,65.253086412418,54.6035971024113,21.2791529759788,54.3393671301413,17.8117045896954,17.951415627905,-22.9342485296798,17.7988280899191,-23.2043034973312,0.674565420510572,0.637492038431387,1.4241500416989,2.06164208013029,3.0562522439556,0.0086390922145297,0,14.1761314156997,20.5192197102256,6,-20,2.5,437.592014877632,497.39746291245,423.605909054602,258.75640793414,314.119294915154,437.319415985227,2000.0,0.025,0.25359624372669,0.0371424058809282,17.8117045896954,3.15174101895607,0.831503649728593,0.842713969941862
470.000000000001,17.3614018174783,-23.7707562830479,54.7186422547248,65.253086412418,54.6035971024113,21.2791529759788,54.3393671301413,17.8117045896954,17.951415627905,-22.9342485296798,17.7988280899191,-23.2043034973312,0.674565420510572,0.637492038431387,1.4241500416989,2.06164208013029,3.0562522439556,0.0086390922145297,0,14.1761314156997,20.5192197102256,6,-20,2.5,437.592014877632,497.39746291245,423.605909054602,258.75640793414,314.119294915154,437.319415985227,2000.0,0.025,0.25359624372669,0.0371424058809282,17.8117045896954,3.15174101895607,0.831503649728593,0.842713969941862
480.0,17.3614017663034,-23.7707563755193,54.7186421186622,65.2530863399446,54.6035969666447,21.2791528538794,54.3393669950327,17.8117044847926,17.9514155760032,-22.9342486212672,17.7988280377743,-23.2043019008092,0.67456733936815,0.637493851024848,1.42415408904556,2.06164794007041,3.05625223717694,0.0086391167827263,0,14.1761313312019,20.5192195889277,6,-20,2.5,437.592014877343,497.397462952645,423.605909133219,258.756408326249,314.119296656471,437.319418094639,2000.0,0.025,0.253596243689884,0.0371440948869122,17.8117044847926,3.15174102040914,0.831503649651881,0.842716369054622
480.000000000001,17.3614017663034,-23.7707563755193,54.7186421186622,65.2530863399446,54.6035969666447,21.2791528538794,54.3393669950327,17.8117044847926,17.9514155760032,-22.9342486212672,17.7988280377743,-23.2043019008092,0.67456733936815,0.637493851024848,1.42415408904556,2.06164794007041,3.05625223717694,0.0086391167827263,0,14.1761313312019,20.5192195889277,6,-20,2.5,437.592014877343,497.397462952645,423.605909133219,258.756408326249,314.119296656471,437.319418094639,2000.0,0.025,0.253596243689884,0.0371440948869122,17.8117044847926,3.15174102040914,0.831503649651881,0.842716369054622
490.0,17.3614017280968,-23.7707564445508,54.7186420169299,65.2530862855826,54.6035968651615,21.2791527625739,54.3393668940404,17.8117044063789,17.9514155372543,-22.9342486896446,17.7988279988427,-23.2043007093303,0.674567430212971,0.637493936276386,1.42415427803094,2.06164821430732,3.05625223212516,0.0086391179414037,0,14.1761312680388,20.519219498223,6,-20,2.5,437.592014877137,497.397462982471,423.605909191877,258.756408618959,314.119297955484,437.319419668923,2000.0,0.025,0.253596243668706,0.037145355414566,17.8117044063789,3.15174102148538,0.831503649595062,0.842716483997685
490.000000000001,17.3614017280968,-23.7707564445508,54.7186420169299,65.2530862855826,54.6035968651615,21.2791527625739,54.3393668940404,17.8117044063789,17.9514155372543,-22.9342486896446,17.7988279988427,-23.2043007093303,0.674567430212971,0.637493936276386,1.42415427803094,2.06164821430732,3.05625223212516,0.0086391179414037,0,14.1761312680388,20.519219498223,6,-20,2.5,437.592014877137,497.397462982471,423.605909191877,258.756408618959,314.119297955484,437.319419668923,2000.0,0.025,0.253596243668706,0.037145355414566,17.8117044063789,3.15174102148538,0.831503649595062,0.842716483997685
500.0,17.3614017009002,-23.7707564937003,54.7186419444431,65.2530862466691,54.6035967929028,21.2791526975386,54.3393668221318,17.8117043505467,17.9514155096712,-22.9342487383185,17.7988279711283,-23.2042998607061,0.674565079547555,0.637491714374339,1.42414931328606,2.0616410276604,3.05625222853692,0.0086390878333052,0,14.1761312230651,20.5192194336242,6,-20,2.5,437.592014876975,497.397463003491,423.605909233578,258.756408827331,314.119298880555,437.319420790164,2000.0,0.025,0.253596243642903,0.0371462531931286,17.8117043505467,3.15174102224741,0.83150364955625,0.842713548420623
500.000000000001,17.3614017009002,-23.7707564937003,54.7186419444431,65.2530862466691,54.6035967929028,21.2791526975386,54.3393668221318,17.8117043505467,17.9514155096712,-22.9342487383185,17.7988279711283,-23.2042998607061,0.674565079547555,0.637491714374339,1.42414931328606,2.0616410276604,3.05625222853692,0.0086390878333052,0,14.1761312230651,20.5192194336242,6,-20,2.5,437.592014876975,497.397463003491,423.605909233578,258.756408827331,314.119298880555,437.319420790164,2000.0,0.025,0.253596243642903,0.0371462531931286,17.8117043505467,3.15174102224741,0.83150364955625,0.842713548420623
510.0,17.3614016792306,-23.7707565328614,54.7186418867332,65.2530862157947,54.6035967353193,21.2791526457157,54.3393667648264,17.8117043060529,17.9514154876941,-22.9342487770999,17.7988279490483,-23.2042991846387,0.674565839945028,0.637492432640794,1.42415091705394,2.06164334969473,3.05625222567265,0.0086390975689435,0,14.1761311872246,20.5192193821439,6,-20,2.5,437.592014876847,497.397463020364,423.605909266822,258.756408993369,314.119299617929,437.319421683418,2000.0,0.025,0.253596243622471,0.0371469684214674,17.8117043060529,3.15174102285721,0.83150364952426,0.84271449918672
510.000000000001,17.3614016792306,-23.7707565328614,54.7186418867332,65.2530862157947,54.6035967353193,21.2791526457157,54.3393667648264,17.8117043060529,17.9514154876941,-22.9342487770999,17.7988279490483,-23.2042991846387,0.674565839945028,0.637492432640794,1.42415091705394,2.06164334969473,3.05625222567265,0.0086390975689435,0,14.1761311872246,20.5192193821439,6,-20,2.5,437.592014876847,497.397463020364,423.605909266822,258.756408993369,314.119299617929,437.319421683418,2000.0,0.025,0.253596243622471,0.0371469684214674,17.8117043060529,3.15174102285721,0.83150364952426,0.84271449918672
520.0,17.3614016637594,-23.7707565608209,54.7186418454981,65.2530861938527,54.6035966941927,21.2791526087054,54.3393667238996,17.811704274276,17.9514154720021,-22.9342488047904,17.7988279332833,-23.2042987020893,0.674565519643055,0.637492129698835,1.42415023968855,2.06164236938738,3.05625222362136,0.00863909346492,0,14.1761311616272,20.5192193453784,6,-20,2.5,437.592014876755,497.397463032572,423.60590929057,258.75640911194,314.119300144551,437.319422320998,2000.0,0.025,0.253596243607806,0.0371474789316721,17.811704274276,3.15174102329071,0.8315036494987,0.842714099629862
530.0,17.3614016526534,-23.7707565808801,54.7186418159427,65.2530861778407,54.6035966646912,21.2791525821513,54.3393666945383,17.8117042514789,17.9514154607408,-22.9342488246625,17.7988279219679,-23.204298355669,0.674566391988387,0.637492953927333,1.42415208058465,2.06164503451199,3.05625222216449,0.0086391046356176,0,14.1761311432646,20.5192193190024,6,-20,2.5,437.592014876703,497.397463040955,423.605909307591,258.756409197,314.11930052216,437.31942277871,2000.0,0.025,0.253596243608797,0.0371478454209679,17.8117042514789,3.1517410236045,0.831503649486588,0.842715189850897
540.0,17.3614016440986,-23.7707565963416,54.7186417931411,65.2530861656566,54.6035966419574,21.2791525616903,54.3393666719151,17.8117042339135,17.951415452064,-22.9342488399738,17.7988279132503,-23.2042980887839,0.674565846696716,0.637492438469916,1.42415092872989,2.06164336719981,3.05625222103294,0.0086390976510538,0,14.176131129115,20.5192192986777,6,-20,2.5,437.592014876652,497.39746304764,423.605909320712,258.756409262547,314.119300813274,437.319423131335,2000.0,0.025,0.253596243599191,0.0371481277675514,17.8117042339135,3.15174102384417,0.831503649473319,0.842714508959955
550.0,17.3614016375063,-23.7707566082538,54.7186417755734,65.2530861562719,54.6035966244405,21.279152545925,54.3393666544832,17.8117042203788,17.9514154453778,-22.9342488517725,17.7988279065326,-23.2042978831215,0.674565497401057,0.637492108267624,1.42415019080832,2.06164229907594,3.05625222016093,0.008639093176836,0,14.1761311182127,20.5192192830164,6,-20,2.5,437.592014876613,497.397463052794,423.605909330821,258.756409313055,314.119301037569,437.319423403068,2000.0,0.025,0.253596243594295,0.037148345344491,17.8117042203788,3.15174102402903,0.831503649463165,0.842714072846204
560.0,17.3614016324255,-23.7707566174308,54.7186417620346,65.2530861490404,54.6035966109399,21.2791525337738,54.3393666410482,17.8117042099474,17.9514154402246,-22.934248860866,17.7988279013551,-23.204297724623,0.674565271871496,0.637491895053173,1.42414971429437,2.06164160934754,3.05625221948912,0.0086390902878676,0,14.1761311098098,20.5192192709462,6,-20,2.5,437.59201487659,497.397463056769,423.605909338614,258.756409351979,314.119301210422,437.319423612486,2000.0,0.025,0.253596243594554,0.0371485130256772,17.8117042099474,3.15174102417156,0.831503649455407,0.842713791292274
570.0,17.3614016285106,-23.7707566245096,54.7186417516032,65.2530861434597,54.6035966005373,21.2791525244117,54.3393666306961,17.8117042019097,17.9514154362539,-22.9342488678728,17.7988278973658,-23.2042976024963,0.674565126505239,0.637491757614562,1.42414940710786,2.06164116472242,3.05625221897149,0.0086390884256886,0,14.1761311033353,20.519219261646,6,-20,2.5,437.592014876562,497.397463059817,423.605909344618,258.756409381972,314.119301343601,437.319423773848,2000.0,0.025,0.253596243587026,0.0371486422278622,17.8117042019097,3.15174102428143,0.83150364944946,0.842713609839563
580.0,17.3614016254939,-23.7707566299625,54.7186417435654,65.2530861391602,54.6035965925213,21.2791525171965,54.3393666227189,17.811704195716,17.9514154331943,-22.9342488732719,17.7988278942917,-23.204297508391,0.674565033554628,0.637491669725038,1.42414921064784,2.06164088037288,3.05625221857267,0.0086390872349035,0,14.176131098346,20.519219254479,6,-20,2.5,437.592014876543,497.397463062169,423.605909349244,258.756409405082,314.119301446226,437.319423898186,2000.0,0.025,0.253596243583107,0.0371487417852379,17.811704195716,3.1517410243661,0.831503649444881,0.842713493833964
590.0,17.3614016231696,-23.7707566341612,54.7186417373728,65.2530861358519,54.6035965863452,21.2791525116386,54.3393666165728,17.8117041909439,17.951415430837,-22.9342488774316,17.7988278919234,-23.2042974358861,0.674564973640173,0.637491613066909,1.42414908398497,2.06164069705188,3.05625221826533,0.0086390864672952,0,14.1761310945022,20.5192192489575,6,-20,2.5,437.592014876531,497.397463063986,423.60590935281,258.756409422889,314.1193015253,437.319423993983,2000.0,0.025,0.253596243582507,0.0371488184906603,17.8117041909439,3.15174102443136,0.831503649441359,0.842713419073082
600.0,17.3614016213787,-23.770756637398,54.7186417326013,65.2530861332965,54.6035965815864,21.2791525073555,54.339366611837,17.8117041872669,17.9514154290207,-22.9342488806368,17.7988278900985,-23.2042973800214,0.674564934429125,0.637491575982749,1.42414900107069,2.06164057705344,3.05625221802876,0.0086390859649008,0,14.1761310915402,20.519219244703,6,-20,2.5,437.592014876521,497.397463065378,423.605909355556,258.756409436611,314.119301586223,437.319424067796,2000.0,0.025,0.253596243580546,0.0371488775919318,17.8117041872669,3.15174102448164,0.831503649438706,0.842713370156121
610.0,17.3614016199988,-23.7707566398913,54.7186417289249,65.2530861313297,54.6035965779195,21.2791525040555,54.3393666081879,17.8117041844336,17.9514154276211,-22.9342488831065,17.7988278886923,-23.204297336974,0.674564909754917,0.63749155264294,1.42414894887687,2.06164050151981,3.05625221784638,0.0086390856487289,0,14.176131089258,20.5192192414245,6,-20,2.5,437.592014876513,497.397463066453,423.605909357672,258.756409447181,314.119301633169,437.319424124672,2000.0,0.025,0.253596243579665,0.0371489231333442,17.8117041844336,3.15174102452039,0.831503649436654,0.842713339383902
620.0,17.3614016189193,-23.7707566418413,54.7186417260563,65.2530861297794,54.6035965750503,21.2791525014729,54.3393666053324,17.8117041822165,17.9514154265264,-22.9342488850382,17.7988278875925,-23.2042973033056,0.674565269115997,0.637491892237003,1.42414970748523,2.06164159972223,3.05625221770454,0.0086390902508994,0,14.176131087472,20.5192192388596,6,-20,2.5,437.592014876507,497.397463067271,423.605909359329,258.756409455453,314.119301669882,437.319424169158,2000.0,0.025,0.253596243579572,0.0371489587522547,17.8117041822165,3.15174102455113,0.831503649435493,0.842713788364134
630.0,17.3614016181038,-23.7707566433147,54.7186417238806,65.2530861286211,54.6035965728831,21.2791524995229,54.3393666031757,17.811704180542,17.9514154256993,-22.9342488864977,17.7988278867615,-23.2042972778617,0.674565124216093,0.637491755287813,1.42414940151084,2.06164115679865,3.05625221759643,0.0086390883950781,0,14.176131086123,20.519219236922,6,-20,2.5,437.592014876502,497.397463067914,423.60590936058,258.756409461702,314.119301697641,437.319424202776,2000.0,0.025,0.253596243579125,0.0371489856700506,17.811704180542,3.15174102457385,0.831503649434129,0.842713607376035
640.0,17.3614016174754,-23.7707566444515,54.7186417222047,65.2530861277291,54.6035965712133,21.2791524980195,54.339366601514,17.8117041792518,17.9514154250619,-22.9342488876226,17.7988278861211,-23.2042972582541,0.674565030404675,0.637491666622299,1.4241492034088,2.0616408700311,3.05625221751313,0.0086390871935655,0,14.1761310850839,20.519219235429,6,-20,2.5,437.592014876498,497.39746306841,423.605909361543,258.756409466517,314.119301719026,437.319424228682,2000.0,0.025,0.25359624357742,0.037149006413614,17.8117041792518,3.1517410245914,0.831503649433037,0.842713490204116
650.0,17.3614016169911,-23.7707566453262,54.7186417209138,65.2530861270414,54.6035965699268,21.2791524968618,54.3393666002338,17.8117041782578,17.9514154245707,-22.9342488884892,17.7988278856276,-23.204297243149,0.674564971826815,0.637491611256208,1.4241490797029,2.06164069095911,3.05625221744898,0.0086390864433038,0,14.1761310842832,20.5192192342789,6,-20,2.5,437.592014876495,497.397463068791,423.605909362285,258.756409470227,314.119301735501,437.31942424864,2000.0,0.025,0.253596243577391,0.0371490223938338,17.8117041782578,3.15174102460496,0.831503649432268,0.842713417042961
660.0,17.3614016166179,-23.7707566460006,54.7186417199197,65.2530861265094,54.6035965689352,21.2791524959692,54.339366599247,17.8117041774916,17.9514154241923,-22.9342488891571,17.7988278852474,-23.2042972315093,0.674564969621658,0.637491609166382,1.42414907501998,2.06164068418636,3.05625221739971,0.0086390864150163,0,14.176131083666,20.5192192333922,6,-20,2.5,437.592014876494,497.397463069081,423.605909362858,258.756409473086,314.119301748191,437.319424264019,2000.0,0.025,0.253596243577078,0.0371490347079373,17.8117041774916,3.15174102461545,0.83150364943172,0.842713414302347
670.0,17.3614016163305,-23.77075664652,54.7186417191532,65.2530861261,54.6035965681714,21.2791524952816,54.3393665984868,17.8117041769014,17.9514154239007,-22.9342488896716,17.7988278849544,-23.2042972225407,0.67456493262526,0.637491574198754,1.42414899689161,2.06164057109036,3.05625221736165,0.0086390859411711,0,14.1761310831906,20.5192192327093,6,-20,2.5,437.592014876492,497.397463069307,423.605909363298,258.756409475288,314.119301757974,437.319424275869,2000.0,0.025,0.253596243576879,0.0371490441961839,17.8117041769014,3.15174102462348,0.831503649431251,0.84271336809479
680.0,17.3614016161089,-23.7707566469195,54.7186417185634,65.2530861257843,54.6035965675827,21.2791524947522,54.339366597901,17.8117041764465,17.951415423676,-22.9342488900681,17.7988278847287,-23.2042972156299,0.674564948477969,0.637491589176739,1.4241490303438,2.06164061952054,3.05625221733245,0.0086390861441678,0,14.1761310828241,20.5192192321831,6,-20,2.5,437.592014876491,497.397463069478,423.605909363639,258.756409476984,314.119301765508,437.319424285,2000.0,0.025,0.253596243577533,0.0371490515072708,17.8117041764465,3.15174102462973,0.831503649430976,0.842713387907556
690.0,17.3614016159382,-23.7707566472283,54.7186417181081,65.2530861255422,54.6035965671292,21.2791524943446,54.3393665974498,17.8117041760962,17.9514154235029,-22.9342488903736,17.7988278845548,-23.2042972103042,0.67456491808862,0.637491560454869,1.4241489661729,2.06164052662776,3.05625221730982,0.008639085754953,0,14.176131082542,20.5192192317776,6,-20,2.5,437.59201487649,497.397463069613,423.605909363901,258.756409478292,314.119301771315,437.319424292037,2000.0,0.025,0.253596243577107,0.0371490571414483,17.8117041760962,3.1517410246345,0.831503649430675,0.842713349949547
700.0,17.3614016158047,-23.7707566474705,54.7186417177524,65.2530861253521,54.6035965667744,21.2791524940244,54.3393665970967,17.8117041758221,17.9514154233675,-22.9342488906126,17.7988278844187,-23.2042972061397,0.674564915004684,0.637491557538338,1.42414895965219,2.06164051719053,3.05625221729211,0.0086390857154405,0,14.1761310823211,20.5192192314604,6,-20,2.5,437.592014876489,497.397463069718,423.605909364104,258.756409479315,314.119301775857,437.319424297539,2000.0,0.025,0.253596243576109,0.0371490615473249,17.8117041758221,3.15174102463825,0.831503649430435,0.842713346101933
710.0,17.3614016157023,-23.7707566476549,54.7186417174793,65.2530861252061,54.6035965665023,21.2791524937798,54.3393665968258,17.8117041756117,17.9514154232636,-22.9342488907959,17.7988278843143,-23.2042972029458,0.674564903993702,0.637491547130889,1.42414893639818,2.06164048352907,3.05625221727859,0.0086390855744112,0,14.1761310821516,20.519219231217,6,-20,2.5,437.592014876489,497.397463069798,423.605909364262,258.7564094801,314.119301779341,437.31942430176,2000.0,0.025,0.253596243576649,0.0371490649263251,17.8117041756117,3.15174102464111,0.831503649430293,0.842713332350151
720.0,17.3614016156237,-23.7707566477975,54.7186417172699,65.2530861250949,54.6035965662936,21.279152493592,54.3393665966182,17.8117041754505,17.9514154231839,-22.9342488909365,17.7988278842343,-23.2042972004935,0.674564894304149,0.637491537972626,1.42414891593569,2.06164045390832,3.05625221726816,0.0086390854503081,0,14.1761310820219,20.5192192310304,6,-20,2.5,437.592014876488,497.39746306986,423.605909364383,258.756409480701,314.119301782014,437.319424304999,2000.0,0.025,0.253596243575977,0.037149067520545,17.8117041754505,3.15174102464331,0.831503649430144,0.842713320248258
730.0,17.3614016155635,-23.7707566479053,54.7186417171093,65.2530861250092,54.6035965661335,21.2791524934473,54.3393665964589,17.8117041753268,17.9514154231228,-22.9342488910443,17.7988278841729,-23.2042971986146,0.674564887257163,0.637491531312006,1.42414890105359,2.06164043236559,3.05625221726022,0.0086390853600506,0,14.1761310819221,20.5192192308874,6,-20,2.5,437.592014876488,497.397463069908,423.605909364474,258.756409481162,314.119301784064,437.319424307482,2000.0,0.025,0.253596243576993,0.0371490695084447,17.8117041753268,3.15174102464499,0.831503649430069,0.842713311446975
740.0,17.3614016155173,-23.7707566479895,54.718641716986,65.2530861249434,54.6035965660107,21.2791524933371,54.3393665963367,17.8117041752319,17.9514154230759,-22.934248891127,17.7988278841258,-23.2042971971735,0.674564881971919,0.637491526316493,1.42414888989193,2.06164041620843,3.0562522172541,0.0086390852923572,0,14.1761310818458,20.5192192307775,6,-20,2.5,437.592014876487,497.397463069943,423.605909364546,258.756409481516,314.119301785635,437.319424309386,2000.0,0.025,0.253596243576226,0.0371490710330136,17.8117041752319,3.15174102464628,0.831503649429993,0.842713304846029
750.0,17.3614016154818,-23.7707566480542,54.7186417168916,65.2530861248925,54.6035965659165,21.2791524932523,54.339366596243,17.8117041751592,17.95141542304,-22.9342488911905,17.7988278840897,-23.2042971960674,0.674564878448397,0.63749152298606,1.42414888245037,2.06164040543643,3.05625221724932,0.0086390852472272,0,14.1761310817872,20.5192192306933,6,-20,2.5,437.592014876486,497.397463069971,423.605909364599,258.75640948179,314.119301786843,437.319424310847,2000.0,0.025,0.253596243575601,0.037149072203249,17.8117041751592,3.15174102464728,0.831503649429926,0.84271330044553
760.0,17.361401615455,-23.7707566481009,54.71864171682,65.2530861248566,54.6035965658452,21.2791524931878,54.339366596172,17.8117041751041,17.9514154230128,-22.9342488912384,17.7988278840624,-23.2042971952295,0.674564873603724,0.637491518407233,1.42414887222027,2.0616403906275,3.05625221724578,0.0086390851851785,0,14.1761310817429,20.5192192306296,6,-20,2.5,437.592014876488,497.397463069995,423.605909364641,258.756409481995,314.119301787761,437.319424311954,2000.0,0.025,0.253596243577306,0.0371490730895232,17.8117041751041,3.15174102464802,0.83150364942988,0.842713294394248
770.0,17.3614016154344,-23.7707566481387,54.718641716765,65.2530861248263,54.6035965657904,21.2791524931384,54.3393665961175,17.8117041750617,17.9514154229918,-22.9342488912754,17.7988278840413,-23.2042971945863,0.674564870080301,0.637491515077134,1.42414886478011,2.06164037985725,3.05625221724313,0.008639085140052,0,14.1761310817086,20.5192192305806,6,-20,2.5,437.592014876488,497.39746307001,423.605909364672,258.75640948215,314.119301788459,437.319424312804,2000.0,0.025,0.253596243576794,0.0371490737701095,17.8117041750617,3.1517410246486,0.831503649429844,0.842713289993342
780.0,17.3614016154185,-23.7707566481676,54.7186417167226,65.2530861248032,54.6035965657482,21.279152493101,54.3393665960754,17.8117041750291,17.9514154229757,-22.9342488913039,17.7988278840251,-23.2042971940917,0.674564868318551,0.637491513411951,1.4241488610595,2.06164037447145,3.05625221724099,0.0086390851174874,0,14.1761310816824,20.5192192305428,6,-20,2.5,437.592014876487,497.397463070022,423.605909364697,258.756409482274,314.119301788996,437.319424313458,2000.0,0.025,0.253596243576567,0.0371490742933815,17.8117041750291,3.15174102464904,0.831503649429824,0.842713287793039
790.0,17.361401615406,-23.7707566481876,54.7186417166889,65.2530861247938,54.6035965657146,21.2791524930716,54.339366596042,17.8117041750032,17.951415422963,-22.9342488913262,17.7988278840124,-23.2042971936939,0.674564869639738,0.637491514660313,1.4241488638477,2.06164037850802,3.05625221723905,0.008639085134405,0,14.1761310816615,20.5192192305134,6,-20,2.5,437.59201487649,497.397463070043,423.605909364719,258.75640948237,314.119301789452,437.319424313983,2000.0,0.025,0.253596243579153,0.0371490747137955,17.8117041750032,3.15174102464937,0.831503649429702,0.842713289443938
800.0,17.3614016153963,-23.7707566482059,54.7186417166634,65.2530861247739,54.6035965656891,21.2791524930479,54.3393665960166,17.8117041749834,17.9514154229532,-22.9342488913435,17.7988278840025,-23.2042971933951,0.674564869199186,0.63749151424384,1.42414886291706,2.0616403771609,3.05625221723804,0.0086390851287627,0,14.1761310816456,20.5192192304905,6,-20,2.5,437.592014876488,497.397463070042,423.605909364732,258.756409482442,314.119301789764,437.319424314378,2000.0,0.025,0.253596243578297,0.0371490750300474,17.8117041749834,3.15174102464966,0.831503649429795,0.842713288894034
810.0,17.361401615389,-23.7707566482206,54.718641716644,65.2530861247596,54.6035965656698,21.2791524930302,54.3393665959974,17.8117041749686,17.9514154229458,-22.9342488913566,17.7988278839951,-23.2042971931717,0.674564867437469,0.637491512578839,1.42414885919723,2.06164037177607,3.05625221723718,0.0086390851062002,0,14.1761310816337,20.5192192304729,6,-20,2.5,437.592014876487,497.397463070043,423.605909364742,258.756409482501,314.11930179,437.319424314674,2000.0,0.025,0.253596243576879,0.0371490752666546,17.8117041749686,3.15174102464987,0.831503649429814,0.842713286693495
820.0,17.3614016153841,-23.7707566477655,54.7186417166234,65.2530861252773,54.6035965656492,21.2791524930234,54.3393665959773,17.8117041749529,17.951415422941,-22.9342488913651,17.7988278839891,-23.2042971930265,0.674564872722431,0.637491517577682,1.42414887035212,2.06164038792981,3.05625221723949,0.0086390851738672,0,14.176131081621,20.5192192304626,6,-20,2.5,437.59201487706,497.397463070734,423.605909364786,258.756409482543,314.119301790755,437.319424314868,2000.0,0.025,0.253596244040892,0.0371490754223203,17.8117041749529,3.15174102464957,0.831503649431116,0.84271329329756
830.0,17.3614016153763,-23.7707566482365,54.7186417166041,65.2530861247682,54.6035965656299,21.2791524930081,54.3393665959579,17.8117041749379,17.9514154229329,-22.9342488913795,17.7988278839821,-23.2042971926392,0.674564870960841,0.637491515908033,1.42414886663468,2.06164038254272,3.05625221723471,0.0086390851513177,0,14.1761310816085,20.5192192304502,6,-20,2.5,437.592014876496,497.397463070093,423.605909364803,258.756409482579,314.119301790802,437.319424315367,2000.0,0.025,0.253596243583843,0.0371490758220716,17.8117041749379,3.15174102464988,0.831503649429307,0.842713291095238
840.0,17.3614016153724,-23.7707566482489,54.7186417165983,65.2530861247359,54.6035965656242,21.2791524929924,54.3393665959521,17.8117041749334,17.951415422929,-22.9342488913863,17.7988278839782,-23.2042971926242,0.674564864794898,0.637491510081155,1.4241488536172,2.06164036369835,3.05625221723517,0.0086390850723549,0,14.1761310816051,20.5192192304358,6,-20,2.5,437.592014876488,497.397463070057,423.605909364778,258.756409482612,314.119301790611,437.319424315395,2000.0,0.025,0.253596243578528,0.0371490758441588,17.8117041749334,3.15174102465025,0.831503649429793,0.842713283392846
850.0,17.3614016153706,-23.7707566482541,54.7186417165945,65.2530861247337,54.6035965656205,21.2791524929862,54.3393665959484,17.8117041749305,17.9514154229272,-22.9342488913896,17.7988278839763,-23.204297192596,0.6745648643545,0.637491509664999,1.42414885268709,2.06164036235209,3.05625221723473,0.0086390850667143,0,14.1761310816029,20.5192192304293,6,-20,2.5,437.592014876486,497.397463070058,423.605909364771,258.756409482636,314.119301790623,437.319424315434,2000.0,0.025,0.253596243576624,0.037149075875675,17.8117041749305,3.15174102465036,0.83150364942977,0.842713282842702
860.0,17.3614016153694,-23.7707566482561,54.7186417165914,65.2530861247322,54.6035965656174,21.2791524929831,54.3393665959453,17.811704174928,17.9514154229259,-22.9342488913918,17.798827883975,-23.2042971925596,0.674564865235285,0.637491510497379,1.42414885454651,2.06164036504389,3.05625221723459,0.0086390850779945,0,14.1761310816009,20.519219230426,6,-20,2.5,437.592014876487,497.397463070059,423.605909364772,258.756409482649,314.119301790666,437.319424315482,2000.0,0.025,0.253596243576773,0.0371490759143001,17.811704174928,3.1517410246504,0.831503649429768,0.842713283943108
870.0,17.3614016153684,-23.7707566482581,54.7186417165889,65.2530861247315,54.6035965656149,21.2791524929808,54.3393665959428,17.8117041749261,17.9514154229249,-22.9342488913936,17.798827883974,-23.2042971925285,0.674564864794878,0.637491510081164,1.42414885361662,2.06164036369778,3.05625221723442,0.0086390850723541,0,14.1761310815994,20.5192192304237,6,-20,2.5,437.592014876488,497.39746307006,423.605909364773,258.756409482658,314.119301790701,437.319424315523,2000.0,0.025,0.253596243576652,0.0371490759472088,17.8117041749261,3.15174102465043,0.831503649429762,0.842713283392955
880.0,17.3614016153676,-23.770756648259,54.718641716587,65.2530861247305,54.603596565613,21.2791524929792,54.3393665959409,17.8117041749246,17.9514154229241,-22.934248891395,17.7988278839732,-23.2042971925032,0.674564865235277,0.637491510497343,1.42414885454634,2.06164036504368,3.05625221723432,0.0086390850779941,0,14.1761310815983,20.519219230422,6,-20,2.5,437.592014876488,497.397463070061,423.605909364775,258.756409482664,314.11930179073,437.319424315557,2000.0,0.025,0.253596243577103,0.0371490759738435,17.8117041749246,3.15174102465047,0.831503649429771,0.842713283943162
890.0,17.3614016153612,-23.7707566480782,54.7186417165435,65.2530861251512,54.6035965655692,21.2791524929917,54.3393665958983,17.8117041748915,17.9514154229175,-22.9342488914066,17.7988278839666,-23.2042971918609,0.674564896947132,0.637491540466259,1.42414892148988,2.06164046195614,3.05625221722399,0.0086390854840747,0,14.1761310815708,20.5192192304285,6,-20,2.5,437.592014876725,497.397463070649,423.605909364946,258.756409482677,314.119301792774,437.319424316372,2000.0,0.025,0.25359624376944,0.0371490766279976,17.8117041748915,3.15174102464913,0.831503649425803,0.84271332355656
900.0,17.3614016153547,-23.7707566482773,54.7186417165443,65.2530861247172,54.6035965655703,21.2791524929602,54.3393665958987,17.8117041748919,17.951415422911,-22.934248891418,17.7988278839602,-23.2042971919286,0.674564866556401,0.637491511745191,1.42414885733533,2.06164036908052,3.05625221723305,0.0086390850949108,0,14.1761310815712,20.5192192304039,6,-20,2.5,437.592014876493,497.397463070086,423.605909364854,258.756409482711,314.11930179153,437.319424316303,2000.0,0.025,0.253596243582081,0.0371490765716338,17.8117041748919,3.15174102465035,0.831503649429537,0.84271328559401
910.0,17.3614016153561,-23.7707566482806,54.718641716554,65.25308612471,54.6035965655801,21.2791524929534,54.3393665959082,17.8117041748993,17.9514154229125,-22.9342488914154,17.7988278839616,-23.2042971921224,0.674564863033132,0.637491508415926,1.42414884989663,2.06164035831256,3.05625221723311,0.0086390850497902,0,14.1761310815776,20.519219230397,6,-20,2.5,437.592014876486,497.397463070068,423.605909364805,258.75640948273,314.119301791146,437.319424316058,2000.0,0.025,0.253596243576226,0.0371490763754103,17.8117041748993,3.15174102465066,0.831503649429726,0.842713281192539
920.0,17.3614016153582,-23.7707566482765,54.718641716561,65.2530861247155,54.603596565587,21.2791524929563,54.3393665959151,17.8117041749046,17.9514154229146,-22.9342488914117,17.7988278839637,-23.2042971922114,0.674564863913982,0.63749150924849,1.42414885175618,2.06164036100467,3.05625221723312,0.0086390850610712,0,14.176131081582,20.5192192303995,6,-20,2.5,437.592014876486,497.397463070068,423.605909364791,258.75640948273,314.119301791041,437.319424315942,2000.0,0.025,0.253596243576478,0.0371490762825886,17.8117041749046,3.15174102465068,0.831503649429735,0.842713282292859
930.0,17.3614016153598,-23.7707566482742,54.7186417165659,65.2530861247179,54.6035965655919,21.2791524929605,54.3393665959199,17.8117041749084,17.9514154229162,-22.9342488914088,17.7988278839653,-23.2042971922627,0.674564864354408,0.637491509664742,1.42414885268607,2.06164036235081,3.05625221723325,0.0086390850667119,0,14.1761310815851,20.5192192304031,6,-20,2.5,437.592014876486,497.397463070066,423.605909364787,258.756409482723,314.119301790988,437.319424315875,2000.0,0.025,0.253596243575913,0.0371490762283315,17.8117041749084,3.15174102465067,0.831503649429743,0.842713282843006
940.0,17.3614016153611,-23.7707566482708,54.7186417165694,65.2530861247208,54.6035965655954,21.2791524929633,54.3393665959234,17.8117041749111,17.9514154229175,-22.9342488914066,17.7988278839666,-23.2042971923009,0.674564864354414,0.63749150966479,1.42414885268616,2.06164036235095,3.05625221723343,0.0086390850667121,0,14.1761310815872,20.5192192304062,6,-20,2.5,437.592014876487,497.397463070066,423.605909364785,258.756409482715,314.11930179095,437.319424315824,2000.0,0.025,0.253596243577078,0.0371490761879656,17.8117041749111,3.15174102465064,0.831503649429762,0.842713282842967
950.0,17.361401615362,-23.77075664827,54.718641716572,65.2530861247226,54.603596565598,21.2791524929656,54.339366595926,17.8117041749131,17.9514154229184,-22.934248891405,17.7988278839675,-23.204297192329,0.674564864794843,0.637491510081004,1.42414885361605,2.06164036369705,3.05625221723349,0.0086390850723526,0,14.176131081589,20.5192192304085,6,-20,2.5,437.592014876486,497.397463070065,423.605909364784,258.756409482707,314.119301790916,437.319424315786,2000.0,0.025,0.253596243576226,0.0371490761582081,17.8117041749131,3.15174102465062,0.831503649429747,0.842713283393128
960.0,17.3614016153627,-23.7707566482635,54.7186417165739,65.2530861247292,54.6035965656,21.2791524929679,54.3393665959279,17.8117041749146,17.9514154229192,-22.9342488914037,17.7988278839683,-23.204297192352,0.674564865235252,0.637491510497273,1.42414885454589,2.06164036504316,3.05625221723366,0.0086390850779928,0,14.1761310815902,20.5192192304103,6,-20,2.5,437.592014876493,497.397463070073,423.605909364783,258.7564094827,314.119301790899,437.319424315756,2000.0,0.025,0.253596243581399,0.0371490761338009,17.8117041749146,3.15174102465061,0.831503649429754,0.84271328394331
970.0,17.3614016153632,-23.770756648267,54.7186417165753,65.2530861247247,54.6035965656014,21.2791524929688,54.3393665959293,17.8117041749157,17.9514154229197,-22.9342488914027,17.7988278839688,-23.2042971923657,0.674564864354447,0.637491509664836,1.42414885268638,2.06164036235122,3.05625221723369,0.0086390850667126,0,14.1761310815909,20.5192192304118,6,-20,2.5,437.592014876487,497.397463070065,423.605909364782,258.756409482697,314.119301790881,437.319424315739,2000.0,0.025,0.253596243576993,0.037149076119313,17.8117041749157,3.15174102465059,0.831503649429755,0.84271328284291
980.0,17.3614016153637,-23.7707566482673,54.7186417165766,65.2530861247246,54.6035965656026,21.2791524929698,54.3393665959305,17.8117041749166,17.9514154229201,-22.934248891402,17.7988278839692,-23.2042971923809,0.674564864794861,0.63749151008105,1.4241488536162,2.06164036369725,3.0562522172337,0.008639085072353,0,14.1761310815918,20.5192192304127,6,-20,2.5,437.592014876486,497.397463070064,423.605909364781,258.756409482694,314.119301790863,437.319424315719,2000.0,0.025,0.253596243575942,0.0371490761032796,17.8117041749166,3.15174102465058,0.831503649429739,0.842713283393079
990.0,17.361401615364,-23.7707566482662,54.7186417165775,65.2530861247252,54.6035965656035,21.2791524929705,54.3393665959314,17.8117041749173,17.9514154229204,-22.9342488914014,17.7988278839696,-23.204297192392,0.674564864794857,0.637491510081063,1.42414885361622,2.06164036369728,3.05625221723377,0.0086390850723531,0,14.1761310815923,20.5192192304135,6,-20,2.5,437.592014876486,497.397463070064,423.60590936478,258.756409482692,314.119301790849,437.319424315704,2000.0,0.025,0.253596243576425,0.0371490760915378,17.8117041749173,3.15174102465058,0.831503649429751,0.842713283393078
1000.0,17.3614016153642,-23.7707566482665,54.7186417165781,65.2530861247255,54.6035965656041,21.2791524929713,54.3393665959321,17.8117041749178,17.9514154229207,-22.9342488914009,17.7988278839698,-23.2042971923993,0.671939169009767,0.63749151049727,1.42414885454604,2.06164036504331,3.06819494997075,0.0086390850779933,0,14.1761310815928,20.5192192304141,6,-20,2.5,437.592014876486,497.397463070064,423.605909364779,258.756409482689,314.119301790841,437.319424315695,2028.30154953881,0.025,0.253596243575714,0.0371490760838356,17.8117041749178,3.15174102465057,0.831503649429728,0.830954632100793
1010.0,17.1308433415804,-24.1368380985332,55.3652931711014,67.5526322667654,55.2381976752656,21.8913729885504,54.9528297311936,18.2859304720182,17.7909140853587,-23.2184115026293,17.62338266083,-21.5102432681571,0.730497600949818,0.701318001956493,1.50966239717152,2.21098039912801,3.02667715301627,0.009182326173634,0,14.5708574263742,21.1375253679814,6,-20,2.5,437.653909516561,499.737279938615,423.360337027325,258.950756206037,319.146017536733,439.793805657583,2173.84616199887,0.025,0.306002685897226,2.04350257989611,18.2859304720182,3.2319070385004,0.821713272487138,0.835887222802619
1020.0,16.825009166641,-24.6508209348677,56.2207752363771,70.4847504087093,56.0863921770438,22.8684540518956,55.7888516929554,18.9255621046146,17.5394555749876,-23.6674228507961,17.3565283457383,-20.5753100892732,0.782612555079137,0.752136984212816,1.56266225394092,2.31479923815374,2.95778444024536,0.0094986487000952,0,15.101068922861,22.1103147363676,6,-20,2.5,437.703992939004,502.688249597943,423.504672232326,258.990507820155,324.237239970603,441.488180668298,2314.83962972465,0.025,0.35356319424239,3.45784602659805,18.9255621046146,3.34150042235021,0.811363640859227,0.827554218719572
1030.0,16.5178369159592,-25.1926132373585,57.0998242575152,73.4782818623251,56.9596287606421,23.8881105238527,56.6471886332535,19.5744504151077,17.2837969387692,-24.1288173052872,17.0856874147257,-20.325716525659,0.834768818140598,0.800369784787551,1.60946192562112,2.40983171040867,2.88682525992818,0.0097645036858506,0,15.5684365660823,23.0932321701764,6,-20,2.5,437.726769848502,505.694059023142,423.726781367512,258.898954229371,327.474578472739,442.345628665443,2450.84126817451,0.025,0.383359126166255,4.19957011869831,19.5744504151077,3.45685845840665,0.801461277921144,0.81907902386152
1040.0,16.261653303027,-25.6580657877924,58.0096968494656,76.3782196350865,57.8629765449406,24.7946247628996,57.5456728140278,20.2453805342678,17.077962365915,-24.503953302408,16.865442562947,-20.244878321237,0.888145631146476,0.852623272832223,1.64906833222079,2.50169160505302,2.81675833030183,0.0100326129567872,0,15.9771305941753,24.0098322463841,6,-20,2.5,437.732331277354,508.553588850071,423.568423319947,259.197651784784,328.915645485753,442.891031661106,2582.26988522666,0.025,0.400610088228774,4.68483865010995,20.2453805342678,3.56726931564009,0.792080675994399,0.811768605115625
1050.0,16.0220373546168,-26.0889148289949,58.830184004252,79.0850426271223,58.677642494185,25.7440892269362,58.3538021604228,20.8417209897173,16.8861530881525,-24.8565336803225,16.6605276709571,-20.2216173896192,0.939727707324276,0.898434404107006,1.68907830485509,2.58751270896209,2.7534707009221,0.0102778393959255,0,16.4428855377765,24.947543844948,6,-20,2.5,437.745498643368,511.249324419775,423.834609176883,259.492840465777,331.097005406248,443.33346858912,2708.95200809394,0.025,0.426325630734397,5.08787372183687,20.8417209897173,3.67182916268136,0.783666587455876,0.805035419992548
1060.0,15.7946944269009,-26.5004415263712,59.7717119379512,81.9477095715152,59.6144360520586,26.6626756633538,59.2904787844689,21.2243883357733,16.7025996206394,-25.196708244317,16.465316672413,-20.2009427732561,0.992429539120924,0.948151103820054,1.71788683938347,2.66603794320352,2.68637504035304,0.0104925039476989,0,16.8574598845645,25.8476894555206,6,-20,2.5,437.756957517389,514.039615931927,423.674998625494,259.949843224412,333.939991825655,443.75021639945,2831.11794132684,0.025,0.452636303013097,5.47353871915922,21.2243883357733,3.78429049163182,0.775841340461982,0.798131679641202
1070.0,15.5351934535556,-26.9702449917307,60.711532639149,84.9519225170354,60.5506687562312,27.6141642422471,60.2261815268832,20.9864703371536,16.4814635953622,-25.6102068256216,16.23376425011,-20.1829848069944,1.04463740618744,0.994321057741172,1.76112196083717,2.75544301857834,2.63770280698136,0.0106499105530118,0,17.340594319301,26.7907487927202,6,-20,2.5,437.772653859142,517.011684032877,423.647420287021,258.282467025594,336.705383364246,444.233282693101,2948.60993553771,0.025,0.488296021863533,5.92857594003417,20.9864703371536,3.90799978260031,0.768385349768123,0.791315115821498
1080.0,15.30099832647,-27.4097720047449,61.5814455625584,87.7571674029349,61.4170741942718,28.5269730808033,61.0921669982982,20.6614826804264,16.2854224771041,-25.9802088990319,16.0269936766757,-20.1836785645447,1.09560832496238,1.0374808435538,1.80745812787268,2.84493897142648,2.59667520463954,0.0108018985428581,0,17.7940097149772,27.6948834850926,6,-20,2.5,437.770962170046,519.795417929684,423.749260910393,256.421441573698,336.87679369463,444.642278142425,3061.50903247817,0.025,0.510292914699821,6.32206751422768,20.6614826804264,4.02466847251564,0.761346437035757,0.785207528110214
1090.0,15.1024063917763,-27.7844637016169,62.4251368974524,90.3812930354979,62.257157716,29.4032385941873,61.9316472442028,20.3676561118729,16.1243584465746,-26.2866581385071,15.8556906468786,-20.1885987267208,1.14574005891397,1.07975614811341,1.85252623151123,2.93228237962464,2.55929113834433,0.0109590748323327,0,18.2296518854741,28.5639307869923,6,-20,2.5,437.769171454181,522.378301718462,423.852088088842,254.811702850693,336.588785319072,444.9740975624,3170.0167640921,0.025,0.531046766964494,6.64655530282894,20.3676561118729,4.13345630345669,0.754927858689817,0.779787974862283
1100.0,14.9268371773172,-28.1149874442,63.2613682652108,92.900009045033,63.0898984029837,30.2552959200262,62.7641662505843,20.1075616007906,15.9850322021876,-26.5535691620926,15.7066723772837,-20.1941014413253,1.19517340850805,1.12135768469772,1.8949368670495,3.01629455174723,2.52372963644873,0.0111128167254243,0,18.6497647113829,29.4085826140785,6,-20,2.5,437.769962042851,524.840399438291,423.933697527853,253.415554930019,336.346330691799,445.259902983337,3274.26428231994,0.025,0.553320023292944,6.92974004834429,20.1075616007906,4.23809595520628,0.74901630491235,0.774837563813422
1110.0,14.7759232491833,-28.4001551957357,64.1787997838533,95.4395727079171,64.0042558988741,31.0853825555504,63.6813025406579,20.0219478949568,15.8692920142291,-26.7766006058887,15.5814087834092,-20.1998236525717,1.24518557205965,1.16602963909653,1.92655923742098,3.0925888765175,2.48363693405321,0.0112624191649509,0,19.0149964693084,30.22267989611,6,-20,2.5,437.770539478629,527.271804852164,423.739018332794,252.678146844677,336.022082498844,445.497882168954,3374.40344569431,0.025,0.573851879870976,7.16824637527108,20.0219478949568,4.3434713825683,0.74346817998396,0.769987127723051
