time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1120.0,14.6332311932828,-28.6675563152638,65.0777731250866,97.9026385238217,64.9002985472994,31.9160121517795,64.5780744284497,19.767848054219,15.7593645813582,-26.9895473064489,15.4630333623588,-20.205129659783,1.29417367799674,1.20857903660465,1.96395038943274,3.17252942603738,2.45139387392591,0.0114017188799686,0,19.4120209513629,31.045427044509,6,-20,2.5,437.774644913672,529.629225506513,423.629503067472,251.379124847471,336.109642785698,445.72204397016,3470.43875458847,0.025,0.597614369638876,7.3950678597902,19.767848054219,4.44725927346516,0.738375503883002,0.76557393142006
1130.0,14.5054273794353,-28.9096126193922,65.940715171914,100.236558188023,65.7603640695986,32.7249458854806,65.4387554913863,19.4320802333605,15.6639870305089,-27.1751908591747,15.3589862380822,-20.2108579961046,1.34189449969888,1.24921668261412,2.00437339314666,3.25359007576078,2.42462434751083,0.0115377306845752,0,19.7981853682427,31.8472333986709,6,-20,2.5,437.776146742637,531.860669434825,423.588365567982,249.865001074279,335.003539833229,445.917207736669,3562.4275268863,0.025,0.61811996341504,7.59445044230659,19.4320802333605,4.54593397678167,0.733588210283106,0.761557790825413
1140.0,14.3981877399623,-29.1115469343356,66.7891853126204,102.440531453201,66.605916950088,33.5141079279245,66.2848051907107,19.1234137072325,15.5885413375794,-27.3226347731859,15.2752277758424,-20.2172653087967,1.38855472302592,1.28901529060072,2.04401722107456,3.33303251167528,2.4003609338579,0.0116766229476188,0,20.1771664750464,32.6297776476254,6,-20,2.5,437.77934724043,533.949568167363,423.55675199241,248.504664565764,333.660370635085,446.071860264627,3650.47715579169,0.025,0.637816247036596,7.75390139656285,19.1234137072325,4.63872165850751,0.729178452580678,0.757919297909508
1150.0,14.3046613707338,-29.2861261162971,67.6335931520207,104.558680032639,67.4475074180639,34.2874186605809,67.1271092838882,18.843499350752,15.5256991632014,-27.4458452030613,15.2044968795181,-20.2237141744251,1.43419554849909,1.32810922412436,2.08179523327633,3.40990445740069,2.377572891625,0.0118129916178053,0,20.5466472557686,33.3958595989207,6,-20,2.5,437.784334407895,535.942631820207,423.514783981686,247.285484865067,332.375858389352,446.20099968588,3734.66998665412,0.025,0.657520121946732,7.88803484825934,18.843499350752,4.72808068636938,0.725095386024922,0.754553837319174
1160.0,14.2259589638232,-29.432265074694,68.5535210570762,106.705318226044,68.3650149716335,35.0498317073658,68.0472175676908,18.6534271593852,15.4766702011053,-27.5422285295155,15.1476887170731,-20.2301325971571,1.48006577347444,1.36983330544837,2.11285776289589,3.48269106834427,2.35306506694543,0.0119450956240838,0,20.8801023532179,34.143289714586,6,-20,2.5,437.789719832113,537.925183250205,423.247716567854,246.36694228289,330.94059943494,446.303144552412,3815.10617978558,0.025,0.67559567841829,7.99487478283828,18.6534271593852,4.81890333238052,0.721247625006194,0.751184349256304
1170.0,14.1592606512683,-29.5544558652696,69.4693699790661,108.762853284037,69.2784063671596,35.8180431370409,68.9617444792995,18.448934177362,15.4381616890672,-27.6180904602814,15.1021907063046,-20.236546167269,1.52492066092721,1.4101843242294,2.14489866757995,3.55508299180934,2.33132325038321,0.0120765230460027,0,21.2354830599486,34.9023907031221,6,-20,2.5,437.796403345489,539.809670766208,423.038948029404,245.429990599401,329.834008718323,446.383415838514,3891.75884275064,0.025,0.693096663770095,8.07939585593144,18.448934177362,4.90628512957302,0.717714069492565,0.748132274048714
1180.0,14.0973026689098,-29.668010904402,70.3496387824993,110.723945119214,70.1563375443169,36.5643105657387,69.8407842555377,18.144720775772,15.4033817652406,-27.6867269661198,15.0605321155308,-20.2427887725356,1.5680666900575,1.44846815486325,2.17998563372145,3.6284537885847,2.31396649874097,0.0122010042505711,0,21.5802237326683,35.6399156587366,6,-20,2.5,437.802726935405,541.607806685585,422.890681019847,244.218041542699,328.24931407634,446.456411153331,3964.68423454549,0.025,0.709739820595985,8.15659096990063,18.144720775772,4.99029072686709,0.714407030256766,0.74532657268986
1190.0,14.046953792257,-29.7590475175122,71.2064922435528,112.570773237179,71.0108643177501,37.2873477021859,70.6963910971596,17.8455327166529,15.3795584624866,-27.7338062589433,15.0300558600598,-20.2494280562153,1.60970628949907,1.48556777444881,2.21494019633808,3.70050797078688,2.29887153633378,0.0123255833147865,0,21.9162391556812,36.3543916164427,6,-20,2.5,437.809409355455,543.289250902211,422.76207287676,243.059405686893,326.422621169417,446.507457858914,4034.00396607044,0.025,0.724816586867409,8.21109987899118,17.8455327166529,5.06917679780533,0.71134490230547,0.74275917662394
1200.0,14.0153311708372,-29.8129700779172,72.1928860800312,114.492047640159,71.9955082052953,37.9909172240057,71.6838356973399,17.6048522782747,15.3738622133322,-27.745070915465,15.0177632433858,-20.2565671010375,1.65231091309588,1.52836284330975,2.24298742924199,3.77135027255174,2.28247011059528,0.0124502120744572,0,22.1659815578661,37.0306281091724,6,-20,2.5,437.817386649342,544.984701676604,422.226725011667,242.070160944483,324.24322384407,446.52308536951,4099.93286838625,0.025,0.737683856077066,8.22865078861719,17.6048522782747,5.1509939508421,0.708466264397235,0.739956144376091
1210.0,13.9946835776835,-29.8448509506266,73.1546996675214,116.297280147872,72.9550520251948,38.7262403857504,72.6429195362713,17.4465685392631,15.3781717619774,-27.7365482612267,15.0160199891078,-20.2639349940796,1.69400401900776,1.5683748857912,2.27122556843534,3.83960045422654,2.26658284817738,0.0125802817319974,0,22.5075266378207,37.7587705090777,6,-20,2.5,437.826421975054,546.563388104667,421.894090611741,241.355560806119,322.397048772287,446.51824874906,4162.26683311139,0.025,0.749472438243743,8.22478545743363,17.4465685392631,5.22732073658149,0.705794876573518,0.737649776642912
1220.0,13.9739988734345,-29.8761252768466,74.0979830549798,118.041538366639,73.8962564056654,39.4454515250496,73.5852365835152,17.2035452522481,15.3807041861471,-27.7315408884445,15.0129824276089,-20.2708892747404,1.73352633095717,1.60616278360302,2.30045996155923,3.90662274516226,2.25356989126621,0.012697206211751,0,22.8127625459458,38.4575814213111,6,-20,2.5,437.836244090468,548.087498304142,421.590160479027,240.411724593643,320.704888866529,446.516351125126,4221.01993006992,0.025,0.761993632336559,8.22393498626102,17.2035452522481,5.3025611155476,0.703371616796162,0.73530690386668
1230.0,13.9694831660501,-29.877550974335,75.1886007234402,119.895976386721,74.9857927714946,40.154989876851,74.6754650325779,16.9636967883835,15.3989278182998,-27.6955247838438,15.025474412591,-20.2787793860425,1.77505256958716,1.65076883063865,2.32486325474652,3.97563208538516,2.23972639092588,0.0128163940499384,0,23.0578230142967,39.1371295122817,6,-20,2.5,437.844566935869,549.662276109682,420.860928070092,239.463317658942,318.206352645796,446.48365546863,4276.39206560471,0.025,0.770135342308151,8.19094873800344,16.9636967883835,5.38234663585625,0.700998019524719,0.732881491035988
1240.0,13.9838964399456,-29.8404882211861,76.2884684444463,121.632003548951,76.0840040830289,40.8732195385799,75.7731866855123,16.7577375120907,15.4355616434838,-27.623217602444,15.0570515111251,-20.2929488062159,1.81580531507246,1.69501131235928,2.35011622919257,4.04512754155185,2.22773196442066,0.0129457895211908,0,23.308542790276,39.8280803920588,6,-20,2.5,437.855189904537,551.097506314435,420.166031676698,238.630851814111,315.638119312763,446.407353359935,4328.31473618942,0.025,0.776668718903636,8.11340989061197,16.7577375120907,5.45545147392003,0.698855561511742,0.730674615588311
1250.0,14.0068490326416,-29.7865902870966,77.3970572153163,123.302108827469,77.1910003725826,41.5872885703078,76.8795651000676,16.5546129072912,15.4793832204952,-27.5368891638316,15.0965589858798,-20.3175794317321,1.85558606476912,1.73881478410828,2.37486110822773,4.11367589233602,2.21691462898966,0.0130744370464809,0,23.5531414187663,40.5121902608736,6,-20,2.5,437.866277623691,552.456937056909,419.463464532883,237.821907058182,313.146518474657,446.304080755006,4376.80290780766,0.025,0.781997550761872,8.00963243177205,16.5546129072912,5.52565798595744,0.696894055413005,0.728582158038025
1260.0,14.036541134663,-29.7201643643428,78.5113706891434,124.911803085863,78.3038190152549,42.2908579865779,77.9916780222664,16.3590493983148,15.5285870459892,-27.4401752506331,15.1421086849551,-20.3524939767958,1.89437073831793,1.78224912340104,2.39850690447941,4.18075602788045,2.20693655329192,0.0132010061020444,0,23.7868165657465,41.1835047515678,6,-20,2.5,437.876898211077,553.748855397836,418.740272747076,237.049052703783,310.655793395259,446.177549594049,4421.91313694651,0.025,0.785679981269794,7.88365513153175,16.3590493983148,5.5933559369025,0.695089729383532,0.726595780161271
1270.0,14.0725321658199,-29.6420294137029,79.6288949780662,126.460219774233,79.4199432616378,42.9811790443935,79.1070151211796,16.174065087674,15.5829657360328,-27.3335519655742,15.193261259583,-20.3974622177495,1.93213037613819,1.82531141488493,2.42088761260845,4.24619902749338,2.19767727889067,0.0133254267265487,0,24.0078769699531,41.8392956124489,6,-20,2.5,437.887116261941,554.973437101185,417.993852706465,236.319549715084,308.1728384339,446.028738930531,4463.71977860416,0.025,0.78789176540522,7.736662546286,16.174065087674,5.6584624600449,0.693434809212844,0.724710529045552
1280.0,14.1146718982946,-29.5516051241064,80.7479460212022,127.948151661335,80.5376828357553,43.6572799032157,80.223891432561,16.0007049371588,15.6429409237792,-27.2162684909839,15.2498837771571,-20.4359148072212,1.96885690730646,1.86798567277689,2.44197779448431,4.3099634672612,2.18906892180272,0.0134477318937745,0,24.2160505242882,42.4785888894188,6,-20,2.5,437.897963910916,556.132314511216,417.22519712277,235.634887784822,305.689868090179,445.876303110514,4502.30444151951,0.025,0.789603580445547,7.58556967052872,16.0007049371588,5.72085179188321,0.691919376332897,0.72291757849902
1290.0,14.1621184827372,-29.4518945441375,81.8667237198279,129.375624501994,81.6552410432593,44.3186442380133,81.3405141992674,15.8391495927598,15.706504595393,-27.0923314335477,15.3110997356881,-20.5047438195214,2.00454976609585,1.91017490544679,2.46175131823899,4.37192622368578,2.18100158830217,0.0135676378319938,0,24.4115986243809,43.100931362682,6,-20,2.5,437.907890245008,557.226205973287,416.437151231391,234.994268636608,303.274141308022,445.680543303621,4537.75082128104,0.025,0.789662675044269,7.39530773336574,15.8391495927598,5.78068343515263,0.690538223108443,0.721217522697565
1300.0,14.2126393963782,-29.347964855875,82.9779177579153,130.743908408119,82.7653282026332,44.9622262390182,82.4496128505386,15.6888566445345,15.7711985373682,-26.9665707408206,15.3745574119063,-20.6360693622368,2.03906038167241,1.95153373592437,2.48000025646661,4.43153399239098,2.17332161039601,0.0136832998256296,0,24.5939003215409,43.7036325015715,6,-20,2.5,437.916023539677,558.260423784785,415.638851445266,234.396001542831,300.958711379982,445.409606364052,4570.15180200832,0.025,0.787753597073646,7.13847837731043,15.6888566445345,5.83831865733964,0.689284913589139,0.719605005757492
1310.0,14.2657503312274,-29.2393459033803,84.0727147851055,132.04834933653,83.8591192523266,45.5842370863821,83.542374748545,15.5494870561507,15.8378134905726,-26.8374675180374,15.4397992952632,-20.7662444577647,2.07225894472645,1.99183983658881,2.49682783376072,4.48866767034953,2.16607469919357,0.013794540042776,0,24.7624727135068,44.2833701496995,6,-20,2.5,437.923988621654,559.233748251179,414.840399113605,233.839232998735,298.697680558998,445.135521213934,4599.61777937133,0.025,0.785405870479622,6.87966688252789,15.5494870561507,5.89332582115027,0.688148462446907,0.71808293448319
1320.0,14.3221053013573,-29.1247800976847,85.1483849133025,133.283773813963,84.9338591532332,46.1840094523259,84.616040952649,15.4212664613048,15.9066956919743,-26.7043947157379,15.5075715969574,-20.9071745700756,2.10414039140652,2.03106838552232,2.5124627606847,4.54353114620702,2.15932889495547,0.0139023656721481,0,24.918415674764,44.8396712266932,6,-20,2.5,437.931814221452,560.140747184525,414.045583712358,233.323624591534,296.497268276852,444.8433079485,4626.26652735908,0.025,0.782558982158779,6.60553332848963,15.4212664613048,5.94524220578332,0.687122894330694,0.716649396474969
1330.0,14.3774981937709,-29.0136410489806,86.1967610353415,134.45891348301,85.981432770895,46.7587236969631,85.6625265643798,15.3034710129142,15.9724998588558,-26.5776621973812,15.5733816826535,-21.2274895034037,2.13452228612547,2.06870448521425,2.52642395086306,4.5951284360773,2.15276667099985,0.014003189878238,0,25.0617233935466,45.3703684942583,6,-20,2.5,437.93797454239,560.995947298709,413.265001478346,232.847255748189,294.505641787898,444.350225508958,4650.21964026474,0.025,0.778620540944786,6.15628019488381,15.3034710129142,5.99525452019786,0.686212113065077,0.715309127810032
1340.0,14.430002829443,-28.9086159031098,87.1975892691811,135.564173849269,86.9815835961053,47.2995905340961,86.6616111590656,15.194807054379,16.034588154186,-26.4584357408922,15.6352929287937,-21.542276997907,2.16305630370252,2.10416368311811,2.53877060600625,4.64293428912437,2.14646945674831,0.014095579833236,0,25.1903802390546,45.8679760673326,6,-20,2.5,437.943592540599,561.797993279142,412.519729595608,232.408614193311,292.655454003108,443.868655587207,4671.63119911647,0.025,0.774869179464304,5.7205581187035,15.194807054379,6.04279779427784,0.685394012163669,0.714069782789313
1350.0,14.4821726644239,-28.8045999414908,88.1463525416492,136.584006344675,87.9297298873012,47.8049546284855,87.608699763339,15.09599153491,16.0957188599831,-26.3413843458714,15.6961319364153,-21.8114625998524,2.18972575311438,2.13755535640089,2.55007205715892,4.6876274135598,2.14073721647231,0.014182568852881,0,25.3059296140603,46.3311050101238,6,-20,2.5,437.948923375003,562.529321674113,411.812242238489,232.008986311345,290.884396896058,443.439004128621,4690.67524647031,0.025,0.771090229810994,5.33287452988333,15.09599153491,6.08654202543688,0.684663790218782,0.712930345790201
1360.0,14.5275470651679,-28.7138787776028,89.0349888709693,137.539643656149,88.8178972014537,48.2726359275688,88.4958603224404,15.0066581931036,16.1483813309091,-26.2408079451297,15.7489590644076,-22.4394531683264,2.21432011343675,2.16823428309963,2.55945093561096,4.72768521871058,2.13505047893593,0.0142583982909331,0,25.4088605277192,46.7584910499687,6,-20,2.5,437.953967360226,563.219361915645,411.152191476284,231.64739133064,289.429112927091,442.610693900241,4707.52352667108,0.025,0.768289404490758,4.60226425347642,15.0066581931036,6.12870076906822,0.684038767732199,0.711903431471277
1370.0,14.5631686786769,-28.6426821090386,89.8307377768618,138.412763885671,89.6133220076611,48.6886948492506,89.2903885702172,14.9247582737257,16.1902271204444,-26.1610597364051,15.7908239575445,-23.0340361693008,2.23627398121812,2.195275684172,2.56702544593868,4.76230113011068,2.12956961897692,0.0143209795156678,0,25.4955306453031,47.138455185047,6,-20,2.5,437.957972944937,563.862298620734,410.571409420714,231.322116931312,288.220099132732,441.837729217167,4722.39520519654,0.025,0.766216144596541,3.92653570141135,14.9247582737257,6.16835111636042,0.68347894041504,0.710999431077971
1380.0,14.5931220171086,-28.5826546074699,90.5280188338523,139.180766985799,90.3103274781597,49.0508913439,89.986587461356,14.8515920058538,16.2259900247839,-26.0930247365106,15.8262625478344,-23.4590385134958,2.25558022633161,2.21896444937524,2.57361993738677,4.79258438676201,2.12476786718266,0.0143750506613221,0,25.5678071391802,47.4688983163624,6,-20,2.5,437.961577261087,564.432134604502,410.069934313575,231.036134849381,287.142418060078,441.270570930842,4735.54046128877,0.025,0.764734710056931,3.43296710152052,14.8515920058538,6.20347165793033,0.682977171437878,0.710215049089588
1390.0,14.6206971769939,-28.5276614261888,91.1460952071814,139.851099643674,90.9281324335939,49.3695354945974,90.6036370474608,14.7893008382063,16.2588110801681,-26.0306849957672,15.858807682143,-23.8494996566192,2.27270151686475,2.24004889980878,2.57960379885188,4.81965269866066,2.12067122008591,0.0144242498037471,0,25.6305213048531,47.7590261592565,6,-20,2.5,437.964625409417,564.926628254863,409.629199945846,230.7912129483,286.173270209001,440.746968837368,4747.17724723804,0.025,0.763184552338288,2.97963717080165,14.7893008382063,6.23404575744873,0.682540532937799,0.709532073650461
1400.0,14.6412765546607,-28.4855268993221,91.6900562726834,140.455174597585,91.4719049988806,49.6491235483752,91.1467345397087,14.7366904236815,16.2840060329756,-25.9828940885175,15.8834867078788,-24.4415084827008,2.2877463132725,2.2583414727183,2.58426818017136,4.84260965288966,2.11675989806867,0.0144642673887911,0,25.6847638305092,48.013624245538,6,-20,2.5,437.968193752811,565.380912860274,409.248465082907,230.58278429122,285.450157566208,440.000852075839,4757.48536295049,0.025,0.763171793520971,2.34001797101115,14.7366904236815,6.26243592424296,0.682171663451474,0.708947517226863
1410.0,14.6515891011559,-28.4633325966056,92.1379721696451,140.98814840702,91.9197359572304,49.8809131169682,91.5940249106014,14.6905558221988,16.2981551604763,-25.9560787460393,15.8969651064147,-24.9588650066481,2.30035398517806,2.27316716165642,2.58755712182862,4.86072428348504,2.11303317437415,0.0144925382707419,0,25.727461979003,48.2256664693335,6,-20,2.5,437.971243926903,565.799976446904,408.949111595605,230.40501714581,284.967081474588,439.362488359258,4766.66496420609,0.025,0.764262023014222,1.79668206944172,14.6905558221988,6.28859924568702,0.681836379227599,0.708465190979342
1420.0,14.6568836422933,-28.4514441314195,92.4948780627097,141.430814919135,92.2765613888694,50.0669653143231,91.9504075870344,14.6513707432805,16.306838548133,-25.9396303330625,15.9049804930449,-25.3537742104418,2.3107197966354,2.28515473417778,2.59037634236625,4.87553107654403,2.10996204890062,0.0145148747168456,0,25.7606175674313,48.3965164795833,6,-20,2.5,437.973385305732,566.156842763308,408.721468448593,230.25789966836,284.577410569227,438.877986118284,4774.93017946239,0.025,0.765319737055592,1.38633101570852,14.6513707432805,6.3106783351824,0.681534410200179,0.708075105252042
1430.0,14.659344450517,-28.4453161386676,92.7818922171047,141.799043423561,92.563482192852,50.2179131379258,92.2369488467934,14.6202874760065,16.3123711097118,-25.9291536350048,15.9098760419792,-25.653717680287,2.3193447286254,2.29502344584319,2.59287927710482,4.88790272294801,2.10744985970452,0.0145335612049522,0,25.7877623657332,48.5355683360397,6,-20,2.5,437.975080316846,566.459432614972,408.547451272012,230.141123976172,284.275237950502,438.511377533277,4782.45518111717,0.025,0.766414769287703,1.07695895443666,14.6202874760065,6.32919790719786,0.681263941297326,0.707756441092462
1440.0,14.6599638545332,-28.4429311413791,93.0168860720381,142.110479796573,92.7983721907745,50.3430392668782,92.4715033762319,14.5968566463436,16.3158066000524,-25.9226493350533,15.9127094647136,-25.8790695364237,2.32665198954187,2.30329155513978,2.59511236022624,4.89840391536602,2.10534447669182,0.0145496192107377,0,25.8110576789618,48.6512572868814,6,-20,2.5,437.976484790173,566.719782757409,408.413814623209,230.050908856505,284.045022568593,438.237109613578,4789.36874090792,0.025,0.767533030269362,0.846151035772088,14.5968566463436,6.34496012370966,0.6810194146302,0.707491233373953
1450.0,14.6593527902269,-28.4430615605611,93.2128905567529,142.378477472465,92.994266102366,50.4489696496395,92.6670948634364,14.5797229917469,16.3177975673795,-25.9188803565201,15.9141323482059,-26.0480541195172,2.33295145640996,2.31033516568816,2.5971231926131,4.90745835830126,2.10354070798072,0.0145636869027182,0,25.8317090752666,48.7495990561101,6,-20,2.5,437.977678339009,566.947322331894,408.310626753322,229.981937736508,283.870086105198,438.03261217322,4795.76594979073,0.025,0.768652291684166,0.674426805356212,14.5797229917469,6.35859521839846,0.680796232773415,0.707266413110507
1460.0,14.6579223113563,-28.4448830520553,93.3793096103313,142.612782063858,93.1605710585909,50.5403503875317,92.8331235773105,14.5674557271238,16.3187858662702,-25.9170095920707,15.9145845336346,-26.1751712196824,2.33846785714709,2.31643140436055,2.59895266144032,4.91538406580087,2.10196776952821,0.0145762041236188,0,25.8504121563319,48.8347873017235,6,-20,2.5,437.978712897411,567.14901790825,408.230318312991,229.929257254917,283.736579789076,437.879937732254,4801.71841624037,0.025,0.769756405905213,0.546439096303345,14.5674557271238,6.37056928170408,0.680590923751137,0.707072528570743
1470.0,14.6559563659943,-28.4478259189877,93.5229908307339,142.820548212456,93.3041371188414,50.6204898724143,92.9764349685439,14.5588442730277,16.3190788985383,-25.9164549230802,15.9143712628665,-26.2713838994511,2.34336597274561,2.3217860163664,2.60063215794862,4.92241817431502,2.10057593716258,0.0145874851731092,0,25.8675902793462,48.9097934246636,6,-20,2.5,437.979624727441,567.33002991406,408.167159219499,229.88885236352,283.633870909734,437.76549545457,4807.28121377161,0.025,0.770834619697524,0.450637032160643,14.5588442730277,6.3812274337642,0.680400857146551,0.706902706158806
1480.0,14.6536531176471,-28.451492029618,93.6489622823898,143.007075356259,93.4299941710151,50.6917829644732,93.1020556433794,14.552937425752,16.3188930554244,-25.9168066971958,15.9137068793199,-26.3448151230191,2.34776798803917,2.32655243211181,2.6021853585363,4.92873779064811,2.09932915678117,0.0145977598797548,0,25.8835160266435,48.9767615347527,6,-20,2.5,437.980439798332,567.494213346429,408.116853307892,229.857628606903,283.554014324989,437.67919896037,4812.49755074447,0.025,0.771880002931681,0.378484989005155,14.552937425752,6.39082701975593,0.680224009500553,0.706751933849574
1490.0,14.6511515217962,-28.4556016073681,93.760940401886,143.176319526546,93.5418599567173,50.755986492015,93.2137009038235,14.5490111163952,16.3183817563513,-25.9177745273226,15.9127429339313,-26.4014408514311,2.35176491160529,2.33084509150033,2.60362983380002,4.93447492530035,2.09820076018233,0.0146071967191272,0,25.8983749682799,49.0372620826603,6,-20,2.5,437.981177015206,567.644471002439,408.07620227034,229.83325231467,283.491129780161,437.6136186819,4817.40198456794,0.025,0.772888272994692,0.323715276421609,14.5490111163952,6.39956117185737,0.680058799090858,0.70661640806109
1500.0,14.6485490776113,-28.4599577315023,93.8616885457413,143.331256654689,93.6424987331776,50.814403871189,93.3141331325841,14.5465236161264,16.3176542155621,-25.9191517159501,15.9115869561678,-26.4456456220505,2.35542573168228,2.33475036036349,2.60497952686991,4.9397298872334,2.09717072408196,0.014615924982387,0,25.9123002595387,49.0924599543064,6,-20,2.5,437.9818503425,567.783006761234,408.042835463353,229.8139837137,283.440884066586,437.563299454649,4822.02268057235,0.0250274722100391,0.77385699754322,0.281736376670867,14.5465236161264,6.40757579801529,0.679903969183258,0.706493406100814
1510.0,14.6579741359451,-28.4408907428535,93.8041661618761,143.246030985377,93.5840619916464,50.8423059817617,93.2526562681571,14.5495363399558,16.3315344319765,-25.8928850284457,15.9239331176955,-26.6711605508234,2.35634954370033,2.33363837427121,2.61347079510733,4.94710916937854,2.09948018221854,0.0146416868036755,0,25.9516238582322,49.1368206257729,6,-20,2.5,437.98323152075,567.707890056535,408.324725701088,229.82952701597,282.756793181719,436.650121099047,4826.39527099745,0.0251690721900447,0.773642720143272,0.0324546674838402,14.5495363399558,6.39953142855153,0.679733705771201,0.706635493081976
1520.0,14.6734633617537,-28.4091171070218,93.6586935690192,143.019389755218,93.4374394580563,50.8508806170863,93.1033156987928,14.6059788717809,16.3517300779838,-25.854696166422,15.9430168379164,-26.6343968638286,2.35520178734031,2.329370252046,2.623492666097,4.952862918143,2.10294631430973,0.0146745763829713,0,26.0153541623038,49.1649245267575,6,-20,2.5,437.986020882372,567.504318896208,408.769225544619,229.99114039721,282.315192725453,435.932206948206,4830.61029771542,0.0253044839098304,0.773749142329255,0.0325081488621493,14.6059788717809,6.38286212736524,0.679635150046468,0.706848228910926
1530.0,14.6863078933635,-28.3818419403693,93.466159727886,142.747891389406,93.2437174356442,50.8478347211092,92.9069071816159,14.7086166177642,16.3691442846638,-25.8217946019029,15.9593389091439,-26.6029786020001,2.35296203570012,2.32311729450935,2.63252848754969,4.95564578205904,2.10613078616226,0.0147054317727898,0,26.0906394002069,49.1840103597856,6,-20,2.5,437.989419816139,567.270152459575,409.293336110127,230.275913961341,282.189001496185,435.382640460571,4834.71513766713,0.0254309284038653,0.774782723674036,0.0325542111259836,14.7086166177642,6.36416997427392,0.679561703055952,0.707111012975507
1540.0,14.6940288326619,-28.3645043499644,93.2366218340841,142.456968618763,93.0130343112117,50.8302554145832,92.6736964607132,14.8365741564755,16.3811028451176,-25.7992156125358,15.9702320959892,-26.5820233796033,2.34985778096148,2.31543258773271,2.64027244824247,4.95570503597518,2.10893828389371,0.0147315369277428,0,26.166164586359,49.1901268952089,6,-20,2.5,437.992561766919,567.031616970397,409.856394921962,230.630529949908,282.288936111399,435.037736549142,4838.76791109441,0.0255464267779367,0.776354430574003,0.0325850461328265,14.8365741564755,6.3452047696298,0.679493790303952,0.707404213489036
1550.0,14.6973335926966,-28.3559973170275,92.9833583853126,142.15887915909,92.7586868735499,50.7987422110339,92.4170415567155,14.9751712410792,16.3883110760322,-25.7856116258259,15.976451622717,-26.5700635603253,2.34618696977739,2.30703712944866,2.64689019611964,4.9539273255683,2.11148019718068,0.014753474219469,0,26.2363904566543,49.1825223366573,6,-20,2.5,437.995169064232,566.796981594049,410.424516700035,231.016591709273,282.527474370748,434.88082256501,4842.83843336425,0.0256495577644527,0.77811512261664,0.0326026667846122,14.9751712410792,6.32654609074927,0.679425219140038,0.707710068963551
1560.0,14.6973245288252,-28.3541955563469,92.7238542416432,141.86900779967,92.4981719411703,50.7582457298017,92.1544595548515,15.11553214015,16.3919090418211,-25.778822899992,15.9791527100962,-26.5648705748985,2.34233705916414,2.29862802231697,2.65250740688737,4.95113542920433,2.11375873930422,0.014772161184903,0,26.2993877228942,49.1649230965302,6,-20,2.5,437.997281397163,566.57609441614,410.970696292937,231.40946800102,282.850345526749,434.872368497523,4846.98359648183,0.0257397375113116,0.779935384769146,0.0326103202715728,15.11553214015,6.30889343565818,0.679352818303618,0.70801050723336
1570.0,14.694854649238,-28.3573968439919,92.4735026232278,141.601713437932,92.2468934164583,50.714538216778,91.9013542240159,15.2517589151696,16.3927864027437,-25.7771676428539,15.9792157058479,-26.5647494698657,2.33864814405243,2.29072231284433,2.65722750852345,4.94794982136778,2.11573076264218,0.0147882527541268,0,26.3548454478758,49.1422945254425,6,-20,2.5,437.998998174325,566.378548760811,411.477063715184,231.792042590431,283.220363802366,434.969414634984,4851.23615119953,0.0258172039751322,0.781776009094898,0.03261049876809,15.2517589151696,6.29291713532008,0.679274026206958,0.708290835413728
1580.0,14.6905448683079,-28.3643460624016,92.2428866098799,141.366865293328,92.0154405287225,50.6722338479036,91.6683038171966,15.3797642005073,16.3915969793121,-25.7794116629668,15.9772762975865,-26.5684780103941,2.33535368927106,2.28363734359019,2.66116689129494,4.94480423488513,2.11736845583701,0.0148022042418672,0,26.4031409452276,49.1188460388076,6,-20,2.5,438.000411247255,566.210868079702,411.934024828814,232.152226941715,283.609692770707,435.133483774015,4855.6061763713,0.0258828020759985,0.783626095095229,0.0326050034800289,15.3797642005073,6.27906503378759,0.679187148177029,0.708541435402023
1590.0,14.6848728825451,-28.3740760709641,92.0379040806384,141.169432880933,91.8097117496831,50.634373231453,91.4611892916629,15.4969485169888,16.3888483067331,-25.7845978960956,15.9738245715576,-26.5751148242642,2.33258401635507,2.27752910487003,2.66445409726087,4.94198320213089,2.11867318282207,0.0148143766043132,0,26.4449600126466,49.0975054371709,6,-20,2.5,438.001593461752,566.075974266378,412.33821224628,232.482240683824,283.997626407914,435.334067152056,4860.08711035455,0.025937740101093,0.785479505744604,0.0325952233931659,15.4969485169888,6.26753154874344,0.679091485919529,0.708757501858227
1600.0,14.6782352930769,-28.3857890838276,91.8609054634731,141.01047464412,91.6320533311,50.6026715640481,91.2823352892534,15.6019956226043,16.3849640023527,-25.7919279561458,15.9692713183649,-26.5838712077238,2.33039016580369,2.27243965971735,2.66721669915511,4.93965635887246,2.11966924309814,0.0148250857463674,0,26.4811259709481,49.080057438818,6,-20,2.5,438.002599384148,565.973837899186,412.690430396861,232.77803428754,284.36945144738,435.549129009764,4864.66182476801,0.0259833931583298,0.787326061641437,0.0325823247707717,15.6019956226043,6.25830718947529,0.678987187473782,0.708937456813806
1610.0,14.6709802498739,-28.3987904668826,91.7119003602506,140.888399858838,91.4824673558023,50.5779105849948,91.1317199817736,15.6946138479606,16.380316478418,-25.800699979066,15.9639813218676,-26.5940467174269,2.32877302374491,2.26834148664323,2.66957473347563,4.93791622011886,2.12039394555429,0.0148346409719798,0,26.5125067990147,49.067452730029,6,-20,2.5,438.003470172105,565.902414656013,412.993996385038,233.038530087067,284.715333743888,435.763920494011,4869.30728322759,0.0260211683632051,0.789150768241313,0.0325673462428711,15.6946138479606,6.25124557447611,0.678875012407463,0.709082522371426
1620.0,14.6634195290495,-28.4124636586192,91.5895065927738,140.800048336076,91.3595622155752,50.5602758408347,91.0079270225709,15.7752521471682,16.3752390819004,-25.8102854764269,15.9582844687668,-26.6050075824178,2.32770211160308,2.26516591861923,2.67163302414589,4.93679894276511,2.12088948931921,0.0148433335374178,0,26.539956458434,49.0600906027695,6,-20,2.5,438.004236034471,565.858481632185,413.253548723477,233.264800413598,285.02923797618,435.969212447379,4873.99770829598,0.0260524217217409,0.790934073461074,0.0325512293364056,15.7752521471682,6.24612195070373,0.678756095817403,0.70919513143877
1630.0,14.6558292176852,-28.4262642562927,91.4915941608627,140.741474893057,91.2611977388708,50.5495928394129,90.9087918604608,15.8448393457053,16.3700268375565,-25.8201278351187,15.9524749632953,-26.6161881271405,2.32713065776266,2.26282402327,2.67348030394618,4.93630432721618,2.12119775516259,0.0148514352250927,0,26.564275742308,49.0580228843929,6,-20,2.5,438.004921571166,565.83826407013,413.474267663454,233.45932207563,285.307987748167,436.159574104851,4878.70659375353,0.0260784122937522,0.792656361065326,0.0325348140690949,15.8448393457053,6.24267605755529,0.678631781734226,0.709278566932282
1640.0,14.6484448514988,-28.4397279322308,91.4156777047211,140.708461475667,91.1848785091645,50.5454721383616,90.8317959814806,15.9045733961391,16.3649316617469,-25.8297513666849,15.9468050819191,-26.6271028146689,2.32700398421826,2.26121825360135,2.67518890391373,4.93640715751508,2.1213574153692,0.0148591864855082,0,26.5861861839843,49.061082161524,6,-20,2.5,438.005547320376,565.837856125244,413.661405832582,233.625378522287,285.550540421462,436.331984753204,4883.40797444121,0.0261002790530137,0.794300067855659,0.0325188188938341,15.9045733961391,6.24064046603334,0.678503490712263,0.709336471348237
1650.0,14.6414550052007,-28.4524811765926,91.3591313298354,140.69682360583,91.1279692594579,50.5473887852021,90.7742829725981,15.9557665616157,16.3601560385988,-25.8387733458576,15.9414776782269,-26.6373607872567,2.32726410939088,2.2602487228432,2.67681551365273,4.93706423649593,2.12140264466508,0.014866785940576,0,26.6063138658592,49.0689539161414,6,-20,2.5,438.006131474717,565.853481045358,413.820033340008,233.766622713649,285.757469444227,436.484835608454,4888.0772516305,0.0261190312623964,0.795852233869823,0.0325038179716479,15.9557665616157,6.23975768100809,0.678372634866231,0.709372566458323
1660.0,14.6349955067023,-28.4642517111768,91.3192923508828,140.702578060318,91.0877989628824,50.5547205281713,90.7335630779606,15.9997401510456,16.3558473157723,-25.8469149314989,15.9366396783324,-26.6466785577043,2.32785206606309,2.25981626680949,2.6784024166683,4.93821868347779,2.12136275988937,0.0148743829979595,0,26.6251803980761,49.0812127280796,6,-20,2.5,438.006690634756,565.881639138418,413.95491605219,233.886780316025,285.930615189693,436.617299079695,4892.69179319466,0.026135545326252,0.797306166177261,0.0324902227183941,15.9997401510456,6.23978957212948,0.678240559860118,0.709390520680803
1670.0,14.6291460665726,-28.474874902917,91.2935052394655,140.722024244705,91.0617049566164,50.5667645086352,90.7069576184248,16.0377579874487,16.3520944076402,-25.8540075558946,15.9323783829215,-26.6548873144235,2.32870893205077,2.25982378907879,2.67997885507353,4.93980264415231,2.12126237683216,0.0148820739480041,0,26.6431996045322,49.0973393337503,6,-20,2.5,438.007239898522,565.919181502464,414.070467608534,233.989461128053,286.072838227714,436.729011639362,4897.23142357063,0.0261505646587053,0.798662178759258,0.0324782727116109,16.0377579874487,6.24052182020863,0.678108504160097,0.709393876022194
1680.0,14.6239310285971,-28.4842928826166,91.2791446613469,140.751777668277,91.0470560219574,50.5827477704441,90.6918222223277,16.0709874131111,16.3489286142203,-25.8599915199672,15.9287223118851,-26.6619314584183,2.32977642593949,2.26017711347409,2.68156256825506,4.94173968172915,2.12112184959395,0.0148899026883589,0,26.6606792964951,49.1167318657417,6,-20,2.5,438.007792335558,565.963336390065,414.170731644494,234.078045723078,286.187802244821,436.820017096336,4901.67885474784,0.0261647008309247,0.799927166846171,0.0324680402518709,16.0709874131111,6.24176526016503,0.677977566782324,0.709385995492795
1690.0,14.6193258963069,-28.4925430672619,91.2736464193273,140.788781546181,91.0412832580708,50.6018435636423,90.6855777032906,16.1004787627827,16.3463302499595,-25.8649035670751,15.9256482777214,-26.6678550949353,2.33099767500239,2.26078621193081,2.68316166138895,4.94394787331976,2.12095787410629,0.0148978671765685,0,26.6778286452027,49.13872186555,6,-20,2.5,438.008358017381,566.011705022831,414.259364561199,234.155620207172,286.279721493445,436.890895502191,4906.02004660224,0.0261784361118953,0.801112892040805,0.0324594524614952,16.1004787627827,6.24335534119153,0.677848682680478,0.709370001702265
1700.0,14.6152700197689,-28.4997349231271,91.2745649050571,140.83031754894,91.0419373808098,50.6232016551101,90.6857672124906,16.1271560129761,16.3442415182279,-25.8688525997238,15.923095004409,-26.6727758556573,2.33231875977867,2.26156750222115,2.68477709594177,4.94634459816292,2.12078412413589,0.0149059328730019,0,26.6947716481665,49.1626025845206,6,-20,2.5,438.008943097471,566.062242862114,414.339601851342,234.224937521643,286.353045819866,436.94295668272,4910.24444926683,0.026192128336122,0.802233332182226,0.0324523310818599,16.1271560129761,6.2451507759759,0.677722603751228,0.709348754966788
1710.0,14.6116834721699,-28.5060184346277,91.2796591032115,140.874026877704,91.046774534345,50.6459939979272,90.6901417563841,16.1518137316889,16.3425837412933,-25.871987116198,15.9209811188654,-26.6768502417648,2.33369053449371,2.26244659066966,2.68640502918337,4.94885161985304,2.120611772086,0.0149140477806304,0,26.7115661942375,49.1876711482764,6,-20,2.5,438.00954925725,566.113238985062,414.414208383322,234.288392193278,286.412112996395,436.978325494237,4914.3450529009,0.0262060197438996,0.803301666199619,0.0324464435554148,16.1518137316889,6.24703233389,0.677599894561107,0.709324723476618
1720.0,14.6084832865038,-28.5115529694071,91.2869892825686,140.917945710117,91.0538528155131,50.6694677921212,90.6967563270557,16.1751165316293,16.3412740799383,-25.8744635817829,15.9192223009849,-26.6802405527967,2.33507093455583,2.26336129673771,2.68803920444555,4.95140050118327,2.1204497164987,0.0149221581990174,0,26.7282255777177,49.2132779023324,6,-20,2.5,438.010174075213,566.163307946091,414.485429548666,234.348001128792,286.460850501516,436.999799389829,4918.31819825895,0.0262202505662741,0.804328117539825,0.0324415509423943,16.1751165316293,6.24890260626201,0.677480939933056,0.709299953999691
1730.0,14.6055945432716,-28.5164848456768,91.2949926131277,140.960539560086,91.0616077891516,50.6929910490974,90.7040449931984,16.1975996135523,16.3402371220856,-25.8764244895712,15.9177428272392,-26.6830926062196,2.33642647943574,2.26426334946982,2.68967237133361,4.95393572080342,2.12030456100627,0.0149302173959555,0,26.7447378140508,49.2388697979604,6,-20,2.5,438.010812621734,566.211391838227,414.554969870574,234.405391334483,286.502596062015,437.010500545007,4922.16315476113,0.0262348768583274,0.805319619200247,0.0324374397442568,16.1975996135523,6.25068649842706,0.677365969057879,0.709275998843299
1740.0,14.602954750982,-28.5209375183972,91.3025119443878,141.000714998216,91.0688812168203,50.7160773405534,90.7108492332276,16.2196712942163,16.3394096511031,-25.8779893187483,15.9164799529892,-26.6855272608025,2.33773290298944,2.26511858406684,2.69129721174647,4.9564157958133,2.12018053451494,0.0149381889673132,0,26.7610791816457,49.2640155625881,6,-20,2.5,438.011459178529,566.256759559278,414.624015521615,234.461800568023,286.54004018502,437.013478149897,4925.88154247474,0.0262498905589924,0.806280603065964,0.032433933660176,16.2196712942163,6.25233136042197,0.67725507867212,0.709253946889329
1750.0,14.6005134656874,-28.5250116646431,91.3087732423558,141.037791297461,91.0748984523117,50.7383861408586,90.7163949906026,16.2416197387837,16.3387404890651,-25.8792548124261,15.9153833080497,-26.6876415596874,2.3389743993292,2.26590534392001,2.69290659562099,4.95881193954101,2.12007961308305,0.0149460446195419,0,26.7772214972555,49.288408882937,6,-20,2.5,438.012107960556,566.298984098679,414.693298340365,234.51809719718,286.575250320044,437.011414720626,4929.47670195629,0.0262652391944967,0.807213658050614,0.0324308915327478,16.2416197387837,6.25380562518847,0.677148261948013,0.709234430094228
1760.0,14.5982301016553,-28.5287884446131,91.3133270786158,141.071439735222,91.0792098647198,50.7597049170603,90.7202338120181,16.263625500063,16.3381884183979,-25.8802988958601,15.9144124916232,-26.6895133521251,2.3401425637059,2.26661245567099,2.69449418219787,4.96110663786886,2.12000188142911,0.0149537635885516,0,26.7931351954979,49.3118546718851,6,-20,2.5,438.012754140792,566.337899095397,414.763183991149,234.574820958531,286.609735176322,437.006486814205,4932.95311288141,0.0262808430997253,0.808120731983969,0.0324282003993197,16.263625500063,6.25509575083775,0.677045430114768,0.709217792552172
1770.0,14.596071824326,-28.5323335886058,91.3159764761112,141.101604155517,91.0816185925724,50.779923099926,90.7221703659535,16.2857789768388,16.3377201261142,-25.8811845566779,15.9135348540502,-26.6912055605862,2.34123439202339,2.26723636585818,2.69605422433308,4.96329059019126,2.11994604517225,0.0149613285396054,0,26.8087906575913,49.3342474027105,6,-20,2.5,438.013393740684,566.373539535952,414.833764184025,234.632238818405,286.644524317109,437.000350861138,4936.31591736019,0.0262966090636203,0.80900334745948,0.0324257691546563,16.2857789768388,6.25620218749012,0.676946436735668,0.709204068355282
1780.0,14.5940122489328,-28.5356998467273,91.3167070580146,141.128420900732,91.0821105899656,50.7990058175889,90.7221922874139,16.3081005055468,16.3373089323766,-25.8819622447744,15.912724177118,-26.6927687189592,2.34225093225769,2.26777906274773,2.69758200072369,4.96536106347143,2.11990995289532,0.0149687261386674,0,26.8241594300654,49.3555487388359,6,-20,2.5,438.0140236483,566.406080399872,414.904941175368,234.690407504714,286.68025080891,436.994191942027,4939.57052362198,0.0263124409764549,0.809862808315643,0.0324235247690581,16.3081005055468,6.25713515244529,0.676851099172676,0.709193129995904
1790.0,14.5920303494572,-28.5389292431614,91.3156280222281,141.152151218505,91.0807955111005,50.8169710769709,90.7204109245052,16.3305603871578,16.3369337123919,-25.882671908403,15.9119596134788,-26.6942430133324,2.34319540833719,2.26824566734576,2.69907319799406,4.96731886533982,2.11989100339898,0.0149759429730232,0,26.8392152371246,49.3757678155049,6,-20,2.5,438.014641402024,566.435784857857,414.976496355514,234.749234348974,286.717239497133,436.988812094566,4942.72237870016,0.0263282461732451,0.810700173936965,0.032421409264856,16.3305603871578,6.2579110538668,0.676759213931902,0.709184580492458
1800.0,14.5901099309003,-28.542054007911,91.3129261583915,141.173126797593,91.0778606518179,50.8338722409454,90.7170151646287,16.3530962611743,16.3365783739619,-25.8833439804758,15.9112251957647,-26.6956592256402,2.34407494127116,2.26864564129933,2.70052709585282,4.96917273715216,2.11988646338135,0.01498298304736,0,26.8539352609736,49.3949460892501,6,-20,2.5,438.01524526865,566.462961673664,415.048144335333,234.80852934567,286.755580460281,436.984706012397,4945.77676135983,0.0263439403838651,0.811516402879533,0.0324193782967654,16.3530962611743,6.25854956479803,0.676670572283423,0.709178637511281
1810.0,14.5882390145144,-28.5450979702696,91.3088307229896,141.191709300973,91.073535770074,50.8497844322582,90.7122361837989,16.3756275736544,16.3362312348573,-25.8840005549881,15.9105092508972,-26.6970398609481,2.3448930131977,2.26898514842476,2.70193870841311,4.97092385683786,2.1198936705684,0.0149898243961977,0,26.8683010221799,49.4131454881811,6,-20,2.5,438.015833978741,566.487934044542,415.119573185005,234.868048083852,286.795196741275,436.982134684583,4948.73866824306,0.0263594502797572,0.812312215031877,0.0324173994858157,16.3756275736544,6.25907147751987,0.676584968599355,0.709174124137447
1820.0,14.5864092343795,-28.5480776996852,91.3035877835965,141.208261693022,91.0680673935714,50.8647944603858,90.7063217134127,16.3980665849194,16.3358844030294,-25.8846565584833,15.9098038095288,-26.6984002847077,2.3456591080875,2.26927614036439,2.70331043955812,4.97258657992251,2.11991016204262,0.0149964840700308,0,26.882298868795,49.4304395746117,6,-20,2.5,438.016406730281,566.511017919154,415.190473065621,234.927524301488,286.835900060376,436.981186241267,4951.61274258798,0.0263747146682639,0.813088184466466,0.0324154507519196,16.3980665849194,6.25949720157296,0.67650220754252,0.709171584804262
1830.0,14.5846152166089,-28.5510037611441,91.297441923404,141.223128730168,91.0617005023085,50.8789934069736,90.6995177058149,16.4203263169065,16.3355331334487,-25.8853209659706,15.9091039854446,-26.6997499183556,2.34637849568623,2.26952629982368,2.7046406536792,4.97416695350289,2.11993374583334,0.0150029550648486,0,26.8959200614194,49.4469069688376,6,-20,2.5,438.016963098314,566.532507682545,415.260555589513,234.986693407783,286.877435551313,436.981825258374,4954.40323994028,0.0263896846725923,0.813844754534816,0.0324135185725289,16.4203263169065,6.25984577360909,0.676422108338175,0.709170335052591
1840.0,14.582853962317,-28.5538819441046,91.290623672635,141.236624621351,91.0546659488655,50.8924712558276,90.6920557555689,16.4423259409546,16.3351751852925,-25.8859980163404,15.9084073493447,-26.701093446066,2.34705635875296,2.26974292754707,2.7059286155258,4.97567154307286,2.11996253286246,0.0150092340523635,0,26.909160517148,49.4626265129621,6,-20,2.5,438.01750296737,566.55266762551,415.329565925017,235.045308508184,286.919516573223,436.983932199436,4957.11402037742,0.0264043232016643,0.814582272652785,0.0324115962314444,16.4423259409546,6.26013425825532,0.676344506861807,0.709169805579379
1850.0,14.5811242633439,-28.5567144254596,91.2833413955488,141.249026042477,91.0471723424465,50.9053131254404,90.6841449972805,16.4639941264367,16.3348102104332,-25.8866883686879,15.9077133298239,-26.7024319693136,2.34769949557392,2.26993452829676,2.70717652859256,4.97711105688931,2.11999494239896,0.0150153329744918,0,26.9220203099658,49.4776738032119,6,-20,2.5,438.018026468581,566.571727640734,415.397289341367,235.103150464026,286.961850881709,436.987334619246,4959.74855947859,0.0264186039486619,0.815301024647169,0.0324096821494777,16.4639941264367,6.26037744051258,0.67626925639268,0.7091701165131
1860.0,14.5794261743821,-28.559500821666,91.2757766486606,141.260569158974,91.0394014095723,50.9175967910067,90.6759674877964,16.4852708287352,16.3344391995484,-25.8873901497425,15.9070226689936,-26.7037640562762,2.34831197976049,2.27010659039661,2.70838452772584,4.97849111812244,2.1200296898499,0.0150212515212111,0,26.9345030347503,49.4921188368817,6,-20,2.5,438.01853392142,566.589882012404,415.463553610869,235.160033368139,287.004159454896,436.991831499827,4962.3099737499,0.02643251011226,0.816001264867765,0.0324077783701,16.4852708287352,6.26058773211827,0.676196227402762,0.709170798873571
1870.0,14.5777605586166,-28.5622390955784,91.2680821770849,141.271449564668,91.0315059964541,50.9293912154518,90.6676762348904,16.5061079143657,16.3340640030327,-25.8880998598911,15.9063369512503,-26.7050866503547,2.34889851826845,2.27026483764616,2.70955449159669,4.97981932924285,2.12006576295763,0.0150269984973445,0,26.9466151096125,49.5060245394395,6,-20,2.5,438.019025782288,566.607290397526,415.528228398063,235.215806587713,287.0461892396,436.997211925873,4964.80105337096,0.0264460329767138,0.816683241266503,0.0324058892521961,16.5061079143657,6.26077522745003,0.676125306506665,0.709171821713741
1880.0,14.5761287156041,-28.5649263017096,91.2603820030307,141.281824384693,91.0236101657506,50.9407559366874,90.6593953220241,16.5264689232609,16.3336869376835,-25.8888131170375,15.9056582163729,-26.7063958162084,2.34946247633986,2.27041334410256,2.7106876694717,4.98110101357426,2.12010239096652,0.0150325788446866,0,26.9583650921468,49.519446053531,6,-20,2.5,438.01950259957,566.624080362336,415.591222490112,235.270354229387,287.087720745052,437.003268818924,4967.22430153723,0.0264591704627584,0.817347213679717,0.0324040203981042,16.5264689232609,6.26094786781995,0.676056394960073,0.709172991699116
1890.0,14.5745320900428,-28.5675591727724,91.2527727861749,141.291815528191,91.0158105660319,50.9517410034957,90.6512213055053,16.5463283188854,16.3333104763235,-25.889525243647,15.904988655016,-26.7076873270012,2.35000696725402,2.27055562319041,2.71178582545474,4.98234144864515,2.1201390115311,0.0150380001444942,0,26.9697630422959,49.5324305226509,6,-20,2.5,438.019964974747,566.640350660383,415.652479841555,235.323593061514,287.128571958042,437.009808952456,4969.58197238342,0.0264719257398105,0.817993465102937,0.0324021778127666,16.5463283188854,6.26111165850175,0.675989406991956,0.709174268968678
1900.0,14.5729720599094,-28.5701345488232,91.2453263663856,141.301514006437,91.008178983913,50.9623874693452,90.6432257927185,16.5656703159229,16.3329370216089,-25.8902316946042,15.9043303871923,-26.7089570916737,2.35053404815013,2.27069389504121,2.71285018503814,4.98354408007935,2.12017523592198,0.0150432669000141,0,26.9808199747579,49.5450173902698,6,-20,2.5,438.020413531365,566.656175195214,415.711974701166,235.375469135638,287.168598860328,437.016659301111,4971.87611183405,0.026484305940661,0.818622307647836,0.0324003672934623,16.5656703159229,6.26127093301741,0.675924267901799,0.70917550192236
1910.0,14.5714497935493,-28.5726496701455,91.2380928056877,141.310984500149,91.0007653950392,50.9727281618102,90.6354585166215,16.5844875417388,16.3325687510548,-25.8909283503937,15.9036853115336,-26.7102014457641,2.35104554143376,2.27082992685699,2.71388225903169,4.98471218588867,2.12021081601371,0.015048385204633,0,26.9915473979992,49.5572389612988,6,-20,2.5,438.020848890232,566.671607025439,415.769706523992,235.425953880277,287.207693850205,437.02367080929,4974.10859351433,0.0264963210233776,0.819234083328865,0.0323985940162004,16.5844875417388,6.26142862229662,0.675860912255511,0.709176649319745
