time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
1920.0,14.5699661655886,-28.5751023526356,91.2311037583829,141.320270027946,90.9936013424438,50.9827886772611,90.6279507343874,16.6027796202098,16.3322075246687,-25.8916116918778,15.9030550161959,-26.711417323363,2.35154280118304,2.27096485364992,2.71488345577325,4.98584830942317,2.12024561360943,0.0150533606649694,0,27.001956954382,49.5691211886805,6,-20,2.5,438.021271651335,566.6866823204,415.825694917457,235.475039924448,287.245782544516,437.030719857344,4976.28115245779,0.0265079828027083,0.819829161636964,0.0323968622931829,16.6027796202098,6.26158652130935,0.67579928215107,0.709177681577255
1930.0,14.5685217196048,-28.5774910699496,91.2243758665742,141.329396387392,90.9867033395298,50.9925884584524,90.6207186477216,16.620551768896,16.331854840783,-25.892278883909,15.9024407375286,-26.7126023369523,2.35202685782882,2.271099361784,2.71585514017667,4.98695450196067,2.12027957306754,0.0150581987803553,0,27.0120601399474,49.5806845485131,6,-20,2.5,438.021682380963,566.701424022723,415.87997486329,235.522736936552,287.282819646154,437.037708103491,4978.39541228963,0.0265193041361175,0.820407934351834,0.0323951754618292,16.620551768896,6.26174553755951,0.675739325714885,0.709178596577843
1940.0,14.5671166668604,-28.5798149625371,91.2179140562828,141.338376285686,90.9800761725286,51.0021419131863,90.6137667191577,16.6378134742743,16.3315118310325,-25.8929277848969,15.9018433568692,-26.7137547837008,2.35249836876754,2.27123368117704,2.7167984809032,4.98803216208025,2.12031269747211,0.0150629041283303,0,27.0218681096279,49.5919449770849,6,-20,2.5,438.022081604124,566.715845181764,415.9325923756,235.569067669003,287.31878425383,437.044560918644,4980.45290921608,0.0265302982822318,0.820970809386495,0.0323935358789242,16.6378134742743,6.26190591744211,0.675680995746865,0.70917937791468
1950.0,14.5657509098123,-28.5820737952549,91.2117145282177,141.347212968052,90.9737158962484,51.0114595008647,90.6070906779962,16.6545773260065,16.331179283456,-25.8935569031667,15.9012634243306,-26.7148735996804,2.35295782651618,2.27136781987216,2.71771461111702,4.98908243098918,2.1203450290378,0.0150674812692675,0,27.0313915691278,49.602914799463,6,-20,2.5,438.022469802048,566.729951831004,415.98360084632,235.614064455376,287.353675109776,437.051224872015,4982.4551136374,0.0265409784404046,0.821518205125727,0.0323919449888024,16.6545773260065,6.2620674411487,0.675624248523581,0.709180033247414
1960.0,14.5644240792903,-28.5842678871467,91.2057673481299,141.355903260386,90.967612428552,51.0205486891853,90.6006801225808,16.6708580047859,16.3308576791161,-25.8941653277363,15.9007011958858,-26.7159582884122,2.35340555077788,2.2715015845374,2.71860455393687,4.99010613847427,2.1203766332687,0.0150719343374584,0,27.0406407025095,49.6136035533416,6,-20,2.5,438.022847411812,566.743745357286,416.033057951224,235.657766162679,287.38750615027,437.057664890317,4984.40344485687,0.0265513574031317,0.822050544467917,0.0323904034272537,16.6708580047859,6.2622295843348,0.675569042891669,0.709180571086218
1970.0,14.5631355805059,-28.5863980225228,91.200058662104,141.364440093315,90.9617517689301,51.0294148005578,90.5945207445204,16.6866714189644,16.3305472383327,-25.8947526408958,15.9001566795655,-26.7170088318129,2.35384186697668,2.271634775574,2.7194693765838,4.9911041521578,2.12040758649963,0.0150762678897846,0,27.0496251389354,49.6240187258482,6,-20,2.5,438.023214828195,566.757224431006,416.081023120388,235.700215584694,287.420302396389,437.063861138132,4986.29928149864,0.0265614473192585,0.822568249374569,0.0323889111508322,16.6866714189644,6.26239165033825,0.675515339566185,0.70918103694752
1980.0,14.5618846411235,-28.5884653564164,91.194572490136,141.372814490543,90.9561177943813,51.0380617285613,90.5885961279531,16.7020340151813,16.330247970276,-25.8953188244183,15.8996296844367,-26.7180255957578,2.35426669008554,2.27176680265822,2.72030967083466,4.99207647349288,2.12043796674178,0.0150804840118548,0,27.0583539558863,49.634166386207,6,-20,2.5,438.023572407465,566.770386500965,416.127555616202,235.741457351968,287.452096381022,437.069805878977,4988.14396954265,0.0265712595623618,0.823071736750258,0.0323874675720752,16.7020340151813,6.26255287262735,0.675463100597195,0.709181373689498
1990.0,14.5606703566257,-28.5904713243518,91.1892920993296,141.381017053453,90.9506936340847,51.0464925145343,90.582889125804,16.7169622589381,16.3299597207798,-25.8958641691294,15.8991198673904,-26.7190092398505,2.3546804709942,2.27189761005293,2.72112661955546,4.9930242296084,2.12046784738493,0.0150845882123784,0,27.0668357075827,49.6440517019599,6,-20,2.5,438.023920472128,566.783228892495,416.172713174962,235.781536349697,287.482925195243,437.075500547237,4989.93882846202,0.0265808046809555,0.823561415523187,0.0323860716894728,16.7169622589381,6.26271248959597,0.675412288949732,0.709181695650268
2000.0,14.5594917315866,-28.5924175597478,91.1842010217068,141.389039016187,90.9454626881754,51.0547097887393,90.5773828791097,16.7314722465309,16.3296822157493,-25.8963891928,15.8986267754831,-26.7199606357554,2.35508298583006,2.27202651646774,2.7219205800822,4.99394709654994,2.12049729313033,0.0150885815504224,0,27.075078460239,49.653679337755,6,-20,2.5,438.024259315793,566.795749565745,416.216551058903,235.820496533421,287.512828112385,437.08095313175,4991.68515432074,0.0265900923964658,0.824037684461132,0.0323847222038012,16.7314722465309,6.26286979674462,0.675362868253648,0.70918191590116
2010.0,14.558347715995,-28.5943058209335,91.1792837671963,141.396872942303,90.9404093413052,51.0627160908075,90.5720615304451,16.745579426233,16.3294150991197,-25.896894568342,15.8981498828949,-26.7208807959054,2.3554746353988,2.27215347391457,2.7226925753025,4.99484604921707,2.12052635768307,0.0150924688818749,0,27.083089828561,49.6630537483165,6,-20,2.5,438.024589207808,566.807947594772,416.25912144193,235.858380077986,287.541844737614,437.086175923487,4993.38422022404,0.026599131634509,0.824500930509746,0.0323834176201316,16.745579426233,6.26302418007362,0.675314802676117,0.709182132139918
2020.0,14.5572372339332,-28.5961379327388,91.1745262464676,141.404513107096,90.9355193855078,51.0705140892777,90.5669106456649,16.7592984426226,16.3291579640375,-25.8973810648196,15.8976886209024,-26.7217708156741,2.35585544575961,2.27227810520169,2.72344313525654,4.99572124045823,2.1205550830592,0.0150962524182465,0,27.0908770239145,49.672179385695,6,-20,2.5,438.024910397801,566.81982341381,416.300473163993,235.895226894743,287.570013712307,437.091183684011,4995.03727729009,0.0266079305945224,0.824951528246174,0.0323821563299909,16.7592984426226,6.26317513284307,0.675268056833294,0.709182322300727
2030.0,14.5561592073587,-28.597915738066,91.1699159984055,141.411955654673,90.9307802475802,51.0781067107599,90.5619174401098,16.7726430446423,16.3289103780886,-25.8978494997192,15.8972424021953,-26.7226318264576,2.35622549192869,2.27240011299041,2.72417278699038,4.99657289998079,2.1205834997952,0.0150999344255061,0,27.0984468922488,49.6810608242524,6,-20,2.5,438.025223119441,566.831378890145,416.340651648842,235.931074347048,287.597371803796,437.095992192781,4996.64555316462,0.0266164968220921,0.825389839392983,0.0323809366767307,16.7726430446423,6.26332226102031,0.675222595799687,0.709182470486363
2040.0,14.5551125722236,-28.5996410641177,91.1654422343044,141.419198576444,90.9261810328073,51.0854972069473,90.5570708206068,16.7856260798854,16.3286719017789,-25.8983007039829,15.8968106383122,-26.7234649626108,2.35658511776948,2.27251949010113,2.72488231300167,4.9974018031028,2.12061162799537,0.0151035186413624,0,27.1058059599061,49.6897028328959,6,-20,2.5,438.025527594063,566.842617274438,416.379699058969,235.9659572214,287.623953419967,437.10061720993,4998.21025225247,0.0266248372997739,0.825816213417795,0.0323797564188339,16.7856260798854,6.26346527942909,0.67517838510333,0.70918263267228
2050.0,14.5540962907051,-28.6013156970302,91.1610957818713,141.426241579594,90.9217124685046,51.0926891691673,90.552361327442,16.798259519685,16.3284421022778,-25.898735496002,15.896392752618,-26.7242713356471,2.35693440643256,2.27263600647685,2.7255721445047,4.99820815098155,2.12063947869759,0.0151070069000763,0,27.1129604687558,49.6981103980108,6,-20,2.5,438.025824033128,566.853543068876,416.417654510079,235.999907796075,287.649790356824,437.105073730712,4999.73255454721,0.0266329585281611,0.826230987709437,0.032378613514112,16.798259519685,6.26360400268142,0.675135390771836,0.709182777730477
2060.0,14.5531093587722,-28.6029413661135,91.1568689501632,141.43308588423,90.9173667683966,51.0996865091234,90.5477809971834,16.8105545183323,16.3282205624893,-25.8991546644507,15.8959881887161,-26.7250520176418,2.35727362756922,2.272749637597,2.72624288505012,4.99899252264712,2.1206670554415,0.0151104020251143,0,27.1199164085141,49.7062887161463,6,-20,2.5,438.026112639809,566.864161849491,416.454554360586,236.03295601271,287.674911772815,437.109375530486,5001.21361491981,0.0266408666039281,0.826634487733706,0.0323775064991025,16.8105545183323,6.26373833267572,0.675093579370873,0.709182923009746
2070.0,14.5521508128001,-28.6045197270545,91.152755369498,141.439733979107,90.9131374721767,51.1064934109752,90.5433232011447,16.8225214694405,16.3280068877932,-25.8995589555246,15.8955964168867,-26.7258080293243,2.3576030370442,2.27286036876664,2.72689508524177,4.99975545400841,2.12069435585592,0.01511370657411,0,27.1266795347996,49.7142431555873,6,-20,2.5,438.026393613865,566.874480050877,416.490432456618,236.065129644866,287.699344235518,437.113534858251,5002.65456011016,0.0266485672777507,0.827027030181625,0.0323764339782997,16.8225214694405,6.26386824477656,0.675052918177294,0.709183075495598
2080.0,14.5512197300641,-28.6060523663255,91.148749773566,141.446189361545,90.9090192270254,51.1131142724703,90.5389824256189,16.8341700950132,16.3278007077545,-25.8999490697038,15.8952169354363,-26.726540337463,2.35792285993249,2.27296817523226,2.72752923006171,5.00049740529397,2.12072137314837,0.0151169227615152,0,27.1332553923817,49.7219792130227,6,-20,2.5,438.02666714544,566.884504761952,416.525320482808,236.096454562724,287.723111979068,437.117562437867,5004.056488628,0.026656066015784,0.827408917494978,0.0323753946281613,16.8341700950132,6.26399377264881,0.675013375101878,0.709183228143023
2090.0,14.5503152250151,-28.6075408000279,91.1448477989148,141.452456337557,90.9050075860498,51.119553683166,90.5347540680222,16.8455095876067,16.3276016770495,-25.9003256599951,15.8948492703504,-26.7272498555245,2.35823340961856,2.27307313368102,2.7281458836936,5.00121901737462,2.12074809769723,0.0151200532579794,0,27.1396493677004,49.72950250931,6,-20,2.5,438.026933424572,566.894243586428,416.559248405017,236.126955135556,287.746237228286,437.12146744807,5005.42047752965,0.0266633680871565,0.827780446634961,0.032374387196743,16.8455095876067,6.2641149960942,0.674974918642893,0.709183396643981
2100.0,14.549436455849,-28.6089864672874,91.1410458192294,141.458539712783,90.9010988431979,51.1258163060119,90.530634273139,16.856548586158,16.3274094758741,-25.9006893311543,15.8944929772608,-26.7279374398667,2.3585349023185,2.27317524211621,2.7287454789318,5.00192072104801,2.12077451816845,0.0151231000204759,0,27.1458666436943,49.7368186708071,6,-20,2.5,438.027192634378,566.903704351086,416.592244462673,236.156654191022,287.76874037057,437.125257741433,5006.7475692998,0.0266704785348749,0.828141902134803,0.0323734105092512,16.856548586158,6.26423202684183,0.674937518320289,0.709183566031439
2110.0,14.5485826191646,-28.6103907329315,91.137340793585,141.464444741707,90.8972898804734,51.1319068542708,90.5266197781186,16.8672953123932,16.3272238098392,-25.9010406398814,15.8941476396513,-26.7286038931921,2.3588276379974,2.27327459231301,2.72932852833101,5.00260312064401,2.12080062148633,0.0151260654684152,0,27.1519122511314,49.7439333184159,6,-20,2.5,438.027444959686,566.912895123427,416.624335480483,236.185573395914,287.790640001919,437.128939508147,5008.03877945502,0.0266774022480754,0.828493564365569,0.0323724634639575,16.8672953123932,6.26434500042164,0.674901144088919,0.709183745072298
2120.0,14.5477529463562,-28.6117549058557,91.1337300743755,141.470176763882,90.8935779758205,51.137830046741,90.5227077204905,16.877757612395,16.3270444045349,-25.9013801051014,15.893812864717,-26.7292499725301,2.35911186232027,2.27337123298862,2.72989547507664,5.00326670806526,2.12082639572011,0.0151289516410392,0,27.1577910595581,49.7508520411057,6,-20,2.5,438.027690573703,566.921823866746,416.655547198784,236.213733393825,287.81195378302,437.13251842481,5009.29509477426,0.0266841439742875,0.828835698549486,0.0323715450206521,16.877757612395,6.26445406451599,0.674865767188041,0.709183927107706
2130.0,14.5469466988332,-28.6130802339954,91.1302113124259,141.475741273702,90.8899607074483,51.1435905770379,90.518895540927,16.8879430595717,16.326871005233,-25.9017082085252,15.8934882812348,-26.7298763933386,2.35938784702286,2.27346524702333,2.73044678337963,5.00391203040296,2.12085182888309,0.0151317607108873,0,27.1635078188456,49.7575803637652,6,-20,2.5,438.027929654321,566.930498575696,416.68590440976,236.241154089656,287.832698145347,437.13599892868,5010.51747916868,0.0266907083637478,0.829168569586447,0.0323706541954643,16.8879430595717,6.26455937449303,0.674831359271044,0.709184113607173
2140.0,14.5461631720751,-28.6143679083758,91.1267823818652,141.481143702549,90.8864358793491,51.1491930473062,90.5151809100856,16.8978589201988,16.3267033756882,-25.9020253969137,15.893173540048,-26.7304838285621,2.35965585854513,2.27355672045556,2.73098290492508,5.00453962538064,2.12087690976524,0.0151344947952344,0,27.1690671162756,49.7641236846745,6,-20,2.5,438.028162370523,566.938927048772,416.715430908587,236.267854568938,287.852888621096,437.139384793296,5011.7068642127,0.0266970999315586,0.82949242963204,0.0323697900623436,16.8978589201988,6.26466108649223,0.674797892965038,0.709184306391852
2150.0,14.5454016881731,-28.6156190705544,91.1234412870679,141.486389383999,90.8830014275354,51.1546419737695,90.5115616335703,16.9075122398075,16.3265412945618,-25.902332088844,15.8928683095491,-26.7310729173436,2.3599161367823,2.27364572028878,2.73150425717605,5.00514997746482,2.12090162843212,0.0151371558339967,0,27.1744734133406,49.7704872893942,6,-20,2.5,438.028388890144,566.947116894689,416.744149757206,236.293853338819,287.872540054603,437.142679242158,5012.86415656627,0.0267033230997785,0.829807525964668,0.0323689517408923,16.9075122398075,6.26475935423362,0.674765341691863,0.709184501265871
2160.0,14.5446615948532,-28.616834817014,91.1201861144386,141.491483498105,90.8796553718346,51.159941761143,90.5080356038193,16.9169098584674,16.3263845539318,-25.9026286775254,15.8925722743584,-26.7316442675693,2.36016892722754,2.27373232496466,2.73201126109708,5.00574358606174,2.12092597623591,0.0151397457999725,0,27.1797310422986,49.7766763271074,6,-20,2.5,438.028609376927,566.955075489514,416.772083317427,236.319168374692,287.891666702493,437.145885068508,5013.99023694194,0.026709382193763,0.830114098576558,0.0323681383929149,16.9169098584674,6.26485432611801,0.674733679656827,0.709184698044674
2170.0,14.5439422634653,-28.6180162026625,91.1170149955924,141.496431039263,90.8763957789796,51.1650966915913,90.5046007630911,16.9260584313678,16.3262329575681,-25.9029155340617,15.8922851335766,-26.7321984592354,2.36041446977086,2.2738166130304,2.73250432889062,5.00632094192102,2.1209499458826,0.0151422666310289,0,27.1848442099488,49.7826958019456,6,-20,2.5,438.028823990896,566.962809956717,416.799253308535,236.343817179093,287.910282334646,437.149004752604,5015.08596080543,0.0267152814448712,0.830412380784935,0.0323673492179317,16.9260584313678,6.26494614355561,0.674702881838358,0.709184897372501
2180.0,14.5432430869285,-28.6191642456895,91.1139260808333,141.501236798994,90.8732207359905,51.1701109195956,90.5012550767284,16.9349644464562,16.3260863193241,-25.9031930104931,15.8920065991215,-26.7327360476551,2.36065298909949,2.27389865339638,2.7329838533865,5.00688250678288,2.12097353143498,0.01514472017107,0,27.1898170024488,49.7885505699005,6,-20,2.5,438.029032887243,566.970327160077,416.825680860169,236.367816831282,287.92840031872,437.152040559131,5016.15215945176,0.0267210249934448,0.830702598579304,0.0323665834487201,16.9349644464562,6.26503494002151,0.674672923948629,0.709185097897324
2190.0,14.5425634794448,-28.6202799237358,91.1109175361283,141.505905360864,90.8701283472083,51.1749884652484,90.4979965303266,16.9436342257119,16.325944462526,-25.9034614409503,15.8917363951639,-26.7332575645426,2.36088469478553,2.27397850551758,2.73345020782011,5.00742871333769,2.120996728217,0.0151471081701705,0,27.1946533833034,49.7942453319127,6,-20,2.5,438.029236221375,566.977633699127,416.851386499298,236.391183989941,287.946033632451,437.154994579975,5017.18963941472,0.0267266168828649,0.830984975020787,0.0323658403498257,16.9436342257119,6.26512084096515,0.674643782497772,0.709185296393897
2200.0,14.5419028733716,-28.6213641884779,91.1079875193362,141.510441100154,90.8671167103106,51.1797332214241,90.4948231054485,16.9520739461033,16.3258072179955,-25.9037211453946,15.8914742560208,-26.7337635220755,2.36110981254379,2.27405624860381,2.73390378283212,5.00796003143592,2.12101953277662,0.0151494324869023,0,27.1993572042112,49.7997846441565,6,-20,2.5,438.029434138917,566.984735921317,416.87639024105,236.413934951338,287.963194971412,437.15786883254,5018.19918521729,0.0267320610694786,0.831259722071053,0.0323651192120451,16.9520739461033,6.26520396351763,0.674615434618151,0.70918549695409
2210.0,14.5412607193527,-28.6224179569338,91.1051341911799,141.514848194099,90.8641839273642,51.1843489514537,90.4917327908146,16.9602896368359,16.3256744239446,-25.9039724298163,15.8912199260075,-26.7342544131776,2.3613285323744,2.27413193205927,2.73434492578771,5.00847685784698,2.12104194277904,0.015151694754038,0,27.2039322033309,49.8051729147086,6,-20,2.5,438.029626785482,566.991639928853,416.900711555762,236.436085639313,287.979896716234,437.160665258315,5019.1815588064,0.0267373614160747,0.831527048999419,0.0323644193521488,16.9602896368359,6.26528441718466,0.674587858169067,0.709185695447119
2220.0,14.5406364851077,-28.623442117734,91.1023557149133,141.519130632219,90.861328104435,51.1888392950385,90.4887235818543,16.9682871844018,16.3255459251231,-25.9042155878466,15.8909731585701,-26.7347307131905,2.36154105712627,2.27420562191956,2.73477399701004,5.0089796189296,2.12106395686594,0.0151538966890437,0,27.2083820094011,49.8104144103467,6,-20,2.5,438.029814302057,566.998351591608,416.92436939508,236.457651617647,287.996150972528,437.163385764519,5020.137500583,0.0267425216935747,0.831787158586394,0.032363740110334,16.9682871844018,6.26536230434059,0.674561031661897,0.709185893946127
2230.0,14.5400296509408,-28.6244375402003,91.0996501876106,141.523292116154,90.8585472827179,51.1932077678183,90.4857934118209,16.9760723364159,16.3254215683581,-25.9044509091967,15.8907337123224,-26.735192887519,2.3617475590196,2.27427735714996,2.73519132433276,5.00946868148272,2.12108557595471,0.0151560398292495,0,27.2127101367199,49.8155132702824,6,-20,2.5,438.029996824378,567.004876460499,416.947382367561,236.478648110599,288.011969893012,437.166032929688,5021.06773096874,0.026747545583803,0.832040247269077,0.0323630808398434,16.9760723364159,6.26543771743382,0.674534934512643,0.70918608832868
2240.0,14.5394397250891,-28.625405038984,91.0970159667234,141.527336599531,90.855839765633,51.1974577757239,90.4829404787457,16.9836507042754,16.3253012198095,-25.9046786470056,15.8905013653859,-26.7356413639507,2.3619482504783,2.27434722614948,2.73559726112077,5.00994448727025,2.12110679658444,0.0151581259141546,0,27.2169200280011,49.8204734536386,6,-20,2.5,438.030174490095,567.01122025767,416.969767967998,236.499089955865,288.027364153427,437.168606660479,5021.9729475884,0.0267524366671814,0.832286508909419,0.032362440946315,16.9836507042754,6.26551075482829,0.674509545656401,0.709186285823317
2250.0,14.5388662165873,-28.6263454371975,91.0944511432926,141.53126734786,90.8532035911368,51.2015926420763,90.4801627180753,16.9910277461636,16.3251847340767,-25.9048990762979,15.8902758901331,-26.7360765814037,2.36214327457258,2.27441524524094,2.7359921033607,5.01040734860164,2.12112762275534,0.0151601563088966,0,27.2210149796105,49.8252988959616,6,-20,2.5,438.030347425377,567.01738800104,416.991544012465,236.51899164471,288.042345875951,437.171110624408,5022.85383099588,0.02675719844786,0.832526127478729,0.0323618198181954,16.9910277461636,6.265581496263,0.67448484628192,0.709186478520983
2260.0,14.5383086551091,-28.6272595177446,91.0919539393819,141.535087768273,90.8506369297048,51.2056155398478,90.4774582000957,16.9982087943728,16.3250719790894,-25.9051124468817,15.890057072334,-26.7364989529674,2.36233281709638,2.2744814812243,2.73637618044907,5.01085766167337,2.12114805560394,0.0151621326129141,0,27.2249982176435,49.8299933191904,6,-20,2.5,438.030515757606,567.02338481257,417.012727387833,236.538367328589,288.056925821895,437.173546093584,5023.71104198084,0.0267618343339769,0.832759284892319,0.0323612168799947,16.9982087943728,6.26565002163233,0.674460817038417,0.70918667129281
2270.0,14.5377665838411,-28.6281480416525,91.0895226080095,141.538801104844,90.848137984133,51.2095295656067,90.4748250300348,17.0051990548844,16.3249628264939,-25.9053190015415,15.8898447042934,-26.7369088791473,2.36251702245861,2.27454596381927,2.73674977304826,5.01129573686753,2.12116809708842,0.0151640561618216,0,27.2288728695254,49.8345603628756,6,-20,2.5,438.03067960982,567.029215597399,417.033334578054,236.55723083356,288.071114777951,437.175914896216,5024.54522303061,0.0267663476460823,0.832986157326786,0.0323606315728284,17.0051990548844,6.26571640717196,0.67443743939809,0.709186858608306
2280.0,14.5372395595023,-28.6290117472296,91.0871554342528,141.542410485561,90.8457049905912,51.213337723345,90.4722613489957,17.0120035957982,16.3248571524921,-25.9055189744486,15.8896385850876,-26.7373067474061,2.36269606697528,2.27460875708346,2.73711319643122,5.01172195351468,2.12118774969253,0.0151659284915941,0,27.2326419703288,49.8390035581443,6,-20,2.5,438.030839101644,567.034885100891,417.053381604802,236.575595628936,288.084923254637,437.178218836843,5025.35699877672,0.0267707416183073,0.833206916010312,0.0323600633557817,17.0120035957982,6.26578072552388,0.67441469537041,0.709187046185082
2290.0,14.5367271519489,-28.6298513506881,91.0848507375918,141.545918930519,90.8433362209374,51.2170429274368,90.4697653362141,17.0186273528822,16.3247548377375,-25.9057125913577,15.8894385203743,-26.7376929325283,2.3628700928308,2.27466989578373,2.73746672378243,5.01213661956616,2.12120701632033,0.0151677509141241,0,27.2363084661453,49.8433263309726,6,-20,2.5,438.030994349441,567.04039791748,417.072884034748,236.593474840778,288.098361489831,437.180459684737,5026.1469765611,0.0267750194002169,0.833421727402136,0.0323595117050139,17.0186273528822,6.26584304606558,0.674392567480689,0.709187231074142
2300.0,14.5362289437849,-28.630667546763,91.08260687448,141.549329359528,90.8410299852596,51.2206480066887,90.4673352115435,17.025075133176,16.3246557671868,-25.9059000698874,15.8892443221861,-26.7380677970179,2.36303925015808,2.27472942580444,2.73781063486997,5.01254006067441,2.12122590022112,0.0151695247867572,0,27.2398752170046,49.8475320066077,6,-20,2.5,438.031145466435,567.045758498686,417.091856990167,236.610881260457,288.111439457411,437.182639176455,5026.91574695893,0.0267791840586878,0.833630753366663,0.0323589761133611,17.025075133176,6.26590343525259,0.674371038753947,0.709187414209687
2310.0,14.5357445297565,-28.6314610099038,91.0804222315192,141.55264457896,90.8387846250262,51.2241557072085,90.4649692285908,17.0313516162622,16.3245598295581,-25.9060816205449,15.8890558084678,-26.7384316919892,2.36320367508871,2.27478738269224,2.73814519137351,5.01293257406574,2.12124440517281,0.0151712513734154,0,27.2433449976564,49.8516238145143,6,-20,2.5,438.031292562682,567.050971140602,417.110315178738,236.627827348396,288.124166927399,437.184759130334,5027.66388419014,0.0267832385792071,0.833834151215484,0.0323584560892662,17.0313516162622,6.26596195640795,0.674350092764993,0.709187593884387
2320.0,14.5352735173709,-28.6322323925749,91.0782952641889,141.555867379536,90.8365985517584,51.2275686964414,90.4626657131656,17.0374613628132,16.3244669189639,-25.9062574436349,15.8888728039838,-26.7387849554144,2.36336351082946,2.27484381287555,2.73847065764652,5.01331447052206,2.12126253432869,0.0151729319677622,0,27.2467205087949,49.8556048844645,6,-20,2.5,438.031435745651,567.056040083441,417.128272812826,236.644325249829,288.136553192149,437.18682087421,5028.39194687805,0.0267871858698006,0.834032074126814,0.0323579511592698,17.0374613628132,6.26601867211804,0.674329713293863,0.709187771369761
2330.0,14.5348155250075,-28.6329823295965,91.0762244345013,141.559000369873,90.8344701847248,51.2308895705086,90.460423001234,17.043408805619,16.3243769317136,-25.9064277353109,15.8886951383588,-26.7391279159031,2.36351888890327,2.27489875348055,2.73878728595123,5.01368603943178,2.1212802922672,0.0151745677946133,0,27.2500043637824,49.8594782705205,6,-20,2.5,438.031575119362,567.060969340298,417.145743795087,236.660386780607,288.148607611375,437.188826352062,5029.10047795841,0.0267910287602013,0.83422467068214,0.0323574608624746,17.043408805619,6.26607364075605,0.674309884965989,0.709187946408238
2340.0,14.5343701825708,-28.6337114360317,91.0742082569726,141.562046132754,90.8323979967908,51.2341208452086,90.4582394844117,17.049198262696,16.3242897686852,-25.9065926830856,15.888522647139,-26.7394608906541,2.36366994109701,2.2749522456147,2.73909532406594,5.01404756968064,2.1212976831078,0.0151761600666668,0,27.2531991052705,49.8632469268927,6,-20,2.5,438.031710785399,567.065762864568,417.162741571886,236.6760234539,288.160339089221,437.190777042942,5029.79000565217,0.02679477000601,0.834412085627292,0.0323569847537541,17.049198262696,6.26612691936154,0.674290592591287,0.709188119697376
2350.0,14.5339371305242,-28.6344203108241,91.0722452833916,141.565007168614,90.8303804991728,51.2372649709242,90.4561135947221,17.054833942088,16.3242053341357,-25.9067524680826,15.8883551710858,-26.7397841868167,2.36381678551485,2.27500431985302,2.73939500184783,5.01439932170085,2.12131471120284,0.0151777099033578,0,27.2563072040825,49.8669137311072,6,-20,2.5,438.031842840809,567.070424488697,417.17927922773,236.691246494822,288.171756348263,437.192674488647,5030.46104419773,0.0267984122925887,0.834594458215779,0.0323565224016384,17.054833942088,6.26617856300765,0.674271821420283,0.709188289031463
2360.0,14.5335160213042,-28.6351095266445,91.0703341132139,141.567885890667,90.8284162519814,51.2403243226213,90.4540438154122,17.060319925148,16.3241235362199,-25.9069072640533,15.8881925567975,-26.7400981002886,2.3639595523538,2.27505502164171,2.73968656066118,5.01474158230289,2.12133138120307,0.0151792184951826,0,27.259331052313,49.8704814708068,6,-20,2.5,438.031971386746,567.074957912776,417.195369423834,236.706066794015,288.182867845576,437.194520186981,5031.11409200091,0.0268019582253775,0.834771929444912,0.0323560733903889,17.060319925148,6.26622862490514,0.674253557290019,0.709188457207343
2370.0,14.5331065162384,-28.6357796500178,91.0684733743076,141.570684656917,90.8265038446348,51.2433012161505,90.4520286607724,17.0656601971124,16.3240442860142,-25.907057239225,15.8880346552844,-26.7404029184672,2.3640983493625,2.27510437697228,2.73997021354624,5.01507459051852,2.12134769768393,0.0151806868807841,0,27.2622729806098,49.8739528641767,6,-20,2.5,438.032096511961,567.079366753921,417.211024508346,236.720494991232,288.193681833645,437.196315586436,5031.74963554609,0.0268054103500426,0.834944628264903,0.0323556373157601,17.0656601971124,6.26627715640516,0.674235786214653,0.709188621134709
2380.0,14.5327082871203,-28.6364312245066,91.0666617348769,141.573405747518,90.8246419079638,51.246197900267,90.4500666885493,17.0708586325422,16.323967497985,-25.9072025554138,15.8878813226421,-26.7406989189478,2.36423330370735,2.27515243337188,2.74024619386086,5.01539862723273,2.12136366549278,0.0151821162179136,0,27.2651352504101,49.8773305495894,6,-20,2.5,438.032218308789,567.083654512279,417.226256458154,236.734541434423,288.204206329776,437.198062100874,5032.36814742423,0.0268087711420169,0.835112685147294,0.0323552137870742,17.0708586325422,6.26632420713937,0.674218494721189,0.709188784765857
2390.0,14.5323210154651,-28.6370647783286,91.0648978994898,141.576051376794,90.8228291101623,51.2490165610574,90.4481564957694,17.0759190017045,16.3238930897254,-25.907343368522,15.8877324197011,-26.7409863701987,2.36436451132311,2.27519921078147,2.74051469646686,5.01571390724833,2.12137928954175,0.0151835074566998,0,27.2679200580361,49.8806170912323,6,-20,2.5,438.032336865968,567.08782458786,417.241076906545,236.748216196842,288.214449132426,437.199761100148,5032.97008722057,0.0268120430110254,0.835276225994107,0.0323548024262621,17.0759190017045,6.26636982506647,0.674201669697885,0.709188943709439
2400.0,14.5319443920978,-28.6376808241983,91.0631806074042,141.5786236946,90.8210641550741,51.2517593243144,90.4462967169495,17.0808449746641,16.3238209818096,-25.9074798288141,15.8875878118084,-26.7412655319826,2.36449208885186,2.27524475144974,2.74077593807319,5.01602068952293,2.12139457483176,0.0151848616736895,0,27.2706295374487,49.8838149819258,6,-20,2.5,438.032452269735,567.091880283118,417.255497157416,236.761529087752,288.224417827269,437.201413912972,5033.55590203838,0.0268152283037126,0.835435373137067,0.0323544028673233,17.0808449746641,6.26641405653346,0.674185298395638,0.70918910078543
2410.0,14.5315781169629,-28.6382798594905,91.0615086319522,141.581124787497,90.8193457815635,51.2544282565981,90.4444860234412,17.0856401229267,16.3237510977012,-25.90761208109,15.8874473687113,-26.7415366555798,2.36461614317741,2.27528909054757,2.74103012195978,5.01631921250735,2.12140952643873,0.0151861798762009,0,27.2732657615111,49.886926644423,6,-20,2.5,438.032564604044,567.095824804718,417.269528191882,236.774489656524,288.234119791651,437.203021828307,5034.12602670801,0.0268183293045928,0.835590245562059,0.0323540147559882,17.0856401229267,6.26645694631438,0.674169368423632,0.709189256864886
2420.0,14.5312218987903,-28.6388623668729,91.0598807792921,141.583556680787,90.8176727622354,51.2570253672484,90.4427231220932,17.0903079227551,16.3236833636289,-25.9077402649195,15.8873109643823,-26.7417999841258,2.36473676124095,2.27533224627264,2.74127742624356,5.0166096725162,2.12142414950391,0.0151874629370619,0,27.2758307441875,49.8899544338379,6,-20,2.5,438.032673950575,567.099661266717,417.283180679946,236.787107201207,288.243562201762,437.204586096917,5034.68088420305,0.0268213482381035,0.835740958957814,0.0323536377491394,17.0903079227551,6.26649853766755,0.674153867736982,0.709189407780124
2430.0,14.5308754548477,-28.639428814673,91.0582958875265,141.585921340297,90.8160439025315,51.2595526098514,90.4410067543058,17.0948517574909,16.3236177084858,-25.9078645148332,15.8871784768814,-26.7420557528754,2.36485405315308,2.27537426125531,2.74151805389861,5.01689231515392,2.12143844922051,0.0151887118715228,0,27.2783264421731,49.892900639416,6,-20,2.5,438.032780388845,567.103392693221,417.296464989142,236.79939077453,288.252752037782,437.206107932357,5035.22088593751,0.0268242872700323,0.835887625854632,0.0323532715147508,17.0948517574909,6.26653887238075,0.674138784627283,0.709189557226144
2440.0,14.5305385106635,-28.6399796574474,91.0567528256818,141.588220673988,90.8144580396841,51.2620118838867,90.4393356949389,17.0992749202568,16.3235540637226,-25.9079849605241,15.887049788209,-26.7423041894875,2.36496811156711,2.27541516338333,2.7417521857225,5.01716734910583,2.12145243082423,0.0151899275764582,0,27.2807547567019,49.8957674865246,6,-20,2.5,438.032883996165,567.107022020915,417.309391194166,236.811349190875,288.26169608988,437.207588512477,5035.74643210638,0.0268271485091745,0.836030355620409,0.0323529157313729,17.0992749202568,6.26657799081969,0.674124107712506,0.709189704545658
2450.0,14.5302107997712,-28.6405153360776,91.0552504928187,141.590456534025,90.8129140418046,51.2644050362417,90.4377087513564,17.1035806163689,16.323492363248,-25.9081017270364,15.886924784164,-26.7425455142966,2.36507902814602,2.27545498157734,2.74197999947308,5.01743498105042,2.12146609958466,0.0151911109361857,0,27.2831175351989,49.8985571384621,6,-20,2.5,438.032984848084,567.110552102075,417.3219690856,236.822991032482,288.270400963079,437.209028980099,5036.25791199264,0.0268299340088158,0.836169254887693,0.0323525700875109,17.1035806163689,6.26661593197619,0.674109825929058,0.709189849641406
2460.0,14.5298920634687,-28.6410362787842,91.0537878171353,141.592630717853,90.8114108069629,51.266733862687,90.4361247624653,17.1077719657115,16.3234325433343,-25.9082149349429,15.8868033542203,-26.742779940552,2.36518688719875,2.27549373958542,2.74220166254104,5.01769540212646,2.12147946079189,0.0151922627816791,0,27.2854165728859,49.9012716982506,6,-20,2.5,438.033083017745,567.113985706378,417.33420817847,236.834324655658,288.27887308332,437.210430445146,5036.75570427209,0.0268326457682071,0.836304427029773,0.0323522342818023,17.1077719657115,6.26665273350958,0.674095928519315,0.709189991037045
2470.0,14.5295820505731,-28.6415429010195,91.05236375514,141.594744970221,90.8099472623388,51.2690001093164,90.4345825978246,17.1118520050808,16.3233745425246,-25.9083247005218,15.8866853913907,-26.7430076746795,2.36529177706126,2.27553146687297,2.74241734519435,5.01794881206733,2.1214925197524,0.0151933839637631,0,27.2876536143445,49.9039132103538,6,-20,2.5,438.033178576546,567.11732552383,417.346117720473,236.84535819678,288.287118701717,437.211793984772,5037.2401773078,0.026835285733987,0.836435972769806,0.0323519080221217,17.1118520050808,6.26668843179481,0.674082405026134,0.709190129267008
2480.0,14.5292805171883,-28.6420356060811,91.0509772908396,141.596800984688,90.8085223633886,51.2712054739743,90.4330811567728,17.1158236904478,16.3233183015434,-25.9084311359245,15.8865707921051,-26.7432289165158,2.36539379133617,2.27556819974352,2.74262722206162,5.01819542180513,2.12150528177824,0.0151944753611538,0,27.2898303550375,49.9064836623804,6,-20,2.5,438.033271593949,567.120574167046,417.357706700018,236.856099578169,288.295143899955,437.213120645097,5037.71168944004,0.0268378558015853,0.836563990042123,0.0323515910257797,17.1158236904478,6.26672306196616,0.674069245282287,0.709190267219959
2490.0,14.5289872264423,-28.6425147854955,91.049627434807,141.598800405493,90.8071350928868,51.2733516079124,90.4316193674201,17.1196898996395,16.323263763205,-25.9085343493498,15.8864594560767,-26.7434438595666,2.36549300223955,2.27560395562692,2.74283144128564,5.01843539691256,2.1215177521816,0.0151955377093893,0,27.2919484430499,49.9089849870628,6,-20,2.5,438.033362137598,567.12373417405,417.36898385542,236.866556515134,288.302954595897,437.214411442208,5038.17058932681,0.0268403578169004,0.836688574145626,0.0323512830186914,17.1196898996395,6.26675665796578,0.674056439400779,0.70919040211892
2500.0,14.5287019484751,-28.6429808247561,91.0483132218577,141.600744818949,90.8057844586048,51.2754401168187,90.4301961843297,17.1234534330246,16.3232108723545,-25.908634445155,15.8863512863492,-26.7436526909149,2.36558948715285,2.27563875840951,2.74303015552739,5.01866891393691,2.12152993627699,0.0151965717719004,0,27.2940094794292,49.911419063724,6,-20,2.5,438.033450266716,567.126807998949,417.37995768516,236.876736517906,288.310556591877,437.215667416087,5038.61721606079,0.0268427935767659,0.836809812027809,0.0323509837359985,17.1234534330246,6.26678925238837,0.67404397774987,0.70919053345991
2510.0,14.528424459696,-28.6434340770309,91.0470337190882,141.602635800063,90.8044695012804,51.277472559097,90.4288105963809,17.1271170161311,16.3231595757498,-25.9087315240789,15.8862461885535,-26.7438555926552,2.36568332260904,2.27567263343613,2.74322351402857,5.01889614746471,2.1215418393065,0.0151975782986459,0,27.2960150210271,49.9137877153732,6,-20,2.5,438.033536064152,567.129798064867,417.390636422325,236.886646897034,288.317955347634,437.21688936352,5039.05189938677,0.0268451648300053,0.836927810102992,0.0323506929194899,17.1271170161311,6.26682087735433,0.674031851042193,0.709190661232411
2520.0,14.5281545435245,-28.643874914681,91.0457880104406,141.604474827792,90.8031892792452,51.2794504562307,90.4274616114494,17.1306833032588,16.3231098221049,-25.9088256831598,15.8861440720612,-26.744052739667,2.365774594943,2.2757056160393,2.74341167703541,5.0191172930747,2.12155346659119,0.0151985581005579,0,27.2979665807088,49.9160927221518,6,-20,2.5,438.033619575154,567.1327066682,417.401028111419,236.896294775255,288.325156453793,437.218078382975,5039.4749603652,0.0268474732809976,0.837042641205841,0.0323504103212997,17.1306833032588,6.26685156312724,0.674020050157276,0.709190788983207
2530.0,14.5278919891461,-28.6443036821265,91.0445752060196,141.606263369936,90.8019428776252,51.2813752831142,90.4261482654756,17.1341548775047,16.3230615618196,-25.9089170162478,15.8860448485436,-26.7442443023955,2.36586336168654,2.27573771589028,2.7435947690968,5.01933248498708,2.12156482334169,0.0151995117955257,0,27.2998656293753,49.9183358094709,6,-20,2.5,438.033700864626,567.135536077775,417.411140550795,236.905687085874,288.332165164488,437.219235314502,5039.88671124193,0.0268497205886063,0.837154394284227,0.0323501356996871,17.1341548775047,6.26688133929132,0.674008566249532,0.709190912303534
2540.0,14.527636591944,-28.6447207165466,91.0433944398555,141.608002843519,90.8007294061539,51.2832484753532,90.4248696203143,17.137534253633,16.3230147470467,-25.9090056138757,15.8859484325894,-26.7444304456592,2.36594970948165,2.27576897200109,2.74377294720394,5.01954191920503,2.12157591477493,0.0152004401838083,0,27.3017135967546,49.9205186563314,6,-20,2.5,438.033779992235,567.138288487469,417.42098132519,236.914830580514,288.338986638651,437.220361042062,5040.28745577866,0.0268519083679481,0.837263152807253,0.0323498688207451,17.137534253633,6.26691023441086,0.673997390735758,0.70919103616472
2550.0,14.52738815318,-28.6451263457773,91.0422448686809,141.609694624625,90.7995479979101,51.2850714291635,90.4236247624148,17.1408238794616,16.3229693316104,-25.9090915634155,15.8858547414759,-26.744611329091,2.36603368701179,2.27579938823729,2.74394632286456,5.01974571110185,2.12158674606261,0.0152013438163579,0,27.3035118727088,49.922642895474,6,-20,2.5,438.033857015538,567.14096602893,417.430557809076,236.923731832819,288.345625896608,437.221456420748,5040.67748950689,0.0268540381916523,0.837368997522816,0.0323496094580378,17.1408238794616,6.26693827608317,0.673986515262383,0.709191154770104
2560.0,14.5271464798556,-28.6455208881201,91.0411256715212,141.611340049058,90.798397808898,51.2868455020576,90.422412802383,17.1440261370868,16.3229252709414,-25.9091749491994,15.8857636950836,-26.7447871073032,2.36611537210699,2.27582899784073,2.74411503995445,5.01994403779518,2.12159732233386,0.0152022234260467,0,27.3052618080592,49.9247101141684,6,-20,2.5,438.033931990517,567.143570772595,417.439877170682,236.932397241607,288.352087821226,437.222522280235,5041.05709987622,0.0268561115905531,0.837472006932984,0.0323493573918086,17.1440261370868,6.26696549096999,0.673975931707396,0.709191271663019
2570.0,14.5269113843313,-28.6459046529792,91.0400360482134,141.61294041495,90.7972780165241,51.2885720154183,90.4212328733757,17.1471433473096,16.3228825219728,-25.9092558527178,15.8856752157261,-26.7449579302151,2.36619482479403,2.27585781818243,2.74427922036776,5.02013703855019,2.12160764868006,0.015203079626414,0,27.3069647171766,49.9267218572411,6,-20,2.5,438.034004971672,567.146104731678,417.44894638566,236.940833042637,288.358377167437,437.223559427648,5041.42656679419,0.0268581300564738,0.837572257437188,0.0323491124092641,17.1471433473096,6.26699190485935,0.673965632165326,0.709191385614304
2580.0,14.5266826844868,-28.6462779405514,91.0389752202779,141.614496981757,90.7961878204925,51.2902522532597,90.4200841320438,17.1501777672974,16.3228410431519,-25.909334352596,15.8855892281967,-26.7451239429624,2.36627211396626,2.27588587643629,2.74443899488428,5.02032487132058,2.12161773013742,0.0152039130826601,0,27.3086218768215,49.9286796256412,6,-20,2.5,438.03407601203,567.148569860491,417.457772230773,236.949045302159,288.364498558114,437.224568646756,5041.78616234904,0.0268600950406637,0.837669823311817,0.0323488743040592,17.1501777672974,6.26701754265614,0.673955608955016,0.709191498630118
2590.0,14.5264602033474,-28.6466410424855,91.0379424294297,141.616010972828,90.7951264412744,51.2918874647334,90.418965756921,17.1531315948178,16.3228007943387,-25.9094105247873,15.8855056596016,-26.7452852862204,2.36634729323924,2.2759131862721,2.74459447526501,5.02050766153711,2.12162757169285,0.0152047243568892,0,27.3102345286577,49.9305848793937,6,-20,2.5,438.0341451632,567.150968058371,417.466361297257,236.957039928241,288.370456492498,437.225550699451,5042.13615133719,0.0268620079565263,0.83776477681738,0.0323486428762827,17.1531315948178,6.26704242844044,0.673945854604281,0.709191608677051
2600.0,14.5262437689698,-28.6469942420569,91.0369369372311,141.617483576231,90.7940931197504,51.2934788648599,90.4178769480459,17.1560069693863,16.3227617367618,-25.9094844426556,15.8854244392985,-26.7454420963208,2.36642042372823,2.27593976973042,2.74474578069153,5.02068555042195,2.12163717827959,0.0152055140544951,0,27.3118038800121,49.9324390384517,6,-20,2.5,438.034212475424,567.153301170896,417.474719994774,236.964822673669,288.376255348821,437.226506326418,5042.4767914069,0.0268638701803085,0.837857188257516,0.0323484179319848,17.1560069693863,6.26706658549263,0.673936361845871,0.709191716495921
2610.0,14.5260332143008,-28.6473378144038,91.0359580246059,141.618915945799,90.7930871167112,51.29502763541,90.416816926437,17.1588059736947,16.3227238329699,-25.9095561770669,15.8853454988256,-26.7455945053893,2.36649156010267,2.27596564377329,2.74489302161994,5.02085866539323,2.12164655477385,0.0152062827346294,0,27.3133311047958,49.9342434837574,6,-20,2.5,438.034277997612,567.155570991411,417.482854556236,236.972399139742,288.381899387372,437.22743624761,5042.80833324111,0.0268656830520016,0.837947126031509,0.0323481992833798,17.1588059736947,6.26709003632055,0.673927123611888,0.709191821406524
2620.0,14.5258283770408,-28.6476720267685,91.035004991386,141.620309202083,90.7921077123895,51.2965349257784,90.4157849335991,17.1615306350097,16.3226870467846,-25.9096257964795,15.8852687718323,-26.7457426414791,2.36656076322316,2.27599083240204,2.7450363144679,5.02102714686994,2.12165570599231,0.0152070309914759,0,27.3148173444017,49.935999558273,6,-20,2.5,438.034341777367,567.157779262456,417.490771042521,236.979774779899,288.387392753456,437.22834116282,5043.13102073479,0.0268674478762189,0.838034656673301,0.0323479867481637,17.1615306350097,6.26711280268696,0.673918133028585,0.709191925079838
2630.0,14.5256290992254,-28.6479971453054,91.0340771536325,141.621664436896,90.7911542037394,51.2980018561597,90.4147802287129,17.164182930186,16.3226513432022,-25.9096933671293,15.8851941939571,-26.7458866288057,2.36662808372039,2.2760153506017,2.74517576253851,5.02119111314022,2.12166463656883,0.0152077593481495,0,27.3162637104923,49.9377085707672,6,-20,2.5,438.034403854024,567.159927682734,417.498475361118,236.986954913331,288.392739512837,437.22922177289,5043.44509162032,0.0268691659254618,0.83811983890325,0.0323477801495073,17.164182930186,6.26713490560536,0.673909383314686,0.709192026490613
2640.0,14.5254352280985,-28.6483134037752,91.0331738518424,141.622982700068,90.7902259127317,51.2994295092275,90.4138020971332,17.1667647736927,16.3226166885092,-25.9097589528108,15.8851217028589,-26.7460265876874,2.36669356921575,2.27603921228935,2.74531146478562,5.02135067707498,2.12167335154373,0.0152084683067246,0,27.3176712789331,49.9393717858442,6,-20,2.5,438.034464292939,567.162017886581,417.505973215536,236.993944691812,288.397943500127,437.23007867897,5043.75077596842,0.0268708384320314,0.838202753133999,0.0323475793162515,17.1667647736927,6.26715636552802,0.673900868223758,0.709192124573277
2650.0,14.525246614581,-28.6486210638378,91.0322944372794,141.624265022095,90.7893221725325,51.3008189464318,90.4128498362118,17.1692780392993,16.3225830500838,-25.9098226152537,15.8850512382319,-26.746162634516,2.3667572777418,2.27606244128504,2.74544353065015,5.0215059719352,2.12168185523713,0.0152091584275273,0,27.3190411011675,49.9409904432613,6,-20,2.5,438.034523119126,567.164051478905,417.513270199281,237.000749159253,288.403008623376,437.230912586331,5044.04829892959,0.0268724666027399,0.838283444330241,0.032347384082442,17.1692780392993,6.26717720206538,0.673892581218451,0.709192221308678
2660.0,14.525063113943,-28.648920359258,91.0314382429769,141.625512299899,90.7884422985986,51.3021711891748,90.4119227268048,17.1717245372655,16.3225503953215,-25.9098844161546,15.8849827411405,-26.7462948830399,2.36681925590042,2.27608505121558,2.74557205910349,5.02165711031907,2.12169015348351,0.0152098302079742,0,27.32037418698,49.9425657442628,6,-20,2.5,438.034580380312,567.166029910432,417.520371800306,237.00737319602,288.407938739766,437.231724635007,5044.33787827701,0.0268740516044141,0.838361976417307,0.0323471942862206,17.1717245372655,6.26719743169951,0.673884516551238,0.709192316671921
2670.0,14.5248845858052,-28.6492115204553,91.0306047514556,141.626725779387,90.787585756313,51.303487241995,90.4110201999768,17.1741060579846,16.3225186962628,-25.9099444084209,15.8849161552192,-26.7464234420482,2.36687955029805,2.27610705965053,2.74569713386957,5.02180419352011,2.12169824733487,0.0152104840917682,0,27.3216715523244,49.9440988397395,6,-20,2.5,438.034636118522,567.167954980934,417.527283065545,237.013821606713,288.412736951413,437.232513871904,5044.61972767212,0.0268755945843516,0.838438407726841,0.032347009772451,17.1741060579846,6.26721707933001,0.673876667196176,0.709192408472966
2680.0,14.5247108931379,-28.6494947723533,91.0297932981679,141.627906166002,90.7867518643678,51.3047680970585,90.4101415415254,17.1764243219726,16.3224879215875,-25.91000265132,15.8848514253564,-26.7465484179119,2.36693821280569,2.27612848536054,2.74581886400134,5.02194734936188,2.12170614433108,0.0152111206226765,0,27.3229341493229,49.945590906669,6,-20,2.5,438.03469037479,567.169827905085,417.534009360111,237.020099036639,288.417407295563,437.23328238682,5044.89405475163,0.026877096658786,0.838512795207691,0.0323468303895424,17.1764243219726,6.267236158289,0.673869028340332,0.709192499866951
2690.0,14.5245419032049,-28.6497703333967,91.029003306452,141.629054429173,90.785940029896,51.3060146850277,90.4092861264687,17.1786810013296,16.3224580430764,-25.9100591982515,15.8847884978928,-26.7466699141998,2.36699528367665,2.27614933986304,2.74593733186603,5.02208667172907,2.12171384808519,0.0152117402224702,0,27.3241629169036,49.947043027769,6,-20,2.5,438.034743188204,567.171650174819,417.540555600854,237.026209989703,288.4219530169,437.234030270128,5045.16106015078,0.0268785589054498,0.83858519346504,0.0323466559898975,17.1786810013296,6.26725468610931,0.673861594000711,0.709192589085585
2700.0,14.524377487567,-28.6500384146633,91.0282342145168,141.630171454349,90.7851496753833,51.307227922843,90.4084533461425,17.1808777261862,16.3224290332926,-25.9101141011345,15.8847273212615,-26.7467880304428,2.36705080312089,2.276169634934,2.74605262083768,5.02222225577167,2.12172136278191,0.0152123433167626,0,27.3253587641025,49.9484562734019,6,-20,2.5,438.034794596934,567.173423171287,417.546926612675,237.032158857481,288.426377438656,437.234758085523,5045.42093888328,0.026879982372475,0.838655655638917,0.0323464864314609,17.1808777261862,6.2672726794961,0.673854358699241,0.709192675114852
