time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
2710.0,14.5242175195426,-28.6502992242727,91.0274854665616,141.631258114728,90.7843802294774,51.3084087167271,90.4076425983806,17.1830161052292,16.3224008653759,-25.9101674107978,15.8846678447653,-26.746902864495,2.36710481924071,2.2761893903312,2.74616482320941,5.02235421354062,2.12172869267007,0.0152129303806737,0,27.3265225881979,49.9498317013556,6,-20,2.5,438.034844638707,567.175148257423,417.553127162602,237.037949975037,288.430683841911,437.235466387915,5045.67388364423,0.0268813680963885,0.838724234224173,0.0323463215748063,17.1830161052292,6.26729015481092,0.673847317022661,0.709192759488957
2720.0,14.5240618778568,-28.650552961411,91.0267565296378,141.632315245606,90.7836311443301,51.3095579345089,90.4068533058118,17.1850976791548,16.3223735136901,-25.9102191757535,15.8846100199253,-26.7470145099297,2.36715737534187,2.27620862235134,2.74627402423328,5.02248264658462,2.12173584185938,0.0152135018518626,0,27.3276552484155,49.9511703245176,6,-20,2.5,438.034893349705,567.176826737659,417.559161816374,237.043587494671,288.434875365855,437.236155701612,5045.9200790154,0.0268827170705015,0.838790979530639,0.0323461612863198,17.1850976791548,6.267307127658,0.67384046378711,0.709192842861464
2730.0,14.5239104440075,-28.6507998207079,91.0260468817183,141.633343662592,90.78290188333,51.310676424836,90.4060849029169,17.1871239557088,16.322346953316,-25.9102694431575,15.884553799475,-26.7471230579803,2.36720850655321,2.27622734005192,2.74638029896448,5.0226076390164,2.12174281442137,0.0152140581125707,0,27.328757584876,49.9524731333718,6,-20,2.5,438.034940765288,567.178459886509,417.565035038922,237.049075480751,288.438955081234,437.23682653953,5046.15970557611,0.0268840302672131,0.838855940729303,0.0323460054358726,17.1871239557088,6.26732361319917,0.673833793922267,0.709192923726105
2740.0,14.5237631028018,-28.6510399912897,91.0253560142859,141.634344158024,90.7821919237607,51.3117650133145,90.4053368388299,17.1890964027841,16.3223211601489,-25.910318258624,15.8844991375614,-26.7472285971535,2.36725825392322,2.27624555890836,2.7464837284421,5.02272928735046,2.1217496143593,0.0152145995793931,0,27.3298304147813,49.9537410914431,6,-20,2.5,438.034986919904,567.180048942829,417.570751173905,237.054417890841,288.442925976521,437.237479400274,5046.39293905906,0.0268853086333557,0.838919165693113,0.0323458538971124,17.1890964027841,6.26733962610049,0.673827302495827,0.709193002692718
2750.0,14.5236197432475,-28.6512736557672,91.0246834365261,141.635317495106,90.7815007611104,51.3128244958798,90.4046085818806,17.191016436363,16.3222961110479,-25.9103656659445,15.8844459900714,-26.7473312125981,2.367306662212,2.27626329885439,2.74658439683222,5.02284769568661,2.12175624555261,0.0152151266876158,0,27.3308745259205,49.9549751275883,6,-20,2.5,438.035031846314,567.181595100429,417.576314409133,237.059618543054,288.446790934153,437.238114763243,5046.6199489288,0.0268865530823778,0.838980700173011,0.0323457065484263,17.191016436363,6.26735518043609,0.673820984746774,0.709193081907934
2760.0,14.5234802545248,-28.6515009948843,91.0240286571734,141.636264435167,90.7808278904044,51.3138556684668,90.4038995998967,17.1928854736627,16.3222717830909,-25.9104117084958,15.884394313101,-26.7474309890604,2.36735375070621,2.27628055545742,2.74668235884761,5.02296291430504,2.12176271197603,0.0152156397098529,0,27.3318907057453,49.9561761705621,6,-20,2.5,438.035075579057,567.183099551014,417.581728930796,237.064681259841,288.450552836623,437.238733113384,5046.8409046961,0.0268877645287659,0.839040591444245,0.0323455632687839,17.1928854736627,6.26737029017647,0.673814835935009,0.709193155932501
2770.0,14.5233445313358,-28.6517221815046,91.0233912080838,141.637185702029,90.7801728304659,51.3148592868976,90.4032093858575,17.1947048614403,16.3222481545248,-25.9104564274432,15.8843440649541,-26.7475280070258,2.36739957198197,2.27629735741103,2.7467777061915,5.02307506360253,2.12176901738528,0.0152161391251104,0,27.3328797022037,49.9573451024505,6,-20,2.5,438.035118149649,567.184563428142,417.58699871775,237.069609673993,288.454214420478,437.239334902336,5047.05596742634,0.0268889438415684,0.839098883301855,0.03234542394339,17.1947048614403,6.26738496850297,0.673808851531436,0.709193229846124
2780.0,14.5232124713518,-28.6519373857572,91.0227706360616,141.638081996558,90.7795351154063,51.3158360884944,90.4025374486704,17.1964759130898,16.3222252043793,-25.9104998624704,15.8842952052711,-26.7476223443996,2.36744415282483,2.27631370925119,2.74687049986091,5.0231842091121,2.12177516547474,0.0152166252437663,0,27.3338422444539,49.9584827830018,6,-20,2.5,438.035159586247,567.185987829349,417.592127641217,237.074407328285,288.457778369817,437.239920581176,5047.26529408849,0.0268900918683289,0.839155616172661,0.0323452884608457,17.1964759130898,6.26739922834644,0.673803027141572,0.709193301282859
2790.0,14.5230839755641,-28.6521467677456,91.0221664990265,141.638954001428,90.7789142908622,51.3167867844818,90.4018833096102,17.1981998971993,16.3222029123647,-25.9105420519735,15.88424769495,-26.747714076661,2.36748753365074,2.27632962935698,2.74696081570418,5.02329044506116,2.12178115984209,0.0152170984589494,0,27.3347790359329,49.9595900424978,6,-20,2.5,438.035199921307,567.187373824002,417.597119446813,237.079077645707,288.461247247911,437.240490571892,5047.46903630912,0.0268912094280697,0.839210833681534,0.0323451567132622,17.1981998971993,6.26741308197187,0.673797358506517,0.709193372339908
2800.0,14.5229589452547,-28.6523504899735,91.021578356335,141.639802392139,90.7783099039092,51.3177120861023,90.4012464913698,17.1998780831952,16.3221812584146,-25.9105830339262,15.8842014951765,-26.7478032787348,2.36752974588767,2.27634512755699,2.74704871921521,5.0233938467722,2.12178700415388,0.015217559107139,0,27.3356907800894,49.9606677105125,6,-20,2.5,438.03523918387,567.188722471893,417.601977874392,237.083624052032,288.464623642037,437.24104530828,5047.66734572622,0.0268922973403592,0.839264576464927,0.0323450285936531,17.1998780831952,6.26742654161918,0.673791841383592,0.70919344244523
2810.0,14.5228372866471,-28.6525487062437,91.0210057890594,141.640627812024,90.7777215239495,51.3186126691444,90.400626540182,17.2015116775942,16.3221602235147,-25.9106228443112,15.8841565691014,-26.7478900217523,2.36757081363628,2.27636020766115,2.74713426590921,5.02349447357036,2.12179270188542,0.0152180074709253,0,27.3365781451161,49.9617165753711,6,-20,2.5,438.035277402185,567.19003478195,417.606706477621,237.088049803432,288.467910002832,437.241585196924,5047.86036641171,0.0268933563840848,0.839316883692277,0.0323449040002686,17.2015116775942,6.26743961889237,0.673786471735705,0.709193509329118
2820.0,14.5227189074133,-28.6527415678775,91.0204483838576,141.641430894267,90.7771487261275,51.3194891996808,90.4000230083268,17.2031018704307,16.3221397890609,-25.9106615183351,15.8841128805394,-26.7479743755644,2.36761077648734,2.27637488870553,2.74721752891837,5.02359241762391,2.12179825650104,0.0152184439311203,0,27.3374417894842,49.9627374140603,6,-20,2.5,438.03531460418,567.191311747701,417.611308758661,237.092358112165,288.471108747312,437.24211064063,5048.04824041487,0.0268943873276961,0.839367794040975,0.0323447828332917,17.2031018704307,6.26745232515621,0.673781245584497,0.709193575511792
2830.0,14.5226037193153,-28.6529292195324,91.0199057454959,141.642212243872,90.7765911042025,51.3203423144983,90.3994354677029,17.2046497994327,16.3221199372973,-25.9106990895998,15.8840703949262,-26.7480564068934,2.3676496613661,2.27638917839813,2.74729856549566,5.02368774389378,2.12180367132323,0.0152188687816893,0,27.3382823426099,49.9637309692835,6,-20,2.5,438.03535081651,567.192554318606,417.615788065324,237.096552049498,288.474222186498,437.242622023143,5048.23110352901,0.0268953909059525,0.839417344437038,0.0323446649973391,17.2046497994327,6.2674646712585,0.673776159126864,0.709193640135958
2840.0,14.5224916341672,-28.6531118056855,91.0193774778914,141.642972465211,90.7760482510642,51.32117265082,90.3988634892927,17.2061566041787,16.3221006506156,-25.9107355914272,15.8840290778276,-26.7481361822106,2.36768749506783,2.276403084372,2.7473774328078,5.0237805171798,2.121808949722,0.0152192823164275,0,27.3391004342072,49.9646979842544,6,-20,2.5,438.035386065918,567.193763443763,417.620147747386,237.100634692404,288.477252633696,437.243119729271,5048.40909170174,0.0268963678549712,0.839465571887956,0.0323445503973119,17.2061566041787,6.26747666796717,0.673771208557251,0.709193702314897
2850.0,14.5223825675626,-28.6532894646498,91.0188632016235,141.643712136606,90.7755197767306,51.321980818846,90.3983066621299,17.2076233762616,16.3220819122052,-25.9107710556307,15.883988896318,-26.7482137650758,2.36772431184406,2.27641662221398,2.74745419557797,5.02387081779195,2.1218140949354,0.015219684872065,0,27.339896667238,49.9656391706209,6,-20,2.5,438.035420377975,567.194940031575,417.624391012376,237.104608988454,288.480202304397,437.243604126757,5048.58233512281,0.0268973188798974,0.839512511788797,0.0323444389423173,17.2076233762616,6.26748832556749,0.673766390231613,0.709193763778239
2860.0,14.5222764378239,-28.6534623302086,91.0183625490862,141.644431817543,90.7750053033658,51.3227674094232,90.3977645880498,17.2090511730494,16.3220637058564,-25.9108055128858,15.8839498185817,-26.748289216907,2.36776013536473,2.27642979791289,2.74752890547867,5.02395870339156,2.12181911011762,0.0152200767138597,0,27.340671625463,49.9665552174088,6,-20,2.5,438.035453777491,567.196084961128,417.628520965874,237.108477793114,288.483073344269,437.244075571584,5048.75095986901,0.0268982446638539,0.839558198451929,0.032344330544479,17.2090511730494,6.26749965398158,0.673761700622129,0.709193823364246
2870.0,14.522173165185,-28.6536305334365,91.0178751607321,141.645132054483,90.7745044614184,51.3235329999743,90.3972368776186,17.2104410283661,16.3220460158069,-25.9108389930218,15.8839118136033,-26.7483625975773,2.36779499615716,2.27644262445253,2.74760162159727,5.0240442460498,2.12182399836288,0.0152204581487744,0,27.3414258792978,49.9674467979708,6,-20,2.5,438.03548628821,567.197199091293,417.632540642702,237.112243898645,288.48586785045,437.244534411082,5048.91508917834,0.0268991458748558,0.83960266496797,0.0323442251181802,17.2104410283661,6.26751066286246,0.67375713627471,0.709193882154241
2880.0,14.5220726718698,-28.6537942006318,91.017400685438,141.645813379379,90.774016889997,51.3242781540268,90.3967231505249,17.211793951761,16.3220288267575,-25.9108715249916,15.8838748511903,-26.7484339653717,2.36782891767317,2.27645510847031,2.74767239431518,5.02412750278549,2.12182876274804,0.0152208294362188,0,27.3421599853687,49.9683145694273,6,-20,2.5,438.035517935024,567.198283258717,417.636453004358,237.115910032045,288.48858787067,437.244980986802,5049.07484334406,0.0269000231652987,0.839645945112494,0.0323441225799286,17.211793951761,6.26752136158529,0.673752693839616,0.709193939334382
2890.0,14.5219748825314,-28.6539534558378,91.0169387827363,141.646476308113,90.7735422391647,51.3250034177228,90.3962230380068,17.2131109217607,16.3220121239309,-25.9109031367608,15.8838389021366,-26.7485033766715,2.36786192413489,2.27646725781866,2.74774127415369,5.02420853197236,2.12183340623123,0.0152211908370528,0,27.3428744830304,49.9691591685553,6,-20,2.5,438.035548740097,567.199338274734,417.640260920742,237.119478836801,288.491235389205,437.245415625814,5049.23033895774,0.0269008771676195,0.839688069918878,0.0323440228490881,17.2131109217607,6.26753175921144,0.673748370047744,0.709193994545575
2900.0,14.5218797236232,-28.6541084195681,91.0164891195582,141.647121344284,90.7730801665939,51.3257093246205,90.3957361793244,17.2143928952705,16.3219958929844,-25.9109338554724,15.8838039379915,-26.7485708864,2.36789404403601,2.27647908484889,2.74780831610026,5.02428740094915,2.12183793172831,0.0152215426375204,0,27.3435698992414,49.9699812175219,6,-20,2.5,438.035578725718,567.200364931723,417.64396719596,237.122952898301,288.493812344681,437.245838649055,5049.38168996725,0.0269017085003207,0.839729070248183,0.0323439258471296,17.2143928952705,6.26754186453554,0.673744161708665,0.709194048894439
2910.0,14.5217871241841,-28.6542592079682,91.0160513744774,141.647748972896,90.7726303419208,51.3263963897852,90.3952622263402,17.2156407958406,16.3219801200956,-25.9109637072844,15.8837699313236,-26.7486365475133,2.36792530032412,2.2764905971241,2.74787356798549,5.02436416510958,2.12184234207974,0.0152218850848901,0,27.3442467425407,49.970781316789,6,-20,2.5,438.035607913543,567.201363993138,417.647574536152,237.126334711977,288.496320610066,437.246250368077,5049.52900635374,0.0269025177604288,0.839768976010411,0.03234383149805,17.2156407958406,6.26755168603886,0.673740065750991,0.709194102097401
2920.0,14.5216970145571,-28.6544059346792,91.0156252314119,141.648359670567,90.7721924402788,51.3270651191415,90.3948008367136,17.2168555312788,16.3219647917696,-25.9109927177356,15.8837368552537,-26.7487004119016,2.36795571503497,2.27650180161987,2.74793707621521,5.02443887783507,2.12184664009262,0.0152222184190178,0,27.3449055124234,49.9715600561974,6,-20,2.5,438.035636325263,567.202336209336,417.651085599522,237.129626731078,288.49876202406,437.246651086324,5049.67239618221,0.0269033055348548,0.839807816939071,0.0323437397277608,17.2168555312788,6.26756123200852,0.673736079156418,0.709194153730711
2930.0,14.5216093273105,-28.6545487103238,91.015210383978,141.648953898133,90.7717661467689,51.3277160028516,90.3943516786053,17.2180379815097,16.3219498949916,-25.9110209114565,15.8837046838115,-26.7487625297009,2.36798531339212,2.27651270882653,2.74799889025555,5.02451159908208,2.12185082849374,0.0152225428973646,0,27.3455466927829,49.9723180071886,6,-20,2.5,438.035663981163,567.203282306224,417.654502961306,237.132831333677,288.501138369494,437.247041099621,5049.81196416384,0.0269040723925188,0.839845621207616,0.03234365046427,17.2180379815097,6.26757051043974,0.673732198997135,0.709194204544994
2940.0,14.5215239959386,-28.6546876435716,91.0148065295877,141.649532110248,90.7713511503956,51.3283495246765,90.3939144242914,17.2191890152467,16.321935416981,-25.9110483126338,15.8836733914205,-26.7488229502873,2.36801411832439,2.2765233272416,2.74805905667015,5.02458238391175,2.12185490999824,0.0152228587616451,0,27.3461707610965,49.9730557336909,6,-20,2.5,438.035690901762,567.204203000122,417.657829162809,237.13595086791,288.503451405338,437.247420698585,5049.94781365634,0.0269048188952022,0.839882417040879,0.0323435636369709,17.2191890152467,6.26757952919011,0.673728422386491,0.709194254703074
2950.0,14.5214409572824,-28.6548228378012,91.014413380713,141.650094738594,90.7709471556436,51.3289661441706,90.3934887623629,17.2203094579515,16.321921345621,-25.9110749441986,15.8836429538087,-26.7488817205186,2.36804214623768,2.27653365977126,2.74811761345397,5.02465127322523,2.12185888718591,0.0152231662069682,0,27.3467781709495,49.9737737714003,6,-20,2.5,438.03571710633,567.205098971275,417.66106661819,237.138987565013,288.505702803124,437.247790159732,5050.08004284981,0.0269055455767055,0.839918231065525,0.0323434791787918,17.2203094579515,6.26758829571041,0.673724746580581,0.709194302749611
2960.0,14.5213601493614,-28.6549543943771,91.0140306548066,141.65064220666,90.7705538721176,51.3295663126321,90.3930743868059,17.221400120546,16.3219076690683,-25.9111008285637,15.8836133471947,-26.7489388863058,2.36806942143966,2.27654371717216,2.74817460745189,5.02471832462405,2.12186276260823,0.0152234654778444,0,27.3473693677127,49.9744726463645,6,-20,2.5,438.035742613886,567.205970887264,417.664217698061,237.141943617204,288.507894204418,437.248149754497,5050.20874818526,0.0269062529615175,0.839953089500394,0.0323433970238796,17.221400120546,6.26759681728637,0.6737211688858,0.70919434971714
2970.0,14.521281511568,-28.6550824124238,91.0136580751799,141.651174928412,90.770171015445,51.3301504716701,90.3926709979522,17.2224617969889,16.3218943757937,-25.9111259875486,15.8835845483649,-26.7489944924643,2.36809596231252,2.27655350479415,2.74823007824597,5.02478358304012,2.12186653877543,0.0152237567789944,0,27.3479447871775,49.9751528733393,6,-20,2.5,438.035767443017,567.206819400899,417.667284722092,237.144821171049,288.510027216183,437.248499748301,5050.33402405288,0.0269069415631945,0.839987017979379,0.0323433171080012,17.2224617969889,6.2676051010151,0.673717686666269,0.709194395002644
2980.0,14.521204985572,-28.6552069873022,91.0132953753499,141.651693302209,90.7697983117444,51.3307190464553,90.3922783071936,17.2234952517516,16.3218814547219,-25.9111504421129,15.883556534994,-26.7490485820942,2.36812179299885,2.27656303399301,2.74828407143409,5.0248471054271,2.12187021811235,0.0152240403490403,0,27.3485048488624,49.9758149478758,6,-20,2.5,438.035791611658,567.207645140502,417.670269923515,237.147622293556,288.512103385198,437.248840396739,5050.45596133039,0.0269076118762728,0.840020041214391,0.0323432393696024,17.2234952517516,6.2676131537141,0.673714297384556,0.70919443995921
2990.0,14.5211305137683,-28.6553282131848,91.0129422917618,141.652197721342,90.7694354901442,51.3312724572085,90.3918960290903,17.2245012408187,16.3218688949678,-25.9111742128567,15.8835292850766,-26.749101197679,2.368146927717,2.27657230674399,2.74833662090739,5.02490892765138,2.12187380303114,0.0152243163620416,0,27.3490499673567,49.9764593597436,6,-20,2.5,438.035815137529,567.208448726631,417.673175509365,237.150349028976,288.514124240878,437.249171952639,5050.57464985551,0.0269082643898327,0.840052183615313,0.0323431637475231,17.2245012408187,6.26762098209002,0.673710998532855,0.709194483041887
3000.0,14.5210580412618,-28.6554461798227,91.0125985730527,141.652688560514,90.7690822923061,51.3318111045168,90.3915238914152,17.2254804850408,16.3218566861814,-25.9111973193675,15.8835027776595,-26.7491523796703,2.36817139417098,2.2765813385372,2.74838777540082,5.02496911393803,2.12187729583529,0.0152245850749638,0,27.3495805378854,49.9770865758268,6,-20,2.5,438.0358380375,567.209230750648,417.676003583694,237.153003326667,288.516091241215,437.249494656486,5050.69017527531,0.0269088995702528,0.840083468435271,0.032343090184046,17.2254804850408,6.26762859251985,0.673707787720314,0.709194527017052
3010.0,14.5209875130955,-28.6555609770172,91.0122639672406,141.653166194813,90.7687384592537,51.3323353897482,90.3911616212622,17.2264337069463,16.3218448180481,-25.9112197811658,15.8834769918048,-26.7492021684911,2.3681951947322,2.27659012051401,2.74843755429893,5.02502767481294,2.12188069885058,0.0152248465822766,0,27.3500969563557,49.9776970638904,6,-20,2.5,438.035860328525,567.20999180471,417.67875625425,237.155587140783,288.51800584728,437.249808749685,5050.80262341713,0.0269095178850784,0.840113919008104,0.0323430186210203,17.2264337069463,6.2676359913651,0.673704662551853,0.709194567060665
3020.0,14.520918877442,-28.6556726894914,91.0119382365447,141.653630977838,90.7684037466097,51.3328456915073,90.3908089611174,17.2273615882315,16.3218332808555,-25.9112416166324,15.8834519077769,-26.7492506022426,2.36821836434924,2.27659867576373,2.74848601385349,5.02508468961722,2.12188401427166,0.0152251011834263,0,27.3505995962377,49.9782912651448,6,-20,2.5,438.035882026549,567.210732447164,417.681435509422,237.158102315063,288.519869437444,437.250114459432,5050.91207524083,0.0269101197754149,0.84014355730341,0.0323429490040041,17.2273615882315,6.26764318461487,0.67370162076815,0.709194608419298
3030.0,14.5208520829168,-28.6557814011968,91.0116211449068,141.654083260158,90.7680779117664,51.333342385422,90.3904656553262,17.2282648054871,16.3218220650143,-25.9112628439152,15.8834275060422,-26.7492977186369,2.36824091028738,2.27660700086552,2.74853317807895,5.02514017894447,2.12188724428997,0.0152253489994675,0,27.3510888280153,49.9788696173393,6,-20,2.5,438.035903147442,567.211453231734,417.684043321778,237.160550679668,288.521683379447,437.25041201184,5051.01861108599,0.0269107056791543,0.84017240515243,0.0323428812788542,17.2282648054871,6.26765017818605,0.673698660127581,0.709194648094966
3040.0,14.5207870820919,-28.6558867960418,91.011312451372,141.654523898104,90.7677607075253,51.3338258406228,90.3901314441198,17.2291440168626,16.3218111634973,-25.911283476313,15.883403767973,-26.7493435536371,2.36826284955018,2.27661510810661,2.74857907882754,5.02519418693416,2.12189039231377,0.0152255901918899,0,27.3515650104513,49.9794325511306,6,-20,2.5,438.035924160974,567.212155334421,417.686581651288,237.162934016821,288.52344930597,437.250701449201,5051.12230919604,0.0269112760227343,0.840200876284172,0.0323428153939425,17.2291440168626,6.26765697595097,0.673695779267278,0.709194687133189
3050.0,14.5207238207125,-28.6559901436599,91.0110119516764,141.654951634328,90.7674519232898,51.3342963735678,90.3898061048149,17.2299998316446,16.3218005605052,-25.9113035437272,15.8833806746119,-26.7493881438426,2.36828420282119,2.27662298964749,2.74862376419602,5.02524675384351,2.12189345681453,0.0152258250245566,0,27.3520284791205,49.9799804366433,6,-20,2.5,438.035943718203,567.212837322034,417.6890521757,237.165253973438,288.525167547311,437.250983519646,5051.22324162054,0.0269118311976097,0.840227812764027,0.0323427512969374,17.2299998316446,6.26766358725571,0.673692973700913,0.70919472429256
3060.0,14.5206622563704,-28.6560903321138,91.0107194412579,141.655368426763,90.7671513485201,51.3347543932607,90.3894894142311,17.2308329265331,16.3217902542109,-25.9113230496146,15.883358208488,-26.749431522984,2.3683049856835,2.2766306689442,2.74866725613607,5.02529792508027,2.12189644300815,0.0152260536034447,0,27.3524796039019,49.9805137446556,6,-20,2.5,438.035963198191,567.213501701236,417.691456906311,237.167512375194,288.526840374692,437.251257934895,5051.32148846681,0.026912371643083,0.840254413833662,0.0323426889393943,17.2308329265331,6.26767001631281,0.673690243708545,0.709194761654236
3070.0,14.5206023424286,-28.6561878312554,91.0104346870798,141.655774017884,90.7668587443349,51.3352002020218,90.3891811222218,17.2316438709213,16.3217802341098,-25.911342013856,15.8833363524485,-26.7494737241767,2.36832520488845,2.27663813706203,2.74870958079126,5.02534771785328,2.1218993521162,0.0152262760607508,0,27.3529186969131,49.9810328319549,6,-20,2.5,438.035982160112,567.214148279033,417.693797539394,237.169710768323,288.528468619157,437.251524969703,5051.41711813381,0.0269128977322882,0.840280305655398,0.0323426282737884,17.2316438709213,6.2676762671994,0.673687586502873,0.709194796103662
3080.0,14.5205440342385,-28.6562827141221,91.0101574840491,141.656168707839,90.7665738999787,51.3356341238248,90.3888810067064,17.2324332552889,16.3217704917606,-25.9113604524269,15.8833150894767,-26.7495147802744,2.36834488368745,2.27664540747399,2.74875077854291,5.0253961860169,2.12190218605007,0.0152264926112373,0,27.3533460802079,49.9815380758448,6,-20,2.5,438.036000617646,567.214777531052,417.696075778701,237.171850750391,288.530053483177,437.251784876625,5051.51020032721,0.0269134098453825,0.84030550711455,0.0323425692531849,17.2324332552889,6.26768234505905,0.673685000164463,0.709194830155579
3090.0,14.5204872886448,-28.6563750536075,91.0098876309894,141.656552781919,90.7662966087366,51.3360564761389,90.3885888499384,17.2332016535806,16.321761019241,-25.9113783803203,15.8832944033498,-26.7495547225978,2.36836404055616,2.27665248912541,2.74879088421413,5.02544337333954,2.12190494674096,0.0152267034380093,0,27.3537620661158,49.9820298466427,6,-20,2.5,438.036018581365,567.215389912663,417.698293293945,237.173933874655,288.531596149291,437.252037906073,5051.60080290636,0.0269139083525707,0.840330034165419,0.0323425118323755,17.2332016535806,6.26768825466073,0.673682482821293,0.709194865020649
3100.0,14.520432063158,-28.6564649120951,91.009624940039,141.656926561368,90.766026677327,51.3364675696138,90.3883044478059,17.2339496268802,16.3217518088724,-25.9113958120683,15.8832742779009,-26.7495935823598,2.36838268607954,2.27665938393793,2.7488299220525,5.02548930599043,2.12190763575851,0.0152269086674787,0,27.3541669620976,49.9825085047871,6,-20,2.5,438.036036072524,567.215985916281,417.700451696235,237.17596165819,288.533097693486,437.252284094999,5051.68899231597,0.0269143936166077,0.840353911903488,0.0323424559667522,17.2339496268802,6.26769400140326,0.673680032552999,0.709194899483249
3110.0,14.5203783174756,-28.6565523619085,91.0093692195544,141.657290292924,90.765763908913,51.3368677031968,90.388027593134,17.2346777112772,16.3217428532658,-25.911412761655,15.8832546981209,-26.7496313885384,2.36840082539754,2.27666608842192,2.74886791127956,5.02553399970148,2.12191025514355,0.0152271083955406,0,27.3545610602883,49.9829743996156,6,-20,2.5,438.036053096075,567.216565945009,417.702552562884,237.177935552567,288.534559255288,437.252523768125,5051.77483222204,0.0269148659852132,0.840377150981936,0.0323424016147555,17.2346777112772,6.26769958948126,0.673677647662231,0.709194931113041
3120.0,14.5203260109914,-28.6566374675784,91.0091202824848,141.657644262148,90.7655081112414,51.3372571735244,90.3877580832987,17.2353864435725,16.3217341450373,-25.9114292430548,15.8832356486558,-26.7496681707769,2.3684184793636,2.27667261452348,2.74890488823049,5.02557750275396,2.12191280660179,0.015227302814696,0,27.3549446541011,49.9834278764852,6,-20,2.5,438.036069666657,567.217130447106,417.70459745103,237.179857010623,288.535981896706,437.252757051857,5051.85838628172,0.0269153258061222,0.840399770473738,0.0323423487337493,17.2353864435725,6.26770502353693,0.673675326339854,0.709194962040136
3130.0,14.5202751054622,-28.6567202913205,91.0088779519744,141.657988729554,90.7652591025481,51.3376362615606,90.3874957267474,17.2360763311743,16.321725677245,-25.9114452694054,15.8832171151224,-26.7497039568452,2.36843566437652,2.27667897030928,2.74894088363971,5.02561985394899,2.121915291827,0.0152274920867242,0,27.3553180204348,49.9838692626898,6,-20,2.5,438.036085796385,567.217679834775,417.706587834659,237.181727405651,288.537366642493,437.252984116113,5051.93971461972,0.0269157734078152,0.840421786901604,0.0323422972840319,17.2360763311743,6.26771030789485,0.673673066914945,0.709194993329811
3140.0,14.5202255629795,-28.6568008949971,91.00864205238,141.658323953514,90.7650167023189,51.3380052459937,90.3872403332533,17.2367478773213,16.3217174430337,-25.9114608536806,15.8831990832825,-26.7497387742327,2.36845238556408,2.27668515307362,2.74897591507481,5.02566106814843,2.12191771250301,0.0152276763005154,0,27.3556814338825,49.9842988828618,6,-20,2.5,438.03610149705,567.218214516955,417.708525176069,237.183548099839,288.538714507856,437.25320512764,5052.01887687473,0.026916209116238,0.840443216454133,0.0323422472261257,17.2367478773213,6.26771544681881,0.673670867725792,0.709195022702993
3150.0,14.5201773466743,-28.6568793387852,91.0084124126787,141.658650185183,90.7647807347901,51.338364397911,90.3869917175976,17.237401571703,16.3217094357504,-25.9114760084716,15.8831815393004,-26.7497726496523,2.36846865974291,2.27669117155958,2.7490100133631,5.02570118492268,2.12192007027367,0.0152278556186638,0,27.3560351615756,49.9847170528007,6,-20,2.5,438.036116780109,567.218734891308,417.71041089793,237.185320418755,288.540026480604,437.253420249018,5052.09593107354,0.0269166332486087,0.840464074865338,0.0323421985216044,17.237401571703,6.26772044444232,0.673668727155535,0.709195051486172
3160.0,14.5201304210437,-28.6569556806019,91.0081888680008,141.658967666266,90.764551030525,51.3387139784278,90.3867497012364,17.2380378861291,16.3217016490023,-25.9114907458772,15.8831644698625,-26.7498056088083,2.36848450290384,2.27669703399206,2.74904320796615,5.02574024195822,2.12192236672711,0.0152280301965168,0,27.3563794608303,49.9851240766731,6,-20,2.5,438.036131656627,567.219241340681,417.712246370785,237.187045639639,288.541303512117,437.253629636038,5052.17093311445,0.026917046110568,0.840484377317296,0.0323421511336868,17.2380378861291,6.26772530473312,0.673666643647119,0.709195080896992
3170.0,14.5200847555745,-28.6570299669832,91.0079714406806,141.659276835098,90.7643276082821,51.3390542511801,90.3865142947838,17.2386572447647,16.3216940782449,-25.9115050744979,15.8831478633339,-26.7498376741649,2.3684999384456,2.27670275956276,2.74907552586944,5.02577828543221,2.12192460039941,0.015228200201312,0,27.3567145835289,49.9855202295761,6,-20,2.5,438.03614613986,567.219734390491,417.714032504158,237.188724882277,288.542546268477,437.253832713495,5052.24393197233,0.0269174479757896,0.840504140097721,0.0323421050300432,17.2386572447647,6.26773004239808,0.673664615680888,0.709195113438062
3180.0,14.5200403113452,-28.6571022709569,91.007759529725,141.659577370609,90.7641098608365,51.3393854408817,90.386284881252,17.2392601279901,16.321686715609,-25.911519009227,15.8831317069032,-26.7498688704566,2.36851492033969,2.27670828750112,2.74910695254234,5.02581524004346,2.12192678073679,0.0152283654717172,0,27.357040742498,49.9859058603349,6,-20,2.5,438.03616023092,567.220213963147,417.715771629561,237.190359519633,288.543756191103,437.254031464507,5052.31498946149,0.0269178391770212,0.840523370321051,0.0323420601752389,17.2392601279901,6.26773463284508,0.673662641971028,0.709195134875827
3190.0,14.5199970543009,-28.6571726452715,91.0075532389595,141.659869836047,90.7638978889362,51.3397077760598,90.3860615532434,17.2398469960588,16.3216795530851,-25.911532565223,15.8831159848709,-26.7498992279959,2.36852952195349,2.27671368921058,2.7491375635833,5.02585125279388,2.12192890407746,0.0152285264791867,0,27.3573582192163,49.9862811695762,6,-20,2.5,438.036173943667,567.220680694297,417.717464324531,237.191950753626,288.544934006971,437.25422507775,5052.38415475816,0.0269182199784608,0.840542085358777,0.0323420165256323,17.2398469960588,6.26773909792238,0.673660720944583,0.709195162033915
3200.0,14.5199549520948,-28.6572411261314,91.0073524850376,141.660154639733,90.7636916047943,51.3400215392653,90.3858442141712,17.2404183040117,16.3216725872458,-25.911545748972,15.8831006858803,-26.7499287687094,2.36854373442505,2.27671894978209,2.74916735415461,5.0258863039367,2.12193097002564,0.0152286831949676,0,27.3576672604449,49.9866464832039,6,-20,2.5,438.036187307335,567.221135128094,417.719111832053,237.193499803885,288.546080260933,437.254412703979,5052.45148101989,0.0269185906728234,0.840560315610276,0.0323419740499844,17.2404183040117,6.26774344585056,0.673658850674071,0.709195187866237
3210.0,14.5199139771699,-28.6573077782988,91.0071570690703,141.660431778735,90.7634908056788,51.3403269578761,90.3856326539624,17.2409744181468,16.3216658130655,-25.9115585699859,15.8830858010491,-26.7499575097461,2.36855756674905,2.27672406953713,2.74919635219525,5.02592042173239,2.12193298245678,0.0152288357462559,0,27.3579680632201,49.9870020820722,6,-20,2.5,438.03620030761,567.221577365489,417.72071548267,237.195007673972,288.547196111181,437.254595691452,5052.51701443047,0.0269189515148296,0.840578053052727,0.032341932723515,17.2409744181468,6.26774767482532,0.673657030409348,0.70919521312971
3220.0,14.5198740982612,-28.6573726460127,91.0069668467826,141.660701497545,90.7632953433942,51.3406242416332,90.385426716559,17.2415157385001,16.3216592246779,-25.9115710393666,15.8830713180054,-26.7499854749931,2.36857102829194,2.27672905200604,2.74922457652424,5.02595362853029,2.12193494241745,0.0152289842333894,0,27.3582608500989,49.9873482074894,6,-20,2.5,438.036212962062,567.222007781899,417.722276406885,237.196475447909,288.548282229867,437.254773787698,5052.5808027159,0.0269193027662499,0.840595317824807,0.0323418925120009,17.2415157385001,6.26775178840435,0.673655258658163,0.7091952374457
3230.0,14.5198352861143,-28.6574357629261,91.0067816782522,141.660964010924,90.7631050742316,51.3409136050626,90.3852262506946,17.2420426602541,16.3216528169425,-25.9115831668429,15.8830572258064,-26.7500126855784,2.3685841255886,2.27673389781257,2.74925204356885,5.02598594138142,2.12193685125389,0.0152291287418163,0,27.3585458340534,49.9876851098463,6,-20,2.5,438.03622529608,567.222426714026,417.723795741061,237.197904196135,288.549339421678,437.254947116074,5052.64289216227,0.0269196446807518,0.840612136510465,0.0323418533850202,17.2420426602541,6.26775578957734,0.673653534160303,0.709195259879038
3240.0,14.5197975115524,-28.6574972192627,91.0066014278616,141.661219460127,90.7629198588207,51.341195259678,90.3850311095307,17.2425555705334,16.3216465845156,-25.9115949625283,15.8830435136434,-26.7500391623706,2.36859688046143,2.27673862147099,2.74927878782811,5.0260174092991,2.12193871011093,0.0152292694570839,0,27.3588232251064,49.9880130356302,6,-20,2.5,438.036237269468,567.222834406238,417.725274599654,237.199294967106,288.550368431723,437.255115815578,5052.70332837679,0.02691997750818,0.840628478964678,0.0323418153127228,17.2425555705334,6.26775968159707,0.673651855537993,0.709195283949442
3250.0,14.5197607472057,-28.6575570162566,91.0064259657762,141.661468084602,90.7627395637637,51.3414694112254,90.3848411525306,17.2430548404578,16.3216405227659,-25.911606435188,15.8830301713112,-26.750064925074,2.36860929366646,2.2767432188218,2.74930481854999,5.0260480373718,2.12194052046118,0.0152294064242357,0,27.3590932248454,49.9883322243867,6,-20,2.5,438.036248940963,567.223231220181,417.726714061203,237.200648765919,288.551370053288,437.255280029267,5052.76215519084,0.0269203014887721,0.840644400310737,0.0323417782666731,17.2430548404578,6.26776346733469,0.673650221703864,0.709195307242014
3260.0,14.519724965512,-28.6576152137901,91.0062551619843,141.661710054087,90.7625640554824,51.3417362610813,90.3846562390178,17.2435408368507,16.3216346267976,-25.9116175940873,15.8830171885724,-26.7500899934543,2.36862137366908,2.27674769224374,2.74933015409953,5.02607784634327,2.12194228348015,0.015229539739171,0,27.3593560326731,49.9886429109535,6,-20,2.5,438.036260301901,567.223617432172,417.728115188736,237.20196658635,288.55234500451,437.255439852143,5052.81941598191,0.0269206168601978,0.840659897420522,0.0323417422186125,17.2435408368507,6.26776714973232,0.673648631386105,0.70919532947735
3270.0,14.519690140591,-28.6576718540867,91.0060888950061,141.661945542845,90.7623932091507,51.3419960001439,90.3844762374851,17.244013906089,16.3216288920424,-25.9116284478725,15.8830045558088,-26.750114386082,2.36863312815121,2.27675204392855,2.74935481143328,5.02610685536183,2.12194400037158,0.0152296694903453,0,27.359611836865,49.9889453176497,6,-20,2.5,438.036271360351,567.22399331959,417.729478985457,237.203249366607,288.55329398766,437.255595414435,5052.8751516786,0.0269209238467038,0.840674981362241,0.0323417071419101,17.244013906089,6.26777073159371,0.673647083452507,0.709195350364805
3280.0,14.519656246274,-28.6577269796976,91.0059270420714,141.662174728391,90.7622268986072,51.3422488216457,90.3843010150032,17.2444743986171,16.321623313916,-25.9116390052196,15.8829922633098,-26.7501381217063,2.36864457101304,2.27675628199162,2.74937881479859,5.02613509679021,2.12194567234737,0.015229795806553,0,27.3598608278566,49.989239669558,6,-20,2.5,438.03628212463,567.224359164476,417.730806466154,237.204498055926,288.554217708504,437.255746832004,5052.92940369881,0.0269212226752597,0.840689663470531,0.0323416730094834,17.2444743986171,6.26777421575839,0.673645576752006,0.709195371439368
3290.0,14.5196232579442,-28.6577806305826,91.005769487767,141.662397777892,90.7620650052493,51.342494907388,90.3841304466037,17.2449226439837,16.3216178881066,-25.9116492742889,15.8829803019394,-26.7501612179666,2.36865570784492,2.27676040687405,2.74940217831637,5.02616258519042,2.12194730054854,0.0152299187608077,0,27.3601031847962,49.9895261784269,6,-20,2.5,438.036292602639,567.22471523232,417.732098585341,237.205713546991,288.555116830743,437.255894214516,5052.98221100479,0.0269215135593935,0.840703954475664,0.0323416397960941,17.2449226439837,6.2677776049027,0.673644110202018,0.709195391903416
3300.0,14.5195911511834,-28.6578328467147,91.0056161175503,141.662614857121,90.7619074113686,51.3427344378223,90.3839644082587,17.2453589692755,16.3216126103493,-25.9116592631522,15.8829686626488,-26.7501836923344,2.36866654682324,2.27676442153732,2.74942491905023,5.02618934058755,2.12194888610576,0.0152300384424723,0,27.3603390854589,49.9898050544209,6,-20,2.5,438.036302801834,567.225061786447,417.733356290284,237.206896725819,288.55599201318,437.256037670616,5053.03361226693,0.0269217967110768,0.840717864686411,0.0323416074766953,17.2453589692755,6.26778090167732,0.673642682724867,0.709195411749774
3310.0,14.5195599026062,-28.6578836661603,91.0054668217134,141.662826124911,90.7617540042245,51.3429675858007,90.3838027811742,17.2457836878106,16.3216074765648,-25.9116689795299,15.8829573367728,-26.7502055615404,2.36867709646597,2.27676832948325,2.74944705414499,5.02621538362824,2.12195043010602,0.0152301549415861,0,27.3605687001268,49.9900764988444,6,-20,2.5,438.036312729598,567.22539907914,417.734580488285,237.208048441156,288.556843886501,437.256177304023,5053.08364452613,0.0269220723333772,0.840731404191761,0.0323415760271075,17.2457836878106,6.26778410862014,0.67364129329031,0.7091954311794
3320.0,14.5195294888729,-28.6579331269326,91.0053214907067,141.663031739799,90.761604671238,51.3431945239054,90.3836454467233,17.2461971124689,16.3216024826914,-25.9116784311093,15.8829463156722,-26.7502268422648,2.368687358986,2.27677212816579,2.7494685934181,5.02624072158389,2.12195193363786,0.0152302683076307,0,27.3607921988063,49.9903407127055,6,-20,2.5,438.036322393282,567.225727362228,417.735772085138,237.209169540615,288.557673080546,437.256313218424,5053.1323447708,0.0269223406291088,0.840744583040447,0.0323415454235203,17.2461971124689,6.26778722826032,0.673639940869424,0.709195448509738
3330.0,14.5194998874706,-28.6579812657431,91.0051800188165,141.663231854637,90.7614593037734,51.3434154186737,90.3834922904372,17.24659954515,16.3215976248183,-25.9116876252915,15.8829355910184,-26.7502475505885,2.36869735706364,2.27677583487525,2.74948957019252,5.02626540506778,2.12195339775217,0.0152303787204654,0,27.3610097455222,49.9905978899274,6,-20,2.5,438.036331799919,567.226046878561,417.736931954853,237.210260842074,288.558480202783,437.256445513514,5053.17974868663,0.0269226017939709,0.840757410880144,0.0323415156428304,17.24659954515,6.26779026303435,0.673638624469363,0.709195468269253
3340.0,14.5194710768356,-28.6580281177138,91.0050423047288,141.663426615892,90.7613177977162,51.3436304296574,90.3833432026092,17.246991275175,16.3215928992068,-25.9116965691528,15.8829251548401,-26.7502677019027,2.36870708466698,2.2767794394958,2.74950998417035,5.02628942366615,2.12195482345712,0.0152304861739278,0,27.3612214974369,49.9908482163295,6,-20,2.5,438.036340956298,567.226357860853,417.738060934831,237.211323129371,288.559265835464,437.256574284925,5053.2258904689,0.0269228560155265,0.840769896993553,0.0323414866627729,17.246991275175,6.26779321527204,0.673637343138784,0.70919548648478
3350.0,14.5194430359217,-28.658073717139,91.0049082495367,141.663616166457,90.7611800514248,51.3438397126018,90.3831980761383,17.2473725849708,16.3215883022101,-25.911705269595,15.8829149993591,-26.7502873112255,2.3687165510793,2.27678294673708,2.74952985267376,5.02631279941085,2.12195621173864,0.0152305907595713,0,27.3614276079505,49.9910918732838,6,-20,2.5,438.036349869027,567.22666053617,417.739159842457,237.212357167657,288.560030546907,437.256699625914,5053.27080349627,0.0269231034768758,0.840782050426249,0.032341458461957,17.2473725849708,6.26779608724569,0.673636095949229,0.709195503821202
3360.0,14.5194157438662,-28.6581180980196,91.004777755083,141.663800647929,90.7610459640302,51.3440434219664,90.3830568047409,17.2477437547099,16.3215838302257,-25.9117137334361,15.8829051168745,-26.750306393426,2.36872576311138,2.27678635896912,2.74954919010472,5.02633554907385,2.12195756357698,0.0152306925528258,0,27.3616282291999,49.9913290406633,6,-20,2.5,438.036358544646,567.226955129598,417.740229488439,237.213363716037,288.560774900617,437.256821628877,5053.31452087526,0.0269233443596684,0.840793880138989,0.0323414310188639,17.2477437547099,6.26779888120005,0.673634881979771,0.70919552022142
3370.0,14.5193891805479,-28.6581612931191,91.0046507266869,141.663980196905,90.760915438235,51.3442417067394,90.3829192858933,17.248105054666,16.3215794797812,-25.9117219672479,15.8828954999613,-26.7503249628402,2.36873473286943,2.27678968380261,2.74956801678249,5.0263577005851,2.1219588799191,0.0152307916620659,0,27.361823507936,49.9915598919819,6,-20,2.5,438.036366989503,567.227241858264,417.741270654731,237.21434350684,288.56149944042,437.256940383312,5053.35707454247,0.0269235788391524,0.840805394803738,0.0323414043130512,17.248105054666,6.26780159929929,0.67363370034225,0.70919553728847
3380.0,14.5193633264024,-28.6582033343202,91.004527072209,141.664154946143,90.7607883793544,51.3444347118447,90.3827854198288,17.2484567477988,16.3215752475084,-25.9117299774051,15.8828861414058,-26.7503430333964,2.3687434600227,2.2767929170035,2.74958633842107,5.02637925542458,2.12196016168691,0.0152308881148816,0,27.3620135868952,49.991784595995,6,-20,2.5,438.036375209733,567.227520933261,417.742284102002,237.215297252526,288.562204695123,437.257055975726,5053.39849556112,0.0269238070858141,0.840816602826465,0.0323413783244391,17.2484567477988,6.26780424364228,0.673632550172592,0.70919555295753
3390.0,14.5193381627639,-28.6582442520253,91.0044067037312,141.664325022292,90.7606646970414,51.3446225755458,90.3826551113499,17.2487990849908,16.3215711301945,-25.9117377699882,15.8828770343266,-26.7503606183816,2.36875195716282,2.27679606694013,2.74960417545549,5.02640024239562,2.12196140976111,0.0152309820206011,0,27.3621986022653,49.9920033137172,6,-20,2.5,438.036383211212,567.227792555975,417.743270555977,237.21622563291,288.562891169373,437.257168488955,5053.43881357049,0.0269240292623341,0.840827512243372,0.0323413530338996,17.2487990849908,6.26780681623078,0.673631430646567,0.709195569123343
3400.0,14.5193136710878,-28.6582840764434,91.0042895338282,141.664490551156,90.7605443014565,51.3448054352651,90.3825282657948,17.2491323156585,16.3215671246561,-25.9117453510222,15.8828681718936,-26.7503777309835,2.36876022681903,2.2767991323336,2.74962153660787,5.02642066894147,2.12196262501898,0.0152310734237067,0,27.3623786894029,49.9922162051808,6,-20,2.5,438.036390999774,567.228056926494,417.744230737998,237.217129323849,288.56355936476,437.257278005326,5053.47805803115,0.0269242455304464,0.840838131034388,0.0323413284225431,17.2491323156585,6.26780931904821,0.673630340944867,0.709195584680119
3410.0,14.5192898332668,-28.6583228370631,91.0041754770944,141.664651655556,90.7604271048355,51.3449834252182,90.3824047906896,17.2494566834362,16.3215632277897,-25.9117527263808,15.8828595474414,-26.7503943840715,2.36876827671216,2.27680211698327,2.74963843649321,5.02644055347648,2.12196380831862,0.0152311624014216,0,27.3625539805012,49.9924234266761,6,-20,2.5,438.036398581119,567.228314240193,417.74516535257,237.21800898553,288.564209771111,437.25738460514,5053.51625771712,0.0269244560481322,0.840848466999887,0.0323413044717995,17.2494566834362,6.26781175402838,0.673629280267378,0.70919560012046
3420.0,14.5192666316775,-28.6583605625941,91.0040644503789,141.66480845502,90.7603130217307,51.345156676056,90.382284595999,17.2497724255271,16.3215594365787,-25.9117599017732,15.8828511544866,-26.7504105901644,2.36877610841399,2.27680501887604,2.74965488243945,5.02645990131549,2.1219649604964,0.0152312489907147,0,27.3627246042478,49.9926251303542,6,-20,2.5,438.036405960794,567.228564687224,417.746075085483,237.218865260754,288.56484286552,437.257488366777,5053.55344064098,0.026924660969212,0.840858527722361,0.0323412811638661,17.2497724255271,6.26781412305152,0.673628247835122,0.709195614144513
3430.0,14.519244049337,-28.6583972806854,91.0039563734968,141.664961064709,90.7602019697444,51.3453253137228,90.3821675949052,17.2500797706081,16.3215557481209,-25.911766882692,15.8828429867843,-26.7504263613196,2.3687837312814,2.27680784360896,2.7496708906154,5.02647873422437,2.1219660823596,0.0152313332776593,0,27.3628906846884,49.9928214628663,6,-20,2.5,438.036413144154,567.228808450828,417.746960597858,237.219698769209,288.565459107615,437.257589365575,5053.58963380444,0.026924860441975,0.840868320526909,0.0323412584811855,17.2500797706081,6.26781642792569,0.6736272428974,0.709195627847757
3440.0,14.5192220698405,-28.6584330180659,91.0038511689779,141.665109595851,90.7600938692672,51.3454894598831,90.3820537035264,17.250378939611,16.3215521596156,-25.9117736744378,15.8828350383049,-26.7504417091797,2.36879116117526,2.27681060314677,2.74968648455961,5.02649708770638,2.12196717468859,0.0152314153892787,0,27.3630523416579,49.993012565892,6,-20,2.5,438.036420136356,567.229045708006,417.747822528353,237.220510109635,288.566058941594,437.257687674374,5053.62486329444,0.0269250546097003,0.840877852467742,0.0323412364070954,17.250378939611,6.26781867039641,0.673626264728753,0.709195644330781
3450.0,14.5192006769241,-28.6584678012755,91.0037487599674,141.6652541587,90.759988641323,51.3456492351983,90.3819428386486,17.2506701516767,16.3215486682907,-25.9117802822573,15.8828273030749,-26.750456645278,2.36879837740518,2.27681327435003,2.74970164534099,5.02651491969102,2.12196823825806,0.0152314952173783,0,27.3632096939982,49.9931985799378,6,-20,2.5,438.036426942457,567.229276634234,417.748661510362,237.221299875917,288.566642808057,437.257783365532,5053.6591549834,0.026925243614505,0.840887130498118,0.0323412149251467,17.2506701516767,6.26782085219078,0.67362531260934,0.709195655764781
3460.0,14.5191798549514,-28.658501655624,91.0036490725573,141.665394859313,90.7598862099639,51.3458047556784,90.3818349202492,17.2509536175439,16.3215452714855,-25.9117867111862,15.8828197753515,-26.7504711807036,2.36880540491733,2.27681587807408,2.74971640681041,5.02653228488449,2.12196927381627,0.0152315729462782,0,27.363362855978,49.9933796400943,6,-20,2.5,438.036433567566,567.229501398301,417.749478152875,237.222068639186,288.567211130312,437.257876508343,5053.6925337484,0.026925427593059,0.840896161509278,0.0323411940192919,17.2509536175439,6.26782297496802,0.673624385848786,0.709195668049257
3470.0,14.5191595902647,-28.658534604381,91.0035520420749,141.665531789863,90.7597865087361,51.3459561226819,90.3817298783167,17.2512295212395,16.3215419668697,-25.9117929656345,15.8828124501271,-26.7504853251248,2.36881224916069,2.27681841679927,2.74973077955701,5.02654919635628,2.12197028199988,0.0152316486317999,0,27.3635119273868,49.9935558644078,6,-20,2.5,438.036440014798,567.229720147128,417.75027298828,237.222816898186,288.567764281545,437.257967167146,5053.72502131816,0.0269256066647102,0.840904950357952,0.0323411736756327,17.2512295212395,6.26782504016927,0.673623483833487,0.709195681433936
3480.0,14.5191398646251,-28.6585666743981,91.0034575824701,141.665665074708,90.7596894492052,51.3461034715449,90.3816276196536,17.2514981089135,16.3215387513605,-25.9117990514371,15.8828053206961,-26.7504990914893,2.36881891141881,2.27682088818953,2.74974477082074,5.02656565901027,2.12197126372974,0.0152317223104565,0,27.3636570416586,49.9937274104098,6,-20,2.5,438.036446293195,567.229933078307,417.751046726335,237.223545320073,288.568302747895,437.258055413762,5053.75664673584,0.0269257809891053,0.840913507753864,0.0323411538756204,17.2514981089135,6.267827049741,0.673622605784451,0.709195694500508
3490.0,14.5191206654886,-28.6585978929882,91.0033656327026,141.665794791676,90.7595949686854,51.3462468959522,90.3815280782914,17.2517595505419,16.3215356228266,-25.9118049726275,15.8827983825364,-26.7505124885288,2.36882539116236,2.27682328904899,2.74975838402082,5.0265816730698,2.12197221957475,0.0152317939982966,0,27.3637982907355,49.9938943874521,6,-20,2.5,438.036452398747,567.230140319275,417.751799862227,237.224254365727,288.56882688952,437.258141337007,5053.78743007624,0.0269259506765045,0.840921832217163,0.0323411346066358,17.2517595505419,6.26782900489381,0.67362175110446,0.709195705790716
