time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
5080.0,14.5184289890063,-28.6597221684108,91.000046281423,141.670465804046,90.756184299194,51.3514193982355,90.3779347669949,17.2611933804556,16.3214236928476,-25.9120168163969,15.8825490437605,-26.7509939449879,2.36905947792084,2.27691044729428,2.75025003540751,5.02716048270179,2.12200686793806,0.0152343844675795,0,27.3688923859991,49.9999161277893,6,-20,2.5,438.036672852497,567.237607186717,417.778963016367,237.249842114873,288.587731769442,437.261239306389,5054.89776076414,0.0269320743647095,0.841222177768255,0.032340442040919,17.2611933804556,6.26789898206827,0.67359092985597,0.709196301611473
5090.0,14.5184287330803,-28.6597225843004,91.0000450506821,141.670467531411,90.756183034612,51.3514213141377,90.3779334347157,17.2611968766672,16.3214236517224,-25.9120168942326,15.8825489517342,-26.7509941226855,2.36905947284457,2.27691039143146,2.75025011105589,5.02716050248735,2.12200688083662,0.0152343848378195,0,27.3688942728973,49.999918358197,6,-20,2.5,438.036672934189,567.237609949668,417.77897307849,237.249851598746,288.587738772754,437.261240454678,5054.89817208752,0.0269320766344283,0.841222289009522,0.0323404417852657,17.2611968766672,6.26789900778575,0.67359091844037,0.709196274381658
5100.0,14.5184284839604,-28.6597229891326,91.0000438526682,141.670469212831,90.7561818036569,51.3514231790907,90.3779321378636,17.261200279908,16.3214236116911,-25.9120169699978,15.8825488621555,-26.7509942956572,2.36905948402655,2.27691035255023,2.75025020341029,5.02716055596052,2.1220068933922,0.0152343853018965,0,27.3688961096171,49.9999205292911,6,-20,2.5,438.036673013702,567.237612639131,417.778982873034,237.249860830419,288.587745589812,437.261241572424,5054.89857247258,0.0269320788437894,0.841222397289613,0.0323404415364053,17.261200279908,6.26789903281907,0.673590907328371,0.709196252702619
5110.0,14.5184282414647,-28.6597233831905,91.0000426865075,141.670470849553,90.7561806054308,51.3514249944552,90.3779308754926,17.2612035926575,16.3214235727243,-25.9120170437484,15.8825487749588,-26.750994464029,2.3690595038345,2.27691032327923,2.75025030366815,5.02716062694738,2.12200690561404,0.0152343858110159,0,27.3688978975014,49.9999226426577,6,-20,2.5,438.036673091113,567.237615257097,417.778992407149,237.249869816632,288.587752225597,437.261242660642,5054.8989622117,0.0269320809944061,0.841222502699928,0.0323404412941954,17.2612035926575,6.26789905718657,0.673590896511847,0.709196234271309
5120.0,14.5184280054179,-28.6597237667868,91.0000415513608,141.670472442747,90.7561794390709,51.3514267615445,90.3779296466937,17.2612068173142,16.3214235347937,-25.9120171155378,15.8825486900812,-26.750994627923,2.36905953473039,2.27691030594928,2.75025041474295,5.02716072069223,2.12200691751056,0.0152343863812836,0,27.3688996378376,49.9999246998218,6,-20,2.5,438.036673166447,567.237617805438,417.779001687719,237.249878563876,288.587758684933,437.261243720225,5054.89934158632,0.0269320830878314,0.841222605289346,0.0323404410584303,17.2612068173142,6.26789908090614,0.673590885982797,0.709196219806934
5130.0,14.5184277756603,-28.659724139591,91.0000404463867,141.670473992648,90.7561783037142,51.3514284816148,90.3779284505594,17.2612099561705,16.3214234978753,-25.9120171854113,15.8825486074636,-26.750994787453,2.36905955392047,2.27691027863367,2.75025051026614,5.02716078889981,2.12200692911267,0.0152343868665986,0,27.3689013318623,49.9999267022558,6,-20,2.5,438.036673240431,567.237620284886,417.779010721427,237.249887078384,288.587764971657,437.26124475055,5054.89971086665,0.0269320851255553,0.841222705716859,0.0323404408288503,17.2612099561705,6.26789910398876,0.673590875745351,0.709196202481607
5140.0,14.5184275519944,-28.6597245024798,91.0000393708158,141.670475502046,90.7561771985688,51.3514301559941,90.3779272862517,17.2612130116121,16.3214234619298,-25.9120172534436,15.8825485270358,-26.7509949427546,2.36905961184286,2.27691028975834,2.75025064878944,5.02716093854777,2.12200694039827,0.0152343875912703,0,27.368902980881,49.9999286514748,6,-20,2.5,438.036673312491,567.237622699262,417.779019515039,237.249895366629,288.587771093131,437.261245758505,5054.90007033391,0.0269320871091307,0.841222803512608,0.032340440605509,17.2612130116121,6.2678991264667,0.673590865776719,0.709196197360526
5150.0,14.518427334281,-28.6597248565335,91.0000383238715,141.670476971846,90.7561761228365,51.3514317858158,90.377926152931,17.2612159857791,16.3214234269451,-25.9120173196574,15.8825484487514,-26.7509950939173,2.36905963277121,2.27691026649591,2.75025074243388,5.02716100892978,2.12200695136123,0.0152343880684882,0,27.3689045860337,49.9999305488198,6,-20,2.5,438.036673381682,567.237625050084,417.779028074626,237.249903434388,288.587777051189,437.261246736284,5054.9004202382,0.0269320890399378,0.841222897883256,0.0323404403880296,17.2612159857791,6.26789914834657,0.67359085606078,0.709196181749155
5160.0,14.5184271223607,-28.6597252012876,91.0000373047595,141.670478402529,90.7561750757015,51.3514333722849,90.3779250497388,17.2612188808475,16.3214233928933,-25.9120173841056,15.8825483725507,-26.7509952410566,2.3690596771724,2.2769102669447,2.75025086148175,5.02716112842645,2.12200696203087,0.0152343886875259,0,27.3689061484924,49.9999323957103,6,-20,2.5,438.036673448893,567.237627338357,417.779036406576,237.249911287583,288.587782850173,437.261247686322,5054.90076083692,0.0269320909193965,0.841222989621539,0.0323404401763412,17.2612188808475,6.26789916964248,0.673590846601907,0.709196173745024
5170.0,14.5184269160772,-28.6597255367589,91.0000363127396,141.670479795019,90.7561740564034,51.3514349165608,90.3779239758742,17.2612216989194,16.3214233597479,-25.9120174468383,15.8825482983768,-26.7509953842825,2.36905973867846,2.27691028495846,2.75025099859835,5.0271612835568,2.12200697242068,0.015234389407724,0,27.368907669394,49.9999341934906,6,-20,2.5,438.036673514444,567.237629565601,417.779044516959,237.249918931923,288.587788494666,437.261248610384,5054.90109237735,0.0269320927488713,0.841223079032225,0.0323404399702554,17.2612216989194,6.26789919037092,0.673590837396637,0.709196171429983
5180.0,14.5184267152791,-28.6597258632012,91.000035347092,141.670481150372,90.756173064203,51.3514364197732,90.377922930558,17.2612244420552,16.321423327484,-25.9120175079026,15.882548226175,-26.7509955237,2.36905978948586,2.27691029378485,2.75025112155315,5.027161415338,2.12200698253758,0.0152343900505204,0,27.3689091498526,49.9999359434698,6,-20,2.5,438.036673578377,567.237631733494,417.7790524117,237.249926372998,288.587793989046,437.261249509816,5054.90141510184,0.0269320945296995,0.841223166173734,0.0323404397696905,17.2612244420552,6.26789921054766,0.673590828437952,0.709196166465345
5190.0,14.5184265198212,-28.6597261808896,91.0000344071234,141.670482469637,90.7561720983878,51.351437883012,90.3779219130396,17.2612271122425,16.3214232960781,-25.9120175673428,15.8825481558933,-26.7509956594102,2.36905984846734,2.27691031153284,2.75025125229906,5.0271615638319,2.12200699238739,0.0152343907374919,0,27.3689105909402,49.9999376469116,6,-20,2.5,438.036673640695,567.237633843679,417.779060096496,237.249933616193,288.587799337333,437.261250385306,5054.90172924398,0.0269320962631699,0.841223251070069,0.0323404395744227,17.2612271122425,6.26789923018766,0.673590819718571,0.709196164485325
5200.0,14.5184263295605,-28.6597264901037,91.0000334921492,141.670483753802,90.7561711582542,51.3514393073415,90.3779209225776,17.2612297114297,16.3214232655074,-25.9120176252025,15.8825480874803,-26.7509957915118,2.36905990169866,2.27691032479039,2.75025137471487,5.02716169950526,2.12200700197605,0.0152343913793118,0,27.3689119937087,49.9999393050566,6,-20,2.5,438.036673701388,567.237635897728,417.779067576947,237.249940666785,288.587804543439,437.26125123764,5054.90203503278,0.0269320979505462,0.841223333735826,0.0323404393843987,17.2612297114297,6.26789924930548,0.67359081123147,0.709196161306581
5210.0,14.5184261443598,-28.6597267910759,91.0000326015063,141.670485003805,90.7561702431209,51.3514406937939,90.3779199584545,17.2612322414947,16.3214232357498,-25.9120176815232,15.8825480208868,-26.7509959201002,2.36905996048499,2.2769103443952,2.75025150196818,5.02716184636338,2.12200701131019,0.0152343920488924,0,27.3689133591727,49.999940919105,6,-20,2.5,438.036673760486,567.237637897138,417.779074858469,237.249947529879,288.587809611098,437.261252067259,5054.90233268947,0.0269320995930492,0.841223414221702,0.0323404391993733,17.2612322414947,6.26789926791469,0.673590802970335,0.709196160299359
5220.0,14.5184259640833,-28.659727084041,91.0000317345462,141.67048622057,90.7561693523217,51.3514420433812,90.377919019968,17.2612347042848,16.3214232067835,-25.9120177363463,15.882547956064,-26.7509960452695,2.36906001973367,2.27691036542555,2.7502516281894,5.02716199361495,2.12200702039626,0.015234392713695,0,27.3689146883296,49.9999424902353,6,-20,2.5,438.036673818019,567.237639843385,417.779081946377,237.249954210484,288.587814544012,437.261252874886,5054.90262243162,0.0269321011918792,0.841223492571942,0.0323404390193218,17.2612347042848,6.26789928602925,0.67359079492892,0.709196159925336
5230.0,14.518425788601,-28.6597273692109,91.0000308906412,141.670487404977,90.7561684852115,51.3514433570789,90.3779181064388,17.2612371015896,16.3214231785877,-25.9120177897112,15.882547892965,-26.75099616711,2.36906007309187,2.27691038174972,2.75025174604484,5.02716212779456,2.12200702924075,0.0152343933330722,0,27.3689159821408,49.9999440195854,6,-20,2.5,438.036673874026,567.237641737875,417.779088845796,237.249960713445,288.587819345736,437.26125366092,5054.90290446881,0.0269321027481928,0.841223568843134,0.0323404388440167,17.2612371015896,6.26789930366204,0.673590787101398,0.709196158269602
5240.0,14.5184256177856,-28.6597276467926,91.0000300691795,141.670488557883,90.7561676411618,51.3514446358411,90.3779172172044,17.2612394351319,16.3214231511422,-25.9120178416559,15.8825478315443,-26.7509962857101,2.36906012303789,2.2769103957242,2.75025185845252,5.02716225417672,2.12200703785022,0.0152343939231617,0,27.3689172415437,49.9999455082632,6,-20,2.5,438.036673928549,567.237643581977,417.779095561733,237.249967043456,288.58782401983,437.26125442565,5054.90317900546,0.026932104263118,0.841223643089876,0.0323404386734332,17.2612394351319,6.26789932082589,0.673590779482114,0.70919615606131
5250.0,14.5184254520086,-28.6597279162507,91.0000292719183,141.670489676611,90.7561668219786,51.3514458768904,90.377916354169,17.261241699863,16.3214231245095,-25.9120178920623,15.8825477719367,-26.7509964008091,2.36906018105246,2.27691041845551,2.75025197862575,5.02716239708126,2.12200704620679,0.0152343945572234,0,27.3689184638036,49.9999469530438,6,-20,2.5,438.036673981389,567.237645371492,417.779102079667,237.249973186802,288.587828557481,437.261255164962,5054.90344544599,0.0269321057333675,0.841223715082691,0.0323404385078447,17.261241699863,6.26789933748143,0.673590772087739,0.709196156774853
5260.0,14.5184252901412,-28.659728179301,91.0000284935032,141.670490769179,90.7561660221588,51.3514470886718,90.3779155115312,17.2612439111828,16.3214230985009,-25.9120179412873,15.8825477137338,-26.7509965131957,2.36906023665484,2.27691043964915,2.75025209474676,5.02716253439591,2.12200705436446,0.0152343951695934,0,27.368919657245,49.9999483637337,6,-20,2.5,438.036674033047,567.237647119055,417.779108443777,237.249979185267,288.587832987297,437.261255891002,5054.90370560251,0.0269321071689415,0.841223785430657,0.0323404383461181,17.2612439111828,6.26789935374721,0.67359076486722,0.709196157158221
5270.0,14.518425132578,-28.6597284353458,91.000027735783,141.670491832676,90.7561652436028,51.3514482682235,90.3779146912958,17.2612460637046,16.3214230731848,-25.912017989202,15.8825476570785,-26.7509966225938,2.36906028871766,2.2769104582988,2.75025220538793,5.02716266368674,2.12200706230566,0.0152343957524304,0,27.368920818948,49.9999497369151,6,-20,2.5,438.036674083342,567.237648820126,417.779114638646,237.249985024223,288.58783729899,437.261256597037,5054.90395884113,0.0269321085663424,0.841223853918876,0.0323404381887791,17.2612460637046,6.2678993695802,0.673590757838926,0.709196156914671
5280.0,14.5184249792051,-28.6597286845726,91.0000269982031,141.670492867877,90.756164485741,51.3514494164052,90.377913892863,17.2612481589744,16.3214230485418,-25.9120180358425,15.88254760193,-26.7509967290825,2.36906033467826,2.27691047191826,2.75025230761088,5.02716277952914,2.12200707003601,0.0152343962894326,0,27.3689219497542,49.9999510735841,6,-20,2.5,438.036674132309,567.237650475948,417.779120668788,237.249990707886,288.587841495991,437.261257284349,5054.90420534498,0.0269321099265806,0.841223920594132,0.0323404380355363,17.2612481589744,6.26789938499138,0.673590750997641,0.709196155265505
5290.0,14.518424829911,-28.6597289271771,91.0000262802298,141.670493875525,90.7561637480254,51.3514505340519,90.3779131156552,17.2612501985228,16.3214230245542,-25.9120180812427,15.8825475482483,-26.7509968327389,2.36906038332781,2.27691048893435,2.75025241165659,5.02716290059094,2.12200707756098,0.0152343968373077,0,27.3689230504844,49.9999523747105,6,-20,2.5,438.036674179968,567.237652087714,417.779126538583,237.249996240398,288.58784558152,437.261257953523,5054.90444529324,0.0269321112506446,0.841223985490906,0.0323404378863792,17.2612501985228,6.26789939999212,0.673590744338298,0.709196154831152
5300.0,14.5184246845886,-28.6597291633105,91.0000255813518,141.670494856366,90.7561630299301,51.3514516219693,90.3779123591183,17.2612521838118,16.3214230012046,-25.9120181254353,15.8825474959946,-26.750996933638,2.36906042832157,2.27691050322802,2.75025251019362,5.02716301342164,2.12200708488609,0.0152343973554239,0,27.3689241219304,49.9999536412273,6,-20,2.5,438.036674226377,567.237653656602,417.779132252251,237.250001625732,288.587849558408,437.261258604955,5054.90467885825,0.0269321125394854,0.841224048678125,0.0323404377412544,17.2612521838118,6.26789941459344,0.673590737856278,0.709196153701589
5310.0,14.5184245431311,-28.6597293931739,91.0000249010623,141.670495811127,90.7561623309346,51.3514526809541,90.3779116227036,17.2612541163024,16.3214229784758,-25.9120181684529,15.8825474451306,-26.7509970318535,2.36906047088447,2.27691051595505,2.75025260467679,5.02716312063184,2.1220070920161,0.0152343978518211,0,27.3689251648822,49.9999548740569,6,-20,2.5,438.036674271542,567.237655183772,417.779137813959,237.250006867834,288.587853429515,437.261259239271,5054.90490621108,0.0269321137940471,0.841224110174778,0.0323404375999417,17.2612541163024,6.26789942880654,0.673590731546506,0.709196152232473
5320.0,14.5184244054363,-28.6597296169242,91.000024238872,141.670496740487,90.7561616505357,51.3514537117763,90.3779109058812,17.2612559973943,16.3214229563515,-25.9120182103265,15.8825473956196,-26.7509971274565,2.36906051854885,2.27691053433459,2.75025270388358,5.02716323821817,2.12200709895648,0.0152343983751013,0,27.3689261800946,49.9999560740905,6,-20,2.5,438.036674315503,567.237656670312,417.77914322774,237.250011970511,288.587857197629,437.261259856961,5054.90512751678,0.0269321150152403,0.841224170034419,0.0323404374624339,17.2612559973943,6.26789944264185,0.673590725404624,0.709196152668519
5330.0,14.5184242714034,-28.6597298347259,91.0000235942923,141.67049764514,90.7561609882321,51.3514547151865,90.3779102081226,17.2612578284584,16.3214229348154,-25.9120182510867,15.8825473474254,-26.7509972205168,2.36906056244949,2.27691054982629,2.75025279755414,5.02716334738043,2.12200710571223,0.0152343988684132,0,27.3689271683121,49.9999572422093,6,-20,2.5,438.036674358295,567.237658117328,417.779148497549,237.250016937493,288.587860865524,437.261260458449,5054.90534293736,0.0269321162039589,0.84122422830032,0.0323404373285427,17.2612578284584,6.26789945610922,0.673590719426007,0.709196152345653
5340.0,14.5184241409352,-28.6597300467472,91.0000229668583,141.670498525727,90.7561603435455,51.3514556919083,90.3779095289241,17.2612596108302,16.3214229138522,-25.9120182907629,15.882547300513,-26.750997311102,2.36906060759827,2.27691056722765,2.75025289153746,5.02716345876511,2.12200711228811,0.0152343993641386,0,27.3689281302468,49.9999583792595,6,-20,2.5,438.036674399933,567.237659525852,417.779153627193,237.25002177238,288.587864435818,437.261261043986,5054.90555262875,0.0269321173610633,0.8412242850045,0.0323404371982043,17.2612596108302,6.2678994692186,0.673590713606319,0.709196152754418
5350.0,14.5184240141923,-28.659730250385,91.0000223567238,141.670499386578,90.7561597166521,51.3514566408828,90.3779088685049,17.2612613424444,16.321422893504,-25.9120183292749,15.882547254942,-26.7509973990972,2.36906064903778,2.27691058181558,2.75025297997279,5.02716356178837,2.12200711865701,0.0152343998297094,0,27.3689290647165,49.9999594840605,6,-20,2.5,438.036674443076,567.237660901107,417.779158612408,237.250026469678,288.587867912872,437.261261617699,5054.90575635346,0.0269321184852281,0.841224342418908,0.0323404370716318,17.2612613424444,6.26789948191125,0.673590707938909,0.709196152416018
5360.0,14.5184238910103,-28.6597304529565,91.0000217644379,141.670500211286,90.7561591080752,51.3514575626743,90.3779082273451,17.2612630250439,16.3214228736897,-25.9120183667764,15.8825472106448,-26.7509974846326,2.36906069037318,2.27691059699038,2.75025306729807,5.02716366428846,2.12200712489833,0.0152344002900294,0,27.3689299728123,49.9999605571853,6,-20,2.5,438.036674479624,567.237662222702,417.779163453927,237.250031033923,288.587871272975,437.26126216507,5054.90595430247,0.0269321195775052,0.841224393565515,0.0323404369485729,17.2612630250439,6.26789949429596,0.673590702461831,0.709196152434431
5370.0,14.5184237706579,-28.6597306485239,91.0000211859423,141.670501024097,90.7561585136662,51.3514584637885,90.3779076011004,17.2612646693165,16.3214228543483,-25.9120184033829,15.8825471673706,-26.7509975681927,2.36906073150521,2.2769106125496,2.75025315337771,5.02716376592731,2.12200713095829,0.0152344007439445,0,27.3689308602296,49.9999616061593,6,-20,2.5,438.036674518053,567.237663522476,417.779168185557,237.250035494145,288.587874568825,437.261262709244,5054.90614774078,0.0269321206449051,0.84122444588812,0.032340436828374,17.2612646693165,6.26789950640893,0.673590697092559,0.709196152653757
5380.0,14.5184236535073,-28.6597308388756,91.0000206227812,141.670501815204,90.7561579350138,51.3514593409226,90.377906991458,17.2612662698012,16.3214228355286,-25.912018439002,15.8825471252487,-26.7509976495277,2.36906076618643,2.27691062254614,2.75025323095481,5.02716385350094,2.12200713685929,0.0152344011513533,0,27.3689317240316,49.9999626272088,6,-20,2.5,438.03667455547,567.237664787602,417.779172791423,237.250039835614,288.5878777754,437.261263234484,5054.90633603463,0.0269321216839307,0.84122449683144,0.0323404367113085,17.2612662698012,6.26789951819582,0.673590691866377,0.70919615126426
5390.0,14.5184235399083,-28.6597310233688,91.0000200765429,141.670502582583,90.7561573737526,51.3514601913524,90.3779064001467,17.2612678216173,16.3214228172808,-25.9120184735386,15.8825470843999,-26.7509977284045,2.36906080842182,2.27691064050983,2.75025331616697,5.0271639566768,2.12200714257972,0.0152344016017024,0,27.3689325615501,49.9999636172809,6,-20,2.5,438.036674591859,567.237666014767,417.779177257625,237.250044045092,288.587880882047,437.261263738529,5054.90651860878,0.0269321226914021,0.841224546318074,0.0323404365978703,17.2612678216173,6.26789952961502,0.673590686796782,0.709196152492879
5400.0,14.5184234288895,-28.659731203769,91.0000195426964,141.670503331914,90.7561568252253,51.3514610224773,90.377905822252,17.2612693382405,16.3214227994433,-25.9120185072988,15.8825470444802,-26.7509978054873,2.36906083767454,2.2769106465094,2.75025338549932,5.02716403200872,2.1220071481758,0.015234401964587,0,27.3689333800792,49.9999645848383,6,-20,2.5,438.036674627306,567.237667213308,417.779181622462,237.250048159108,288.587883919316,437.261264235364,5054.90669703943,0.0269321236760121,0.841224594583394,0.0323404364869475,17.2612693382405,6.26789954077382,0.673590681845123,0.709196150097116
5410.0,14.5184233208243,-28.6597313793808,91.000019023004,141.670504061271,90.7561562912422,51.3514618315018,90.3779052596823,17.261270814546,16.3214227820803,-25.9120185401609,15.8825470056237,-26.750997880517,2.36906088688118,2.27691067227339,2.75025347705752,5.02716414933091,2.12200715362325,0.0152344024511441,0,27.3689341768384,49.9999655266765,6,-20,2.5,438.036674661797,567.237668379941,417.779185871335,237.250052163765,288.587886876356,437.261264720195,5054.90687072512,0.0269321246344412,0.84122464155368,0.0323404363790303,17.261270814546,6.2678995516324,0.673590677024951,0.709196153971409
5420.0,14.5184232156334,-28.6597315503145,91.0000185171206,141.670504771236,90.7561557714487,51.351462619007,90.3779047120631,17.2612722516077,16.3214227651789,-25.9120185721494,15.8825469678009,-26.7509979535506,2.3690609143878,2.27691067775395,2.75025354250816,5.02716422026211,2.12200715892576,0.0152344027936333,0,27.3689349524123,49.9999664434497,6,-20,2.5,438.03667469538,567.237669515562,417.779190007229,237.250056061951,288.587889754932,437.261265192608,5054.90703979182,0.0269321255673828,0.84122468728151,0.0323404362740121,17.2612722516077,6.26789956220122,0.673590672332902,0.709196151638358
5430.0,14.5184231132398,-28.6597317167184,91.0000180246859,141.670505462313,90.7561552654741,51.3514633855645,90.3779041790032,17.2612736504506,16.3214227487265,-25.912018603288,15.8825469309839,-26.7509980246423,2.36906095170402,2.27691069321966,2.75025361845488,5.02716431167453,2.12200716408693,0.0152344031947986,0,27.3689357073635,49.9999673358291,6,-20,2.5,438.036674728053,567.237670620974,417.779194033125,237.250059856483,288.587892556891,437.261265652997,5054.90720436219,0.026932126475513,0.841224731777913,0.0323404361716655,17.2612736504506,6.26789957248871,0.673590667765487,0.709196152522813
5440.0,14.5184230135696,-28.6597318786919,91.0000175453462,141.670506135001,90.7561547729543,51.3514641317365,90.3779036601182,17.2612750121012,16.3214227327111,-25.9120186335996,15.8825468951461,-26.7509980938432,2.36906098618896,2.27691070650679,2.75025369024727,5.02716439675407,2.12200716911096,0.0152344035734722,0,27.3689364422414,49.9999682044706,6,-20,2.5,438.03667475986,567.237671696977,417.77919795196,237.250063550118,288.587895284162,437.261266101755,5054.907364556,0.0269321273594921,0.841224775095242,0.0323404360721042,17.2612750121012,6.2678995825024,0.673590663319631,0.709196152833357
5450.0,14.5184229165514,-28.6597320363772,91.0000170787763,141.670506789769,90.7561542935448,51.3514648580456,90.3779031550441,17.2612763375186,16.3214227171228,-25.9120186631028,15.882546860262,-26.7509981612023,2.36906171791695,2.27691139044455,2.75025457062653,5.02716596107108,2.12200717400108,0.0152344084316383,0,27.3689371575628,49.9999690499912,6,-20,2.5,438.036674790796,567.237672744315,417.779201766477,237.250067145477,288.58789793888,437.26126653778,5054.90752048716,0.0269321282199485,0.841224817238071,0.0323404359751898,17.2612763375186,6.26789959225074,0.673590658992098,0.709196362135169
5460.0,14.5184228225147,-28.6597321892247,91.0000166265123,141.670507424379,90.756153828853,51.3514655620075,90.3779026654757,17.2612776222166,16.3214227020188,-25.9120186916894,15.8825468264509,-26.7509982264897,2.36906115897411,2.27691083451054,2.75025395170995,5.02716478622048,2.1220071787414,0.0152344049853721,0,27.3689378508932,49.9999698695467,6,-20,2.5,438.036674820772,567.23767375944,417.779205463711,237.250070630371,288.587900513356,437.261266955276,5054.9076716276,0.0269321290539678,0.84122485807805,0.0323404358812489,17.2612776222166,6.26789960169726,0.673590654797448,0.709196185364585
5470.0,14.5184227305755,-28.6597323386216,91.0000161843531,141.670508044915,90.7561533745284,51.3514662502874,90.3779021868298,17.2612788782508,16.3214226872471,-25.912018719647,15.8825467933929,-26.7509982903229,2.3690616893884,2.2769113259775,2.75025459676461,5.02716592274211,2.12200718337559,0.0152344085409788,0,27.3689385287612,49.9999706708146,6,-20,2.5,438.036674850128,567.237674752013,417.779209078544,237.250074037513,288.587903029343,437.261267367673,5054.9078193957,0.0269321298693776,0.84122489804852,0.0323404357894539,17.2612788782508,6.26789961093425,0.673590650696417,0.709196334911925
5480.0,14.5184226410811,-28.659732484043,91.0000157539433,141.670508648941,90.7561529322859,51.3514669202654,90.3779017209132,17.2612801008858,16.3214226728683,-25.9120187468611,15.882546761214,-26.7509983524586,2.36906156975595,2.27691119316998,2.75025448639826,5.02716567956824,2.12200718788669,0.0152344079125691,0,27.3689391886034,49.9999714507759,6,-20,2.5,438.036674878706,567.237675718186,417.779212597252,237.250077354051,288.587905478434,437.261267769072,5054.9079632341,0.0269321306631019,0.841224936958724,0.0323404357000676,17.2612801008858,6.26789961992504,0.673590646704465,0.70919629010863
5490.0,14.5184225539666,-28.6597326256011,91.0000153349773,141.670509236874,90.7561525018009,51.3514675724274,90.3779012673845,17.2612812910007,16.3214226588713,-25.9120187733526,15.8825467298908,-26.7509984129419,2.36906154051833,2.27691114771516,2.75025448021442,5.02716562792958,2.1220071922782,0.0152344078617065,0,27.3689398308973,49.9999722099976,6,-20,2.5,438.036674906521,567.23767665863,417.779216022398,237.250080582385,288.587907862474,437.261268160406,5054.90810324752,0.0269321314357187,0.841224974830485,0.0323404356130652,17.2612812910007,6.26789962867661,0.673590642818799,0.709196272604937
5500.0,14.5184224691695,-28.6597327633895,91.0000149271598,141.670509809196,90.756152082771,51.3514682072462,90.3779008259234,17.2612824494647,16.3214226452459,-25.9120187991406,15.882546699401,-26.750998471816,2.36906149947798,2.27691109137834,2.75025445958973,5.02716555096807,2.12200719655265,0.0152344077312945,0,27.3689404561086,49.999972949026,6,-20,2.5,438.036674933598,567.23767757409,417.779219356439,237.250083724855,288.587910183181,437.261268542272,5054.90823953696,0.0269321321877856,0.841225011698551,0.0323404355283685,17.2612824494647,6.26789963719559,0.673590639036391,0.709196251800616
5510.0,14.5184223866272,-28.6597328975245,91.0000145301874,141.670510366286,90.7561516748842,51.3514688251862,90.3779003962016,17.2612835771201,16.3214226319821,-25.9120188242444,15.882546669722,-26.7509985291245,2.36906144661259,2.27691102412547,2.75025442451911,5.02716544864458,2.12200720071347,0.0152344075212919,0,27.3689410646966,49.9999736684025,6,-20,2.5,438.036674959943,567.237678465189,417.779222601827,237.250086783759,288.587912442211,437.261268915082,5054.90837220247,0.0269321329198547,0.841225047576131,0.0323404354458532,17.2612835771201,6.26789964548812,0.673590635354542,0.709196227682873
5520.0,14.5184223062805,-28.6597330280998,91.0000141437821,141.670510908582,90.7561512778552,51.3514694266869,90.3778999779187,17.2612846747792,16.3214226190712,-25.9120188486802,15.8825466408324,-26.7509985849088,2.36906139956245,2.27691096289907,2.75025439549859,5.02716535839766,2.12200720476309,0.0152344073452226,0,27.3689416570933,49.9999743686382,6,-20,2.5,438.03667498558,567.237679332611,417.779225760863,237.25008976129,288.587914640813,437.261269277566,5054.90850133857,0.0269321336324475,0.841225082490862,0.0323404353656827,17.2612846747792,6.2678996535606,0.673590631770443,0.70919620552632
5530.0,14.518422228434,-28.659733154627,91.0000137694086,141.670511433976,90.7561508931876,51.351470009459,90.3778995726589,17.2612857382656,16.3214226065699,-25.9120188723409,15.8825466128412,-26.7509986389583,2.36906142655155,2.27691097333012,2.75025445163347,5.02716542496359,2.12200720868653,0.01523440764133,0,27.3689422310466,49.9999750470744,6,-20,2.5,438.036675010401,567.237680173004,417.779228821538,237.250092646122,288.587916770615,437.26126961913,5054.90862645432,0.0269321343228553,0.841225116304145,0.032340435287896,17.2612857382656,6.26789966138243,0.67359062829794,0.709196205785264
5540.0,14.5184221526546,-28.6597332778554,91.0000134049434,141.67051194524,90.7561505187008,51.3514705767719,90.3778991781261,17.261286773533,16.3214225943944,-25.9120188953847,15.8825465855947,-26.7509986915697,2.36906147822862,2.27691100789873,2.75025453577527,5.027165543674,2.12200721250716,0.0152344080929625,0,27.3689427897685,49.9999757075182,6,-20,2.5,438.036675034491,567.237680990882,417.779231801082,237.250095454411,288.58791884448,437.261269959558,5054.90874825069,0.0269321349949454,0.841225149158589,0.032340435212177,17.261286773533,6.26789966899431,0.673590624917866,0.709196213642679
5550.0,14.5184220785297,-28.6597333983158,91.0000130484793,141.670512445606,90.7561501524359,51.3514711316934,90.3778987922529,17.2612877861992,16.321422582485,-25.9120189179251,15.8825465589421,-26.7509987430343,2.36906141317469,2.27691093060914,2.75025448386938,5.02716541447852,2.12200721624257,0.0152344077913169,0,27.3689433363004,49.9999763535249,6,-20,2.5,438.036675058147,567.237681791201,417.779234715438,237.250098201388,288.587920873295,437.261270292002,5054.90886738769,0.0269321356523607,0.841225181373375,0.0323404351381704,17.2612877861992,6.26789967644301,0.673590621611082,0.709196186721203
5560.0,14.5184220063756,-28.659733515571,91.0000127014921,141.670512932653,90.7561497959074,51.3514716718581,90.3778984166373,17.2612887719428,16.3214225708932,-25.9120189398643,15.8825465329983,-26.7509987931305,2.36906140683673,2.27691091014422,2.75025449949954,5.02716540964377,2.1220072198788,0.0152344078641472,0,27.3689438682948,49.9999769823582,6,-20,2.5,438.036675081176,567.237682570224,417.779237552303,237.25010087532,288.587922847862,437.261270614706,5054.9089833566,0.0269321362922944,0.841225212734003,0.0323404350660894,17.2612887719428,6.26789968369362,0.673590618392343,0.709196177574942
5570.0,14.5184219361403,-28.6597336297139,91.0000123637162,141.670513406685,90.7561494488436,51.3514721976525,90.3778980509943,17.2612897314544,16.3214225596098,-25.9120189612198,15.8825465077444,-26.7509988418943,2.36906141756803,2.27691090646667,2.75025453433623,5.0271654408029,2.12200722341912,0.0152344080437296,0,27.3689443861376,49.9999775944761,6,-20,2.5,438.036675103586,567.237683328462,417.779240313748,237.250103478122,288.587924769959,437.261270928731,5054.90909624137,0.0269321369152094,0.84122524325474,0.0323404349959446,17.2612897314544,6.2678996907503,0.673590615259406,0.709196173731615
5580.0,14.5184218681283,-28.6597337389478,91.0000120363511,141.670513867458,90.7561491124818,51.3514727068684,90.3778976966405,17.261290660695,16.3214225486863,-25.9120189818942,15.8825464832886,-26.7509988891171,2.36906161198265,2.27691107978215,2.75025478170258,5.02716586148474,2.12200722685196,0.015234409400941,0,27.3689448876078,49.9999781873099,6,-20,2.5,438.036675126784,567.237684064984,417.779242988725,237.250105998832,288.587926633007,437.261271236384,5054.90920556494,0.0269321375184609,0.841225274105234,0.0323404349279883,17.261290660695,6.26789969756422,0.673590612226457,0.709196225100984
5590.0,14.5184218018937,-28.6597338478432,91.0000117178914,141.670514312228,90.7561487852667,51.3514732025839,90.3778973519067,17.2612915654205,16.321422538036,-25.9120190020515,15.8825464594724,-26.7509989351048,2.36906144372164,2.2769109048576,2.75025460748963,5.02716551234723,2.12200723019235,0.0152344084233279,0,27.3689453758836,49.9999787643991,6,-20,2.5,438.036675146467,567.237684777223,417.779245592211,237.250108453006,288.587928442801,437.261271532952,5054.90931200181,0.0269321381057841,0.841225301633219,0.0323404348618226,17.2612915654205,6.26789970422418,0.673590609273341,0.709196168078613
5600.0,14.5184217374313,-28.6597339524556,91.0000114080097,141.670514748038,90.7561484668618,51.3514736851932,90.3778970164503,17.2612924460768,16.3214225276799,-25.912019021652,15.8825464362929,-26.7509989798632,2.36906142368837,2.27691087276529,2.75025460475354,5.02716547751883,2.12200723343512,0.015234408395902,0,27.3689458511773,49.9999793262032,6,-20,2.5,438.036675167206,567.237685473977,417.779248126468,237.250110841863,288.587930207412,437.261271821474,5054.90941560715,0.0269321386774882,0.841225329794039,0.0323404347974758,17.2612924460768,6.26789971070988,0.673590606395811,0.70919615560254
5610.0,14.5184216743471,-28.6597340549618,91.0000111047032,141.670515173858,90.7561481552126,51.3514741574759,90.3778966881137,17.2612933078836,16.3214225175451,-25.9120190408336,15.8825464136094,-26.7509990236638,2.36906147476838,2.27691090929255,2.75025468415054,5.02716559344309,2.12200723661449,0.0152344088236844,0,27.3689463162935,49.9999798760119,6,-20,2.5,438.036675187352,567.237686155036,417.77925060664,237.250113179607,288.587931932846,437.261272103042,5054.90951699683,0.0269321392369694,0.841225357222559,0.0323404347343796,17.2612933078836,6.26789971705347,0.673590603582292,0.709196164556281
5620.0,14.5184216129421,-28.6597341547484,91.0000108094242,141.670515588307,90.7561478518134,51.3514746172065,90.3778963684709,17.2612941467544,16.3214225076791,-25.9120190595064,15.8825463915307,-26.7509990662966,2.3690614898528,2.27691091155691,2.75025472122901,5.02716563278593,2.12200723971005,0.0152344090173589,0,27.3689467690317,49.9999804112134,6,-20,2.5,438.036675206951,567.237686817947,417.779253020976,237.25011545514,288.587933612941,437.261272378893,5054.90961569012,0.0269321397815753,0.841225383911869,0.032340434673074,17.2612941467544,6.26789972322504,0.673590600843447,0.709196162903131
5630.0,14.5184215531699,-28.6597342518786,91.0000105219807,141.670515991729,90.756147556466,51.3514750647058,90.3778960573121,17.2612949633233,16.321422498075,-25.9120190776837,15.882546370039,-26.7509991077958,2.36906149920132,2.27691090863363,2.75025475112846,5.02716565976209,2.12200724272329,0.0152344091715786,0,27.3689472097369,49.9999809321652,6,-20,2.5,438.036675226031,567.23768746323,417.779255371131,237.250117670186,288.587935248574,437.261272648038,5054.909711759,0.0269321403117011,0.841225409894406,0.0323404346133884,17.2612949633233,6.26789972923138,0.673590598177388,0.709196159696999
5640.0,14.5184214949869,-28.6597343464387,91.0000102421756,141.670516384433,90.7561472689672,51.3514755002997,90.3778957544229,17.2612957581866,16.3214224887261,-25.9120190953779,15.8825463491187,-26.7509991481917,2.36906150784528,2.2769109053497,2.75025477970252,5.02716568505222,2.12200724565592,0.0152344093187616,0,27.3689476387254,49.9999814392471,6,-20,2.5,438.036675244591,567.237688091369,417.779257658781,237.250119826342,288.587936840607,437.261272910151,5054.90980527297,0.0269321408277294,0.841225435173843,0.0323404345552589,17.2612957581866,6.26789973507776,0.673590595581989,0.709196156439445
5650.0,14.5184214386635,-28.6597344380396,91.0000099713224,141.670516764484,90.7561469906652,51.3514759219502,90.3778954612205,17.2612965276786,16.3214224796798,-25.9120191124994,15.8825463288685,-26.7509991872937,2.36906152975337,2.27691091518576,2.75025482308177,5.02716573826753,2.1220072484951,0.0152344095483252,0,27.3689480540142,49.9999819301173,6,-20,2.5,438.036675262485,567.237688699303,417.77925987322,237.250121913678,288.587938382814,437.261273160766,5054.90989580151,0.0269321413272839,0.841225459582439,0.0323404344990195,17.2612965276786,6.26789974073789,0.673590593069575,0.709196157339191
5660.0,14.5184213835259,-28.659734527631,91.0000097061508,141.670517136646,90.7561467182022,51.3514763347271,90.3778951741713,17.2612972809451,16.3214224708212,-25.9120191292655,15.8825463090433,-26.7509992255751,2.36906153946306,2.27691091353379,2.750254851922,5.02716576545579,2.12200725127435,0.0152344096975682,0,27.3689484605457,49.9999824106563,6,-20,2.5,438.036675280095,567.237689294586,417.779262041102,237.250123957005,288.587939891692,437.261273408133,5054.9099844212,0.0269321418163047,0.84122548355791,0.0323404344439666,17.2612972809451,6.26789974627743,0.673590590610063,0.709196154706716
5670.0,14.5184213298541,-28.6597346148679,91.0000094480263,141.670517498881,90.7561464529802,51.3514767365256,90.3778948947513,17.2612980141913,16.321422462198,-25.9120191455863,15.8825462897452,-26.7509992628387,2.36906155599326,2.27691091872862,2.75025488821288,5.0271658069415,2.12200725397943,0.0152344098883633,0,27.3689488562655,49.9999828784166,6,-20,2.5,438.036675297206,567.237689874005,417.779264151337,237.250125946015,288.587941360471,437.261273649092,5054.91007068427,0.0269321422923211,0.841225506868831,0.0323404343903633,17.2612980141913,6.26789975166954,0.67359058821583,0.709196154263222
5680.0,14.5184212776104,-28.6597346997567,91.0000091967631,141.670517851489,90.7561461948081,51.3514771276363,90.3778946227589,17.2612987279255,16.3214224538041,-25.912019161473,15.8825462709605,-26.7509992991109,2.36906158059131,2.27691093196238,2.75025493341574,5.02716586537812,2.12200725661312,0.0152344101287946,0,27.3689492414621,49.999983333738,6,-20,2.5,438.036675313891,567.237690438023,417.779266205452,237.250127882108,288.587942790204,437.261273883892,5054.9101546532,0.0269321427556776,0.84122552958641,0.032340434338149,17.2612987279255,6.26789975691771,0.673590585885478,0.709196156378518
5690.0,14.5184212267556,-28.6597347823993,91.0000089521793,141.670518194707,90.7561459434994,51.3514775083456,90.3778943579974,17.261299422682,16.3214224456331,-25.9120191769377,15.8825462526752,-26.7509993344188,2.36906158675415,2.27691092775454,2.75025495677443,5.02716588452897,2.1220072591767,0.0152344102484903,0,27.3689496164156,49.9999837769488,6,-20,2.5,438.036675330124,567.237690987029,417.779268204948,237.250129766723,288.587944181876,437.261274112618,5054.91023638904,0.026932143206711,0.841225551689377,0.032340434287299,17.261299422682,6.26789976202632,0.673590583617046,0.709196153114673
5700.0,14.5184211772534,-28.6597348628433,91.0000087141028,141.670518528808,90.7561456988766,51.3514778789369,90.3778941002798,17.2613000989671,16.3214224376792,-25.9120191919918,15.8825462348763,-26.7509993687876,2.36906160348211,2.27691093397008,2.75025499196722,5.0271659259373,2.12200726167198,0.0152344104339956,0,27.368949981398,49.9999842083769,6,-20,2.5,438.036675345923,567.237691521444,417.779270151284,237.250131601228,288.587945536481,437.261274335693,5054.91031595153,0.0269321436457511,0.841225573205154,0.0323404342378808,17.2613000989671,6.2678997669992,0.673590581408914,0.709196153149344
5710.0,14.5184211295948,-28.6597349402143,91.0000084848872,141.670518850634,90.756145463359,51.3514782357345,90.3778938521558,17.2613007500565,16.3214224300249,-25.9120192064786,15.8825462177398,-26.7509994018771,2.36906162211852,2.27691094238727,2.75025502878631,5.02716597117358,2.12200726407364,0.0152344106288549,0,27.368950332786,49.9999846237287,6,-20,2.5,438.036675361223,567.237692036166,417.779272025178,237.250133367384,288.587946840797,437.26127454654,5054.91039254982,0.0269321440684336,0.841225593996572,0.0323404341903313,17.2613007500565,6.26789977178648,0.673590579282733,0.709196153940346
5720.0,14.5184210826745,-28.6597350164469,91.00000825924,141.67051916726,90.7561452315071,51.3514785869696,90.3778936078926,17.2613013910396,16.3214224224862,-25.9120192207469,15.8825462008679,-26.7509994344559,2.36906163344308,2.27691094392543,2.75025505688343,5.02716600080886,2.12200726643933,0.0152344107755519,0,27.3689506787184,49.9999850326233,6,-20,2.5,438.036675376217,567.237692542642,417.779273869871,237.25013510613,288.58794812411,437.261274756079,5054.91046795922,0.026932144484555,0.841225614405715,0.0323404341434603,17.2613013910396,6.2678997765008,0.67359057719034,0.709196152617558
5730.0,14.5184210370034,-28.6597350906637,91.0000080395892,141.670519475468,90.7561450058166,51.3514789288848,90.3778933701207,17.2613020149761,16.321422415148,-25.9120192346354,15.8825461844464,-26.7509994661648,2.36906165277338,2.27691095340492,2.7502550938778,5.02716604728272,2.12200726874187,0.0152344109717637,0,27.3689510154463,49.9999854306713,6,-20,2.5,438.036675390794,567.237693035655,417.779275665592,237.250136798637,288.587949373739,437.261274961338,5054.9105413633,0.0269321448896109,0.841225634257874,0.0323404340978222,17.2613020149761,6.26789978108884,0.673590575153338,0.709196153816425
5740.0,14.5184209925473,-28.6597351629074,91.0000078257828,141.670519775504,90.7561447861315,51.3514792617076,90.3778931386755,17.26130262232,16.3214224080049,-25.9120192481549,15.8825461684619,-26.7509994970301,2.36906166874501,2.27691095989843,2.75025512658555,5.02716608648398,2.12200727098298,0.015234411144462,0,27.3689513432252,49.9999858181255,6,-20,2.5,438.036675404984,567.237693515583,417.779277413551,237.250138446122,288.587950590239,437.261275161459,5054.91061281527,0.0269321452838948,0.84122565358032,0.0323404340534523,17.26130262232,6.26789978555489,0.673590573170352,0.709196154131687
5750.0,14.5184209495116,-28.659735232931,91.0000076188267,141.670520065869,90.7561445734842,51.3514795838903,90.3778929146437,17.2613032102776,16.3214224010918,-25.9120192612389,15.8825461529893,-26.7509995269068,2.36906168269098,2.2769109647281,2.75025515648794,5.02716612121604,2.12200727315203,0.0152344113019028,0,27.3689516605452,49.99998619319,6,-20,2.5,438.036675418618,567.237693980064,417.779279105595,237.250140041034,288.587951768667,437.261275354152,5054.91068198686,0.0269321456655952,0.841225672197453,0.0323404340104219,17.2613032102776,6.26789978987956,0.673590571250454,0.709196153982649
5760.0,14.518420907382,-28.6597353013971,91.0000074162166,141.670520350204,90.756144365303,51.3514798992885,90.3778926953176,17.2613037858371,16.3214223943232,-25.9120192740496,15.8825461378412,-26.750999556157,2.36906169947744,2.2769109724687,2.75025518939931,5.02716616186802,2.12200727527565,0.0152344114761767,0,27.3689519711674,49.9999865603597,6,-20,2.5,438.03667543206,567.237694434875,417.779280762034,237.250141602302,288.587952921552,437.261275543068,5054.91074969925,0.0269321460392435,0.841225690505638,0.0323404339683862,17.2613037858371,6.26789979411239,0.673590569371256,0.709196154775516
5770.0,14.5184208663729,-28.6597353680438,91.0000072189953,141.670520626982,90.7561441626588,51.3514802062932,90.3778924818252,17.2613043460855,16.3214223877343,-25.91201928652,15.882546123096,-26.7509995846291,2.36906169899612,2.27691096383666,2.75025520190709,5.02716616574375,2.12200727734275,0.0152344115376443,0,27.368952273528,49.9999869177635,6,-20,2.5,438.036675445144,567.237694877596,417.779282374402,237.250143122046,288.587954043848,437.261275727298,5054.91081561085,0.0269321464029547,0.841225708325481,0.0323404339273736,17.2613043460855,6.26789979823264,0.673590567541986,0.709196150511656
5780.0,14.5184208264546,-28.6597354329092,91.0000070270195,141.670520896408,90.7561439654038,51.3514805051338,90.3778922740104,17.2613048914325,16.3214223813204,-25.9120192986593,15.8825461087431,-26.7509996123438,2.36906172664823,2.27691098246115,2.75025524672761,5.02716622918877,2.12200727935496,0.0152344117783087,0,27.3689525678473,49.9999872656637,6,-20,2.5,438.03667545789,567.237695308554,417.77928394389,237.250144601371,288.587955136431,437.261275906935,5054.91087976958,0.0269321467569932,0.841225725679777,0.0323404338874909,17.2613048914325,6.26789980224328,0.673590565761395,0.709196154779337
5790.0,14.5184207876311,-28.65973549599,91.0000068403104,141.670521158456,90.7561437735517,51.3514807957838,90.3778920718883,17.2613054218222,16.3214223750838,-25.9120193104631,15.8825460947835,-26.7509996392989,2.36906235134389,2.27691157512306,2.75025598431053,5.02716755943359,2.12200728131188,0.0152344158565769,0,27.3689528540936,49.9999876040226,6,-20,2.5,438.036675470292,567.237695727703,417.779285470372,237.250146040113,288.587956198576,437.261276080028,5054.91094216815,0.0269321471013189,0.841225742563751,0.0323404338487308,17.2613054218222,6.26789980614403,0.673590564029659,0.709196337886437
5800.0,14.5184207498065,-28.6597355574612,91.0000066584016,141.670521413746,90.7561435866417,51.3514810789513,90.3778918749725,17.2613059385672,16.3214223690067,-25.9120193219648,15.8825460811834,-26.7509996655601,2.36906231918014,2.27691153667515,2.75025595902338,5.02716749569853,2.1220072832184,0.0152344157092941,0,27.3689531329759,49.999987933673,6,-20,2.5,438.036675482361,567.237696136053,417.779286957547,237.250147441844,288.587957233697,437.261276249745,5054.91100296138,0.026932147436786,0.841225758999855,0.0323404338109512,17.2613059385672,6.26789980994417,0.673590562342383,0.709196324458096
5810.0,14.5184207129879,-28.6597356173011,91.0000064813318,141.670521662251,90.7561434047043,51.3514813545867,90.3778916832953,17.2613064415669,16.3214223630913,-25.9120193331606,15.8825460679449,-26.7509996911228,2.36906224826414,2.2769114611828,2.75025588842782,5.02716734961062,2.12200728507414,0.0152344153112278,0,27.3689534044397,49.9999882545562,6,-20,2.5,438.036675494104,567.237696533545,417.779288405161,237.250148806291,288.587958241277,437.261276414982,5054.91106213784,0.0269321477633314,0.841225774995337,0.0323404337741842,17.2613064415669,6.26789981364329,0.673590560699937,0.709196299529975
5820.0,14.5184206771485,-28.6597356755325,91.0000063089697,141.670521904142,90.7561432276038,51.3514816228912,90.3778914967143,17.261306931195,16.321422357333,-25.9120193440591,15.8825460550585,-26.7509997160058,2.3690621852591,2.27691139348908,2.75025582670459,5.02716722019367,2.12200728688085,0.0152344149624949,0,27.3689536686852,49.9999885669068,6,-20,2.5,438.036675505554,567.237696920463,417.779289814281,237.250150134461,288.587959221997,437.26127657597,5054.91111974065,0.026932148081193,0.841225790582399,0.0323404337383728,17.261306931195,6.26789981724394,0.673590559101367,0.709196277068639
5830.0,14.5184206422622,-28.6597357322178,91.0000061411898,141.670522139596,90.7561430552117,51.3514818840617,90.3778913150936,17.2613074077981,16.3214223517275,-25.9120193546684,15.8825460425148,-26.7509997402269,2.36906211249615,2.27691131660679,2.75025575334992,5.02716706995671,2.12200728863958,0.0152344145495132,0,27.3689539259034,49.9999888709527,6,-20,2.5,438.036675516697,567.237697297085,417.779291185933,237.250151427307,288.587960176616,437.261276733248,5054.9111758117,0.0269321483906021,0.841225805752483,0.0323404337035242,17.2613074077981,6.26789982074872,0.673590557545304,0.709196251781948
5840.0,14.5184206084892,-28.6597357871144,91.0000059787662,141.670522367536,90.7561428883232,51.3514821369035,90.3778911392714,17.2613078691861,16.3214223463026,-25.9120193649357,15.8825460303715,-26.7509997636749,2.36906204643083,2.27691124638252,2.75025568741561,5.02716693379813,2.12200729034173,0.0152344141778441,0,27.3689541749112,49.9999891652907,6,-20,2.5,438.03667552746,567.237697661688,417.779292513829,237.250152678877,288.587961100889,437.261276883348,5054.91123009269,0.0269321486901333,0.84122582041806,0.0323404336698161,17.2613078691861,6.2678998241418,0.673590556038695,0.709196228611879
5850.0,14.5184205754289,-28.6597358408366,91.0000058197719,141.670522590687,90.7561427249578,51.3514823844058,90.3778909671607,17.2613083208466,16.3214223409912,-25.9120193749884,15.8825460184844,-26.7509997866283,2.36906202098088,2.27691121533651,2.75025566840428,5.02716688374079,2.12200729200807,0.0152344140662333,0,27.3689544186678,49.9999894534203,6,-20,2.5,438.036675538014,567.237698018623,417.779293813684,237.250153904054,288.587962005652,437.261277031501,5054.91128322897,0.0269321489833478,0.841225834790237,0.0323404336367616,17.2613083208466,6.2678998274634,0.673590554563924,0.709196217671918
5860.0,14.5184205432474,-28.6597358931448,91.0000056650054,141.670522807893,90.756142565936,51.3514826253252,90.377890799626,17.2613087604952,16.3214223358211,-25.9120193847736,15.8825460069133,-26.7509998089716,2.36906197817861,2.2769111677881,2.75025562896836,5.02716679675646,2.12200729362997,0.0152344138416534,0,27.3689546559422,49.9999897338888,6,-20,2.5,438.036675548274,567.237698366051,417.779295078972,237.250155096658,288.587962886355,437.261277175557,5054.91133495229,0.0269321492687653,0.841225848766381,0.0323404336046416,17.2613087604952,6.26789983069681,0.673590553128302,0.70919620162568
