time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg],N_comp[rpm],Valve_open[null],SH_suc[K],SH_evap[K],T_app[K],PR[null],eta_is[null],eta_v[null]
7450.0,14.5184193821372,-28.6597377799721,91.0000000809097,141.670530644587,90.7561368282966,51.3514913178137,90.3778847548362,17.2613246231585,16.321422149278,-25.9120197378343,15.8825455894275,-26.7510006151135,2.36906223140575,2.27691117985686,2.75025629290885,5.02716747276571,2.12200735215921,0.0152344172980593,0,27.3689632168602,49.9999998532916,6,-20,2.5,438.036675918919,567.237710901224,417.779340731273,237.250198126049,288.587994660561,437.261282382446,5054.9132011439,0.0269321595667313,0.841226353478508,0.0323404324448369,17.2613246231585,6.26789994735046,0.673590501335789,0.709196160786933
7460.0,14.5184193816944,-28.6597377806904,91.0000000787844,141.670530647579,90.7561368261128,51.3514913211297,90.3778847525354,17.261324629205,16.3214221492068,-25.9120197379692,15.8825455892682,-26.7510006154211,2.36906222746657,2.27691117598277,2.75025628847676,5.02716746445953,2.12200735218149,0.0152344172734246,0,27.3689632201241,49.999999857151,6,-20,2.5,438.03667591906,567.237710906007,417.779340748674,237.250198142452,288.587994672679,437.261282384442,5054.91320185551,0.0269321595706561,0.841226353672255,0.0323404324444141,17.261324629205,6.26789994739524,0.673590501316064,0.709196159563214
7470.0,14.5184193812632,-28.6597377813902,91.0000000767159,141.670530650496,90.7561368239874,51.3514913243582,90.3778847502959,17.2613246350942,16.3214221491374,-25.9120197381004,15.8825455891131,-26.7510006157206,2.36906222605436,2.27691117453968,2.75025628697458,5.02716746151426,2.12200735220321,0.0152344172650212,0,27.3689632233023,49.9999998609092,6,-20,2.5,438.036675919199,567.237710910667,417.779340765617,237.250198158419,288.587994684473,437.261282386383,5054.91320254841,0.0269321595744778,0.841226353860549,0.0323404324440126,17.2613246350942,6.26789994743893,0.673590501296837,0.709196159097121
7480.0,14.5184193808434,-28.6597377820729,91.0000000747017,141.670530653335,90.7561368219178,51.351491327502,90.3778847481153,17.2613246408261,16.3214221490699,-25.9120197382282,15.8825455889621,-26.7510006160121,2.36906222212325,2.27691117067792,2.75025628254452,5.02716745322245,2.12200735222433,0.015234417240402,0,27.3689632263969,49.9999998645687,6,-20,2.5,438.036675919333,567.237710915204,417.779340782115,237.25019817397,288.587994695954,437.26128238826,5054.91320322307,0.0269321595781991,0.841226354042561,0.0323404324435899,17.2613246408261,6.26789994748143,0.673590501278102,0.709196157878109
7490.0,14.5184193804347,-28.6597377827363,91.0000000727407,141.670530656101,90.7561368199027,51.3514913305634,90.3778847459922,17.2613246464069,16.3214221490042,-25.9120197383526,15.8825455888151,-26.751000616296,2.36906222071889,2.27691116924682,2.75025628104427,5.02716745029108,2.12200735224488,0.0152344172320138,0,27.36896322941,49.999999868132,6,-20,2.5,438.036675919464,567.237710919622,417.779340798179,237.250198189111,288.587994707133,437.261282390093,5054.91320387998,0.0269321595818228,0.841226354221021,0.0323404324431564,17.2613246464069,6.2678999475228,0.673590501259874,0.709196157416608
7500.0,14.5184193800367,-28.6597377833832,91.0000000708306,141.670530658792,90.75613681794,51.3514913335437,90.3778847439242,17.2613246518446,16.3214221489402,-25.9120197384737,15.882545588672,-26.7510006165724,2.36906222057972,2.27691116903384,2.75025628100938,5.02716745004321,2.12200735226491,0.0152344172317446,0,27.3689632323441,49.9999998716015,6,-20,2.5,438.03667591959,567.237710923923,417.779340813819,237.250198203851,288.587994718022,437.261282391879,5054.91320451961,0.0269321595853513,0.84122635439396,0.0323404324428225,17.2613246518446,6.26789994756306,0.67359050124212,0.70919615733493
7510.0,14.5184193796492,-28.6597377840134,91.0000000689707,141.670530661411,90.7561368160289,51.3514913364461,90.3778847419106,17.2613246571339,16.3214221488779,-25.9120197385917,15.8825455885326,-26.7510006168415,2.36906221918271,2.27691116761401,2.75025627951097,5.02716744712498,2.12200735228443,0.0152344172233707,0,27.3689632352008,49.9999998749794,6,-20,2.5,438.036675919715,567.237710928109,417.779340829051,237.250198218209,288.587994728618,437.261282393613,5054.91320514241,0.0269321595887872,0.84122635456194,0.0323404324423677,17.2613246571339,6.26789994760225,0.673590501224832,0.709196156877777
7520.0,14.5184193792718,-28.6597377846261,91.0000000671592,141.670530663963,90.7561368141675,51.3514913392715,90.3778847399494,17.2613246622854,16.3214221488173,-25.9120197387064,15.8825455883969,-26.7510006171035,2.36906221778934,2.2769111661997,2.7502562780135,5.0271674442132,2.12200735230341,0.0152344172150037,0,27.3689632379823,49.9999998782686,6,-20,2.5,438.036675919834,567.237710932187,417.779340843881,237.250198232184,288.587994738937,437.261282395299,5054.91320574882,0.0269321595921328,0.841226354726359,0.0323404324420551,17.2613246622854,6.26789994764041,0.673590501208006,0.709196156422728
7530.0,14.5184193789045,-28.6597377852244,91.0000000653955,141.670530666445,90.7561368123553,51.351491342022,90.3778847380401,17.2613246673052,16.3214221487582,-25.9120197388181,15.8825455882648,-26.7510006173586,2.36906221639944,2.27691116479071,2.7502562765168,5.02716744130751,2.12200735232185,0.0152344172066434,0,27.3689632406901,49.9999998814701,6,-20,2.5,438.036675919951,567.237710936156,417.779340858317,237.250198245795,288.587994748987,437.261282396946,5054.91320633911,0.0269321595953896,0.841226354884522,0.0323404324416572,17.2613246673052,6.2678999476775,0.673590501191596,0.709196155969719
7540.0,14.5184193785468,-28.6597377858032,91.0000000636771,141.67053066886,90.7561368105896,51.3514913447006,90.3778847361798,17.2613246721907,16.3214221487007,-25.912019738927,15.8825455881362,-26.751000617607,2.36906221627419,2.27691116459913,2.75025627648547,5.0271674410846,2.12200735233995,0.0152344172064014,0,27.3689632433274,49.9999998845884,6,-20,2.5,438.036675920067,567.237710940017,417.77934087238,237.250198259047,288.58799475877,437.261282398545,5054.91320691406,0.0269321595985617,0.841226355042526,0.0323404324412628,17.2613246721907,6.26789994771357,0.673590501175683,0.709196155896311
7550.0,14.5184193781985,-28.6597377863713,91.0000000620039,141.670530671213,90.7561368088704,51.3514913473086,90.3778847343684,17.2613246769467,16.3214221486448,-25.9120197390329,15.8825455880109,-26.7510006178488,2.36906221741377,2.276911165625,2.75025627791935,5.02716744354435,2.12200735235749,0.0152344172142775,0,27.3689632458954,49.9999998876243,6,-20,2.5,438.036675920178,567.237710943779,417.779340886072,237.25019827195,288.587994768301,437.261282400106,5054.91320747386,0.0269321596016505,0.841226355191822,0.0323404324409466,17.2613246769467,6.26789994774869,0.673590501160119,0.709196156202434
7560.0,14.5184193778594,-28.6597377869203,91.0000000603744,141.670530673505,90.756136807196,51.3514913498481,90.3778847326044,17.2613246815797,16.3214221485903,-25.912019739136,15.882545587889,-26.7510006180843,2.36906221603365,2.27691116423104,2.75025627642515,5.02716744065619,2.12200735237457,0.0152344172059362,0,27.3689632483956,49.9999998905803,6,-20,2.5,438.036675920287,567.237710947443,417.779340899404,237.250198284517,288.587994777576,437.261282401623,5054.91320801894,0.0269321596046581,0.84122635534132,0.0323404324406305,17.2613246815797,6.26789994778285,0.673590501145006,0.709196155755212
7570.0,14.5184193775291,-28.6597377874585,91.0000000587873,141.670530675735,90.7561368055653,51.3514913523207,90.3778847308862,17.2613246860907,16.3214221485372,-25.9120197392365,15.8825455877702,-26.7510006183136,2.36906221591809,2.27691116405418,2.75025627639621,5.02716744045039,2.12200735239121,0.0152344172057127,0,27.3689632508304,49.9999998934586,6,-20,2.5,438.036675920391,567.237710951009,417.779340912386,237.250198296751,288.587994786611,437.261282403103,5054.91320854969,0.0269321596075866,0.841226355483371,0.0323404324402645,17.2613246860907,6.26789994781613,0.673590501130264,0.709196155687427
7580.0,14.5184193772076,-28.6597377879818,91.0000000572417,141.670530677907,90.7561368039772,51.3514913547282,90.3778847292131,17.2613246904817,16.3214221484856,-25.9120197393342,15.8825455876546,-26.7510006185368,2.36906221328267,2.27691116145722,2.7502562734392,5.02716743489642,2.12200735240742,0.0152344171892716,0,27.3689632532013,49.9999998962613,6,-20,2.5,438.036675920494,567.237710954481,417.779340925028,237.250198308664,288.587994795407,437.261282404541,5054.91320906648,0.0269321596104382,0.8412263556223,0.0323404324399803,17.2613246904817,6.26789994784847,0.673590501115908,0.709196154866184
7590.0,14.5184193768945,-28.6597377884891,91.0000000557367,141.67053068002,90.7561368024307,51.3514913570727,90.3778847275839,17.2613246947567,16.3214221484352,-25.9120197394295,15.882545587542,-26.7510006187542,2.36906221569597,2.27691116371427,2.75025627634052,5.02716744005479,2.12200735242317,0.0152344172052832,0,27.3689632555094,49.99999989899,6,-20,2.5,438.036675920593,567.237710957862,417.779340937337,237.250198320267,288.587994803975,437.261282405944,5054.91320956967,0.0269321596132148,0.841226355759837,0.0323404324396037,17.2613246947567,6.26789994787998,0.673590501101964,0.709196155557172
7600.0,14.5184193765897,-28.6597377889839,91.0000000542713,141.670530682079,90.7561368009251,51.3514913593536,90.3778847259975,17.2613246989209,16.3214221483863,-25.9120197395222,15.8825455874324,-26.7510006189659,2.36906221685067,2.27691116476342,2.75025627777815,5.02716744254157,2.12200735243858,0.0152344172131886,0,27.3689632577568,49.9999999016468,6,-20,2.5,438.036675920693,567.237710961154,417.779340949319,237.250198331562,288.587994812316,437.261282407307,5054.91321005962,0.0269321596159183,0.8412263558929,0.0323404324393266,17.2613246989209,6.26789994791063,0.673590501088363,0.709196155872222
7610.0,14.5184193762929,-28.6597377894681,91.0000000528444,141.670530684082,90.7561367994589,51.3514913615766,90.3778847244529,17.2613247029778,16.3214221483386,-25.9120197396124,15.8825455873257,-26.7510006191719,2.36906221800824,2.27691116581679,2.75025627921646,5.02716744503325,2.12200735245349,0.0152344172210995,0,27.3689632599454,49.9999999042339,6,-20,2.5,438.036675920786,567.237710964358,417.779340960989,237.250198342564,288.587994820439,437.261282408637,5054.91321053669,0.0269321596185509,0.841226356020115,0.032340432439014,17.2613247029778,6.26789994794049,0.673590501075106,0.709196156188907
7620.0,14.5184193760039,-28.6597377899372,91.0000000514548,141.670530686034,90.756136798031,51.351491363741,90.3778847229486,17.2613247069264,16.3214221482921,-25.9120197397003,15.8825455872218,-26.7510006193726,2.36906221412276,2.27691116202483,2.75025627479793,5.02716743682276,2.12200735246806,0.0152344171965685,0,27.3689632620762,49.9999999067529,6,-20,2.5,438.036675920878,567.237710967479,417.779340972355,237.250198353273,288.58799482835,437.261282409935,5054.91321100121,0.0269321596211141,0.841226356146336,0.0323404324387297,17.2613247069264,6.26789994796954,0.673590501062219,0.70919615499672
7630.0,14.5184193757224,-28.6597377903954,91.0000000501014,141.670530687931,90.7561367966404,51.3514913658473,90.3778847214834,17.2613247107694,16.3214221482469,-25.9120197397859,15.8825455871206,-26.751000619568,2.36906221528566,2.27691116308644,2.75025627623766,5.0271674393241,2.12200735248227,0.0152344172044899,0,27.3689632641513,49.9999999092055,6,-20,2.5,438.036675920967,567.237710970515,417.779340983419,237.250198363699,288.587994836049,437.261282411197,5054.91321145352,0.02693215962361,0.841226356267843,0.032340432438474,17.2613247107694,6.26789994799785,0.673590501049673,0.709196155316583
7640.0,14.5184193754484,-28.6597377908389,91.0000000487838,141.670530689783,90.7561367952866,51.351491367899,90.3778847200573,17.2613247145143,16.3214221482029,-25.9120197398692,15.8825455870221,-26.7510006197582,2.36906221392829,2.27691116172732,2.75025627474916,5.02716743647648,2.12200735249608,0.0152344171961925,0,27.3689632661715,49.9999999115938,6,-20,2.5,438.036675921056,567.237710973476,417.779340994192,237.250198373855,288.587994843546,437.261282412425,5054.91321189392,0.0269321596260402,0.841226356388635,0.0323404324381826,17.2613247145143,6.26789994802539,0.673590501037453,0.70919615488272
7650.0,14.5184193751816,-28.6597377912726,91.0000000475006,141.670530691582,90.7561367939682,51.3514913698965,90.3778847186682,17.2613247181575,16.32142214816,-25.9120197399504,15.8825455869261,-26.7510006199435,2.36906221383488,2.27691116158436,2.75025627472576,5.02716743631012,2.12200735250953,0.015234417196012,0,27.3689632681388,49.9999999139191,6,-20,2.5,438.03667592114,567.237710976354,417.779341004682,237.250198383742,288.587994850848,437.261282413623,5054.91321232275,0.0269321596284065,0.841226356504567,0.0323404324379339,17.2613247181575,6.26789994805219,0.673590501025567,0.709196154827959
7660.0,14.5184193749218,-28.6597377916954,91.0000000462516,141.670530693336,90.7561367926848,51.3514913718401,90.3778847173161,17.2613247217068,16.3214221481183,-25.9120197400293,15.8825455868327,-26.7510006201239,2.36906221500537,2.27691116265763,2.75025627616728,5.02716743882491,2.12200735252261,0.0152344172039479,0,27.3689632700539,49.9999999161832,6,-20,2.5,438.036675921223,567.237710979159,417.779341014893,237.250198393371,288.587994857953,437.261282414784,5054.91321274029,0.0269321596307105,0.841226356616801,0.0323404324376213,17.2613247217068,6.26789994807832,0.67359050101397,0.709196155152252
7670.0,14.5184193746689,-28.6597377921059,91.0000000450349,141.670530695044,90.7561367914346,51.351491373735,90.377884715999,17.2613247251643,16.3214221480777,-25.9120197401062,15.8825455867418,-26.7510006202995,2.36906221491683,2.27691116252209,2.75025627614511,5.0271674386672,2.12200735253535,0.0152344172037766,0,27.3689632719192,49.9999999183877,6,-20,2.5,438.036675921304,567.237710981891,417.779341024841,237.250198402745,288.587994864877,437.261282415919,5054.91321314684,0.026932159632954,0.841226356727219,0.0323404324374224,17.2613247251643,6.2678999481037,0.673590501002685,0.709196155100328
7680.0,14.5184193744226,-28.6597377925096,91.0000000438506,141.670530696706,90.7561367902176,51.3514913755782,90.3778847147169,17.2613247285303,16.3214221480381,-25.9120197401811,15.8825455866532,-26.7510006204705,2.36906222492213,2.27691117208913,2.75025628783876,5.02716745992789,2.12200735254775,0.015234417268504,0,27.3689632737351,49.9999999205343,6,-20,2.5,438.03667592138,567.237710984549,417.779341034524,237.250198411871,288.587994871617,437.261282417022,5054.9132135427,0.0269321596351385,0.841226356830873,0.032340432437163,17.2613247285303,6.26789994812846,0.673590500991663,0.709196158070721
7690.0,14.5184193741827,-28.6597377928968,91.000000042697,141.670530698324,90.7561367890324,51.3514913773742,90.3778847134682,17.2613247318027,16.3214221479996,-25.912019740254,15.882545586567,-26.751000620637,2.36906222231525,2.27691116953591,2.75025628488894,5.02716745442484,2.1220073525599,0.0152344172521181,0,27.3689632755036,49.9999999226243,6,-20,2.5,438.036675921459,567.237710987138,417.779341043954,237.250198420756,288.587994878177,437.261282418098,5054.91321392816,0.0269321596372655,0.84122635693759,0.0323404324368823,17.2613247318027,6.26789994815257,0.673590500980998,0.709196157266269
7700.0,14.5184193739492,-28.6597377932747,91.0000000415743,141.6705306999,90.7561367878787,51.3514913791224,90.3778847122528,17.2613247349935,16.3214221479621,-25.912019740325,15.882545586483,-26.7510006207991,2.36906221971058,2.27691116698605,2.75025628193958,5.02716744892563,2.12200735257168,0.0152344172357365,0,27.368963277225,49.9999999246594,6,-20,2.5,438.036675921535,567.237710989658,417.779341053135,237.250198429413,288.587994884569,437.261282419148,5054.91321430347,0.0269321596393365,0.841226357040682,0.0323404324366869,17.2613247349935,6.26789994817605,0.673590500970607,0.709196156463104
7710.0,14.5184193737219,-28.6597377936449,91.0000000404806,141.670530701436,90.756136786755,51.3514913808244,90.3778847110689,17.2613247381022,16.3214221479255,-25.9120197403942,15.8825455864013,-26.751000620957,2.36906221963104,2.27691116686426,2.75025628191963,5.02716744878389,2.1220073525831,0.0152344172355825,0,27.3689632789015,49.9999999266412,6,-20,2.5,438.036675921606,567.237710992115,417.779341062076,237.250198437838,288.587994890792,437.261282420166,5054.91321466891,0.0269321596413531,0.841226357138826,0.0323404324364596,17.2613247381022,6.26789994819884,0.67359050096044,0.709196156416422
7720.0,14.5184193735004,-28.6597377940072,91.0000000394156,141.670530702927,90.7561367856608,51.3514913824814,90.3778847099161,17.2613247411263,16.3214221478899,-25.9120197404615,15.8825455863217,-26.7510006211107,2.3690622195535,2.27691116674564,2.75025628190016,5.0271674486458,2.12200735259426,0.0152344172354327,0,27.3689632805338,49.9999999285705,6,-20,2.5,438.036675921676,567.237710994502,417.779341070779,237.250198446045,288.587994896853,437.261282421159,5054.91321502475,0.0269321596433167,0.84122635723261,0.0323404324362571,17.2613247411263,6.26789994822112,0.673590500950555,0.709196156370974
7730.0,14.5184193732849,-28.6597377943536,91.0000000383791,141.670530704384,90.7561367845957,51.3514913840956,90.377884708794,17.2613247440703,16.3214221478553,-25.912019740527,15.8825455862442,-26.7510006212603,2.36906222073944,2.27691116784257,2.75025628334563,5.0271674511882,2.12200735260516,0.0152344172433985,0,27.3689632821232,49.9999999304495,6,-20,2.5,438.036675921748,567.237710996831,417.779341079254,237.250198454033,288.587994902753,437.261282422123,5054.91321537122,0.0269321596452286,0.841226357330129,0.0323404324360261,17.2613247440703,6.26789994824276,0.67359050094097,0.709196156704361
7740.0,14.518419373075,-28.6597377946942,91.0000000373698,141.670530705804,90.7561367835587,51.351491385667,90.3778847077014,17.2613247469377,16.3214221478216,-25.9120197405908,15.8825455861687,-26.751000621406,2.36906221814314,2.27691116530542,2.75025628039841,5.02716744570383,2.12200735261571,0.0152344172270328,0,27.3689632836707,49.9999999322787,6,-20,2.5,438.036675921814,567.237710999101,417.779341087508,237.25019846181,288.587994908494,437.261282423062,5054.91321570858,0.0269321596470902,0.841226357421792,0.0323404324358307,17.2613247469377,6.26789994826386,0.673590500931599,0.709196155906034
7750.0,14.5184193728706,-28.6597377950301,91.0000000363867,141.67053070718,90.7561367825486,51.3514913871969,90.3778847066373,17.2613247497319,16.3214221477888,-25.912019740653,15.8825455860952,-26.751000621548,2.36906221681015,2.27691116398351,2.75025627891606,5.02716744289958,2.12200735262599,0.0152344172187828,0,27.3689632851776,49.9999999340599,6,-20,2.5,438.036675921876,567.237711001303,417.779341095544,237.250198469384,288.587994914086,437.261282423982,5054.91321603706,0.0269321596489028,0.841226357506883,0.0323404324356318,17.2613247497319,6.26789994828439,0.67359050092246,0.709196155486449
7760.0,14.5184193726717,-28.6597377953508,91.0000000354296,141.670530708526,90.7561367815651,51.3514913886868,90.3778847056012,17.2613247524474,16.3214221477568,-25.9120197407135,15.8825455860237,-26.7510006216861,2.36906221800189,2.27691116508931,2.75025628036301,5.02716744545233,2.12200735263607,0.0152344172267597,0,27.3689632866448,49.9999999357943,6,-20,2.5,438.036675921944,567.237711003455,417.779341103368,237.250198476758,288.587994919532,437.261282424874,5054.91321635691,0.0269321596506678,0.841226357596042,0.0323404324354328,17.2613247524474,6.26789994830433,0.673590500913586,0.709196155823223
7770.0,14.5184193724779,-28.659737795665,91.0000000344978,141.670530709832,90.7561367806077,51.3514913901376,90.3778847045925,17.2613247550985,16.3214221477257,-25.9120197407724,15.882545585954,-26.7510006218206,2.36906221793405,2.2769111649855,2.75025628034591,5.02716744533142,2.1220073526458,0.0152344172266286,0,27.3689632880735,49.9999999374831,6,-20,2.5,438.036675922004,567.237711005545,417.779341110986,237.250198483944,288.587994924835,437.261282425744,5054.91321666834,0.0269321596523863,0.841226357680913,0.0323404324352623,17.2613247550985,6.26789994832382,0.673590500904969,0.709196155783459
7780.0,14.5184193722892,-28.6597377959733,91.00000003359,141.670530711104,90.7561367796751,51.3514913915497,90.3778847036099,17.2613247576732,16.3214221476954,-25.9120197408298,15.8825455858861,-26.7510006219516,2.36906221660654,2.27691116367202,2.750256278865,5.02716744253701,2.12200735265533,0.0152344172183891,0,27.3689632894647,49.9999999391273,6,-20,2.5,438.036675922064,567.237711007581,417.779341118406,237.250198490934,288.58799493,437.26128242659,5054.91321697158,0.0269321596540597,0.841226357761315,0.0323404324350065,17.2613247576732,6.26789994834276,0.673590500896537,0.709196155367104
7790.0,14.5184193721055,-28.6597377962717,91.0000000327068,141.670530712343,90.7561367787675,51.3514913929249,90.3778847026538,17.2613247601842,16.3214221476658,-25.9120197408857,15.8825455858201,-26.7510006220792,2.36906221654224,2.27691116357362,2.75025627884886,5.02716744242248,2.12200735266458,0.0152344172182648,0,27.3689632908191,49.9999999407282,6,-20,2.5,438.036675922121,567.237711009563,417.779341125627,237.250198497741,288.587994935027,437.261282427415,5054.91321726685,0.026932159655689,0.841226357841322,0.0323404324348644,17.2613247601842,6.26789994836123,0.673590500888352,0.709196155329397
7800.0,14.5184193719266,-28.6597377965632,91.0000000318464,141.670530713553,90.7561367778836,51.3514913942639,90.3778847017225,17.2613247626271,16.3214221476371,-25.9120197409401,15.8825455857558,-26.7510006222034,2.36906221647962,2.27691116347783,2.75025627883315,5.02716744231098,2.1220073526736,0.0152344172181436,0,27.3689632921381,49.9999999422874,6,-20,2.5,438.03667592218,567.237711011496,417.77934113266,237.250198504369,288.587994939919,437.261282428217,5054.91321755434,0.0269321596572754,0.841226357918146,0.0323404324346441,17.2613247626271,6.26789994837921,0.673590500880348,0.709196155292673
7810.0,14.5184193717524,-28.6597377968467,91.0000000310087,141.670530714728,90.7561367770228,51.3514913955686,90.3778847008157,17.2613247650071,16.3214221476091,-25.912019740993,15.8825455856932,-26.7510006223243,2.36906221641866,2.27691116338451,2.75025627881789,5.0271674422024,2.12200735268238,0.0152344172180257,0,27.368963293422,49.9999999438052,6,-20,2.5,438.036675922234,567.237711013376,417.779341139509,237.250198510823,288.587994944688,437.261282428996,5054.91321783428,0.0269321596588202,0.841226357993435,0.0323404324345233,17.2613247650071,6.26789994839671,0.67359050087258,0.709196155256922
7820.0,14.5184193715828,-28.6597377971235,91.000000030193,141.67053071587,90.7561367761847,51.3514913968377,90.3778846999327,17.2613247673223,16.3214221475819,-25.9120197410446,15.8825455856322,-26.7510006224421,2.36906221509784,2.27691116208127,2.75025627733858,5.02716743941985,2.12200735269092,0.0152344172097992,0,27.3689632946726,49.9999999452831,6,-20,2.5,438.036675922287,567.237711015205,417.779341146177,237.250198517109,288.587994949329,437.261282429761,5054.91321810686,0.0269321596603243,0.841226358066024,0.0323404324343528,17.2613247673223,6.26789994841375,0.673590500865012,0.709196154844487
7830.0,14.5184193714177,-28.659737797389,91.0000000293992,141.670530716986,90.756136775369,51.3514913980742,90.3778846990734,17.26132476958,16.3214221475553,-25.9120197410948,15.8825455855728,-26.7510006225567,2.36906221503999,2.27691116199283,2.75025627732403,5.02716743931686,2.12200735269927,0.0152344172096874,0,27.36896329589,49.9999999467225,6,-20,2.5,438.036675922343,567.237711016988,417.779341152669,237.250198523231,288.587994953846,437.261282430498,5054.91321837227,0.0269321596617888,0.841226358140634,0.0323404324341823,17.26132476958,6.26789994843035,0.673590500857674,0.709196154810603
7840.0,14.5184193712613,-28.6597377974937,91.000000028083,141.670530718203,90.7561367740315,51.351491399181,90.3778846976952,17.2613247717649,16.3214221475296,-25.9120197411435,15.8825455855211,-26.7510006226566,2.36906222506751,2.27691117158867,2.7502562890294,5.02716746061807,2.12200735270886,0.015234417274416,0,27.3689632969932,49.9999999480919,6,-20,2.5,438.036675922565,567.237711019171,417.779341159997,237.250198529248,288.58799496193,437.26128243692,5054.91321863075,0.0269321596631717,0.841226358358171,0.0323404324340189,17.2613247717649,6.26789994840721,0.673590500846972,0.709196157796478
7850.0,14.5184193710955,-28.6597377979159,91.0000000275646,141.670530718777,90.756136773492,51.3514914003269,90.3778846971133,17.2613247739363,16.3214221474981,-25.9120197412032,15.8825455854547,-26.7510006227847,2.36906221491906,2.27691116181095,2.7502562772962,5.02716743910715,2.12200735271906,0.0152344172094538,0,27.36896329819,49.9999999493859,6,-20,2.5,438.03667592244,567.237711020147,417.779341165474,237.250198535094,288.5879949632,437.261282433698,5054.91321888287,0.026932159664546,0.841226358277453,0.0323404324338092,17.2613247739363,6.26789994844309,0.673590500843532,0.709196154744748
7860.0,14.5184193709427,-28.659737798165,91.0000000270236,141.670530720041,90.7561367729312,51.3514914015222,90.3778846965122,17.2613247760203,16.3214221474736,-25.9120197412495,15.882545585399,-26.7510006228924,2.36906221487212,2.27691116173817,2.75025627728084,5.02716743901901,2.1220073527239,0.0152344172093618,0,27.3689632993336,49.9999999507494,6,-20,2.5,438.036675922489,567.23771102198,417.779341171182,237.25019854072,288.587994967068,437.261282433671,5054.91321912818,0.0269321596658932,0.841226358343079,0.0323404324336423,17.2613247760203,6.26789994847179,0.673590500836705,0.70919615471395
7870.0,14.5184193707954,-28.659737798404,91.0000000264314,141.670530721186,90.7561367723196,51.3514914026823,90.3778846958614,17.261324778031,16.3214221474509,-25.9120197412924,15.8825455853464,-26.7510006229938,2.36906221608553,2.27691116287574,2.75025627873264,5.02716744160838,2.12200735273002,0.0152344172173803,0,27.3689633004346,49.9999999520871,6,-20,2.5,438.036675922536,567.237711023694,417.779341176891,237.250198546152,288.587994970981,437.261282434012,5054.91321936684,0.0269321596672104,0.841226358407425,0.0323404324335286,17.261324778031,6.26789994849459,0.673590500830066,0.70919615506137
7880.0,14.5184193706518,-28.6597377986359,91.0000000258077,141.670530722246,90.7561367716769,51.3514914037964,90.3778846951806,17.2613247799798,16.3214221474288,-25.9120197413344,15.8825455852952,-26.7510006230927,2.36906221729869,2.27691116401328,2.7502562801853,5.02716744419858,2.12200735273672,0.0152344172253985,0,27.3689633015028,49.9999999533761,6,-20,2.5,438.036675922583,567.23771102532,417.779341182511,237.250198551434,288.587994974807,437.261282434394,5054.91321959908,0.0269321596684964,0.841226358471236,0.0323404324334149,17.2613247799798,6.26789994851363,0.673590500823613,0.70919615540949
7890.0,14.5184193705118,-28.6597377988633,91.0000000251678,141.670530723238,90.7561367710186,51.3514914048681,90.3778846944849,17.2613247818882,16.3214221474069,-25.9120197413757,15.8825455852452,-26.7510006231893,2.36906221472774,2.27691116151439,2.75025627724497,5.02716743875937,2.12200735274362,0.015234417209082,0,27.3689633025416,49.9999999546193,6,-20,2.5,438.036675922628,567.237711026872,417.779341188017,237.250198556594,288.58799497856,437.261282434817,5054.91321982514,0.0269321596697503,0.841226358532168,0.0323404324332159,17.2613247818882,6.26789994852999,0.673590500817322,0.70919615462545
7900.0,14.5184193703752,-28.6597377990875,91.0000000245232,141.670530724176,90.7561367703558,51.3514914059011,90.3778846937858,17.2613247837469,16.3214221473855,-25.9120197414163,15.8825455851963,-26.7510006232837,2.36906221846453,2.27691116507851,2.75025628162674,5.02716744670525,2.12200735275055,0.0152344172333254,0,27.3689633035528,49.9999999558214,6,-20,2.5,438.036675922671,567.23771102836,417.779341193395,237.250198561636,288.587994982243,437.261282435287,5054.91322004521,0.026932159670972,0.841226358589296,0.0323404324331591,17.2613247837469,6.26789994854457,0.67359050081119,0.709196155730215
7910.0,14.5184193702422,-28.6597377992985,91.0000000238822,141.670530725077,90.7561367696971,51.3514914069031,90.3778846930917,17.261324785566,16.3214221473645,-25.9120197414559,15.8825455851487,-26.7510006233756,2.36906221841779,2.27691116500695,2.75025628161527,5.02716744662222,2.12200735275736,0.0152344172332351,0,27.368963304537,49.9999999569864,6,-20,2.5,438.036675922718,567.237711029801,417.779341198648,237.250198566572,288.587994985851,437.261282435781,5054.91322025949,0.0269321596721616,0.841226358652193,0.0323404324329637,17.261324785566,6.26789994855784,0.673590500805284,0.709196155702857
7920.0,14.5184193701127,-28.6597377995105,91.0000000232496,141.670530725944,90.7561367690472,51.3514914078734,90.3778846924074,17.2613247873389,16.3214221473441,-25.9120197414946,15.8825455851023,-26.7510006234651,2.36906222089494,2.27691116736169,2.75025628453285,5.02716745189454,2.12200735276402,0.0152344172493703,0,27.3689633054954,49.9999999581176,6,-20,2.5,438.036675922758,567.237711031194,417.779341203769,237.250198571384,288.587994989388,437.261282436305,5054.91322046813,0.0269321596733198,0.841226358707075,0.03234043243285,17.2613247873389,6.26789994857017,0.67359050079947,0.709196156431408
7930.0,14.5184193699864,-28.6597377997152,91.0000000226294,141.670530726778,90.7561367684103,51.3514914088164,90.3778846917369,17.2613247890699,16.3214221473241,-25.9120197415325,15.8825455850571,-26.7510006235524,2.36906222085021,2.27691116729336,2.75025628452171,5.02716745181507,2.12200735277055,0.0152344172492841,0,27.3689633064286,49.9999999592171,6,-20,2.5,438.036675922799,567.237711032543,417.779341208758,237.250198576082,288.587994992843,437.261282436834,5054.91322067129,0.026932159674447,0.841226358762416,0.0323404324327079,17.2613247890699,6.26789994858198,0.673590500793854,0.70919615640543
7940.0,14.5184193698635,-28.6597377999163,91.0000000220234,141.670530727591,90.756136767788,51.3514914097345,90.377884691082,17.2613247907584,16.3214221473046,-25.9120197415694,15.8825455850131,-26.7510006236374,2.3690622195452,2.27691116601437,2.75025628304647,5.02716744906083,2.12200735277688,0.0152344172410882,0,27.3689633073375,49.9999999602868,6,-20,2.5,438.036675922837,567.237711033858,417.77934121362,237.250198580659,288.587994996222,437.261282437372,5054.91322086913,0.026932159675544,0.841226358814453,0.0323404324325942,17.2613247907584,6.2678999485933,0.673590500788341,0.709196156002489
7950.0,14.5184193697438,-28.6597378001102,91.0000000214332,141.670530728385,90.7561367671818,51.3514914106278,90.377884690444,17.2613247924002,16.3214221472856,-25.9120197416054,15.8825455849702,-26.7510006237203,2.36906222454852,2.27691117079901,2.75025628889344,5.02716745969246,2.12200735278302,0.0152344172734533,0,27.3689633082224,49.9999999613283,6,-20,2.5,438.036675922876,567.237711035139,417.779341218353,237.25019858512,288.587994999512,437.261282437905,5054.91322106177,0.0269321596766117,0.841226358867203,0.0323404324324699,17.2613247924002,6.26789994860432,0.673590500782995,0.709196157488326
7960.0,14.5184193696272,-28.6597378002984,91.0000000208585,141.670530729157,90.7561367665917,51.3514914114974,90.3778846898229,17.261324793999,16.321422147267,-25.9120197416404,15.8825455849284,-26.7510006238009,2.36906222324575,2.27691116952352,2.75025628741868,5.0271674569422,2.12200735278903,0.0152344172652617,0,27.3689633090838,49.9999999623422,6,-20,2.5,438.036675922914,567.237711036386,417.779341222961,237.250198589462,288.587995002723,437.26128243843,5054.91322124937,0.0269321596776507,0.841226358919101,0.0323404324323917,17.261324793999,6.26789994861508,0.673590500777803,0.709196157086709
7970.0,14.5184193695136,-28.6597378004833,91.0000000202998,141.670530729907,90.7561367660179,51.3514914123448,90.3778846892189,17.2613247955582,16.3214221472489,-25.9120197416748,15.8825455848877,-26.7510006238796,2.36906222446696,2.27691117067445,2.75025628887301,5.02716745954745,2.12200735279487,0.0152344172732959,0,27.3689633099228,49.9999999633297,6,-20,2.5,438.036675922951,567.2377110376,417.779341227447,237.25019859369,288.58799500585,437.261282438946,5054.91322143205,0.0269321596786619,0.841226358968186,0.032340432432278,17.2613247955582,6.26789994862564,0.673590500772733,0.709196157440966
7980.0,14.518419369403,-28.6597378006636,91.000000019757,141.67053073064,90.7561367654606,51.3514914131705,90.3778846886322,17.2613247970751,16.3214221472313,-25.9120197417082,15.882545584848,-26.7510006239562,2.36906221938211,2.2769111657652,2.75025628300552,5.02716744877072,2.1220073528005,0.0152344172407733,0,27.3689633107395,49.9999999642915,6,-20,2.5,438.036675922985,567.237711038784,417.779341231813,237.250198597808,288.587995008893,437.261282439455,5054.91322160993,0.0269321596796461,0.841226359015657,0.0323404324321928,17.2613247970751,6.267899948636,0.673590500767795,0.70919615590773
7990.0,14.5184193692953,-28.6597378008381,91.0000000192297,141.670530731357,90.7561367649189,51.3514914139741,90.3778846880621,17.2613247985527,16.321422147214,-25.9120197417408,15.8825455848094,-26.7510006240308,2.36906222186695,2.27691116813182,2.75025628592474,5.02716745405656,2.12200735280599,0.0152344172569234,0,27.3689633115347,49.9999999652284,6,-20,2.5,438.036675923019,567.237711039938,417.779341236062,237.250198601816,288.587995011854,437.261282439952,5054.91322178315,0.026932159680604,0.841226359062972,0.0323404324320791,17.2613247985527,6.26789994864618,0.673590500762998,0.709196156640826
8000.0,14.5184193691904,-28.6597378010091,91.0000000187173,141.670530732055,90.7561367643926,51.351491414757,90.3778846875079,17.261324799989,16.3214221471973,-25.9120197417725,15.8825455847717,-26.7510006241035,2.36906222182995,2.27691116807526,2.75025628591541,5.02716745399067,2.12200735281132,0.0152344172568519,0,27.368963312309,49.9999999661409,6,-20,2.5,438.036675923052,567.237711041063,417.779341240198,237.250198605717,288.587995014741,437.261282440432,5054.91322195182,0.0269321596815363,0.841226359108077,0.0323404324319654,17.261324799989,6.26789994865617,0.673590500758312,0.709196156619259
8010.0,14.5184193690883,-28.6597378011737,91.0000000182199,141.670530732739,90.7561367638817,51.3514914155202,90.37788468697,17.2613248013892,16.3214221471809,-25.9120197418034,15.8825455847351,-26.7510006241743,2.36906221927109,2.27691116559555,2.75025628297759,5.02716744857314,2.12200735281654,0.0152344172405588,0,27.3689633130628,49.9999999670299,6,-20,2.5,438.036675923087,567.237711042163,417.779341244224,237.25019860951,288.587995017547,437.261282440896,5054.91322211606,0.0269321596824439,0.841226359153694,0.0323404324318801,17.2613248013892,6.26789994866599,0.673590500753753,0.709196155843026
8020.0,14.5184193689888,-28.6597378013358,91.0000000177358,141.670530733401,90.7561367633844,51.351491416263,90.3778846864463,17.2613248027543,16.321422147165,-25.9120197418336,15.8825455846993,-26.7510006242433,2.36906221923603,2.27691116554196,2.75025628296871,5.02716744851068,2.12200735282158,0.0152344172404912,0,27.3689633137969,49.9999999678957,6,-20,2.5,438.036675923118,567.237711043228,417.779341248143,237.25019861321,288.587995020278,437.261282441351,5054.91322227599,0.0269321596833274,0.841226359196668,0.032340432431706,17.2613248027543,6.2678999486756,0.673590500749328,0.709196155822588
8030.0,14.5184193688919,-28.659737801496,91.0000000172659,141.670530734049,90.7561367629017,51.3514914169876,90.377884685938,17.2613248040762,16.3214221471495,-25.912019741863,15.8825455846645,-26.7510006243105,2.36906221667911,2.27691116306511,2.75025628003138,5.02716744309649,2.12200735282649,0.0152344172242019,0,27.3689633145115,49.9999999687386,6,-20,2.5,438.036675923147,567.237711044269,417.779341251959,237.250198616806,288.587995022938,437.261282441792,5054.91322243172,0.0269321596841875,0.841226359235918,0.0323404324316527,17.2613248040762,6.26789994868507,0.673590500744982,0.709196155047436
8040.0,14.5184193687976,-28.6597378016473,91.000000016809,141.670530734683,90.7561367624323,51.351491417692,90.3778846854436,17.2613248053667,16.3214221471343,-25.9120197418916,15.8825455846306,-26.7510006243759,2.36906221790741,2.27691116422684,2.75025628148744,5.02716744571428,2.12200735283127,0.0152344172322495,0,27.3689633152073,49.9999999695601,6,-20,2.5,438.036675923178,567.237711045286,417.779341255672,237.250198620307,288.587995025526,437.261282442222,5054.91322258336,0.0269321596850249,0.84122635927892,0.0323404324315391,17.2613248053667,6.26789994869431,0.673590500740785,0.709196155405684
8050.0,14.5184193687058,-28.6597378017961,91.0000000163648,141.670530735302,90.756136761976,51.3514914183794,90.377884684963,17.2613248066264,16.3214221471196,-25.9120197419195,15.8825455845976,-26.7510006244397,2.36906221787518,2.27691116417754,2.75025628147932,5.02716744565686,2.1220073528359,0.0152344172321872,0,27.3689633158847,49.99999997036,6,-20,2.5,438.036675923208,567.237711046277,417.779341259286,237.250198623716,288.587995028043,437.261282442638,5054.91322273102,0.0269321596858401,0.841226359319336,0.0323404324314858,17.2613248066264,6.26789994870335,0.673590500736682,0.70919615538682
8060.0,14.5184193686163,-28.6597378019415,91.0000000159324,141.670530735901,90.7561367615318,51.351491419048,90.377884684495,17.2613248078473,16.3214221471052,-25.9120197419467,15.8825455845655,-26.7510006245017,2.36906221784377,2.27691116412951,2.75025628147145,5.02716744560096,2.12200735284044,0.0152344172321265,0,27.3689633165445,49.9999999711392,6,-20,2.5,438.036675923236,567.237711047239,417.779341262806,237.250198627034,288.587995030496,437.261282443045,5054.91322287479,0.0269321596866337,0.84122635935816,0.0323404324313685,17.2613248078473,6.26789994871221,0.673590500732705,0.709196155368454
8070.0,14.5184193685292,-28.6597378020823,91.0000000155122,141.67053073649,90.7561367611,51.3514914196995,90.3778846840402,17.2613248090391,16.3214221470913,-25.9120197419731,15.8825455845342,-26.7510006245622,2.36906221907469,2.27691116529519,2.75025628292815,5.02716744822334,2.12200735284481,0.0152344172401792,0,27.3689633171866,49.9999999718979,6,-20,2.5,438.036675923264,567.23771104818,417.779341266232,237.250198630265,288.587995032884,437.261282443438,5054.91322301478,0.0269321596874065,0.841226359396643,0.0323404324312264,17.2613248090391,6.26789994872087,0.673590500728824,0.709196155728197
8080.0,14.5184193684444,-28.6597378022217,91.0000000151032,141.670530737059,90.7561367606798,51.3514914203347,90.3778846835976,17.2613248101979,16.3214221470776,-25.9120197419989,15.8825455845037,-26.751000624621,2.36906222030637,2.27691116646203,2.75025628438514,5.02716745084717,2.12200735284912,0.0152344172482335,0,27.368963317812,49.9999999726367,6,-20,2.5,438.036675923291,567.237711049092,417.77934126957,237.25019863341,288.587995035205,437.26128244382,5054.91322315109,0.0269321596881588,0.841226359432021,0.0323404324312015,17.2613248101979,6.2678999487293,0.673590500725029,0.709196156088398
8090.0,14.5184193683618,-28.6597378023563,91.0000000147051,141.670530737614,90.7561367602708,51.3514914209522,90.3778846831668,17.2613248113265,16.3214221470644,-25.912019742024,15.882545584474,-26.7510006246784,2.369062219016,2.2769111652054,2.75025628291344,5.02716744811884,2.12200735285327,0.0152344172400658,0,27.3689633184209,49.9999999733561,6,-20,2.5,438.036675923316,567.237711049982,417.779341272816,237.250198636472,288.587995037466,437.261282444195,5054.91322328382,0.0269321596888914,0.841226359467555,0.0323404324310843,17.2613248113265,6.26789994873754,0.673590500721348,0.709196155693823
8100.0,14.5184193682814,-28.659737802487,91.0000000143177,141.670530738158,90.7561367598727,51.3514914215543,90.3778846827474,17.2613248124263,16.3214221470515,-25.9120197420484,15.8825455844451,-26.7510006247342,2.36906222024928,2.27691116637467,2.7502562843708,5.02716745074547,2.12200735285732,0.0152344172481231,0,27.368963319014,49.9999999740567,6,-20,2.5,438.036675923342,567.237711050851,417.77934127598,237.250198639452,288.587995039668,437.261282444556,5054.91322341306,0.0269321596896046,0.8412263595024,0.0323404324310275,17.2613248124263,6.26789994874557,0.673590500717752,0.709196156054936
8110.0,14.5184193682031,-28.659737802614,91.0000000139406,141.670530738684,90.7561367594852,51.3514914221403,90.3778846823392,17.261324813499,16.3214221470389,-25.9120197420723,15.882545584417,-26.7510006247886,2.36906222022183,2.27691116633269,2.75025628436388,5.02716745069657,2.12200735286127,0.0152344172480701,0,27.3689633195912,49.9999999747389,6,-20,2.5,438.036675923367,567.237711051695,417.779341279059,237.250198642357,288.587995041812,437.261282444908,5054.9132235389,0.0269321596902991,0.841226359536734,0.0323404324309422,17.261324813499,6.2678999487534,0.673590500714265,0.709196156038867
8120.0,14.5184193681269,-28.6597378027375,91.0000000135736,141.670530739199,90.7561367591082,51.3514914227105,90.377884681942,17.2613248145395,16.3214221470266,-25.9120197420955,15.8825455843896,-26.7510006248415,2.36906221767225,2.2769111638671,2.75025628142834,5.02716744529544,2.12200735286511,0.0152344172317949,0,27.3689633201535,49.9999999754032,6,-20,2.5,438.036675923392,567.237711052518,417.779341282056,237.250198645184,288.587995043902,437.261282445253,5054.91322366142,0.0269321596909753,0.841226359570136,0.0323404324308854,17.2613248145395,6.26789994876102,0.673590500710866,0.709196155267975
8130.0,14.5184193680527,-28.659737802857,91.0000000132162,141.670530739702,90.756136758741,51.351491423266,90.3778846815552,17.261324815552,16.3214221470147,-25.912019742118,15.8825455843629,-26.751000624893,2.36906221890773,2.27691116503973,2.75025628288624,5.02716744792597,2.12200735286884,0.0152344172398563,0,27.3689633207006,49.99999997605,6,-20,2.5,438.036675923416,567.237711053322,417.779341284976,237.250198647934,288.587995045936,437.261282445589,5054.91322378073,0.0269321596916336,0.84122635960361,0.0323404324308285,17.261324815552,6.26789994876844,0.673590500707557,0.709196155630358
8140.0,14.5184193679804,-28.6597378029768,91.0000000128684,141.670530740185,90.7561367583836,51.3514914238069,90.3778846811786,17.2613248165367,16.3214221470031,-25.91201974214,15.8825455843369,-26.7510006249432,2.36906222014381,2.27691116621331,2.75025628434436,5.02716745055767,2.12200735287252,0.0152344172479193,0,27.3689633212336,49.9999999766799,6,-20,2.5,438.036675923437,567.237711054097,417.779341287817,237.25019865061,288.587995047911,437.261282445912,5054.91322389691,0.0269321596922747,0.841226359632685,0.0323404324307468,17.2613248165367,6.26789994877569,0.673590500704327,0.709196155993137
8150.0,14.51841936791,-28.6597378030881,91.0000000125301,141.670530740662,90.7561367580361,51.3514914243343,90.3778846808125,17.2613248175024,16.3214221469918,-25.9120197421614,15.8825455843116,-26.751000624992,2.36906221885772,2.27691116496328,2.75025628287371,5.02716744783699,2.12200735287608,0.0152344172397598,0,27.3689633217523,49.9999999772933,6,-20,2.5,438.036675923463,567.237711054859,417.779341290584,237.250198653221,288.587995049835,437.261282446227,5054.91322401003,0.0269321596928988,0.841226359666308,0.032340432430658,17.2613248175024,6.26789994878279,0.673590500701214,0.709196155601083
8160.0,14.5184193678415,-28.6597378032004,91.0000000122004,141.670530741125,90.7561367576972,51.3514914248473,90.3778846804555,17.2613248184396,16.3214221469808,-25.9120197421822,15.8825455842869,-26.7510006250396,2.36906221883376,2.27691116492655,2.75025628286772,5.02716744779427,2.12200735287951,0.0152344172397134,0,27.368963322258,49.9999999778906,6,-20,2.5,438.036675923483,567.237711055599,417.77934129328,237.25019865576,288.587995051711,437.261282446534,5054.91322412017,0.0269321596935066,0.84122635969516,0.0323404324305976,17.2613248184396,6.26789994878965,0.673590500698142,0.70919615558701
8170.0,14.5184193677748,-28.6597378033098,91.0000000118796,141.670530741574,90.7561367573677,51.3514914253463,90.3778846801083,17.2613248193476,16.3214221469701,-25.9120197422025,15.882545584263,-26.7510006250859,2.36906221628751,2.27691116246608,2.75025627993302,5.02716744239909,2.12200735288287,0.0152344172234448,0,27.3689633227497,49.999999978472,6,-20,2.5,438.036675923504,567.237711056319,417.779341295902,237.250198658234,288.587995053536,437.261282446832,5054.91322422741,0.0269321596940984,0.841226359723152,0.0323404324305159,17.2613248193476,6.26789994879635,0.673590500695156,0.709196154818071
8180.0,14.5184193677098,-28.659737803416,91.000000011567,141.670530742011,90.7561367570465,51.351491425833,90.3778846797699,17.2613248202347,16.3214221469596,-25.9120197422223,15.8825455842396,-26.7510006251311,2.36906221752621,2.27691116364362,2.75025628139175,5.02716744503536,2.12200735288614,0.0152344172315125,0,27.3689633232289,49.9999999790382,6,-20,2.5,438.036675923523,567.237711057018,417.779341298456,237.25019866064,288.587995055315,437.261282447126,5054.91322433183,0.0269321596946746,0.841226359750891,0.0323404324304235,17.2613248202347,6.26789994880288,0.673590500692268,0.709196155182351
8190.0,14.5184193676465,-28.6597378035167,91.000000011263,141.670530742441,90.756136756734,51.3514914263065,90.3778846794408,17.261324821101,16.3214221469495,-25.9120197422415,15.8825455842168,-26.751000625175,2.3690622187655,2.27691116482213,2.75025628285059,5.02716744767273,2.12200735288934,0.0152344172395814,0,27.3689633236953,49.9999999795896,6,-20,2.5,438.036675923546,567.237711057704,417.779341300944,237.250198662984,288.587995057047,437.261282447409,5054.91322443351,0.0269321596952357,0.841226359780453,0.0323404324303738,17.261324821101,6.26789994880927,0.673590500689457,0.709196155546997
8200.0,14.5184193675849,-28.659737803618,91.0000000109666,141.670530742856,90.7561367564296,51.3514914267677,90.37788467912,17.2613248219402,16.3214221469396,-25.9120197422603,15.8825455841947,-26.7510006252178,2.36906221748248,2.27691116357677,2.75025628138077,5.02716744495754,2.12200735289246,0.015234417231428,0,27.3689633241494,49.9999999801265,6,-20,2.5,438.036675923566,567.237711058369,417.779341303365,237.250198665267,288.587995058729,437.261282447685,5054.91322453251,0.026932159695782,0.841226359805944,0.0323404324303134,17.2613248219402,6.26789994881545,0.673590500686689,0.70919615515673
8210.0,14.518419367525,-28.6597378037167,91.0000000106782,141.670530743262,90.7561367561333,51.351491427217,90.3778846788079,17.2613248227614,16.3214221469299,-25.9120197422785,15.8825455841731,-26.7510006252594,2.36906221620009,2.27691116233226,2.75025627991112,5.02716744224338,2.12200735289545,0.0152344172232756,0,27.3689633245917,49.9999999806492,6,-20,2.5,438.036675923583,567.237711059017,417.779341305724,237.250198667489,288.587995060374,437.261282447951,5054.91322462891,0.026932159696314,0.841226359830788,0.0323404324302565,17.2613248227614,6.26789994882144,0.673590500683996,0.709196154766785
8220.0,14.5184193674666,-28.6597378038087,91.0000000103973,141.670530743655,90.7561367558447,51.3514914276541,90.3778846785038,17.2613248235587,16.3214221469206,-25.9120197422962,15.8825455841521,-26.7510006252999,2.36906221617959,2.27691116230097,2.75025627990601,5.02716744220698,2.12200735289845,0.0152344172232361,0,27.3689633250223,49.9999999811581,6,-20,2.5,438.036675923604,567.237711059647,417.77934130802,237.250198669652,288.587995061973,437.261282448217,5054.91322472277,0.0269321596968319,0.841226359859064,0.0323404324302317,17.2613248235587,6.26789994882731,0.673590500681428,0.709196154754815
8230.0,14.5184193674097,-28.6597378039014,91.000000010124,141.67053074404,90.7561367555638,51.3514914280795,90.3778846782079,17.2613248243389,16.3214221469114,-25.9120197423135,15.8825455841317,-26.7510006253394,2.36906221868257,2.27691116469528,2.75025628282978,5.02716744752505,2.12200735290129,0.0152344172394211,0,27.3689633254415,49.9999999816538,6,-20,2.5,438.036675923622,567.237711060261,417.779341310254,237.250198671762,288.587995063527,437.261282448469,5054.91322481416,0.0269321596973362,0.841226359883478,0.0323404324301464,17.2613248243389,6.26789994883305,0.67359050067889,0.709196155498384
